Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
1,-4.0640481,33.865943,6.9043633,22.101469,0.29802996,5.8163093,8.4093903,45.373854,2.5137644,8.594842,81.340379,57.131467,76.288258,0,10000,0,1
1,-4.1374724,33.869471,11.519671,25.497557,0.32853419,5.8621727,8.3996227,45.642997,2.4938026,8.6064953,80.746186,57.338737,76.327458,0,10000,0,1
1,-4.349769,33.917931,10.933014,25.379094,0.28650391,5.915176,8.384383,45.781318,2.4770018,8.5947611,80.541141,57.418421,76.865898,0,10000,0,1
1,-4.5294668,33.869134,10.105892,24.818647,0.096144775,5.9326553,8.3721084,45.860727,2.4673102,8.5919338,80.852003,57.323486,76.323714,0,10000,0,1
1,-4.6335546,33.85737,10.006962,24.513415,-0.024912905,5.9427352,8.3661688,45.901801,2.4648092,8.5902154,82.200219,56.869373,76.192995,0,10000,0,1
1,-4.6604667,33.850218,8.9070737,23.523778,-0.016679278,5.9669558,8.3704272,45.895479,2.4684513,8.5864222,83.057926,56.580813,76.113529,0,10000,0,1
1,-4.6212833,33.834427,9.491089,23.804373,0.111274,6.0156471,8.3823032,45.911523,2.4707492,8.5857661,83.002955,56.600246,75.938074,0,10000,0,1
1,-4.5965841,33.831695,12.45903,26.140998,0.2666693,6.0843333,8.3928731,45.950875,2.4674254,8.5824952,82.103594,56.903458,75.907723,0,10000,0,1
1,-4.6323163,33.818073,10.656347,25.399705,0.25163744,6.1358686,8.3948976,45.932971,2.4635024,8.5760663,81.012272,57.274394,75.75637,0,10000,0,1
1,-4.674538,33.791289,10.196364,25.09807,0.091648579,6.1487913,8.3876178,45.935694,2.4601502,8.5764449,81.119185,57.243534,75.458764,0,10000,0,1
1,-4.7106568,33.792867,9.4610701,24.360715,-0.012820672,6.1518741,8.3796348,45.939209,2.4607721,8.5769338,82.246665,56.86714,75.476297,0,10000,0,1
1,-4.703953,33.794904,11.364403,25.466444,-0.0006509169,6.164883,8.3802637,45.93352,2.464962,8.5776399,82.986657,56.621411,75.498931,0,10000,0,1
1,-4.6588227,33.797846,13.849793,27.623577,0.063337562,6.1886511,8.3883748,45.854911,2.4722329,8.5744468,82.904701,56.649894,75.531625,0,10000,0,1
1,-4.5806453,33.784539,9.7188009,25.161619,0.0092775619,6.1834241,8.3957669,45.646751,2.484476,8.5690498,82.454277,56.799563,75.383767,0,10000,0,1
1,-4.4494085,33.762039,8.4941085,24.036042,-0.077856711,6.1382105,8.397632,45.524085,2.4937105,8.5758542,82.82856,56.674075,75.133769,0,10000,0,1
1,-4.3507516,33.790405,10.969803,25.341796,-0.01932994,6.1123643,8.3985839,45.518204,2.4992423,8.5821604,83.435592,56.471751,75.448945,0,10000,0,1
1,-4.2917868,33.816679,10.569647,25.249211,0.082962249,6.1096566,8.402931,45.452335,2.5048824,8.577686,83.024128,56.606589,75.740878,0,10000,0,1
1,-4.2317725,33.798038,9.2944301,24.530304,0.1084709,6.0970483,8.4057183,45.402254,2.5072161,8.5790001,82.305198,56.842553,75.53376,0,10000,0,1
1,-4.2069704,33.803514,6.9965524,22.901866,0.10440657,6.0787876,8.4028228,45.426154,2.5048822,8.5826112,82.124081,56.902418,75.594599,0,10000,0,1
1,-4.2317743,33.818557,9.8885906,24.299653,0.15969417,6.0809032,8.3977841,45.584145,2.4966464,8.5911687,82.153935,56.894448,75.76174,0,10000,0,1
1,-4.3194444,33.854185,10.871991,25.061679,0.23969236,6.1112644,8.3944756,45.688971,2.4878733,8.5864302,81.771734,57.023265,76.157615,0,10000,0,1
1,-4.4130803,33.83446,7.7506785,23.412207,0.20805949,6.1323502,8.3912624,45.752736,2.4799694,8.5839166,81.217687,57.210713,75.938445,0,10000,0,1
1,-4.4976572,33.823993,10.788022,24.927164,0.16902132,6.1503945,8.3860061,45.898185,2.4694403,8.5887785,81.4457,57.142153,75.822148,0,10000,0,1
1,-4.6106511,33.844237,13.416641,26.86371,0.16408838,6.1809399,8.382354,45.971364,2.4628432,8.583367,81.726728,57.055542,76.047074,0,10000,0,1
1,-4.6816371,33.821704,11.802038,26.422524,0.05114169,6.1883589,8.3822786,45.89795,2.4654348,8.5774236,81.768839,57.046859,75.796717,0,10000,0,1
1,-4.653733,33.796945,12.336087,26.920413,-0.10168375,6.1590127,8.3835039,45.758037,2.4747548,8.5766939,82.564013,56.789077,75.521612,0,10000,0,1
1,-4.553572,33.793904,12.693966,27.331557,-0.18433552,6.1081145,8.3879474,45.544402,2.4914091,8.5752313,83.63483,56.439284,75.487826,0,10000,0,1
1,-4.3753123,33.787809,12.282243,27.271548,-0.21133451,6.028633,8.3977352,45.244851,2.5137769,8.5743123,84.210235,56.247947,75.420099,0,10000,0,1
1,-4.1373402,33.783979,12.008075,27.243036,-0.19846349,5.9158436,8.4096285,44.913326,2.5371589,8.57576,84.390287,56.18253,75.377541,0,10000,0,1
1,-3.8903207,33.790013,7.3528146,23.983422,-0.16412114,5.7658773,8.4191394,44.565816,2.5584176,8.5787135,84.287156,56.208309,75.444584,0,10000,0,1
1,-3.6672541,33.80232,11.067975,26.041311,-0.082621992,5.6065381,8.4242892,44.483555,2.5673323,8.595529,84.033086,56.283978,75.581328,0,10000,0,1
1,-3.5741384,33.872329,13.290992,27.932352,0.026854442,5.4938706,8.4252074,44.407998,2.5741953,8.5928122,83.451254,56.468789,76.359215,0,10000,0,1
1,-3.5026229,33.861025,11.050536,26.818629,0.018097576,5.3513706,8.4216319,44.182967,2.5817845,8.5909131,82.677817,56.71809,76.23361,0,10000,0,1
1,-3.4237113,33.853122,7.7105628,24.369546,-0.070024717,5.1268392,8.4135543,43.962358,2.58668,8.597574,82.73674,56.698396,76.145798,0,10000,0,1
1,-3.3729027,33.880837,10.357951,25.654617,-0.11115816,4.8834839,8.4060684,43.971598,2.5860726,8.6118338,83.355325,56.498426,76.45374,0,10000,0,1
1,-3.3792031,33.940114,6.3522095,22.852641,-0.075484866,4.7030407,8.404594,43.987294,2.5893279,8.6105758,83.645697,56.404094,77.112382,0,10000,0,1
1,-3.3454525,33.934888,11.242865,25.647844,0.0090556438,4.5853223,8.4076017,44.16905,2.5844806,8.6244658,83.395287,56.483511,77.054313,0,10000,0,1
1,-3.3957199,33.992564,4.2230414,21.294358,0.10546415,4.5531749,8.4097938,44.242777,2.5821143,8.6148099,82.799982,56.673664,77.69516,0,10000,0,1
1,-3.420286,33.952477,8.5963859,23.469431,0.17448936,4.5566563,8.4076896,44.573967,2.5649184,8.633178,82.122781,56.891203,77.249744,0,10000,0,1
1,-3.5993268,34.028705,6.3828672,22.160458,0.29421555,4.6490831,8.4015448,44.882215,2.5470251,8.6264138,81.641131,57.048847,78.096722,0,10000,0,1
1,-3.7866159,34.000648,9.5067743,23.895008,0.35057401,4.7696296,8.393684,45.235766,2.5219085,8.6306674,80.809626,57.324097,77.784974,0,10000,0,1
1,-4.0512337,34.018293,8.4691471,23.540063,0.35112537,4.9067284,8.3839935,45.500271,2.4974388,8.6213651,80.425401,57.460135,77.981035,0,10000,0,1
1,-4.3109993,33.979695,8.6284668,23.632834,0.26633031,5.0331736,8.3742637,45.762779,2.4746976,8.6175252,80.434655,57.470681,77.552168,0,10000,0,1
1,-4.5541854,33.963753,6.691547,22.476583,0.21132496,5.1624117,8.3677028,45.983864,2.4566083,8.6110269,81.042145,57.284245,77.375033,0,10000,0,1
1,-4.7488617,33.936762,9.4016593,23.608866,0.25126947,5.3047591,8.3673323,46.223976,2.4401461,8.6085824,81.438913,57.16323,77.075137,0,10000,0,1
1,-4.9269927,33.926605,12.775079,25.73634,0.34246025,5.4596886,8.3718473,46.397719,2.4262076,8.5965716,81.166859,57.259302,76.962278,0,10000,0,1
1,-5.0785425,33.876667,12.04455,26.129934,0.27726024,5.5912365,8.3752933,46.457783,2.4185077,8.5852941,80.532969,57.475764,76.40741,0,10000,0,1
1,-5.1625513,33.829729,10.238622,25.395191,0.077006228,5.6841571,8.3735849,46.426438,2.4185226,8.5785661,80.993767,57.332659,75.885883,0,10000,0,1
1,-5.1623891,33.801706,10.40166,25.291287,-0.065584838,5.7563367,8.3720842,46.348771,2.4253144,8.5756337,82.401083,56.874494,75.574506,0,10000,0,1
1,-5.088277,33.789486,12.092878,26.200182,-0.06765198,5.8285149,8.3787136,46.212289,2.4378573,8.5724259,83.402759,56.547712,75.438734,0,10000,0,1
1,-4.951832,33.776115,12.431542,26.781346,-0.022947215,5.8944762,8.3921242,45.996159,2.4543973,8.567797,83.413948,56.542246,75.290172,0,10000,0,1
1,-4.7727328,33.756814,12.487188,27.246637,-0.030364573,5.9325704,8.4035197,45.754773,2.4719981,8.5649963,83.091207,56.643759,75.075716,0,10000,0,1
1,-4.5831674,33.745133,9.8743569,25.837931,-0.092256847,5.9287347,8.4082086,45.492115,2.4899101,8.5641844,83.13156,56.626648,74.94592,0,10000,0,1
1,-4.3913182,33.741746,6.7523699,23.693532,-0.13014884,5.8913871,8.4090814,45.300614,2.5049925,8.5695473,83.555429,56.485534,74.908291,0,10000,0,1
1,-4.2306019,33.764114,12.721914,26.696151,-0.038632698,5.8679463,8.4110021,45.284188,2.5129947,8.581196,83.813193,56.398049,75.156819,0,10000,0,1
1,-4.1456343,33.812662,9.9021764,25.468051,0.065255305,5.8657953,8.4145181,45.140013,2.5222801,8.5721526,83.16529,56.604049,75.696242,0,10000,0,1
1,-4.0473036,33.774976,11.88325,26.750133,0.045490245,5.8278604,8.4142587,45.052517,2.5263003,8.5777496,82.430876,56.838488,75.277509,0,10000,0,1
1,-4.0048167,33.798304,12.241484,27.256016,-0.013809629,5.7668399,8.4083349,44.9431,2.531071,8.5782468,82.56423,56.794633,75.536706,0,10000,0,1
1,-3.9544666,33.800375,11.023769,26.666859,-0.11706375,5.6579202,8.4022954,44.756194,2.5402109,8.5798667,82.978836,56.661732,75.559725,0,10000,0,1
1,-3.8582074,33.807124,8.1925912,24.770688,-0.18353281,5.5061769,8.4005565,44.541209,2.5523131,8.5843921,83.702104,56.429495,75.634714,0,10000,0,1
1,-3.7311619,33.825973,7.894144,24.125503,-0.15321741,5.3552281,8.4042966,44.455381,2.5615524,8.5936268,84.164438,56.277804,75.844147,0,10000,0,1
1,-3.6344819,33.864415,10.294443,25.246176,-0.022537663,5.2625692,8.4113589,44.487146,2.5663471,8.5994589,83.944993,56.342867,76.271278,0,10000,0,1
1,-3.584417,33.888676,9.9827584,25.289197,0.0991408,5.21914,8.4162464,44.489183,2.567667,8.5979566,83.020644,56.634433,76.540846,0,10000,0,1
1,-3.5706473,33.882428,6.6915622,23.564321,0.11933995,5.1743531,8.4140067,44.509309,2.5635523,8.6010662,82.161369,56.906794,76.47142,0,10000,0,1
1,-3.613591,33.89536,6.459536,23.008866,0.10301197,5.1343699,8.4051282,44.680975,2.5524413,8.6102964,82.017988,56.953585,76.615113,0,10000,0,1
1,-3.7298183,33.933727,6.0519531,22.388648,0.1465071,5.1445475,8.3959951,44.947891,2.5387645,8.615371,82.136079,56.918806,77.041412,0,10000,0,1
1,-3.8734234,33.954807,3.8815237,20.948409,0.25342398,5.2113483,8.3909122,45.236856,2.5216814,8.6190093,81.837743,57.01793,77.275635,0,10000,0,1
1,-4.0536349,33.969915,7.8771913,22.488024,0.43163765,5.3303822,8.3878845,45.622207,2.4959361,8.6249238,81.094833,57.261207,77.443502,0,10000,0,1
1,-4.327016,33.994465,5.6770487,21.711899,0.5747081,5.4771943,8.3828027,45.969204,2.4641551,8.6175795,79.85349,57.671863,77.716275,0,10000,0,1
1,-4.6675093,33.963978,11.536264,24.463313,0.59200088,5.6172077,8.3724258,46.413812,2.4265066,8.6165865,78.862382,58.014852,77.377539,0,10000,0,1
1,-5.0752849,33.959855,9.8615724,24.308797,0.47555625,5.7427288,8.3582603,46.752655,2.3959652,8.5996978,78.757279,58.076916,77.331723,0,10000,0,1
1,-5.4096924,33.88967,10.691623,24.835742,0.24611164,5.8409433,8.3464141,46.988881,2.377671,8.5899367,79.592475,57.825862,76.551888,0,10000,0,1
1,-5.611582,33.849058,8.0557175,23.615947,0.097069976,5.9327138,8.3431191,47.064344,2.3730034,8.578984,81.216449,57.302547,76.100643,0,10000,0,1
1,-5.6632852,33.803447,13.755703,26.182487,0.10364806,6.0305867,8.3517107,47.070825,2.3756143,8.5736184,82.269956,56.960183,75.593853,0,10000,0,1
1,-5.6343553,33.781086,14.440842,27.57145,0.1427271,6.128476,8.3678034,46.908638,2.3867376,8.561687,82.223987,56.976592,75.345403,0,10000,0,1
1,-5.5113757,33.731326,14.51032,28.632674,0.013839925,6.1898485,8.3807465,46.611525,2.4057607,8.5534125,81.943247,57.068373,74.792512,0,10000,0,1
1,-5.3020805,33.696787,9.3692401,25.83392,-0.20017718,6.2006433,8.3860383,46.200088,2.4322063,8.5489249,82.836144,56.772881,74.40874,0,10000,0,1
1,-5.0132379,33.678044,9.7580942,25.490061,-0.29480917,6.1764874,8.3909967,45.877587,2.4583952,8.5567233,84.325508,56.280342,74.200488,0,10000,0,1
1,-4.7295815,33.71061,12.516876,26.900033,-0.1724802,6.1679489,8.4027551,45.633561,2.4834288,8.5591403,84.977032,56.057343,74.562331,0,10000,0,1
1,-4.4606143,33.720698,10.124719,25.850569,-0.038253475,6.1572941,8.4175344,45.333112,2.5065105,8.555408,84.104206,56.33492,74.674426,0,10000,0,1
1,-4.2144681,33.705119,11.95901,27.023714,0.0087262687,6.1140398,8.4240927,45.130431,2.520257,8.5615731,83.145142,56.642129,74.50132,0,10000,0,1
1,-4.0687044,33.730851,11.343424,26.901029,-0.011061536,6.0413586,8.4197104,44.947234,2.5302871,8.5638394,82.801261,56.749498,74.787231,0,10000,0,1
1,-3.9627355,33.740307,7.897556,24.813223,-0.093564364,5.9172585,8.4109454,44.760229,2.5398848,8.5690026,82.932859,56.704384,74.892297,0,10000,0,1
1,-3.8616375,33.761842,11.787675,26.640926,-0.12219584,5.7750802,8.4044345,44.695761,2.5458316,8.5817244,83.507922,56.51615,75.13158,0,10000,0,1
1,-3.7991447,33.814863,9.8355384,25.631375,-0.085863212,5.6540914,8.4035935,44.563977,2.5559879,8.5798114,83.705815,56.449583,75.720697,0,10000,0,1
1,-3.6926766,33.806894,7.8568101,24.394901,-0.061742964,5.5214069,8.406044,44.443922,2.5633773,8.5861815,83.446432,56.530641,75.632151,0,10000,0,1
1,-3.6154183,33.833424,10.552828,25.612743,-0.0097721427,5.4056007,8.4071483,44.46222,2.564656,8.594708,83.270299,56.584366,75.926939,0,10000,0,1
1,-3.602067,33.868913,6.9210433,23.71451,0.040813515,5.3224132,8.4059677,44.467406,2.5652932,8.5956,82.900004,56.701309,76.321259,0,10000,0,1
1,-3.5954147,33.872625,9.2210497,24.603258,0.068800483,5.2536421,8.4026582,44.583264,2.5589165,8.6052124,82.542048,56.815281,76.362497,0,10000,0,1
1,-3.6620369,33.912598,7.4674263,23.689873,0.10836784,5.2260052,8.3977012,44.70945,2.551704,8.6045183,82.344661,56.878791,76.80665,0,10000,0,1
1,-3.7375447,33.909713,10.61945,25.119407,0.12965381,5.2221266,8.3926305,44.886047,2.5409596,8.6092571,82.068667,56.968791,76.774589,0,10000,0,1
1,-3.8503344,33.929409,9.8515861,24.993678,0.12896672,5.2396562,8.3877915,44.996535,2.5322762,8.6067622,81.922051,57.018366,76.99343,0,10000,0,1
1,-3.9417591,33.91904,6.6761951,23.473754,0.070765514,5.2485144,8.3834821,45.067757,2.5251092,8.6067564,81.929993,57.018877,76.878224,0,10000,0,1
1,-4.017399,33.919016,6.8864411,23.117077,0.060110554,5.2693334,8.3805302,45.217178,2.5166345,8.6109267,82.340332,56.889955,76.877956,0,10000,0,1
1,-4.1070565,33.936346,10.890627,24.745188,0.15387714,5.3334938,8.380971,45.398577,2.5070497,8.6110601,82.416711,56.866975,77.070511,0,10000,0,1
1,-4.2087385,33.9369,14.96454,27.564616,0.22378873,5.4176556,8.3833083,45.493687,2.498319,8.6044851,81.760583,57.078076,77.076667,0,10000,0,1
1,-4.301622,33.909575,10.101939,25.873557,0.096080875,5.4636294,8.382045,45.426857,2.4963537,8.5960713,81.270932,57.238225,76.773056,0,10000,0,1
1,-4.3225643,33.874585,11.801102,26.666866,-0.10946626,5.4495447,8.3764475,45.352525,2.4982801,8.5971844,82.166305,56.955084,76.384282,0,10000,0,1
1,-4.3020359,33.879216,13.995014,28.12666,-0.20363557,5.4192048,8.3748946,45.216166,2.509264,8.5946759,83.607453,56.496002,76.435732,0,10000,0,1
1,-4.1852209,33.86878,8.7066592,25.380698,-0.24456036,5.3567082,8.383135,44.906723,2.5306852,8.5900993,84.26519,56.282522,76.319777,0,10000,0,1
1,-3.958536,33.849734,9.3125924,25.312611,-0.21474032,5.2574956,8.3960056,44.665855,2.5481287,8.597232,84.541986,56.186006,76.108161,0,10000,0,1
1,-3.7750355,33.879414,8.6379492,24.777932,-0.089393907,5.1843049,8.4071089,44.536792,2.5606988,8.5986849,84.317565,56.248228,76.43793,0,10000,0,1
1,-3.6434026,33.885457,10.252762,25.550333,0.034131389,5.1356226,8.413007,44.497332,2.5654842,8.6027462,83.424329,56.527281,76.505081,0,10000,0,1
1,-3.5934216,33.902346,12.816188,27.241545,0.092086911,5.0976604,8.4109211,44.476657,2.5649155,8.6021588,82.547268,56.803485,76.692733,0,10000,0,1
1,-3.5993575,33.899904,9.924401,26.087473,0.029100037,5.0263147,8.401883,44.369346,2.5654208,8.6001133,82.135693,56.933864,76.665595,0,10000,0,1
1,-3.594083,33.891398,7.6845793,24.695364,-0.086947255,4.8953001,8.3909682,44.270875,2.5657571,8.6045725,82.577465,56.794057,76.571087,0,10000,0,1
1,-3.590573,33.909938,7.9736747,24.330161,-0.13084008,4.7617989,8.3847112,44.292963,2.5659893,8.6115204,83.392927,56.535331,76.777093,0,10000,0,1
1,-3.5881498,33.938813,9.9616263,25.045247,-0.069559625,4.6852783,8.3863902,44.372121,2.566965,8.6140768,83.700625,56.435899,77.097917,0,10000,0,1
1,-3.5779696,33.949432,10.119289,25.278118,0.026564791,4.662733,8.3920891,44.401398,2.5678201,8.6110251,83.266962,56.570779,77.21591,0,10000,0,1
1,-3.5690502,33.936755,7.5045664,24.173771,0.06760147,4.6527478,8.3947675,44.419818,2.5654995,8.6111882,82.586646,56.783775,77.075052,0,10000,0,1
1,-3.5932623,33.937433,7.2325166,23.780437,0.070339752,4.647441,8.391553,44.529184,2.5576669,8.614873,82.293917,56.875264,77.082584,0,10000,0,1
1,-3.6751072,33.952739,7.1775155,23.477141,0.09240848,4.6734209,8.3855989,44.714348,2.5473386,8.6168219,82.27364,56.882264,77.252653,0,10000,0,1
1,-3.783326,33.960833,8.7904207,24.000914,0.14162492,4.7375971,8.3807872,44.929633,2.5351603,8.6174943,82.121173,56.932221,77.342584,0,10000,0,1
1,-3.9113665,33.963625,9.6304927,24.472329,0.18473929,4.8289198,8.3774245,45.099719,2.5224589,8.6138689,81.779358,57.042951,77.373611,0,10000,0,1
1,-4.0454132,33.948569,12.158172,25.847329,0.17248668,4.9231325,8.3737062,45.243665,2.5101006,8.6109448,81.480358,57.141461,77.206317,0,10000,0,1
1,-4.1763404,33.936421,8.7942733,24.802047,0.08191476,4.9998048,8.3690405,45.296133,2.5027949,8.6055831,81.569672,57.117744,77.071346,0,10000,0,1
1,-4.2539728,33.91414,8.8886233,24.629308,-0.019020642,5.0534,8.36555,45.340778,2.4988898,8.6048362,82.207731,56.919139,76.823773,0,10000,0,1
1,-4.2955419,33.911034,13.001949,26.350422,-0.023764758,5.115732,8.3666228,45.378036,2.4987495,8.6029188,82.916595,56.69654,76.789272,0,10000,0,1
1,-4.2970357,33.903064,6.9283423,24.093554,-0.015690436,5.1766811,8.3727634,45.29432,2.5047443,8.5967136,82.948342,56.68584,76.700706,0,10000,0,1
1,-4.2332408,33.877257,9.193115,24.649019,-0.0034451507,5.222525,8.3790168,45.287454,2.5069288,8.6006196,82.886212,56.703366,76.41397,0,10000,0,1
1,-4.2100232,33.893503,6.5788324,23.503245,0.074196803,5.2876515,8.3825681,45.302571,2.5070862,8.5971975,82.793167,56.730111,76.594481,0,10000,0,1
1,-4.2083503,33.87927,8.2729598,23.89185,0.15365028,5.3624031,8.3837182,45.401936,2.5014465,8.600436,82.244089,56.900558,76.436337,0,10000,0,1
1,-4.2683201,33.89274,6.9422553,23.365162,0.23020258,5.452062,8.3814244,45.525236,2.4915505,8.5983075,81.684809,57.076599,76.585996,0,10000,0,1
1,-4.3738021,33.883887,11.40685,25.000336,0.26514948,5.5449829,8.3758447,45.705179,2.4771298,8.599184,81.149336,57.248816,76.487639,0,10000,0,1
1,-4.5280945,33.887533,7.081023,23.721276,0.22804481,5.6316312,8.3679951,45.814503,2.4646316,8.5908543,80.908935,57.331705,76.528145,0,10000,0,1
1,-4.6623794,33.852877,9.5627748,24.375415,0.15619569,5.7053006,8.3604903,45.965671,2.4529444,8.5921275,81.175608,57.255307,76.143078,0,10000,0,1
1,-4.788427,33.858176,8.6031862,24.060879,0.14338561,5.7857921,8.356649,46.066385,2.445111,8.5870495,81.685499,57.10005,76.201952,0,10000,0,1
1,-4.8731714,33.837039,8.4358391,23.942963,0.15384945,5.8670983,8.357861,46.150459,2.4398852,8.5841358,81.779884,57.074356,75.967095,0,10000,0,1
1,-4.9298226,33.824906,14.430892,26.400108,0.19531645,5.9523158,8.361106,46.230369,2.4347871,8.5811074,81.70771,57.100187,75.832289,0,10000,0,1
1,-4.9851804,33.812293,8.5032867,24.784528,0.14529188,6.022473,8.3633354,46.187432,2.4352436,8.5729326,81.41665,57.195534,75.69214,0,10000,0,1
1,-4.9802198,33.778227,10.478677,25.321529,0.034813399,6.0647997,8.3627818,46.158714,2.4372647,8.5735034,81.766196,57.087621,75.313638,0,10000,0,1
1,-4.9582667,33.780607,10.0029,25.123393,0.0081282372,6.1066276,8.3627195,46.101946,2.4422795,8.5709234,82.539049,56.844015,75.340078,0,10000,0,1
1,-4.9038556,33.769851,12.014489,26.00447,0.014659036,6.1437039,8.3669951,46.017678,2.4497206,8.569835,82.724373,56.785293,75.220569,0,10000,0,1
1,-4.8232781,33.765313,8.6912593,24.91959,0.018500289,6.1717943,8.3728998,45.891101,2.4594509,8.5671549,82.673795,56.799807,75.170145,0,10000,0,1
1,-4.7181969,33.754137,10.326383,25.36277,0.016957129,6.1860067,8.376576,45.809355,2.4667289,8.5693281,82.639444,56.808438,75.045964,0,10000,0,1
1,-4.6398081,33.7632,13.88513,27.131579,0.040385273,6.1990334,8.3779657,45.737887,2.4727673,8.5691368,82.642629,56.805259,75.146663,0,10000,0,1
1,-4.574907,33.762402,9.2918661,25.622723,-0.014420532,6.1880249,8.3780578,45.575704,2.4827289,8.5661419,82.472175,56.856891,75.137796,0,10000,0,1
1,-4.4681056,33.749912,12.634722,26.948577,-0.097087681,6.1420705,8.3767745,45.445525,2.4922125,8.5706157,82.85023,56.737365,74.999018,0,10000,0,1
1,-4.3667364,33.768569,9.8707475,25.868069,-0.13085487,6.083765,8.376723,45.262808,2.5059204,8.5699552,83.423502,56.556179,75.206317,0,10000,0,1
1,-4.2207389,33.765814,10.968359,26.213706,-0.14314398,6.0016348,8.3800368,45.087973,2.519407,8.5742445,83.65365,56.48049,75.175714,0,10000,0,1
1,-4.0776994,33.783696,10.952296,26.265669,-0.10907705,5.9153747,8.3847675,44.921515,2.5325758,8.5765184,83.730604,56.451137,75.3744,0,10000,0,1
1,-3.9386005,33.793173,5.8645802,23.945866,-0.082485494,5.8152875,8.3883411,44.751826,2.5438467,8.579635,83.481077,56.523426,75.479697,0,10000,0,1
1,-3.8199908,33.806159,9.9833151,25.161525,-0.029402932,5.7181492,8.3890735,44.75351,2.5465853,8.5918771,83.283922,56.58001,75.623986,0,10000,0,1
1,-3.7912324,33.857134,9.1532527,24.900768,0.052947123,5.6597895,8.3874084,44.766953,2.5472305,8.5910091,82.903212,56.695033,76.190374,0,10000,0,1
1,-3.7844607,33.853521,6.7531506,23.868382,0.07504962,5.6075872,8.3836617,44.79676,2.5440922,8.5939868,82.321088,56.87445,76.150238,0,10000,0,1
1,-3.8174124,33.865913,10.084359,24.892775,0.085503273,5.5685915,8.3772728,44.927907,2.5360623,8.6003401,82.163844,56.923484,76.287921,0,10000,0,1
1,-3.9018661,33.892341,11.591515,25.752091,0.094166791,5.5534615,8.3706974,45.017823,2.5290474,8.5984447,82.091108,56.947467,76.581567,0,10000,0,1
1,-3.975815,33.884458,7.4807228,24.328897,0.040538558,5.5317864,8.3658246,45.0379,2.5251595,8.597439,82.032711,56.967747,76.493977,0,10000,0,1
1,-4.0168679,33.880275,11.630435,25.739466,-0.0078662926,5.5037449,8.3625298,45.0995,2.5209073,8.6009387,82.409831,56.852235,76.447498,0,10000,0,1
1,-4.0618238,33.89483,8.1397103,24.512057,-0.016362906,5.4895882,8.3621476,45.097854,2.5216249,8.5981662,82.748843,56.747542,76.609226,0,10000,0,1
1,-4.0542327,33.8833,7.0222389,23.792629,-0.01420567,5.4750525,8.3646715,45.110043,2.5215763,8.600253,82.806482,56.729018,76.481109,0,10000,0,1
1,-4.0547469,33.891979,10.996263,25.10127,0.056447003,5.4870199,8.3677364,45.19236,2.5186735,8.6022176,82.786984,56.733483,76.577542,0,10000,0,1
1,-4.0854634,33.900148,10.707657,25.378359,0.1180836,5.5193746,8.3696965,45.230002,2.5155316,8.5989619,82.287339,56.886065,76.66831,0,10000,0,1
1,-4.1187409,33.886609,11.710665,26.123961,0.085643247,5.5363585,8.3682674,45.240553,2.5119071,8.597546,81.852202,57.020464,76.517881,0,10000,0,1
1,-4.1571706,33.88072,9.402379,25.374685,-0.0054122711,5.5303555,8.3633692,45.207342,2.5111774,8.5956621,82.077878,56.952204,76.452444,0,10000,0,1
1,-4.1649122,33.872883,8.9734479,24.991596,-0.088427365,5.5029177,8.3594761,45.17168,2.5131963,8.596702,82.71598,56.756644,76.365366,0,10000,0,1
1,-4.1434969,33.877209,11.730389,25.961691,-0.086507933,5.4826128,8.3605812,45.146462,2.5175234,8.5972858,83.296824,56.577311,76.413433,0,10000,0,1
1,-4.0976415,33.879638,7.2707319,24.340198,-0.050613401,5.4701106,8.3661195,45.059179,2.524764,8.5948211,83.279284,56.579993,76.440419,0,10000,0,1
1,-4.0210465,33.869384,7.6729936,24.127512,-0.0087294444,5.455682,8.3713728,45.044826,2.5271553,8.599336,83.020371,56.656149,76.326491,0,10000,0,1
1,-3.9957878,33.888165,9.1385253,24.496792,0.075590546,5.4671964,8.3731764,45.104211,2.5249768,8.6007037,82.718763,56.745686,76.535166,0,10000,0,1
1,-4.0187987,33.893853,8.7437729,24.435339,0.13382475,5.4954641,8.37165,45.172353,2.5194931,8.5991955,82.122669,56.927041,76.598368,0,10000,0,1
1,-4.0767884,33.887581,9.438158,24.70438,0.13841062,5.5255007,8.3668114,45.261429,2.5113059,8.5987408,81.712753,57.053986,76.528673,0,10000,0,1
1,-4.1635486,33.885689,7.3867753,24.005503,0.10649486,5.5540943,8.359753,45.352728,2.5029242,8.5976883,81.681664,57.06647,76.507661,0,10000,0,1
1,-4.2525971,33.881312,9.7719025,24.56392,0.082483332,5.585758,8.3538734,45.469347,2.4946512,8.5984966,81.908483,57.000014,76.459023,0,10000,0,1
1,-4.3407173,33.884674,12.325614,25.6826,0.090920725,5.6300778,8.3514592,45.5523,2.4887896,8.5956804,82.079907,56.949931,76.496375,0,10000,0,1
1,-4.4032886,33.872959,8.2169757,24.618799,0.056361976,5.666971,8.3517533,45.549717,2.4873129,8.5910984,82.022303,56.969527,76.366214,0,10000,0,1
1,-4.4190705,33.853893,6.9740928,23.897701,0.01341984,5.6915629,8.3523403,45.563327,2.4862076,8.5915624,82.263538,56.896356,76.154367,0,10000,0,1
1,-4.4308877,33.855824,8.8041161,24.141855,0.052826669,5.730296,8.353634,45.626046,2.4839632,8.5922208,82.562138,56.804628,76.175822,0,10000,0,1
1,-4.4548954,33.858564,10.307414,24.694969,0.13616865,5.7873825,8.35653,45.686492,2.4804193,8.5900543,82.283586,56.889604,76.206268,0,10000,0,1
1,-4.4928381,33.849547,10.463491,25.054911,0.16800613,5.8439847,8.3579627,45.7317,2.4756072,8.5873122,81.696922,57.070141,76.106079,0,10000,0,1
1,-4.5444253,33.838132,12.356097,26.039385,0.12896177,5.8881796,8.3552179,45.76788,2.4704636,8.5852723,81.471898,57.1417,75.979246,0,10000,0,1
1,-4.5996527,33.829639,11.155497,25.99883,0.025661776,5.9104013,8.3502062,45.742014,2.4701782,8.5818232,81.745776,57.060504,75.884874,0,10000,0,1
1,-4.6027202,33.815274,11.3715,26.167856,-0.08866648,5.9082417,8.3471556,45.662179,2.4755709,8.5806326,82.470938,56.839411,75.72527,0,10000,0,1
1,-4.5448149,33.810315,12.400995,26.722706,-0.14735931,5.8911002,8.3493234,45.525244,2.4868611,8.5793593,83.271227,56.593231,75.670165,0,10000,0,1
1,-4.4239003,33.80501,10.228756,26.00673,-0.16456175,5.85718,8.3565797,45.316203,2.5029168,8.577636,83.677259,56.464698,75.611224,0,10000,0,1
1,-4.2526756,33.79783,8.3349425,25.087244,-0.14940408,5.8033988,8.3652279,45.117168,2.5181842,8.5794601,83.787751,56.424446,75.531445,0,10000,0,1
1,-4.0906438,33.80543,8.4120028,24.789033,-0.082731076,5.7502053,8.3717912,45.004885,2.5285221,8.5836346,83.668612,56.454062,75.615889,0,10000,0,1
1,-3.9813591,33.822819,9.928572,25.212707,0.0087319241,5.7127717,8.374976,44.965279,2.533319,8.5867423,83.188781,56.596096,75.809097,0,10000,0,1
1,-3.9307666,33.83576,10.131644,25.419719,0.063139439,5.6837214,8.3736042,44.949124,2.5338299,8.5879732,82.537847,56.79282,75.952884,0,10000,0,1
1,-3.9253829,33.840884,10.67451,25.755938,0.046964617,5.6452879,8.3677064,44.945581,2.5317674,8.589869,82.150455,56.910503,76.009825,0,10000,0,1
1,-3.9471231,33.848776,8.282062,24.922415,-0.014866139,5.591277,8.3597848,44.929599,2.5305765,8.5912586,82.261832,56.876505,76.09751,0,10000,0,1
1,-3.9596822,33.85456,7.9286522,24.466636,-0.06115262,5.5306897,8.3539918,44.941219,2.5298469,8.5948236,82.695677,56.743893,76.161776,0,10000,0,1
1,-3.967379,33.869395,8.3690256,24.328035,-0.038619048,5.4911312,8.3528777,44.985471,2.5295742,8.5971255,83.020015,56.643998,76.326607,0,10000,0,1
1,-3.9702562,33.878971,10.113959,24.84705,0.032235215,5.4819843,8.3554331,45.042163,2.5281258,8.5982712,82.859783,56.691592,76.433008,0,10000,0,1
1,-3.9855423,33.883736,9.8973699,24.998277,0.082892032,5.4899953,8.3575134,45.084048,2.5250783,8.5975397,82.35906,56.843258,76.485959,0,10000,0,1
1,-4.0177264,33.880694,11.194874,25.625883,0.077632834,5.4956083,8.3559318,45.124013,2.5202995,8.5975685,82.000208,56.952617,76.452154,0,10000,0,1
1,-4.0682549,33.880814,8.2948475,24.830934,0.020886773,5.4894852,8.3512975,45.13465,2.5172216,8.5964843,82.03538,56.942683,76.453484,0,10000,0,1
1,-4.1008375,33.876303,6.7780887,24.01231,-0.033178751,5.4735266,8.3471241,45.159974,2.515136,8.5981249,82.433331,56.822022,76.40337,0,10000,0,1
1,-4.1229338,33.883128,9.8700474,24.603218,-0.0095252861,5.4759829,8.3464242,45.233262,2.5128927,8.6003143,82.812237,56.706491,76.4792,0,10000,0,1
1,-4.1467161,33.892234,7.532888,23.987996,0.061434975,5.5048324,8.3492558,45.280049,2.5111112,8.5982211,82.644846,56.756646,76.580376,0,10000,0,1
1,-4.1656148,33.883528,10.519197,24.802525,0.11695054,5.543908,8.3516871,45.356615,2.50566,8.5986796,82.144221,56.908212,76.483643,0,10000,0,1
1,-4.2235064,33.885435,10.756467,25.210207,0.13568606,5.5885032,8.3504144,45.425817,2.4991368,8.59608,81.751962,57.028178,76.504836,0,10000,0,1
1,-4.2929106,33.874622,8.137736,24.584226,0.082541199,5.6205725,8.3458082,45.468585,2.4933529,8.5942661,81.620052,57.070635,76.384687,0,10000,0,1
1,-4.3545659,33.867075,9.7627425,24.844893,0.024771603,5.6434406,8.3408542,45.525304,2.4888406,8.5944338,81.993965,56.959011,76.30083,0,10000,0,1
1,-4.402744,33.867773,10.026177,24.94421,0.010911216,5.6717232,8.3390135,45.558395,2.4872806,8.5926964,82.400537,56.836496,76.308585,0,10000,0,1
1,-4.4194157,33.860543,9.0835238,24.729463,0.016857147,5.7019008,8.3410753,45.55845,2.4878607,8.5908331,82.497753,56.807202,76.228259,0,10000,0,1
1,-4.4132154,33.852789,10.564167,25.135004,0.035695878,5.7331025,8.3442856,45.559196,2.4882549,8.5898219,82.453323,56.820041,76.142095,0,10000,0,1
1,-4.4090022,33.84858,10.066623,25.172393,0.045708648,5.762498,8.3462219,45.547169,2.4887789,8.5878388,82.31715,56.860456,76.095332,0,10000,0,1
1,-4.4034032,33.840325,9.7004098,25.128656,0.031361187,5.7838091,8.346416,45.529743,2.4892613,8.5868341,82.243233,56.882337,76.003607,0,10000,0,1
1,-4.3982495,33.836142,11.692833,25.766044,0.011091165,5.7969243,8.3454067,45.513849,2.4901634,8.5863225,82.340767,56.852463,75.957133,0,10000,0,1
1,-4.3886132,33.834012,9.0464738,25.186644,-0.020208387,5.8014147,8.3446809,45.45954,2.49348,8.5844939,82.480425,56.809802,75.933465,0,10000,0,1
1,-4.3532101,33.826397,11.646705,25.860196,-0.047665989,5.7938612,8.344912,45.409642,2.4973639,8.5852263,82.696996,56.743504,75.84886,0,10000,0,1
1,-4.3117984,33.829447,9.7080417,25.449528,-0.056170995,5.7806755,8.3462519,45.328242,2.5034591,8.5838463,82.885514,56.684915,75.882748,0,10000,0,1
1,-4.2469073,33.8237,10.107064,25.492376,-0.061629824,5.7574668,8.3483494,45.247639,2.5094915,8.5849797,82.94012,56.6661,75.818892,0,10000,0,1
1,-4.1828061,33.82842,9.9692999,25.443803,-0.053279511,5.729804,8.3502106,45.175883,2.5150216,8.5855668,82.972362,56.653594,75.871337,0,10000,0,1
1,-4.1241464,33.830865,10.406505,25.582607,-0.042693307,5.698479,8.3514491,45.111717,2.5197884,8.5866456,82.907621,56.670316,75.898502,0,10000,0,1
1,-4.0736627,33.835357,13.408638,26.815078,-0.040537183,5.6606387,8.3515934,45.049556,2.5238912,8.5875769,82.8275,56.69193,75.948412,0,10000,0,1
1,-4.0302708,33.839235,8.667819,25.582826,-0.076286188,5.6033601,8.3507601,44.917834,2.5308382,8.5861616,82.80711,56.695839,75.991495,0,10000,0,1
1,-3.9569217,33.833342,13.016164,26.93388,-0.12291104,5.5171263,8.3494369,44.815865,2.536524,8.5904483,83.052644,56.619379,75.926019,0,10000,0,1
1,-3.8970045,33.851187,7.5667761,25.15657,-0.14422842,5.4197905,8.3493114,44.652359,2.5463453,8.5897848,83.37427,56.518929,76.124302,0,10000,0,1
1,-3.7937521,33.848425,6.4462715,24.227228,-0.14481197,5.3030853,8.3511976,44.548655,2.5532351,8.5963437,83.517791,56.471058,76.093616,0,10000,0,1
1,-3.7215019,33.875719,9.4401555,24.7878,-0.069768253,5.218825,8.3539348,44.578199,2.5557353,8.602376,83.514393,56.466843,76.396875,0,10000,0,1
1,-3.69532,33.900806,9.6838621,24.973947,0.026556208,5.1796588,8.3559192,44.615344,2.5555211,8.6018494,82.980922,56.62429,76.675627,0,10000,0,1
1,-3.6975625,33.898617,8.9892662,24.885027,0.066271953,5.1542216,8.3544188,44.656333,2.5515334,8.6025588,82.29984,56.828248,76.651302,0,10000,0,1
1,-3.7393328,33.901566,9.4864049,25.03047,0.04762671,5.1288485,8.3483157,44.727821,2.5448621,8.6042904,82.018168,56.913188,76.684072,0,10000,0,1
1,-3.8093253,33.908766,10.552915,25.395162,0.005400504,5.1050694,8.3407925,44.800791,2.5388262,8.6050598,82.149106,56.874568,76.764062,0,10000,0,1
1,-3.8727734,33.911964,11.897547,26.046817,-0.039815262,5.0811306,8.3357596,44.832214,2.535926,8.6045836,82.447172,56.785549,76.799601,0,10000,0,1
1,-3.9033016,33.909984,6.8954044,24.560883,-0.087375078,5.04901,8.3344542,44.787732,2.5376636,8.6031054,82.76496,56.689688,76.777605,0,10000,0,1
1,-3.8850084,33.903839,12.541668,26.101212,-0.099291987,5.0125717,8.3362696,44.790743,2.5385591,8.6064217,83.096324,56.588011,76.709324,0,10000,0,1
1,-3.8755838,33.917625,7.1638574,24.530223,-0.071821569,4.9933352,8.3399759,44.73316,2.5431847,8.6029202,83.175151,56.561087,76.8625,0,10000,0,1
1,-3.8269459,33.903069,7.8311073,24.37191,-0.051629706,4.9690563,8.3434915,44.726802,2.5439878,8.6065587,82.976546,56.617782,76.700772,0,10000,0,1
1,-3.8185086,33.918194,9.0111419,24.571875,0.0068460257,4.9709334,8.3447936,44.790412,2.5418047,8.6072015,82.828466,56.659534,76.868826,0,10000,0,1
1,-3.8414494,33.920866,5.8850045,23.546375,0.057557469,4.9943976,8.3439459,44.866745,2.5372572,8.6066918,82.413925,56.78286,76.898514,0,10000,0,1
1,-3.8892856,33.918748,7.134318,23.538257,0.097367869,5.0342949,8.3408066,45.014086,2.527743,8.6101726,82.056143,56.890509,76.874972,0,10000,0,1
1,-3.9895834,33.933213,7.0601103,23.36112,0.1524952,5.1024234,8.3359166,45.196953,2.5153081,8.6098427,81.777091,56.976053,77.035698,0,10000,0,1
1,-4.1211093,33.931842,6.7040402,23.13539,0.19706736,5.189846,8.3306261,45.400279,2.5001246,8.609117,81.393439,57.095351,77.020467,0,10000,0,1
1,-4.2823916,33.928826,7.5731697,23.250273,0.23472235,5.2918241,8.3250825,45.627123,2.4824472,8.6078012,81.085522,57.19399,76.986961,0,10000,0,1
1,-4.4711208,33.923358,7.6994433,23.291995,0.26191805,5.4036919,8.3195096,45.854303,2.4635528,8.6041704,80.827451,57.279565,76.926205,0,10000,0,1
1,-4.6739943,33.908267,9.0746097,23.696732,0.27093424,5.51884,8.3144001,46.076848,2.4445104,8.5997125,80.643853,57.344207,76.758521,0,10000,0,1
1,-4.879678,33.889731,9.661743,24.050248,0.25858112,5.6327128,8.3101076,46.285109,2.4280488,8.5929453,80.588116,57.37058,76.552567,0,10000,0,1
1,-5.0584858,33.861579,9.3538593,24.172846,0.21890483,5.7398037,8.30706,46.452962,2.4154024,8.5871201,80.681943,57.350652,76.239767,0,10000,0,1
1,-5.1964895,33.837332,7.1254932,23.658556,0.17458688,5.8398273,8.3057768,46.567482,2.4069471,8.5814946,80.966177,57.270277,75.97036,0,10000,0,1
1,-5.2890706,33.813905,14.707954,25.689838,0.17500827,5.9389586,8.3068945,46.663921,2.4005477,8.5774145,81.281187,57.178171,75.71006,0,10000,0,1
1,-5.3593068,33.796907,8.00328,24.463192,0.14240141,6.0289242,8.3100871,46.642624,2.4007641,8.5685356,81.280774,57.182659,75.52119,0,10000,0,1
1,-5.35693,33.759895,13.792579,26.22022,0.075694158,6.1006883,8.3129898,46.614086,2.4031251,8.5665811,81.50948,57.114658,75.109943,0,10000,0,1
1,-5.331002,33.751743,14.052716,27.171266,0.017732213,6.162059,8.3155717,46.494947,2.4110442,8.5601359,81.97514,56.971126,75.019372,0,10000,0,1
1,-5.2441776,33.724854,10.449053,26.16284,-0.113515,6.1903062,8.3192948,46.254973,2.4271341,8.5554677,82.378388,56.845721,74.720597,0,10000,0,1
1,-5.0684485,33.705368,8.8339997,25.252308,-0.20419606,6.1910242,8.3242832,45.99605,2.445943,8.5564464,83.291521,56.559897,74.504087,0,10000,0,1
1,-4.8641607,33.709454,13.852756,27.120797,-0.1621003,6.190633,8.3322979,45.8055,2.4640782,8.5591972,83.916778,56.359237,74.549488,0,10000,0,1
1,-4.6683367,33.720936,11.997724,26.908754,-0.10194268,6.1837397,8.3424819,45.547119,2.4841352,8.5560037,83.608983,56.447354,74.677066,0,10000,0,1
1,-4.4530548,33.707606,8.4739616,25.442185,-0.12596013,6.1340462,8.3486058,45.279748,2.5020561,8.5580394,83.172455,56.576322,74.528952,0,10000,0,1
1,-4.2618336,33.716104,10.566763,25.975996,-0.13521497,6.0584683,8.3484438,45.128796,2.5139204,8.5663111,83.326383,56.52195,74.623374,0,10000,0,1
1,-4.1358193,33.750617,6.8766849,24.279591,-0.10526947,5.9821807,8.3465501,44.996394,2.5243318,8.5678283,83.380696,56.4994,75.00686,0,10000,0,1
1,-4.0256146,33.756945,13.777605,27.075873,-0.051560187,5.9092906,8.3455169,44.980548,2.5286533,8.5780512,83.16291,56.562757,75.077167,0,10000,0,1
1,-3.9799739,33.79956,11.216869,26.504334,-0.024065645,5.844033,8.3438733,44.856086,2.5354564,8.5739776,82.779116,56.678789,75.550665,0,10000,0,1
1,-3.9082474,33.782583,6.9757966,24.521622,-0.10046626,5.7293654,8.3400267,44.70059,2.5413923,8.5783374,82.580269,56.738171,75.362038,0,10000,0,1
1,-3.8457853,33.800753,12.80609,26.849636,-0.13471663,5.6004762,8.3352021,44.68823,2.5434216,8.5891546,83.110559,56.571004,75.563919,0,10000,0,1
1,-3.8244575,33.845802,5.9518483,23.731497,-0.12052996,5.4921617,8.33382,44.577245,2.5513954,8.58597,83.347122,56.494351,76.064469,0,10000,0,1
1,-3.7407793,33.832544,6.9245513,23.578435,-0.092917729,5.3808416,8.3357256,44.597419,2.5524142,8.599157,83.243602,56.522998,75.917155,0,10000,0,1
1,-3.7301016,33.887421,10.240295,24.840852,0.023791133,5.3339519,8.3374532,44.737474,2.5490175,8.6034121,83.043804,56.581389,76.526895,0,10000,0,1
1,-3.7657119,33.905115,10.843235,25.466015,0.11047406,5.3293041,8.337247,44.815567,2.5435817,8.5996558,82.220858,56.834704,76.723495,0,10000,0,1
1,-3.8227753,33.889495,9.4493822,25.125694,0.081808041,5.3164573,8.3324243,44.860851,2.5364103,8.5991579,81.61097,57.024151,76.549946,0,10000,0,1
1,-3.8982025,33.887424,13.456179,27.148437,-0.010099028,5.2840393,8.3237195,44.914682,2.5294774,8.6008892,81.812374,56.963389,76.526936,0,10000,0,1
1,-3.9712779,33.894624,8.4950303,25.10309,-0.12050628,5.2319014,8.3169888,44.839511,2.531645,8.5973517,82.459641,56.764465,76.606937,0,10000,0,1
1,-3.9484141,33.879912,7.9620662,24.44755,-0.20027444,5.147767,8.3163807,44.771613,2.5357932,8.6020506,83.235409,56.524024,76.443465,0,10000,0,1
1,-3.9047008,33.899454,9.8602684,24.972695,-0.14677723,5.0953967,8.3219912,44.775633,2.5406073,8.6038815,83.791507,56.347389,76.660595,0,10000,0,1
1,-3.8540387,33.907066,6.4620244,23.503476,-0.034864007,5.0840725,8.3307943,44.76389,2.5448316,8.6029714,83.409482,56.460414,76.745178,0,10000,0,1
1,-3.8096457,33.903282,8.2571384,23.980074,0.068626219,5.0969809,8.3361924,44.858565,2.5406015,8.6080896,82.616069,56.702465,76.703137,0,10000,0,1
1,-3.8541001,33.924557,9.8726414,24.703023,0.15393481,5.1419929,8.3342933,44.996953,2.5308443,8.6070433,81.883545,56.927375,76.939523,0,10000,0,1
1,-3.9568578,33.920209,8.2413589,24.25524,0.14584291,5.1900236,8.3266507,45.11662,2.5189815,8.6046644,81.28433,57.114765,76.891208,0,10000,0,1
1,-4.0822028,33.91032,9.291487,24.563322,0.08204442,5.2304135,8.3166822,45.258361,2.5066239,8.6049985,81.344886,57.100007,76.781337,0,10000,0,1
1,-4.2132632,33.911709,8.0579891,24.054283,0.03095832,5.2748438,8.3088946,45.37685,2.4976469,8.6029607,81.798164,56.963057,76.796769,0,10000,0,1
1,-4.3087826,33.903238,12.152768,25.551568,0.023001299,5.3289271,8.3067889,45.481349,2.4910085,8.6017959,82.161832,56.852834,76.702641,0,10000,0,1
1,-4.3795888,33.898394,9.5145809,24.932759,0.017667921,5.3860497,8.3090028,45.491889,2.4897256,8.5958981,82.219865,56.835924,76.648827,0,10000,0,1
1,-4.3932896,33.873865,13.150749,26.565203,-0.016389338,5.4288966,8.3121331,45.485034,2.4894847,8.5944782,82.256184,56.824637,76.376277,0,10000,0,1
1,-4.395863,33.867957,8.2729542,24.900073,-0.066896338,5.4573279,8.3142892,45.392747,2.4945445,8.5892357,82.491703,56.751089,76.310637,0,10000,0,1
1,-4.3418555,33.84614,8.7300051,24.741372,-0.11506645,5.4615575,8.3163445,45.33263,2.4994475,8.5913326,82.841971,56.641507,76.068221,0,10000,0,1
1,-4.2896022,33.854868,9.2973889,24.758952,-0.068591396,5.4791979,8.3196556,45.305743,2.5039239,8.5905694,83.174787,56.535985,76.165195,0,10000,0,1
1,-4.2419645,33.851691,10.941319,25.450545,0.0032548883,5.5079041,8.3241673,45.287434,2.50676,8.5899106,82.84373,56.634812,76.129903,0,10000,0,1
1,-4.2118164,33.848949,8.9252422,24.906926,0.032049867,5.5334271,8.3262651,45.252188,2.5080142,8.5880979,82.334354,56.789171,76.099433,0,10000,0,1
1,-4.1984926,33.841403,7.7950673,24.355043,0.010605779,5.5442967,8.3238078,45.253366,2.5065694,8.5891174,82.127518,56.851326,76.015593,0,10000,0,1
1,-4.2138421,33.845647,7.0216358,23.763867,0.0082618696,5.5577095,8.3193115,45.309029,2.50325,8.5911521,82.275534,56.805563,76.062746,0,10000,0,1
1,-4.2491311,33.854116,10.416839,24.71429,0.054690177,5.5889785,8.3164309,45.410636,2.4979207,8.5932103,82.292158,56.800661,76.156849,0,10000,0,1
1,-4.305865,33.862682,7.3857016,23.868676,0.096756728,5.6338472,8.3154515,45.468871,2.4928702,8.5893305,81.967525,56.900496,76.25202,0,10000,0,1
1,-4.3597169,33.846534,11.695445,25.282848,0.10849434,5.6783452,8.3136666,45.571365,2.4849984,8.5909436,81.673063,56.991825,76.072604,0,10000,0,1
1,-4.4438196,33.853249,11.965301,25.905247,0.087848191,5.7228937,8.3102718,45.619573,2.4792758,8.586413,81.591648,57.018801,76.147207,0,10000,0,1
1,-4.5050899,33.834389,11.90355,26.303352,-0.014115611,5.7432242,8.3066958,45.599204,2.4783537,8.5834435,81.738497,56.976246,75.937651,0,10000,0,1
1,-4.5149721,33.822023,11.329365,26.271158,-0.13088894,5.7368401,8.3046979,45.507019,2.4839103,8.5812734,82.454465,56.758542,75.800257,0,10000,0,1
1,-4.4554611,33.812984,9.5630963,25.510413,-0.20413069,5.7082834,8.30705,45.35803,2.4953896,8.5803576,83.271835,56.507328,75.699826,0,10000,0,1
1,-4.3328424,33.809169,11.462828,26.139604,-0.19251636,5.6723064,8.3144502,45.213937,2.508413,8.581666,83.780122,56.346473,75.657434,0,10000,0,1
1,-4.1942573,33.81462,9.39565,25.413341,-0.13260867,5.6379552,8.3237869,45.048385,2.5218538,8.5809718,83.68935,56.36705,75.717996,0,10000,0,1
1,-4.0518118,33.811728,10.575706,25.825713,-0.084745419,5.5925018,8.330273,44.92505,2.5307613,8.583703,83.25757,56.492993,75.685864,0,10000,0,1
1,-3.9577328,33.823104,12.265927,26.745509,-0.055920771,5.5412232,8.3312394,44.832217,2.5366007,8.5852415,82.910536,56.594335,75.812263,0,10000,0,1
1,-3.8961979,33.82951,10.768851,26.405955,-0.088252058,5.4643948,8.3279256,44.689688,2.5427791,8.5857227,82.700335,56.65536,75.883448,0,10000,0,1
1,-3.8312085,33.831514,12.696008,27.392848,-0.15307082,5.3466514,8.3231769,44.538294,2.5493113,8.5890083,82.921974,56.584576,75.905714,0,10000,0,1
1,-3.7626299,33.845193,7.6795817,25.18626,-0.2070308,5.1938002,8.3201876,44.320161,2.5604207,8.5898927,83.372868,56.442557,76.057704,0,10000,0,1
1,-3.6463094,33.848875,5.5420727,23.634987,-0.21624265,5.0114731,8.3209754,44.19276,2.5682374,8.5994614,83.747004,56.322013,76.098607,0,10000,0,1
1,-3.5646983,33.888687,8.004583,24.0572,-0.12700678,4.8795464,8.3247454,44.273183,2.5701871,8.6093326,83.805108,56.297229,76.540963,0,10000,0,1
1,-3.5443716,33.929722,10.725428,25.192935,0.016857884,4.8330229,8.3286583,44.39431,2.5685065,8.6109928,83.171987,56.487628,76.996914,0,10000,0,1
1,-3.5618926,33.93662,11.126662,25.813327,0.089679951,4.8226566,8.3281981,44.449311,2.5632956,8.6077289,82.1572,56.798699,77.07356,0,10000,0,1
1,-3.6162714,33.923058,10.227784,25.744187,0.036429807,4.7935993,8.3208432,44.465829,2.5564734,8.6053695,81.643776,56.957196,76.922865,0,10000,0,1
1,-3.6875946,33.913252,5.7759846,23.760554,-0.074277644,4.7343407,8.3101681,44.478825,2.5512495,8.6067213,82.018534,56.842877,76.813908,0,10000,0,1
1,-3.7423083,33.91887,4.6039972,22.539678,-0.12520077,4.6792289,8.3034207,44.602042,2.5455242,8.6137197,82.798561,56.603377,76.876339,0,10000,0,1
1,-3.8023726,33.947949,8.8475505,23.637002,-0.022825266,4.699614,8.3045246,44.841041,2.5383052,8.6188159,83.157916,56.491518,77.199428,0,10000,0,1
1,-3.8782556,33.969112,10.340281,24.48101,0.14685383,4.7904226,8.3102203,45.004364,2.5300042,8.6132396,82.43936,56.711677,77.434583,0,10000,0,1
1,-3.9657194,33.945954,7.5132759,23.813564,0.20187447,4.8905711,8.3120739,45.118397,2.5176634,8.6070328,81.247493,57.079272,77.17727,0,10000,0,1
1,-4.0961591,33.920165,11.823255,25.466269,0.15762858,4.9792389,8.3053488,45.299349,2.5013945,8.6068872,80.861307,57.202172,76.890721,0,10000,0,1
1,-4.2688735,33.91956,8.9157917,24.692433,0.061568225,5.0582413,8.2952718,45.407243,2.4903445,8.6012959,81.176154,57.109802,76.883996,0,10000,0,1
1,-4.3866788,33.896315,6.9071661,23.727026,-0.048153512,5.1179737,8.2889967,45.480297,2.4843177,8.5998177,81.857075,56.903127,76.625727,0,10000,0,1
1,-4.4511024,33.890168,10.130136,24.533822,-0.040497659,5.1909256,8.2896105,45.571654,2.481008,8.5993765,82.630917,56.665574,76.557425,0,10000,0,1
1,-4.4865321,33.888334,7.5756744,23.758273,0.042421255,5.2845216,8.2963587,45.606768,2.4800924,8.5944356,82.577724,56.681526,76.537039,0,10000,0,1
1,-4.4963401,33.86778,8.80152,24.089046,0.11570485,5.3815217,8.3029991,45.671251,2.4754849,8.5929601,81.993276,56.860666,76.308669,0,10000,0,1
1,-4.5457372,33.86164,8.3868558,24.022189,0.16927987,5.4814283,8.3044189,45.761655,2.4673622,8.5901379,81.475586,57.020323,76.24045,0,10000,0,1
1,-4.6329961,33.849895,10.465212,24.764564,0.17102813,5.5748414,8.3007406,45.877278,2.4568948,8.588053,81.099341,57.139071,76.109946,0,10000,0,1
1,-4.7457698,33.841216,12.179633,25.726954,0.12502681,5.658434,8.2947544,45.965686,2.448125,8.5842764,81.090204,57.146342,76.013515,0,10000,0,1
1,-4.8405408,33.825491,10.1859,25.367565,0.015110391,5.7210285,8.2896842,45.973666,2.4457299,8.5795359,81.417665,57.049258,75.838793,0,10000,0,1
1,-4.8664687,33.805746,11.216778,25.731859,-0.087791924,5.7640237,8.2880315,45.93318,2.4492082,8.5774963,82.191923,56.811954,75.6194,0,10000,0,1
1,-4.8288203,33.797248,8.4387659,24.731789,-0.1246568,5.7994862,8.2917086,45.831844,2.4585456,8.5744897,82.913581,56.588654,75.524978,0,10000,0,1
1,-4.7279601,33.784718,11.220234,25.530147,-0.089918471,5.8327425,8.2998268,45.741877,2.4681595,8.5746586,83.168027,56.50693,75.385756,0,10000,0,1
1,-4.6244209,33.785422,11.673716,26.019275,-0.022766978,5.8689168,8.3081652,45.634442,2.4771782,8.5722586,82.916571,56.580405,75.393576,0,10000,0,1
1,-4.5275752,33.775418,11.952587,26.519548,-0.025629967,5.8847798,8.3124722,45.508178,2.4850917,8.5708452,82.436419,56.72494,75.282421,0,10000,0,1
1,-4.4428216,33.769525,10.871292,26.3012,-0.093821095,5.8672876,8.3111812,45.361386,2.493733,8.5704695,82.447927,56.718442,75.216949,0,10000,0,1
1,-4.3505108,33.767959,7.1557986,24.638001,-0.170455,5.8187256,8.308124,45.208808,2.5038076,8.5722002,82.919777,56.570318,75.199544,0,10000,0,1
1,-4.2432006,33.775175,12.716228,26.521495,-0.16685006,5.763788,8.3079065,45.145739,2.511882,8.5794495,83.451985,56.402093,75.279717,0,10000,0,1
1,-4.1574366,33.805386,9.5285109,25.488183,-0.11362874,5.7213923,8.3116359,45.002039,2.5230553,8.5757471,83.421104,56.406462,75.6154,0,10000,0,1
1,-4.0391073,33.789959,11.771444,26.458335,-0.10114461,5.6576043,8.3153256,44.881537,2.5308171,8.5796286,83.040461,56.51927,75.443984,0,10000,0,1
1,-3.9571443,33.806132,10.462184,26.102927,-0.10545988,5.5799821,8.3153359,44.754025,2.5383509,8.5805204,82.943957,56.544508,75.623689,0,10000,0,1
1,-3.8777747,33.809847,5.697532,23.915023,-0.13741357,5.4757546,8.3131747,44.618067,2.5449779,8.5840166,82.967084,56.533402,75.664971,0,10000,0,1
1,-3.8081087,33.82441,9.7652592,24.979926,-0.1192946,5.3751554,8.3111388,44.650671,2.5459991,8.595124,83.18581,56.461876,75.826773,0,10000,0,1
1,-3.7973859,33.870644,12.510376,26.353089,-0.04012829,5.3214735,8.3109168,44.678147,2.547108,8.5935628,83.054748,56.49891,76.340492,0,10000,0,1
1,-3.7857467,33.864149,7.0674723,24.37308,-0.027480749,5.2691889,8.3108664,44.607997,2.5492577,8.5920882,82.496432,56.669458,76.268318,0,10000,0,1
1,-3.7631921,33.858012,9.4491362,24.999733,-0.059339512,5.1973751,8.3077371,44.637047,2.5460151,8.5996465,82.404298,56.696395,76.200137,0,10000,0,1
1,-3.7972185,33.889456,9.854118,25.13749,-0.054994238,5.1489069,8.3034294,44.688569,2.543539,8.5990369,82.625612,56.626885,76.549515,0,10000,0,1
1,-3.8232232,33.886921,8.3976381,24.581579,-0.053925248,5.1113046,8.3013009,44.713859,2.5420429,8.600024,82.595162,56.635435,76.521346,0,10000,0,1
1,-3.8389457,33.891026,6.6380507,23.691389,-0.046308131,5.0835678,8.3006647,44.763026,2.5393152,8.6020777,82.586928,56.636947,76.566961,0,10000,0,1
1,-3.8676291,33.899566,8.6573209,24.112542,-0.00013000507,5.0831815,8.3003412,44.889284,2.5335152,8.6056879,82.531803,56.65265,76.661847,0,10000,0,1
1,-3.9286989,33.914575,11.109771,25.129523,0.068505461,5.1178463,8.2999695,45.006124,2.5262745,8.60401,82.206826,56.751742,76.828613,0,10000,0,1
1,-4.0050896,33.9076,9.9983628,25.109005,0.072021567,5.1580472,8.2981062,45.074521,2.5192444,8.6014012,81.725541,56.899777,76.751112,0,10000,0,1
1,-4.0794202,33.896753,8.5307892,24.64336,0.0039926997,5.1814103,8.2936181,45.123907,2.5129369,8.6004234,81.701752,56.908444,76.630591,0,10000,0,1
