Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
1,-4.1462478,33.892687,11.032459,25.412713,-0.050076383,5.1998883,8.289134,45.18518,2.5083898,8.6005811,82.1805,56.762954,76.585413,0,10000,0,1
1,-4.1945039,33.893343,10.344242,25.354919,-0.074107701,5.2207927,8.2883491,45.188642,2.5085405,8.5975078,82.561502,56.646766,76.592703,0,10000,0,1
1,-4.1929033,33.880561,11.400605,25.886766,-0.08970716,5.2356461,8.2912414,45.151041,2.5113663,8.5961022,82.729637,56.594299,76.450678,0,10000,0,1
1,-4.1629076,33.874714,10.816237,25.890992,-0.10282496,5.2406239,8.2951536,45.071387,2.5165553,8.5938056,82.835521,56.559502,76.385711,0,10000,0,1
1,-4.107895,33.865159,9.1830305,25.311768,-0.12526751,5.2269131,8.2983512,44.969377,2.5228304,8.5929805,82.922199,56.529702,76.279541,0,10000,0,1
1,-4.0414852,33.861725,9.888037,25.409147,-0.12765862,5.2019548,8.3006211,44.896962,2.5282077,8.5940977,83.073642,56.47945,76.241393,0,10000,0,1
1,-3.9846769,33.866374,10.675228,25.710927,-0.10449794,5.1785513,8.3025143,44.839455,2.5330079,8.5943385,83.084636,56.471934,76.293048,0,10000,0,1
1,-3.9340451,33.867376,8.7153693,25.07307,-0.089362596,5.1508224,8.3039254,44.766847,2.5375547,8.5942191,82.916886,56.519625,76.304181,0,10000,0,1
1,-3.8861544,33.866879,7.4041575,24.38809,-0.082967189,5.1160315,8.303767,44.730869,2.5394867,8.5964231,82.805594,56.550507,76.298659,0,10000,0,1
1,-3.8658252,33.876049,10.64237,25.253267,-0.051875701,5.0937629,8.3023577,44.774999,2.5382217,8.599772,82.75649,56.562826,76.400543,0,10000,0,1
1,-3.8791352,33.889978,7.906857,24.469317,-0.020788698,5.0887107,8.3007189,44.79336,2.5370852,8.5978908,82.535864,56.628571,76.555316,0,10000,0,1
1,-3.8910968,33.882154,8.1110678,24.330662,-0.01654358,5.0844985,8.2984595,44.844698,2.5331381,8.6001844,82.316341,56.694744,76.468378,0,10000,0,1
1,-3.9326736,33.891694,9.7635534,24.751352,0.0015187378,5.0969837,8.2954081,44.930893,2.5276938,8.6005155,82.285603,56.703585,76.574373,0,10000,0,1
1,-3.9901026,33.89307,5.0752317,23.274467,0.012229891,5.1210256,8.2926803,45.001247,2.5225956,8.5994671,82.159315,56.742089,76.589669,0,10000,0,1
1,-4.0439675,33.888711,11.518643,24.877196,0.039653859,5.1585852,8.2904104,45.15052,2.5137585,8.6038479,82.085019,56.765029,76.541228,0,10000,0,1
1,-4.1375353,33.906926,9.0291359,24.504436,0.076507308,5.2185584,8.2885116,45.234936,2.5066932,8.5977416,81.893847,56.823837,76.743625,0,10000,0,1
1,-4.2125265,33.881534,10.73476,25.139994,0.048357414,5.2694882,8.2863483,45.31299,2.4993938,8.5968469,81.637286,56.903288,76.461485,0,10000,0,1
1,-4.2901743,33.877812,8.7974034,24.684718,0.0020334551,5.314835,8.2832737,45.359874,2.4946101,8.5940189,81.836112,56.844314,76.420133,0,10000,0,1
1,-4.3411549,33.866046,7.2750971,24.027345,-0.039808161,5.3528308,8.2814201,45.397189,2.4918574,8.5931793,82.162538,56.746142,76.289402,0,10000,0,1
1,-4.3705267,33.862553,10.17084,24.631158,-0.017836409,5.4007776,8.2824588,45.458497,2.4894196,8.5928842,82.456564,56.657008,76.250588,0,10000,0,1
1,-4.3965585,33.861325,8.5137562,24.304282,0.034014888,5.4616137,8.2855994,45.493804,2.4875587,8.5898607,82.301647,56.703216,76.23694,0,10000,0,1
1,-4.4164425,33.848741,7.1775387,23.83583,0.064599546,5.5224087,8.2879333,45.539398,2.483836,8.5889755,81.936118,56.813208,76.097128,0,10000,0,1
1,-4.456256,33.845057,9.4563792,24.286166,0.096650665,5.5871759,8.2872244,45.632383,2.4768433,8.5887355,81.7197,56.878797,76.056186,0,10000,0,1
1,-4.5311665,33.844058,13.522344,25.871595,0.11734737,5.6560937,8.2844587,45.724593,2.4690188,8.5863401,81.495124,56.948162,76.045085,0,10000,0,1
1,-4.6151819,33.834085,8.2621621,24.766289,0.049136755,5.7087708,8.2808534,45.731672,2.4655066,8.5811956,81.352329,56.994099,75.934278,0,10000,0,1
1,-4.6529607,33.81266,8.7279731,24.608639,-0.051188451,5.7383508,8.2771759,45.741946,2.4643441,8.5813883,81.832844,56.850702,75.696224,0,10000,0,1
1,-4.6654738,33.813463,8.828208,24.414437,-0.060919549,5.7732804,8.276659,45.750133,2.4658229,8.5804329,82.537398,56.637977,75.705143,0,10000,0,1
1,-4.6495567,33.809483,11.591009,25.253429,-0.0072591031,5.8176407,8.2812662,45.746383,2.4681926,8.5791882,82.605338,56.616444,75.660921,0,10000,0,1
1,-4.6240649,33.804297,12.152999,25.938778,0.033160725,5.8619996,8.2867559,45.70518,2.470893,8.5760895,82.225776,56.729618,75.603303,0,10000,0,1
1,-4.5950384,33.791386,10.208941,25.637033,-0.010988831,5.8848394,8.2884024,45.626937,2.4745474,8.5735755,81.937044,56.815306,75.45984,0,10000,0,1
1,-4.5557978,33.780907,8.1319792,24.836003,-0.090326655,5.882563,8.2862213,45.54979,2.4792872,8.5738074,82.241563,56.722177,75.343414,0,10000,0,1
1,-4.5049673,33.781874,7.6534126,24.275208,-0.11221113,5.8745366,8.284841,45.506538,2.4843368,8.5759103,82.794261,56.553696,75.354156,0,10000,0,1
1,-4.4508978,33.790639,13.438099,26.112129,-0.047678049,5.8815199,8.2873251,45.498387,2.488148,8.5776594,82.944655,56.5055,75.451543,0,10000,0,1
1,-4.410145,33.797927,7.4695132,24.502366,-0.0070886488,5.8912031,8.2913166,45.411064,2.4936432,8.5738705,82.487876,56.640714,75.532527,0,10000,0,1
1,-4.3514692,33.782137,7.8021609,24.268084,-0.024081521,5.8811948,8.2919808,45.391349,2.4948518,8.5784729,82.197302,56.726093,75.357078,0,10000,0,1
1,-4.3385778,33.801317,8.5644223,24.260962,0.0071398285,5.8828848,8.289259,45.432611,2.4930767,8.5803166,82.311064,56.690009,75.570189,0,10000,0,1
1,-4.3575138,33.808998,9.8698775,24.65592,0.050284241,5.8967212,8.2869051,45.487953,2.4895959,8.5804824,82.090183,56.755696,75.655536,0,10000,0,1
1,-4.3946745,33.809689,11.277727,25.342024,0.067877223,5.9146753,8.2848207,45.535434,2.4853389,8.5799064,81.787423,56.847017,75.663211,0,10000,0,1
1,-4.4401775,33.80729,9.1926945,24.911255,0.025556061,5.9226477,8.2816059,45.547011,2.4826429,8.5783429,81.664284,56.88507,75.636551,0,10000,0,1
1,-4.4690261,33.800776,11.628559,25.695646,-0.036508665,5.9189646,8.2779892,45.559043,2.4811821,8.5792038,81.961727,56.796674,75.564174,0,10000,0,1
1,-4.484667,33.804362,10.885047,25.681942,-0.082041689,5.9102876,8.2766374,45.517447,2.4842815,8.5775484,82.397646,56.666032,75.604027,0,10000,0,1
1,-4.4514892,33.797465,9.1045391,25.095399,-0.12307756,5.8885789,8.2786934,45.430983,2.4908618,8.5771887,82.716223,56.569193,75.527388,0,10000,0,1
1,-4.3811556,33.795966,7.1517362,24.184088,-0.11980399,5.8631187,8.2828247,45.357197,2.4977915,8.5786582,83.000172,56.480737,75.510735,0,10000,0,1
1,-4.3072419,33.802089,10.558085,24.98569,-0.050685347,5.8517806,8.2875199,45.348224,2.5013795,8.5818648,82.971217,56.485254,75.578769,0,10000,0,1
1,-4.2690333,33.815447,10.205217,25.119316,0.026380511,5.8559547,8.2909647,45.332258,2.5029592,8.5807146,82.480028,56.629735,75.727193,0,10000,0,1
1,-4.252225,33.810656,11.136011,25.653125,0.029675609,5.8514992,8.2903666,45.321476,2.5019792,8.5810981,81.93401,56.792069,75.673958,0,10000,0,1
1,-4.2626519,33.812254,8.482012,24.896496,-0.026559198,5.8314928,8.2854525,45.298076,2.5013481,8.581011,81.907266,56.799432,75.691708,0,10000,0,1
1,-4.2693676,33.811891,11.307361,25.652446,-0.08504896,5.7987608,8.2802036,45.297056,2.5012914,8.5834974,82.300658,56.681067,75.68768,0,10000,0,1
1,-4.2699716,33.822247,12.676186,26.471669,-0.10709664,5.7674458,8.2785517,45.252556,2.505091,8.5825103,82.711089,56.556944,75.802747,0,10000,0,1
1,-4.2295552,33.818136,10.437516,25.949602,-0.143572,5.7206866,8.2807371,45.122276,2.5133942,8.5811572,82.864502,56.508663,75.757069,0,10000,0,1
1,-4.1413981,33.8125,12.639978,26.907022,-0.17999492,5.6490513,8.2841179,44.980915,2.5226003,8.5828873,83.115801,56.429081,75.694445,0,10000,0,1
1,-4.0439175,33.819706,10.042059,26.057477,-0.20014991,5.557265,8.287524,44.789635,2.5349239,8.5824105,83.36445,56.348382,75.774516,0,10000,0,1
1,-3.9138563,33.81772,12.424126,27.033607,-0.21027143,5.4369212,8.2910171,44.598817,2.5462758,8.5859222,83.498062,56.301164,75.75245,0,10000,0,1
1,-3.7944816,33.832345,6.2304473,24.468358,-0.20213846,5.2984647,8.2940587,44.3776,2.5592826,8.5866294,83.560281,56.274745,75.914946,0,10000,0,1
1,-3.6582078,33.835289,9.4933493,25.211376,-0.17257122,5.144501,8.2961458,44.305796,2.5648087,8.5981085,83.494198,56.287346,75.947659,0,10000,0,1
1,-3.6004722,33.88306,7.9804196,24.53216,-0.099093545,5.0319634,8.2969415,44.294036,2.5683137,8.5987858,83.278435,56.34664,76.478442,0,10000,0,1
1,-3.5639028,33.885877,9.4385404,24.942609,-0.041363752,4.9460938,8.2959611,44.335063,2.5667923,8.6038434,82.756913,56.501777,76.509741,0,10000,0,1
1,-3.5797717,33.906908,6.0126072,23.633139,-0.013141198,4.884841,8.2921087,44.391345,2.5626413,8.6040849,82.348234,56.624469,76.743418,0,10000,0,1
1,-3.6231055,33.907911,5.9553575,23.139774,-0.0001242329,4.8468211,8.2861337,44.550173,2.5533364,8.6108286,82.149482,56.684507,76.75457,0,10000,0,1
1,-3.7204404,33.935938,7.6237908,23.378494,0.049774114,4.8565395,8.2802161,44.787808,2.5409741,8.6141943,82.060164,56.712229,77.065983,0,10000,0,1
1,-3.8501826,33.94992,6.3047174,22.869469,0.11772,4.9143084,8.2759712,45.009743,2.5269625,8.6130595,81.714244,56.819047,77.221333,0,10000,0,1
1,-3.9978234,33.945206,8.7828894,23.558037,0.17496169,4.9996783,8.2720084,45.253845,2.5092926,8.613532,81.242645,56.965577,77.168959,0,10000,0,1
1,-4.1849173,33.947169,8.0728474,23.522884,0.20213617,5.1032447,8.2670332,45.473319,2.4908243,8.6080048,80.846998,57.091066,77.190767,0,10000,0,1
1,-4.3815561,33.924204,10.012423,24.206675,0.18046978,5.2080075,8.2609053,45.687456,2.4720828,8.6038718,80.663767,57.153601,76.935604,0,10000,0,1
1,-4.582258,33.907025,8.4665723,23.951384,0.12925732,5.3104005,8.255371,45.849723,2.4570292,8.5963498,80.823995,57.111182,76.744727,0,10000,0,1
1,-4.7443189,33.875744,8.2542327,23.810499,0.078298266,5.4082477,8.2524824,45.990639,2.445792,8.592627,81.191034,57.003898,76.397154,0,10000,0,1
1,-4.8657959,33.860255,9.6283113,24.132897,0.082237296,5.5109306,8.2533672,46.111439,2.4378744,8.5883554,81.554245,56.895883,76.225051,0,10000,0,1
1,-4.9516467,33.842475,10.907673,24.708967,0.10778026,5.6151192,8.2570243,46.193097,2.4324325,8.5830855,81.530082,56.905666,76.027504,0,10000,0,1
1,-5.010778,33.820532,12.841326,25.806076,0.10371654,5.7112677,8.2605925,46.227652,2.4292109,8.5775701,81.352325,56.96231,75.783687,0,10000,0,1
1,-5.0458324,33.797556,10.315866,25.448005,0.024989096,5.7868855,8.2619268,46.184654,2.4304949,8.5716214,81.381,56.955397,75.528395,0,10000,0,1
1,-5.0318564,33.772762,9.9115825,25.260884,-0.079445777,5.8388151,8.2618889,46.108032,2.4356259,8.5693841,81.932587,56.786864,75.252907,0,10000,0,1
1,-4.9760657,33.763433,11.332721,25.65488,-0.11653098,5.8820505,8.2640774,46.00706,2.4439924,8.567846,82.663587,56.561924,75.149257,0,10000,0,1
1,-4.8852905,33.757019,10.058861,25.350669,-0.10803948,5.9189635,8.2702101,45.869166,2.4554209,8.5654941,82.920498,56.480409,75.07799,0,10000,0,1
1,-4.7616791,33.747209,7.8664413,24.5454,-0.085586693,5.945342,8.2773353,45.739467,2.4664055,8.5651857,82.854245,56.496696,74.968994,0,10000,0,1
1,-4.6432873,33.745923,9.2166768,24.687105,-0.032042401,5.9694193,8.2819763,45.676139,2.4729329,8.5676582,82.687836,56.543416,74.954702,0,10000,0,1
1,-4.5731291,33.756236,11.767286,25.596587,0.029093976,5.9967046,8.2833064,45.647689,2.4754572,8.5676252,82.304674,56.657739,75.069285,0,10000,0,1
1,-4.5460344,33.756098,6.1387259,23.981723,0.02425743,6.0126929,8.2813529,45.602376,2.477235,8.5666971,81.871196,56.788989,75.067757,0,10000,0,1
1,-4.5269661,33.752227,10.78648,25.023886,0.00063781167,6.0172228,8.2765185,45.645463,2.4750856,8.5729756,81.902423,56.778979,75.024749,0,10000,0,1
1,-4.5500224,33.778407,12.519745,25.967185,0.010822706,6.0304033,8.2721753,45.6549,2.4740695,8.5699021,82.06749,56.728579,75.315631,0,10000,0,1
1,-4.5609261,33.765593,12.033062,26.313421,-0.041509,6.0280528,8.2703309,45.598,2.4770209,8.5683548,81.996965,56.750413,75.173256,0,10000,0,1
1,-4.5292617,33.759141,11.307222,26.274423,-0.13651843,5.9981835,8.2694454,45.480697,2.4842443,8.5679136,82.3631,56.638532,75.101565,0,10000,0,1
1,-4.4518877,33.757301,11.790711,26.552649,-0.21170288,5.9436775,8.2702224,45.326929,2.4955253,8.5688108,83.026425,56.434015,75.081119,0,10000,0,1
1,-4.3313959,33.761043,9.1270811,25.466229,-0.2403916,5.8700674,8.2745843,45.126685,2.5106652,8.5695833,83.548904,56.269101,75.122695,0,10000,0,1
1,-4.1703476,33.764264,9.4343097,25.307532,-0.21313682,5.7847409,8.2814656,44.965243,2.5241376,8.5738784,83.74223,56.201926,75.158486,0,10000,0,1
1,-4.0276668,33.78217,10.27278,25.537122,-0.13499826,5.7097236,8.2880289,44.856117,2.5343418,8.577255,83.540507,56.255393,75.357444,0,10000,0,1
1,-3.9199888,33.796243,8.7121316,24.992479,-0.072392055,5.6393761,8.2913238,44.767279,2.5407029,8.5799737,82.982012,56.420741,75.513806,0,10000,0,1
1,-3.8530339,33.80757,11.617708,26.054898,-0.049341956,5.5655643,8.2894599,44.736241,2.5418068,8.5846036,82.534599,56.55427,75.639663,0,10000,0,1
1,-3.8414277,33.826854,8.2426404,24.940957,-0.068348566,5.4868843,8.2838906,44.687121,2.5430406,8.5858317,82.368225,56.603111,75.853933,0,10000,0,1
1,-3.8284607,33.831968,8.7379471,24.829601,-0.11084718,5.3928788,8.2779374,44.679521,2.5423545,8.5914363,82.500138,56.561241,75.910755,0,10000,0,1
1,-3.8356709,33.855299,10.951565,25.520195,-0.10975757,5.3152413,8.2743534,44.707846,2.5420327,8.5940498,82.798241,56.468073,76.169991,0,10000,0,1
1,-3.8390532,33.866175,11.900565,26.18115,-0.096996056,5.2526718,8.2741495,44.690469,2.5436627,8.5942937,82.790641,56.468482,76.290834,0,10000,0,1
1,-3.8219239,33.86719,8.7414823,25.172786,-0.11399852,5.1810408,8.2751011,44.605004,2.5473214,8.5942619,82.699582,56.494256,76.302106,0,10000,0,1
1,-3.7835072,33.867057,11.291091,26.0061,-0.13984751,5.0930587,8.2752479,44.556052,2.5492465,8.5977741,82.815786,56.455704,76.300636,0,10000,0,1
1,-3.7633103,33.881669,6.8758891,24.332743,-0.1452087,5.0085868,8.2753624,44.488531,2.5534699,8.5978776,82.993872,56.397478,76.462984,0,10000,0,1
1,-3.7190421,33.882099,7.9787084,24.287265,-0.12943745,4.927512,8.2764097,44.4997,2.5539986,8.6040232,83.028495,56.383144,76.467769,0,10000,0,1
1,-3.7135045,33.907655,8.4349615,24.264989,-0.062117615,4.8878207,8.2777835,44.574207,2.5523766,8.6053502,82.914489,56.414745,76.751722,0,10000,0,1
1,-3.7304966,33.913171,8.144094,24.120989,0.0059269666,4.8831943,8.2782447,44.665427,2.547694,8.6057007,82.439687,56.558973,76.813016,0,10000,0,1
1,-3.7795968,33.914628,6.8812486,23.598356,0.044393018,4.9008415,8.2759538,44.790073,2.5393117,8.6062913,81.961215,56.705631,76.829205,0,10000,0,1
1,-3.8676661,33.917083,5.9844052,23.02659,0.066320619,4.9385452,8.2708255,44.965213,2.5273599,8.6080923,81.692493,56.788946,76.856477,0,10000,0,1
1,-3.9936273,33.924568,8.3665362,23.514695,0.10765935,5.0049701,8.2650126,45.188254,2.5125087,8.6095725,81.542627,56.837044,76.939649,0,10000,0,1
1,-4.1507893,33.930719,12.145589,24.991557,0.15258328,5.0969646,8.2603678,45.390242,2.4970069,8.6056317,81.258858,56.927634,77.007992,0,10000,0,1
1,-4.315602,33.914341,11.54083,25.468477,0.11469683,5.1851416,8.2561212,45.509894,2.4845854,8.5994653,80.950757,57.027091,76.826015,0,10000,0,1
1,-4.4482377,33.888703,10.077494,25.241263,-0.015179672,5.2465681,8.251463,45.559047,2.4776349,8.5949498,81.22269,56.947681,76.541143,0,10000,0,1
1,-4.5226778,33.86992,11.653045,25.830292,-0.12783933,5.2893174,8.2488933,45.56281,2.4770264,8.5921477,82.138105,56.668145,76.332441,0,10000,0,1
1,-4.5292028,33.85826,9.4880123,25.138336,-0.17599522,5.3231237,8.2522376,45.482844,2.4839395,8.5877787,82.930398,56.423922,76.202886,0,10000,0,1
1,-4.4551489,33.840074,10.2997,25.313567,-0.16248486,5.3515683,8.2609809,45.385164,2.4932125,8.5865673,83.265778,56.316765,76.000827,0,10000,0,1
1,-4.3560647,33.835031,9.4950305,25.0697,-0.10572703,5.3819369,8.2705465,45.284899,2.5020582,8.5845763,83.16412,56.342582,75.94479,0,10000,0,1
1,-4.2618114,33.82674,10.140135,25.298677,-0.056709078,5.407279,8.2766977,45.212695,2.5074942,8.5842582,82.75736,56.463167,75.85267,0,10000,0,1
1,-4.2040159,33.825416,8.0072802,24.603198,-0.037020861,5.4247039,8.2776768,45.162938,2.5102055,8.5837965,82.405696,56.568064,75.837955,0,10000,0,1
1,-4.1752263,33.823493,10.892235,25.398105,-0.036766536,5.4341496,8.2746566,45.170982,2.5094854,8.5861384,82.262621,56.609983,75.816591,0,10000,0,1
1,-4.182871,33.833245,6.3587398,23.944675,-0.044591095,5.4424065,8.2706919,45.159735,2.509545,8.5845566,82.258983,56.610027,75.924948,0,10000,0,1
1,-4.1822378,33.826658,7.4455658,23.81344,-0.044400285,5.4486802,8.2676976,45.218379,2.5067886,8.589609,82.313994,56.592583,75.85176,0,10000,0,1
1,-4.2115123,33.847694,10.874828,24.779686,0.020358785,5.4803092,8.266358,45.313165,2.502151,8.590376,82.313182,56.59236,76.085485,0,10000,0,1
1,-4.2608236,33.850886,9.7141581,24.755156,0.060207826,5.5230781,8.2660172,45.357677,2.4975097,8.585656,81.860212,56.731449,76.120957,0,10000,0,1
1,-4.3102446,33.831236,9.7242408,24.87416,0.035873387,5.5562774,8.2638821,45.405982,2.4921653,8.5851438,81.58187,56.817648,75.902628,0,10000,0,1
1,-4.3672397,33.829104,6.958631,23.974203,-0.011995053,5.5814164,8.2598976,45.448149,2.48796,8.5841824,81.753993,56.766108,75.878931,0,10000,0,1
1,-4.4121539,33.8251,8.2625291,23.980987,-0.024615102,5.6093367,8.2572421,45.523168,2.4837715,8.5857459,82.09223,56.663704,75.834445,0,10000,0,1
1,-4.4569466,33.831611,12.306237,25.259847,0.027883284,5.6555136,8.2579423,45.597782,2.4798151,8.5843338,82.183106,56.636458,75.906787,0,10000,0,1
1,-4.4993105,33.825731,9.9045365,25.003637,0.045624782,5.7031258,8.2601792,45.607679,2.4778153,8.5803704,81.816234,56.74863,75.84145,0,10000,0,1
1,-4.5207444,33.809222,5.6376435,23.617397,-0.004884631,5.732651,8.2602206,45.607867,2.4762139,8.5794227,81.691574,56.78704,75.658027,0,10000,0,1
1,-4.5379173,33.805275,10.151227,24.467098,-0.0063975525,5.7644337,8.2584259,45.686909,2.4722917,8.5831627,82.04512,56.679653,75.614161,0,10000,0,1
1,-4.5800137,33.820853,12.381183,25.514431,0.045366405,5.8125479,8.2584677,45.731864,2.469321,8.579192,82.056734,56.676361,75.787259,0,10000,0,1
1,-4.611933,33.804313,13.052316,26.467744,0.027867329,5.8505854,8.2596272,45.713996,2.4689055,8.5756764,81.695091,56.78666,75.603481,0,10000,0,1
1,-4.6163997,33.789664,10.520654,25.927858,-0.081504593,5.8582413,8.258676,45.619141,2.4731517,8.5724493,81.81717,56.750032,75.440713,0,10000,0,1
1,-4.5707791,33.776213,10.295205,25.73095,-0.19490205,5.8348388,8.25717,45.501622,2.4813827,8.5728801,82.582291,56.517447,75.291254,0,10000,0,1
1,-4.4825194,33.778009,8.9058394,25.030886,-0.22402267,5.8018892,8.2597623,45.36776,2.4933124,8.5734002,83.375029,56.273204,75.311209,0,10000,0,1
1,-4.354998,33.780177,11.56666,25.861206,-0.17051209,5.7729093,8.267286,45.253667,2.50487,8.5752633,83.574343,56.205998,75.335298,0,10000,0,1
1,-4.231904,33.787942,7.7731298,24.613334,-0.099374522,5.7485385,8.2753006,45.120399,2.5153855,8.5745987,83.190595,56.316248,75.421579,0,10000,0,1
1,-4.1202897,33.785173,7.1578904,24.070572,-0.056348857,5.7159112,8.278788,45.068367,2.5194402,8.579554,82.681863,56.466243,75.390806,0,10000,0,1
1,-4.0773485,33.805821,8.7554607,24.336768,0.0035735336,5.6987948,8.2768094,45.116869,2.5174708,8.5841096,82.372428,56.557192,75.620238,0,10000,0,1
1,-4.0981979,33.824797,11.657355,25.462791,0.049138991,5.6976352,8.2720458,45.187818,2.5122775,8.5848412,81.949325,56.685015,75.831078,0,10000,0,1
1,-4.1532415,33.827844,8.092208,24.506947,0.023702868,5.6925651,8.266015,45.209466,2.5079092,8.5826759,81.630503,56.782733,75.86493,0,10000,0,1
1,-4.1996078,33.818826,10.4191,25.127856,-0.041317074,5.6735052,8.2595709,45.261752,2.5030733,8.5855188,81.811184,56.728965,75.764733,0,10000,0,1
1,-4.2510109,33.830665,8.2995415,24.421256,-0.072391987,5.6603476,8.2555852,45.285044,2.5017212,8.5845586,82.270192,56.590261,75.896281,0,10000,0,1
1,-4.265397,33.826667,13.474772,26.305072,-0.073253411,5.6516466,8.256059,45.309073,2.5013131,8.585728,82.490588,56.523128,75.851854,0,10000,0,1
1,-4.2697405,33.831536,10.931262,25.899742,-0.07917118,5.6440667,8.259141,45.234511,2.5057862,8.5816887,82.496481,56.52009,75.90596,0,10000,0,1
1,-4.2221652,33.814714,7.4558584,24.554774,-0.14001185,5.6063969,8.2617469,45.124137,2.5116599,8.5820195,82.535383,56.506203,75.719047,0,10000,0,1
1,-4.1597933,33.816092,11.939819,25.956142,-0.14785211,5.5632374,8.2632779,45.093673,2.5156247,8.5863355,82.957688,56.374316,75.734354,0,10000,0,1
1,-4.1177553,33.834066,7.0037167,24.178676,-0.11594276,5.5321811,8.2659526,45.01163,2.5222669,8.5837909,83.008663,56.354658,75.934065,0,10000,0,1
1,-4.0474435,33.82347,6.4093577,23.505794,-0.084550278,5.497888,8.2688621,45.004283,2.5242057,8.5896062,82.780691,56.420439,75.816329,0,10000,0,1
1,-4.026947,33.847682,10.716488,24.831099,0.0092678724,5.4962521,8.2697536,45.100088,2.5207575,8.5938611,82.555393,56.485899,76.085358,0,10000,0,1
1,-4.0634087,33.86539,8.5223777,24.3227,0.074560241,5.5172216,8.2683976,45.149236,2.5157535,8.5889958,81.894627,56.685916,76.282107,0,10000,0,1
1,-4.1163898,33.845141,7.5894874,23.920352,0.058184331,5.5314018,8.2636624,45.233694,2.5074889,8.5904847,81.43658,56.826013,76.057126,0,10000,0,1
1,-4.2040729,33.851339,11.910557,25.402074,0.039057444,5.5516033,8.2566597,45.361507,2.4978089,8.5917306,81.553551,56.792093,76.125985,0,10000,0,1
1,-4.3070566,33.856524,7.3850681,24.017488,-0.00048579996,5.574303,8.2514158,45.410195,2.4927124,8.5877926,81.692745,56.752008,76.183602,0,10000,0,1
1,-4.3614012,33.840132,14.883527,26.999337,-0.04119762,5.5901441,8.2494957,45.477699,2.4882303,8.5894913,81.97493,56.668029,76.00147,0,10000,0,1
1,-4.4092646,33.847204,9.7637593,25.480404,-0.091526652,5.6020484,8.2503762,45.390706,2.4924836,8.581854,82.262744,56.58112,76.080043,0,10000,0,1
1,-4.3638424,33.815402,8.8331131,24.934166,-0.18580892,5.5753894,8.2531119,45.283279,2.4991418,8.582976,82.615483,56.472919,75.726694,0,10000,0,1
1,-4.2928572,33.820076,13.982039,27.128259,-0.17780643,5.552665,8.2571586,45.219778,2.5062545,8.5842567,83.27286,56.268987,75.77862,0,10000,0,1
1,-4.2171877,33.825409,11.323626,26.499503,-0.16262769,5.5250852,8.2636078,45.035864,2.5189851,8.5794086,83.211875,56.282108,75.837882,0,10000,0,1
1,-4.0821655,33.805216,8.1876023,25.064592,-0.20063256,5.4524132,8.2689066,44.820191,2.5312847,8.5807459,83.098274,56.31104,75.613509,0,10000,0,1
1,-3.9522128,33.810787,11.359768,26.190643,-0.19791896,5.3613737,8.2709475,44.71252,2.5393761,8.5869312,83.355472,56.225385,75.675407,0,10000,0,1
1,-3.866989,33.836546,8.5115695,24.975279,-0.1601761,5.2781275,8.2723406,44.58274,2.5484105,8.5857366,83.328706,56.226765,75.961622,0,10000,0,1
1,-3.772079,33.831572,10.469379,25.66899,-0.13048634,5.187863,8.2734393,44.512786,2.5530075,8.5913259,83.057698,56.304508,75.906358,0,10000,0,1
1,-3.7238855,33.85484,11.011974,26.053122,-0.1019491,5.1065101,8.2725999,44.456898,2.5563534,8.5916386,82.843527,56.365893,76.164884,0,10000,0,1
1,-3.6888503,33.856141,8.7746567,25.154439,-0.11478724,5.0125333,8.2699939,44.372241,2.5593738,8.5929954,82.63934,56.425542,76.179346,0,10000,0,1
1,-3.6572548,33.861788,8.6194045,24.85354,-0.13932007,4.9045706,8.2664947,44.33636,2.5600888,8.5972906,82.727138,56.395888,76.242085,0,10000,0,1
1,-3.6497787,33.879658,10.029107,25.271413,-0.13195158,4.8126912,8.2640232,44.357368,2.5600126,8.6002263,82.898085,56.340441,76.44064,0,10000,0,1
1,-3.6505753,33.891868,8.1913046,24.528537,-0.1092066,4.7437922,8.2636114,44.364089,2.5605629,8.600934,82.845738,56.353881,76.576308,0,10000,0,1
1,-3.6448235,33.894811,10.309303,25.244205,-0.085051542,4.6902613,8.2638421,44.405217,2.558502,8.6038338,82.684892,56.40105,76.609007,0,10000,0,1
1,-3.6663714,33.906868,6.2646116,23.687913,-0.066686599,4.6565249,8.263164,44.438016,2.5566013,8.6035367,82.513874,56.451799,76.742974,0,10000,0,1
1,-3.6862562,33.905632,7.9202128,23.905863,-0.050470797,4.6373605,8.2613824,44.556931,2.5500493,8.6089851,82.384293,56.4904,76.729249,0,10000,0,1
1,-3.7548912,33.928278,9.8520002,24.557359,0.0018160944,4.6605827,8.2592081,44.711862,2.5421964,8.6083989,82.270916,56.524624,76.98087,0,10000,0,1
1,-3.8373324,33.925843,10.056884,24.866797,0.030078408,4.7070666,8.2570557,44.826443,2.5341438,8.6058975,81.906164,56.637196,76.953806,0,10000,0,1
1,-3.9220752,33.915446,6.9569865,23.85498,0.0014250203,4.750848,8.2539044,44.9022,2.5265708,8.6040691,81.71058,56.698301,76.83829,0,10000,0,1
1,-4.0019599,33.907846,8.084052,23.913991,-0.026259578,4.7961715,8.2499772,45.027715,2.5178085,8.6057271,81.914328,56.63687,76.753842,0,10000,0,1
1,-4.0946222,33.914738,9.4358274,24.277631,-0.00075255833,4.8642619,8.2480117,45.156063,2.5101055,8.6032904,82.111911,56.577272,76.83042,0,10000,0,1
1,-4.1762876,33.904608,9.7120339,24.518943,0.030626485,4.9464711,8.2486535,45.25395,2.5032743,8.6003305,81.936364,56.631766,76.717871,0,10000,0,1
1,-4.2488726,33.892301,11.016348,25.161203,0.032626159,5.0276877,8.2491926,45.327345,2.4969161,8.5973718,81.718273,56.699106,76.58112,0,10000,0,1
1,-4.31657,33.879995,10.904336,25.437885,-0.0063828375,5.0986869,8.2481433,45.36172,2.4924845,8.5936215,81.705669,56.703827,76.444394,0,10000,0,1
1,-4.3638332,33.864393,6.6304312,24.045572,-0.078319076,5.1502742,8.2465509,45.352718,2.4916435,8.5905916,81.980894,56.620765,76.271033,0,10000,0,1
1,-4.3728095,33.851783,8.564223,24.185199,-0.097453766,5.1970595,8.2466864,45.390105,2.4909657,8.5924056,82.48646,56.466703,76.130927,0,10000,0,1
1,-4.3800464,33.859333,9.5090453,24.406543,-0.02742325,5.2643397,8.2501024,45.42625,2.4906087,8.5894842,82.620579,56.424344,76.214814,0,10000,0,1
1,-4.3838578,33.847174,8.6896958,24.280087,0.041048351,5.3394063,8.2546306,45.454634,2.4887223,8.5870346,82.128307,56.572741,76.079711,0,10000,0,1
1,-4.4040077,33.836977,7.7109303,23.968286,0.069089888,5.4113497,8.2555829,45.507698,2.4837029,8.5856474,81.645919,56.718643,75.966407,0,10000,0,1
1,-4.4576809,33.831201,8.8407904,24.151571,0.076646516,5.4816432,8.2522232,45.602119,2.4758928,8.5850043,81.448258,56.779225,75.902231,0,10000,0,1
1,-4.5413612,33.828523,7.5695163,23.776975,0.076642107,5.5528803,8.2476019,45.701381,2.4677706,8.5831311,81.397483,56.796528,75.872474,0,10000,0,1
1,-4.628603,33.820722,7.338976,23.518011,0.080172713,5.6251476,8.2439819,45.813083,2.4592536,8.5820597,81.401964,56.797803,75.785799,0,10000,0,1
1,-4.7203238,33.816259,9.00798,23.812324,0.11409677,5.7048909,8.2420371,45.938853,2.4498872,8.5806234,81.381966,56.806645,75.736214,0,10000,0,1
1,-4.8214761,33.810277,12.387751,25.003116,0.14866665,5.7890181,8.2412608,46.058359,2.4404522,8.5774745,81.148712,56.880704,75.66974,0,10000,0,1
1,-4.9236722,33.797157,10.032138,24.880548,0.11314815,5.8628621,8.2399211,46.123407,2.4342282,8.5722153,80.910665,56.957103,75.523968,0,10000,0,1
1,-4.9912544,33.775237,13.536307,26.247407,0.019049473,5.9173725,8.2373669,46.150889,2.4315715,8.5695306,81.1635,56.883677,75.280416,0,10000,0,1
1,-5.0201426,33.764044,11.201795,25.943966,-0.092311663,5.9544966,8.2360501,46.06813,2.4366293,8.5643683,81.82637,56.683714,75.156042,0,10000,0,1
1,-4.9651666,33.742513,11.516356,26.11401,-0.19524013,5.9673943,8.2388452,45.910206,2.4481519,8.5627181,82.6084,56.445505,74.916813,0,10000,0,1
1,-4.840249,33.735628,12.627763,26.708708,-0.22438395,5.9679859,8.2460477,45.715691,2.464569,8.5612075,83.326767,56.222311,74.840316,0,10000,0,1
1,-4.6630533,33.729325,8.4060154,25.196317,-0.22509286,5.9501196,8.256012,45.465173,2.4842551,8.5595493,83.523052,56.154807,74.770283,0,10000,0,1
1,-4.4517713,33.722405,12.639159,26.64891,-0.19025983,5.9146438,8.2649272,45.283916,2.4996968,8.5642539,83.516151,56.147931,74.693394,0,10000,0,1
1,-4.2869469,33.742036,10.191406,25.941673,-0.1432223,5.8728632,8.2703515,45.081583,2.5142622,8.5629996,83.25927,56.218535,74.911512,0,10000,0,1
1,-4.1321959,33.736803,9.1479204,25.439724,-0.15068728,5.7984634,8.2715561,44.908283,2.52505,8.5669706,82.918999,56.316965,74.853365,0,10000,0,1
1,-4.0180247,33.753368,9.8979406,25.520681,-0.14915616,5.7098891,8.2691225,44.806341,2.5322553,8.5719224,82.963058,56.297952,75.037424,0,10000,0,1
1,-3.9419793,33.774016,10.679211,25.798173,-0.13562055,5.6199512,8.2661867,44.730894,2.5380594,8.5755464,82.946923,56.298372,75.26685,0,10000,0,1
1,-3.8808425,33.789122,9.6701385,25.46418,-0.13118368,5.5247844,8.2641614,44.637766,2.5435052,8.5783623,82.848151,56.325082,75.43469,0,10000,0,1
1,-3.8235786,33.800856,8.3809989,24.859866,-0.13556033,5.4210765,8.2624097,44.568219,2.5474316,8.5824113,82.813155,56.332275,75.565069,0,10000,0,1
1,-3.7823499,33.817724,11.561955,25.900783,-0.12426614,5.3229814,8.26081,44.55342,2.5491233,8.5870418,82.840169,56.320314,75.752489,0,10000,0,1
1,-3.7646016,33.837006,6.9021264,24.281031,-0.11322674,5.2352447,8.2597797,44.502402,2.552334,8.5877897,82.75811,56.342547,75.966738,0,10000,0,1
1,-3.7309425,33.84012,9.1609221,24.715582,-0.10669074,5.1479142,8.2588159,44.526471,2.5511983,8.5949596,82.678393,56.364506,76.001336,0,10000,0,1
1,-3.7428446,33.86996,6.1107302,23.515562,-0.068818839,5.0921704,8.2576387,44.579854,2.5494096,8.595364,82.630536,56.376867,76.332892,0,10000,0,1
1,-3.7615992,33.871643,9.3159462,24.271993,-0.01793526,5.0662258,8.2564891,44.713597,2.5430417,8.6012572,82.364125,56.457875,76.351586,0,10000,0,1
1,-3.8284491,33.896155,9.108135,24.345769,0.039139141,5.0776271,8.2545646,44.839686,2.5354045,8.5993743,82.007519,56.567776,76.62394,0,10000,0,1
1,-3.9087941,33.888324,8.7335868,24.314419,0.043066429,5.0996,8.2510796,44.949571,2.5261612,8.5995716,81.60912,56.691577,76.536936,0,10000,0,1
1,-4.0062865,33.889145,10.713427,24.982715,0.017068215,5.1259643,8.2460447,45.066877,2.5165745,8.599422,81.584766,56.700642,76.546056,0,10000,0,1
1,-4.1076916,33.888523,7.2859704,24.031581,-0.027137098,5.1531131,8.2416994,45.138675,2.5102708,8.5970657,81.771483,56.644861,76.539143,0,10000,0,1
1,-4.1745337,33.878722,6.0581913,23.268505,-0.053193123,5.1818133,8.2399138,45.224694,2.5047073,8.597777,82.085641,56.54947,76.430247,0,10000,0,1
1,-4.2336337,33.881681,12.122445,24.895148,0.0070771323,5.2371568,8.2412787,45.357449,2.4981509,8.5986695,82.270866,56.492763,76.463119,0,10000,0,1
1,-4.3034125,33.885393,16.133945,27.564989,0.065751637,5.3103022,8.2443802,45.411612,2.4932804,8.592764,81.849668,56.622093,76.504366,0,10000,0,1
1,-4.3553398,33.860825,8.698229,25.400204,-0.048710958,5.3448091,8.244916,45.298429,2.4953795,8.5845891,81.438808,56.748683,76.231384,0,10000,0,1
1,-4.3329507,33.826794,10.333938,25.688355,-0.21608489,5.3219718,8.2416205,45.210902,2.4992314,8.5877249,82.240602,56.503136,75.853265,0,10000,0,1
1,-4.2919034,33.83985,10.730385,25.710607,-0.25749695,5.296738,8.241477,45.115532,2.5084301,8.5860664,83.413328,56.140404,75.998337,0,10000,0,1
1,-4.1940754,33.832945,11.041256,25.901542,-0.22219102,5.272359,8.2491345,44.975057,2.5209769,8.5849951,83.701675,56.045108,75.921615,0,10000,0,1
1,-4.0610879,33.828484,7.7689128,24.628556,-0.16627396,5.2427059,8.2589786,44.816425,2.5328589,8.5843135,83.446921,56.115941,75.872049,0,10000,0,1
1,-3.9356156,33.825646,8.1545388,24.462057,-0.10845332,5.2086717,8.2646291,44.751809,2.5381591,8.5887835,83.044183,56.233316,75.84051,0,10000,0,1
1,-3.8797932,33.844257,9.7033122,24.910981,-0.040122378,5.1920497,8.2648014,44.770157,2.5382255,8.5909299,82.629705,56.3565,76.047303,0,10000,0,1
1,-3.8790942,33.853192,7.5877483,24.179951,-0.0073571702,5.1852923,8.2610506,44.796004,2.535462,8.5902974,82.145958,56.503741,76.146574,0,10000,0,1
1,-3.908189,33.850559,10.616997,25.116819,-0.0095121933,5.1802637,8.2549391,44.879964,2.5290767,8.59386,81.915313,56.574412,76.117322,0,10000,0,1
1,-3.9755057,33.865385,11.563385,25.762122,-0.027409451,5.1829757,8.248618,44.931844,2.5241882,8.5917296,81.9324,56.569652,76.282059,0,10000,0,1
1,-4.0271316,33.85652,12.298214,26.458678,-0.092231591,5.1707499,8.2441874,44.916782,2.5228896,8.5901544,82.061586,56.530805,76.183554,0,10000,0,1
1,-4.0408591,33.849964,7.0233185,24.455766,-0.18009697,5.1302241,8.2422518,44.818609,2.5271639,8.5883193,82.518614,56.390102,76.11071,0,10000,0,1
1,-3.9956974,33.842325,11.927753,26.005346,-0.21276105,5.0745616,8.2437052,44.789724,2.5308186,8.59374,83.134614,56.197643,76.025833,0,10000,0,1
1,-3.9571288,33.864886,7.6088114,24.397263,-0.1701338,5.0404073,8.2489775,44.701636,2.5387805,8.5897457,83.360874,56.122525,76.276511,0,10000,0,1
1,-3.8732542,33.848263,6.9946614,23.812954,-0.1204136,5.0065708,8.2552172,44.665644,2.5423636,8.5939102,83.056931,56.21103,76.091807,0,10000,0,1
1,-3.8355754,33.865594,9.8892796,24.69173,-0.029957433,5.0042812,8.258269,44.741337,2.5403326,8.5970215,82.701735,56.316358,76.284381,0,10000,0,1
1,-3.856928,33.878538,8.0434073,24.166115,0.032884875,5.0271786,8.2572089,44.806407,2.5356101,8.5946253,82.062912,56.511558,76.428203,0,10000,0,1
1,-3.9066289,33.868569,7.4584094,23.830539,0.034441851,5.0508041,8.2522383,44.905195,2.5269743,8.5962217,81.621312,56.647642,76.317436,0,10000,0,1
1,-3.997699,33.875211,9.7683715,24.493478,0.028856951,5.0854291,8.2450645,45.051236,2.5164288,8.5973398,81.612745,56.651461,76.391234,0,10000,0,1
1,-4.1092357,33.879862,7.7161798,23.877882,0.018558642,5.1317759,8.2393107,45.165154,2.5077668,8.5952834,81.657262,56.639825,76.442913,0,10000,0,1
1,-4.2011211,33.871307,9.3464566,24.277889,0.0068321478,5.1824807,8.2363373,45.282626,2.4993494,8.5951154,81.735231,56.617937,76.34786,0,10000,0,1
1,-4.2906468,33.870609,9.7507833,24.501883,0.017709718,5.2450086,8.2355608,45.379161,2.4925632,8.5925547,81.821684,56.592872,76.340097,0,10000,0,1
1,-4.3629926,33.859954,9.2028417,24.452797,0.015628231,5.3084856,8.2360514,45.444991,2.4871723,8.5899921,81.748495,56.616385,76.221708,0,10000,0,1
1,-4.4205726,33.849288,9.860117,24.688472,0.0044703376,5.3691975,8.2364837,45.500237,2.4826577,8.5879713,81.76506,56.612142,76.103205,0,10000,0,1
1,-4.4688672,33.840876,10.301023,24.937353,-0.0095614604,5.4272261,8.2366806,45.536971,2.4795535,8.5854392,81.844704,56.588397,76.009737,0,10000,0,1
1,-4.5021141,33.830334,9.218413,24.712052,-0.033018416,5.4784227,8.2371591,45.545075,2.4785137,8.5829076,81.944336,56.558398,75.892598,0,10000,0,1
1,-4.5132578,33.819791,12.799412,25.942977,-0.048514046,5.5231119,8.2380939,45.546802,2.4785759,8.5815971,82.109348,56.508069,75.775453,0,10000,0,1
1,-4.512591,33.814333,8.7844514,24.984189,-0.081602186,5.5569194,8.2396627,45.47785,2.4827498,8.5774581,82.217676,56.474434,75.714806,0,10000,0,1
1,-4.4678819,33.797089,12.562095,26.184144,-0.12203238,5.5714619,8.2414471,45.417167,2.4873989,8.577978,82.448101,56.40285,75.523207,0,10000,0,1
1,-4.4181511,33.799255,9.347782,25.319694,-0.14175155,5.576485,8.2436564,45.301804,2.4956838,8.5748511,82.728447,56.314739,75.547278,0,10000,0,1
1,-4.3297059,33.786225,8.7241513,24.910606,-0.16075216,5.5619197,8.2466755,45.193451,2.5037985,8.5763439,82.86248,56.270019,75.402495,0,10000,0,1
1,-4.2432982,33.792446,10.810704,25.445045,-0.1295589,5.5483483,8.2498253,45.128054,2.5103096,8.5777822,82.989902,56.226243,75.471621,0,10000,0,1
1,-4.1741217,33.798439,3.3645456,22.911025,-0.091795578,5.5362973,8.2524448,45.055339,2.5160425,8.5773645,82.765183,56.290264,75.538213,0,10000,0,1
1,-4.1133277,33.796699,8.0681239,23.629311,-0.021999632,5.534433,8.2532683,45.144704,2.5134528,8.5882601,82.494883,56.36929,75.518873,0,10000,0,1
1,-4.1407763,33.842078,12.840829,25.418931,0.10331096,5.5733289,8.2517858,45.263887,2.5064458,8.5876463,82.001777,56.51798,76.023094,0,10000,0,1
1,-4.2151553,33.839523,10.602773,25.355411,0.10537806,5.6092795,8.2476257,45.294541,2.4992544,8.580169,81.123361,56.7869,75.994703,0,10000,0,1
1,-4.2916584,33.808383,11.035718,25.720782,-0.016433815,5.6133882,8.2394448,45.322282,2.4932643,8.5800814,81.111287,56.793187,75.648705,0,10000,0,1
1,-4.3555115,33.808019,7.6277871,24.446164,-0.14522407,5.5956653,8.2314204,45.304841,2.4930394,8.5790054,81.969642,56.533067,75.644653,0,10000,0,1
1,-4.357911,33.803536,8.9157286,24.450222,-0.18795266,5.575003,8.2304195,45.297588,2.4962899,8.5810988,82.877287,56.255821,75.594843,0,10000,0,1
1,-4.3232449,33.812257,8.9613559,24.337399,-0.11212478,5.5810055,8.2371894,45.283784,2.5012789,8.5805981,83.177522,56.160514,75.691741,0,10000,0,1
1,-4.2701039,33.810171,8.0294851,24.025083,-0.0099119659,5.6047368,8.2460963,45.27542,2.5036163,8.5803195,82.641946,56.320685,75.668566,0,10000,0,1
1,-4.2452357,33.809011,9.798249,24.565942,0.066665878,5.6376587,8.2501164,45.319759,2.5001585,8.5810834,81.919056,56.539313,75.655673,0,10000,0,1
1,-4.2820316,33.812193,9.2882384,24.588095,0.082216917,5.6709644,8.2471262,45.384425,2.4934658,8.5803809,81.378123,56.703944,75.691032,0,10000,0,1
1,-4.3533619,33.809266,7.4086298,23.993441,0.034045967,5.6941901,8.2400066,45.458076,2.4861221,8.580413,81.269823,56.738509,75.658515,0,10000,0,1
1,-4.4318012,33.8094,6.8723009,23.496433,-0.0019511313,5.7173513,8.2333455,45.555925,2.4791932,8.5816456,81.611717,56.636139,75.659999,0,10000,0,1
1,-4.5059743,33.814535,8.1290007,23.552328,0.03036673,5.7576049,8.2308202,45.672409,2.4723319,8.5821761,81.869509,56.55935,75.717052,0,10000,0,1
1,-4.5795829,33.816744,7.7436723,23.416889,0.10462079,5.8155899,8.2321313,45.783585,2.4647377,8.5806184,81.64735,56.628561,75.7416,0,10000,0,1
1,-4.6612365,33.810256,9.0555454,23.776664,0.16873837,5.8825883,8.2333287,45.912046,2.454156,8.5792443,81.129599,56.788291,75.669506,0,10000,0,1
1,-4.7753388,33.804531,7.9582177,23.63706,0.1891911,5.9507303,8.2312868,46.050207,2.4417889,8.5766761,80.682788,56.928266,75.605902,0,10000,0,1
1,-4.9091752,33.79383,10.448784,24.275028,0.17036898,6.0151131,8.2264917,46.214289,2.4293316,8.5745923,80.543942,56.976062,75.487002,0,10000,0,1
1,-5.0445184,33.785146,10.216058,24.492881,0.1278922,6.0754217,8.2216267,46.336527,2.4199995,8.5705569,80.682682,56.939418,75.39051,0,10000,0,1
1,-5.146259,33.768323,10.334929,24.68298,0.064748946,6.1272796,8.219095,46.400387,2.4153201,8.5668453,80.987985,56.850842,75.20359,0,10000,0,1
1,-5.1973898,33.752845,12.197902,25.415435,0.014589545,6.1737098,8.2196564,46.407205,2.4152134,8.5633888,81.436299,56.716482,75.031616,0,10000,0,1
1,-5.1985566,33.738427,11.042077,25.434541,-0.034537304,6.2114746,8.2231473,46.332389,2.4205332,8.5590383,81.790747,56.609211,74.871409,0,10000,0,1
1,-5.1404326,33.720273,10.818047,25.478388,-0.08455107,6.2357322,8.2282272,46.207764,2.4295192,8.5566659,82.134252,56.503671,74.669698,0,10000,0,1
1,-5.0424755,33.71037,7.4048583,24.366836,-0.10865935,6.2496405,8.2337172,46.059612,2.4403122,8.5553855,82.480665,56.395443,74.559666,0,10000,0,1
1,-4.9251903,33.705025,11.079802,25.132972,-0.073277949,6.2627612,8.2396025,45.967367,2.4487826,8.5581787,82.643691,56.342009,74.500275,0,10000,0,1
1,-4.8334245,33.716685,15.504136,27.379066,-0.011453022,6.2798894,8.2447291,45.878512,2.4559688,8.5561201,82.389067,56.416445,74.629835,0,10000,0,1
1,-4.7557644,33.708091,12.092071,26.941713,-0.07568579,6.2685617,8.2467832,45.686776,2.4671686,8.5518242,81.949782,56.548379,74.534349,0,10000,0,1
1,-4.6350787,33.690154,12.3085,27.210709,-0.2323969,6.202897,8.2444456,45.459589,2.4813977,8.5535177,82.394611,56.410165,74.335044,0,10000,0,1
1,-4.4823579,33.697226,7.9717065,25.19164,-0.33528537,6.096199,8.2427725,45.190184,2.5005638,8.5552666,83.488184,56.070355,74.413624,0,10000,0,1
1,-4.2777161,33.704528,10.991222,25.947376,-0.32442326,5.974508,8.2477045,44.996179,2.5187558,8.5639589,84.203538,55.840304,74.49476,0,10000,0,1
1,-4.0845928,33.740805,8.5836419,24.9162,-0.21261988,5.8732892,8.2575551,44.801591,2.5359946,8.5641634,84.117492,55.854446,74.897838,0,10000,0,1
1,-3.90258,33.741658,10.723706,25.691472,-0.10822806,5.7760288,8.2655298,44.679208,2.5456801,8.5707323,83.320895,56.091701,74.907315,0,10000,0,1
1,-3.8007352,33.769055,6.6377413,24.075644,-0.049368901,5.6836646,8.2659871,44.592731,2.5501895,8.5733753,82.577283,56.316439,75.211719,0,10000,0,1
1,-3.7534209,33.780073,11.850919,25.923791,-0.041071152,5.5870313,8.2594398,44.642746,2.5466392,8.5836744,82.158168,56.443503,75.334145,0,10000,0,1
1,-3.7906665,33.822984,6.9106101,24.061561,-0.057573602,5.5032467,8.2505742,44.638,2.5451299,8.5816821,82.099245,56.460938,75.810938,0,10000,0,1
1,-3.8065128,33.814686,8.1622427,24.142206,-0.09494731,5.4131482,8.2434971,44.707751,2.5405173,8.5905239,82.217544,56.424399,75.718739,0,10000,0,1
1,-3.8549854,33.851502,12.099968,25.690359,-0.069509431,5.3590008,8.239886,44.812411,2.5362874,8.5920361,82.482456,56.342054,76.1278,0,10000,0,1
1,-3.8994965,33.857795,10.484144,25.449039,-0.056397646,5.3242477,8.2397775,44.811859,2.5356628,8.5894307,82.306558,56.395991,76.197727,0,10000,0,1
1,-3.9060736,33.846952,6.9026173,23.976915,-0.10050902,5.2719304,8.2400135,44.776988,2.5354516,8.590424,82.215344,56.423496,76.077239,0,10000,0,1
1,-3.9082982,33.851086,12.37807,25.974142,-0.11203284,5.2233196,8.2392768,44.836221,2.5327775,8.5956056,82.523809,56.326637,76.12318,0,10000,0,1
1,-3.9364736,33.872648,7.2806007,24.076983,-0.09816932,5.1952774,8.2398616,44.809035,2.5349083,8.5915667,82.604352,56.299827,76.362756,0,10000,0,1
1,-3.9140205,33.855842,10.249947,25.036623,-0.099129702,5.1604948,8.2415157,44.833372,2.5335251,8.5966892,82.506701,56.328118,76.17602,0,10000,0,1
1,-3.9285941,33.877156,10.194031,25.147808,-0.065728615,5.148305,8.2424571,44.853434,2.5329718,8.5944136,82.51165,56.324392,76.412842,0,10000,0,1
1,-3.9344258,33.867689,13.831316,27.132997,-0.067086137,5.1347263,8.2426277,44.848486,2.5321883,8.5941601,82.276371,56.3955,76.307653,0,10000,0,1
1,-3.9426852,33.866634,11.29646,26.542093,-0.13100828,5.096908,8.2414499,44.724352,2.5366146,8.590183,82.285149,56.391561,76.295931,0,10000,0,1
1,-3.8960514,33.850083,8.9007986,25.389862,-0.23651032,5.0010657,8.2397222,44.540443,2.5438828,8.5913472,82.732457,56.251393,76.112032,0,10000,0,1
1,-3.8196115,33.854928,8.2175705,24.68725,-0.27164439,4.8817056,8.240476,44.42227,2.5517768,8.5953994,83.470408,56.018213,76.165869,0,10000,0,1
1,-3.7367814,33.87179,2.8435965,21.852871,-0.21085279,4.7882531,8.2457405,44.381043,2.5586035,8.5984354,83.71335,55.935286,76.353226,0,10000,0,1
1,-3.6653102,33.884419,10.444997,24.35185,-0.050209927,4.762593,8.2525987,44.579223,2.5548966,8.6117829,83.281372,56.062732,76.493546,0,10000,0,1
1,-3.7041005,33.939903,5.3424734,22.542968,0.13157713,4.8195174,8.2558176,44.70838,2.5484816,8.6039864,82.148877,56.411932,77.110034,0,10000,0,1
1,-3.7713329,33.907502,7.955851,23.3823,0.19282472,4.88767,8.2509838,44.958309,2.5303724,8.611415,80.871961,56.809634,76.750022,0,10000,0,1
1,-3.961835,33.938375,10.709942,24.61801,0.20559333,4.9770055,8.2385548,45.214758,2.5087553,8.6090785,80.445959,56.946946,77.09305,0,10000,0,1
1,-4.1906228,33.928666,9.8920571,24.663516,0.11275654,5.0586912,8.2248492,45.396714,2.4904332,8.6020966,80.367355,56.979198,76.985182,0,10000,0,1
1,-4.3857324,33.899645,9.9832532,24.773411,-0.025485995,5.122082,8.2152082,45.517078,2.4788635,8.5970952,81.031801,56.778206,76.662723,0,10000,0,1
1,-4.509508,33.878845,8.47118,24.139961,-0.10981932,5.1812918,8.2126568,45.563756,2.4751524,8.5905113,82.011574,56.475852,76.431607,0,10000,0,1
1,-4.549305,33.851449,8.2413484,23.843234,-0.10058203,5.24867,8.2184195,45.588855,2.4759465,8.5872756,82.608342,56.290169,76.127214,0,10000,0,1
1,-4.5407851,33.83798,9.3655205,24.166153,-0.004541804,5.3342666,8.2285409,45.614993,2.4762518,8.584191,82.543305,56.308693,75.977555,0,10000,0,1
1,-4.5375103,33.825136,11.576836,25.229589,0.086892608,5.4276052,8.2365848,45.646178,2.4735398,8.5805685,81.866371,56.517962,75.834842,0,10000,0,1
1,-4.5666125,33.810048,8.6579399,24.548979,0.077720444,5.5060617,8.2379211,45.653057,2.4699322,8.5759803,81.221864,56.718086,75.667195,0,10000,0,1
1,-4.6053636,33.790931,10.418542,25.086064,0.0020855278,5.5624196,8.233017,45.692569,2.4653493,8.5758068,81.285432,56.69933,75.454785,0,10000,0,1
1,-4.6546533,33.790207,9.3937936,24.759861,-0.056591722,5.6106093,8.2278871,45.704272,2.4643371,8.5735673,81.81841,56.535131,75.446748,0,10000,0,1
1,-4.6655493,33.780873,8.5877348,24.361912,-0.087901391,5.65132,8.2272929,45.690634,2.4665572,8.572641,82.233911,56.40724,75.343035,0,10000,0,1
1,-4.6416555,33.777012,8.4006532,24.114742,-0.056271796,5.6963124,8.2309307,45.679723,2.4693914,8.5722602,82.45503,56.338104,75.300133,0,10000,0,1
1,-4.6111767,33.775424,10.332293,24.693213,0.013384664,5.7494229,8.235763,45.688891,2.4701161,8.5718468,82.231917,56.405703,75.282493,0,10000,0,1
1,-4.6033866,33.773701,11.254606,25.306985,0.055889153,5.8021913,8.2384703,45.693449,2.4690861,8.5698848,81.740955,56.556347,75.263347,0,10000,0,1
1,-4.6144585,33.765521,7.38707,24.20977,0.018354443,5.8386711,8.2369701,45.678276,2.4680822,8.5680928,81.441169,56.648791,75.172456,0,10000,0,1
1,-4.6252524,33.758048,8.9760693,24.373337,-0.030250152,5.862462,8.2327179,45.713255,2.4659468,8.5708761,81.704387,56.568185,75.089425,0,10000,0,1
1,-4.6482234,33.769654,11.767452,25.304803,-0.018533024,5.8941084,8.2303239,45.743298,2.4648047,8.569751,82.047062,56.463295,75.218381,0,10000,0,1
1,-4.6605156,33.764963,9.1758038,24.743552,-0.021513504,5.9226062,8.2313474,45.714683,2.466733,8.5671991,81.967367,56.488206,75.166257,0,10000,0,1
1,-4.6397644,33.754321,11.528658,25.540365,-0.045637259,5.939295,8.2329069,45.688082,2.4687876,8.5677129,81.988462,56.481536,75.04801,0,10000,0,1
1,-4.6176672,33.756464,12.211026,26.146481,-0.06974171,5.9492277,8.2337244,45.628092,2.4730117,8.5659965,82.15599,56.429268,75.071822,0,10000,0,1
1,-4.5722823,33.749305,8.448289,24.938557,-0.13154601,5.9377109,8.2347315,45.508508,2.4809516,8.5645446,82.323285,56.376651,74.992277,0,10000,0,1
1,-4.4871362,33.743249,11.747535,25.916374,-0.16509048,5.9102771,8.23638,45.420618,2.4887039,8.5676,82.753685,56.242116,74.924984,0,10000,0,1
1,-4.4042045,33.755993,10.065818,25.452454,-0.15117495,5.8827027,8.2396469,45.298758,2.4987768,8.5664941,82.984769,56.166958,75.06659,0,10000,0,1
1,-4.2967452,33.75138,10.885522,25.775665,-0.14328745,5.8420621,8.243899,45.175736,2.5080557,8.5686435,82.88216,56.19377,75.015339,0,10000,0,1
1,-4.1980522,33.760345,7.8645241,24.640287,-0.13439401,5.7919216,8.2465914,45.056426,2.5165375,8.5699285,82.820476,56.207922,75.114942,0,10000,0,1
1,-4.1080837,33.765703,10.524508,25.347083,-0.1168981,5.7357843,8.24724,45.008387,2.5210266,8.5752471,82.752222,56.224502,75.174479,0,10000,0,1
1,-4.0605617,33.787875,8.7659992,24.770462,-0.084947462,5.6886897,8.2467788,44.961551,2.5248115,8.575738,82.625211,56.260045,75.420831,0,10000,0,1
1,-4.0205455,33.789921,10.250933,25.210451,-0.073867216,5.6397475,8.245518,44.944778,2.5258706,8.5791166,82.398409,56.327426,75.443564,0,10000,0,1
1,-4.0093553,33.803999,8.089901,24.474777,-0.072816669,5.5931717,8.2431899,44.931265,2.5264286,8.5803394,82.318914,56.350112,75.599991,0,10000,0,1
1,-4.0034621,33.809093,6.6713274,23.695208,-0.075178837,5.5482058,8.2406951,44.954285,2.5250716,8.5837737,82.311002,56.351237,75.656592,0,10000,0,1
1,-4.0177967,33.823398,9.0514587,24.147593,-0.033458251,5.526045,8.2389914,45.047084,2.5209522,8.5879555,82.328141,56.344977,75.815532,0,10000,0,1
1,-4.0613487,33.84081,7.9993012,23.852599,0.029303937,5.5325815,8.2382852,45.133722,2.5156153,8.5870892,82.037137,56.434148,76.009006,0,10000,0,1
1,-4.1178541,33.837204,10.335929,24.589724,0.063306482,5.5517564,8.23687,45.242745,2.5073311,8.5881026,81.599289,56.569181,75.968933,0,10000,0,1
1,-4.2057486,33.841423,8.8217512,24.343086,0.056177515,5.5765188,8.2333048,45.333396,2.4990084,8.5865885,81.363915,56.642988,76.01581,0,10000,0,1
1,-4.2942781,33.835119,11.621981,25.284105,0.010057746,5.5962379,8.2287325,45.4216,2.4912741,8.5863828,81.418572,56.628571,75.945771,0,10000,0,1
1,-4.3767532,33.834263,10.398895,25.191655,-0.046299833,5.6118285,8.2255782,45.447626,2.4882817,8.5833348,81.747332,56.530045,75.936255,0,10000,0,1
1,-4.4087156,33.82157,9.1068405,24.788126,-0.10895515,5.6156503,8.2254149,45.427979,2.4893016,8.5821802,82.146853,56.409035,75.795222,0,10000,0,1
1,-4.3978184,33.816761,10.325967,25.045985,-0.12305113,5.6181392,8.2284496,45.401393,2.4925825,8.5818886,82.587818,56.273421,75.741793,0,10000,0,1
1,-4.3627872,33.815547,10.561296,25.227714,-0.095967221,5.6259708,8.2337437,45.353317,2.4973066,8.5804404,82.685573,56.241035,75.728296,0,10000,0,1
1,-4.3124088,33.809514,11.41209,25.718034,-0.076713491,5.6298649,8.2387124,45.28945,2.5018879,8.5793272,82.492501,56.297247,75.661267,0,10000,0,1
