Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
1,-4.2636232,33.804876,9.9178926,25.413868,-0.091043744,5.6202724,8.2409427,45.203896,2.5067172,8.5781267,82.353072,56.33715,75.609738,0,10000,0,1
1,-4.2122716,33.799874,3.7888096,23.154966,-0.12512625,5.5916918,8.240596,45.127128,2.5112527,8.5790728,82.449648,56.304988,75.554161,0,10000,0,1
1,-4.1641128,33.803816,11.316277,24.842592,-0.086763088,5.5737348,8.2400324,45.200772,2.5103749,8.5885259,82.685834,56.229817,75.597961,0,10000,0,1
1,-4.173429,33.843185,11.339389,25.313084,0.0086876902,5.5911579,8.2410957,45.215037,2.5099983,8.5825457,82.415336,56.310427,76.03539,0,10000,0,1
1,-4.177426,33.818284,10.254632,25.307416,0.005400673,5.5974344,8.2413128,45.194273,2.5087355,8.5805786,81.74542,56.514697,75.758707,0,10000,0,1
1,-4.1908326,33.81009,8.5936616,24.750436,-0.060515426,5.5830508,8.2374777,45.17816,2.5072899,8.5807228,81.767542,56.507748,75.667664,0,10000,0,1
1,-4.2061867,33.810691,9.1740386,24.703912,-0.1118828,5.5601951,8.2329554,45.185984,2.5066897,8.582097,82.230621,56.366351,75.674339,0,10000,0,1
1,-4.2125636,33.816415,8.9803435,24.519076,-0.10810805,5.5467018,8.2322848,45.19114,2.508015,8.5823146,82.593245,56.254911,75.73794,0,10000,0,1
1,-4.198484,33.817321,10.638835,25.033296,-0.068328092,5.5452666,8.2353693,45.194322,2.5093017,8.5825143,82.567865,56.261009,75.748011,0,10000,0,1
1,-4.1848204,33.818153,9.1042614,24.724557,-0.036969476,5.5495009,8.2385395,45.178702,2.5102508,8.5813592,82.287753,56.344758,75.757256,0,10000,0,1
1,-4.174746,33.813342,8.0008915,24.301833,-0.037697066,5.5483772,8.2390653,45.180564,2.509306,8.5819874,82.065768,56.411082,75.703796,0,10000,0,1
1,-4.1847751,33.815958,9.3515611,24.517036,-0.032018049,5.550886,8.2373,45.223225,2.5065091,8.5832796,82.069576,56.408988,75.732871,0,10000,0,1
1,-4.2144822,33.82134,8.2630562,24.195428,-0.017242449,5.5623192,8.2354369,45.268299,2.5035316,8.5830442,82.030481,56.420614,75.792672,0,10000,0,1
1,-4.2461362,33.82036,9.275178,24.376656,-0.0036906455,5.5794748,8.2342222,45.326678,2.499473,8.5835585,81.928864,56.451777,75.781778,0,10000,0,1
1,-4.2893304,33.822502,6.8059412,23.678819,0.011221937,5.6041879,8.2331308,45.385936,2.4950837,8.5829225,81.835985,56.480482,75.805574,0,10000,0,1
1,-4.3361049,33.819853,10.241999,24.359553,0.034128282,5.6367053,8.2319304,45.482451,2.488574,8.5842221,81.733876,56.512218,75.776143,0,10000,0,1
1,-4.4055927,33.825265,8.6237278,24.144804,0.058417297,5.6794785,8.230652,45.559285,2.4822634,8.5817358,81.576265,56.561162,75.836281,0,10000,0,1
1,-4.4730886,33.81491,13.864981,25.876972,0.050442842,5.7203376,8.2290285,45.637634,2.475569,8.5808505,81.409587,56.613417,75.721224,0,10000,0,1
1,-4.5448349,33.811222,12.648929,26.323626,-0.013321494,5.7503572,8.2268699,45.627603,2.4737807,8.5759285,81.469222,56.597363,75.68025,0,10000,0,1
1,-4.564027,33.790715,11.440166,26.24467,-0.14994746,5.7457383,8.2251861,45.530185,2.4786618,8.5731326,81.919657,56.462562,75.452384,0,10000,0,1
1,-4.5116697,33.779061,8.6275107,25.137618,-0.25568139,5.7123508,8.2262437,45.375306,2.4898693,8.5722081,82.878756,56.171381,75.322904,0,10000,0,1
1,-4.391754,33.775207,9.4732131,25.034486,-0.25735004,5.6709836,8.2326321,45.237817,2.5029591,8.574096,83.618086,55.941308,75.280081,0,10000,0,1
1,-4.2522259,33.783077,8.8780472,24.702437,-0.16385394,5.645445,8.2429311,45.121498,2.5149784,8.5747733,83.623687,55.931073,75.367523,0,10000,0,1
1,-4.1246035,33.7859,11.794499,25.736228,-0.059252459,5.6307566,8.2516337,45.048681,2.5217251,8.5764165,82.958791,56.126932,75.398888,0,10000,0,1
1,-4.0531727,33.792748,12.560476,26.56446,-0.020602149,5.6115118,8.2535514,44.97272,2.5251094,8.5758686,82.216384,56.349415,75.474983,0,10000,0,1
1,-4.0173969,33.790465,10.969154,26.332686,-0.093877448,5.5552883,8.248318,44.856599,2.528508,8.5758657,81.940365,56.431631,75.449611,0,10000,0,1
1,-3.9815081,33.790453,11.272633,26.46458,-0.20590438,5.4523643,8.2406948,44.724382,2.5340042,8.5784021,82.453158,56.273854,75.449478,0,10000,0,1
1,-3.9235456,33.801022,12.919186,27.292556,-0.27358296,5.3192874,8.237243,44.54861,2.5441266,8.5803944,83.239418,56.030303,75.566913,0,10000,0,1
1,-3.8170509,33.809322,9.6364042,26.008948,-0.29493984,5.1568903,8.2404719,44.279402,2.5599548,8.5807317,83.713141,55.878398,75.659138,0,10000,0,1
1,-3.65118,33.810728,6.7405606,24.456161,-0.2741922,4.9603117,8.2473432,44.037086,2.5737536,8.5859131,83.85766,55.824529,75.674751,0,10000,0,1
1,-3.5072205,33.832307,7.7761256,24.337229,-0.19629369,4.779289,8.2537147,43.979361,2.5805554,8.5951314,83.703364,55.862256,75.914525,0,10000,0,1
1,-3.4364791,33.870675,8.5358378,24.434733,-0.088928427,4.6583645,8.2570855,44.030555,2.5819387,8.5994773,83.148125,56.026878,76.340836,0,10000,0,1
1,-3.4221092,33.888753,4.2690029,22.674124,-0.010786012,4.5865333,8.2556593,44.11531,2.5779721,8.6021569,82.388997,56.258676,76.541696,0,10000,0,1
1,-3.4633298,33.899896,7.6994702,23.39741,0.04071998,4.5569489,8.2492676,44.361968,2.5648082,8.612378,81.839003,56.428198,76.665508,0,10000,0,1
1,-3.6004777,33.942375,9.3218333,24.007993,0.096787957,4.5898674,8.2404651,44.626237,2.5495057,8.612117,81.480963,56.540308,77.137504,0,10000,0,1
1,-3.7605915,33.941291,8.3240179,23.869621,0.094652862,4.647742,8.2319853,44.835229,2.5337334,8.6092819,81.095752,56.66316,77.125457,0,10000,0,1
1,-3.9263991,33.929512,8.1038557,23.769815,0.048257255,4.7114894,8.2245734,45.015744,2.5187412,8.6073665,81.120105,56.660087,76.994575,0,10000,0,1
1,-4.0847466,33.921552,8.192767,23.697657,0.014839823,4.7860498,8.2193811,45.186825,2.5059665,8.6041544,81.454398,56.560443,76.906132,0,10000,0,1
1,-4.220249,33.9082,11.346534,24.753267,0.020053532,4.8762389,8.2183933,45.332736,2.495735,8.5997231,81.696699,56.488462,76.75778,0,10000,0,1
1,-4.3291601,33.889775,10.249317,24.804644,0.020479911,4.9720375,8.2205946,45.405958,2.4893624,8.5937026,81.665841,56.499953,76.553058,0,10000,0,1
1,-4.3971694,33.86473,9.0149082,24.535616,-0.020760989,5.0540606,8.2229022,45.439449,2.4854871,8.5898303,81.665978,56.501133,76.274779,0,10000,0,1
1,-4.4385923,33.848615,7.8336509,24.031595,-0.049565997,5.1286941,8.2243018,45.470481,2.4831403,8.5875045,81.956602,56.412308,76.095719,0,10000,0,1
1,-4.4637015,33.838933,14.82163,26.542212,-0.03177563,5.2069441,8.2264503,45.518385,2.4810124,8.5859842,82.15983,56.349838,75.988144,0,10000,0,1
1,-4.4864844,33.832603,7.8586136,24.620883,-0.054188871,5.2752358,8.2295588,45.436731,2.4849257,8.5784296,82.036043,56.3875,75.91781,0,10000,0,1
1,-4.444597,33.801137,10.836402,25.429359,-0.12314946,5.3100221,8.231369,45.391307,2.4880889,8.580645,82.192523,56.338755,75.568188,0,10000,0,1
1,-4.410776,33.810366,10.214897,25.279021,-0.1253622,5.3452148,8.2326253,45.32862,2.4935042,8.5776653,82.673832,56.189099,75.670737,0,10000,0,1
1,-4.3529523,33.797952,9.1318692,24.88849,-0.12457867,5.3686661,8.2357607,45.247452,2.5000349,8.5768456,82.687609,56.182028,75.532802,0,10000,0,1
1,-4.2833467,33.794537,10.639261,25.355986,-0.10240616,5.3867806,8.2391165,45.189416,2.5051196,8.5774052,82.678683,56.181394,75.494851,0,10000,0,1
1,-4.2292509,33.796868,6.5446927,23.922653,-0.082492412,5.4006947,8.2410833,45.126555,2.5096752,8.5765478,82.518823,56.227127,75.520761,0,10000,0,1
1,-4.1808561,33.793296,9.3366534,24.487964,-0.054694048,5.4122234,8.2412435,45.151252,2.5095602,8.5817484,82.375491,56.268467,75.481062,0,10000,0,1
1,-4.182076,33.814963,8.7910157,24.336427,-0.00030650742,5.4401434,8.2400469,45.183859,2.5077122,8.579987,82.178261,56.327227,75.721807,0,10000,0,1
1,-4.201701,33.807625,10.272436,24.856802,0.020119273,5.4694899,8.2378834,45.232606,2.5035716,8.5800935,81.796762,56.443681,75.640283,0,10000,0,1
1,-4.2457113,33.808069,12.026079,25.750225,0.0048168701,5.4958454,8.2342875,45.271414,2.4994287,8.5791721,81.654716,56.487593,75.64521,0,10000,0,1
1,-4.2898026,33.80423,11.812901,26.111264,-0.066814482,5.5047298,8.2302426,45.249423,2.4987839,8.5770038,81.76467,56.455008,75.602559,0,10000,0,1
1,-4.296669,33.795196,8.5812789,25.014955,-0.16812234,5.4847775,8.2277429,45.160724,2.5033417,8.5757514,82.269894,56.301418,75.502176,0,10000,0,1
1,-4.2481561,33.789976,11.837877,25.981106,-0.21240536,5.4496015,8.2289179,45.087223,2.5099348,8.5780597,82.981378,56.082213,75.444182,0,10000,0,1
1,-4.1780999,33.799595,6.7394515,24.130282,-0.19191681,5.4182519,8.2346229,44.963532,2.520537,8.5764052,83.290215,55.982796,75.55106,0,10000,0,1
1,-4.0657412,33.792701,8.6812146,24.392481,-0.1349663,5.3870602,8.2418115,44.919172,2.5264232,8.5821429,83.141698,56.022403,75.474459,0,10000,0,1
1,-4.0035193,33.816606,10.012358,24.841321,-0.032551414,5.3839158,8.246514,44.922207,2.5283299,8.582011,82.735279,56.142014,75.740064,0,10000,0,1
1,-3.9833878,33.816057,6.0869427,23.560251,0.018093488,5.3883126,8.2466828,44.933769,2.5265172,8.5822816,82.011854,56.361503,75.733962,0,10000,0,1
1,-4.0025258,33.817184,5.4614401,22.882159,0.030374528,5.3940509,8.2417576,45.04476,2.5186437,8.587922,81.654657,56.470339,75.746484,0,10000,0,1
1,-4.0857788,33.840671,5.707718,22.493778,0.084558159,5.4285359,8.234823,45.24265,2.506465,8.5922871,81.570418,56.497044,76.007458,0,10000,0,1
1,-4.2149511,33.85884,6.8717182,22.600473,0.17810808,5.4963145,8.2293898,45.481374,2.490313,8.5945289,81.196692,56.614274,76.209334,0,10000,0,1
1,-4.3870155,33.868168,8.9153868,23.272575,0.26573146,5.5863834,8.2248739,45.732492,2.4701299,8.5933864,80.549118,56.818063,76.31298,0,10000,0,1
1,-4.6032389,33.863415,13.622557,25.347981,0.28061641,5.6796454,8.2188157,45.966146,2.4482666,8.5882688,79.944466,57.012637,76.260161,0,10000,0,1
1,-4.8390082,33.842115,10.814755,25.176436,0.14925309,5.7531655,8.2107948,46.094256,2.4336904,8.5762178,79.851499,57.052031,76.023499,0,10000,0,1
1,-4.9971007,33.79192,9.1216107,24.626827,-0.055428875,5.7984975,8.2037176,46.158072,2.4285812,8.5726324,80.78407,56.771006,75.465779,0,10000,0,1
1,-5.0526882,33.776976,12.059633,25.519549,-0.15006924,5.8401773,8.2035225,46.147519,2.4317142,8.5698054,82.228005,56.327369,75.299735,0,10000,0,1
1,-5.0185901,33.76519,11.45354,25.609112,-0.14266281,5.8861128,8.2133572,46.017667,2.4426701,8.5643304,82.895412,56.119952,75.168776,0,10000,0,1
1,-4.8996215,33.742355,13.08081,26.672432,-0.1228262,5.9216982,8.227296,45.838153,2.4564845,8.5610859,82.839935,56.133302,74.915054,0,10000,0,1
1,-4.750198,33.728818,9.0242458,25.278902,-0.13917528,5.9351113,8.2376137,45.616354,2.4721257,8.557501,82.691276,56.174096,74.764644,0,10000,0,1
1,-4.5817973,33.713856,8.3416245,24.694492,-0.16627794,5.9202517,8.2421162,45.455742,2.4845534,8.5605731,82.7955,56.1361,74.598404,0,10000,0,1
1,-4.4485801,33.726678,11.881229,25.928352,-0.12270926,5.9073963,8.2439941,45.371967,2.4932511,8.5637434,82.977362,56.074031,74.740866,0,10000,0,1
1,-4.3556529,33.739906,4.9400862,23.192054,-0.084647931,5.8926073,8.2457375,45.249927,2.5022002,8.5623258,82.666368,56.166509,74.887848,0,10000,0,1
1,-4.2602995,33.733992,10.432338,24.809333,-0.040682683,5.8732552,8.2457161,45.288137,2.5027155,8.5743704,82.394715,56.247888,74.822129,0,10000,0,1
1,-4.2548178,33.784221,7.322774,23.711849,0.038917649,5.8795985,8.2434372,45.302769,2.5013862,8.5706537,82.083047,56.342813,75.38023,0,10000,0,1
1,-4.2689622,33.768727,6.9864317,23.349638,0.059640853,5.8845948,8.2396673,45.387283,2.4952786,8.5760274,81.524958,56.515895,75.208075,0,10000,0,1
1,-4.3340268,33.791127,12.605224,25.477501,0.097934125,5.9047479,8.2338973,45.530341,2.4852522,8.5788982,81.381423,56.561612,75.456962,0,10000,0,1
1,-4.4411047,33.803089,12.245289,26.052775,0.06808482,5.925139,8.2281614,45.559963,2.4787346,8.5698688,81.117409,56.646027,75.589878,0,10000,0,1
1,-4.5108892,33.765454,8.3657487,24.639167,-0.076067655,5.9126439,8.2231058,45.524632,2.478294,8.568274,81.332256,56.582508,75.171714,0,10000,0,1
1,-4.5156124,33.758804,7.3308698,23.773796,-0.17541643,5.8836796,8.2203301,45.503767,2.4809232,8.5707541,82.346793,56.269911,75.097822,0,10000,0,1
1,-4.4874407,33.769146,7.1715719,23.253516,-0.1190861,5.8793881,8.2242031,45.519609,2.484758,8.5727594,83.045295,56.051793,75.212728,0,10000,0,1
1,-4.4463912,33.777506,11.421613,24.853328,0.042909224,5.910891,8.2334382,45.56553,2.4850491,8.5735517,82.649274,56.171548,75.305617,0,10000,0,1
1,-4.4432774,33.780808,6.6552446,23.352506,0.14113777,5.9528902,8.2398986,45.576771,2.4821752,8.5699985,81.509374,56.522679,75.342312,0,10000,0,1
1,-4.4740332,33.765995,7.5876711,23.458074,0.14030502,5.9837677,8.2373048,45.691234,2.4719364,8.574463,80.817383,56.737585,75.177722,0,10000,0,1
1,-4.5838305,33.784607,11.255838,24.820013,0.14804291,6.0236002,8.2284469,45.853516,2.4586212,8.574374,80.824956,56.738401,75.38452,0,10000,0,1
1,-4.7271439,33.784236,10.526099,24.929713,0.099547026,6.0600016,8.2207055,45.947237,2.4491778,8.5702814,80.778426,56.757964,75.380398,0,10000,0,1
1,-4.8291491,33.767175,12.231362,25.895995,-0.0052155788,6.0804662,8.2160784,45.986308,2.4450988,8.5683248,81.127117,56.654494,75.190829,0,10000,0,1
1,-4.8733037,33.759016,9.4099179,24.922171,-0.11227017,6.0872922,8.2151586,45.926672,2.4491365,8.5647232,81.867684,56.427413,75.100174,0,10000,0,1
1,-4.8295966,33.743994,11.171813,25.509315,-0.16636256,6.0835154,8.2192707,45.843322,2.4576299,8.5650069,82.62085,56.194037,74.933264,0,10000,0,1
1,-4.7378382,33.745177,10.63138,25.409376,-0.14068295,6.0836299,8.2276231,45.714657,2.4693791,8.562937,82.998039,56.073735,74.946415,0,10000,0,1
1,-4.6113081,33.736542,14.175668,27.388754,-0.11047886,6.0758238,8.2368825,45.571984,2.4809362,8.5625893,82.811857,56.126739,74.850467,0,10000,0,1
1,-4.4873011,33.735091,9.6726318,25.74688,-0.14389907,6.0424316,8.2425173,45.33958,2.4954567,8.5590024,82.591651,56.190339,74.834346,0,10000,0,1
1,-4.3321279,33.720123,8.6601558,25.017968,-0.21874836,5.9630844,8.2435058,45.150169,2.5078529,8.5639107,82.817897,56.115197,74.668035,0,10000,0,1
1,-4.2002059,33.740604,10.473989,25.500164,-0.20369755,5.8824303,8.2436635,45.045131,2.5179607,8.5687437,83.336062,55.947856,74.895604,0,10000,0,1
1,-4.0930104,33.760763,9.8299545,25.249459,-0.14482164,5.8119565,8.2464518,44.933183,2.5278223,8.5695823,83.225446,55.976223,75.119584,0,10000,0,1
1,-3.9887461,33.76426,7.3642101,24.122673,-0.10051134,5.7394739,8.2492657,44.840627,2.5344105,8.5727488,82.806919,56.10196,75.15844,0,10000,0,1
1,-3.9192653,33.777461,9.2750598,24.617061,-0.056667974,5.6737272,8.2486533,44.855384,2.5346762,8.5797071,82.490364,56.197053,75.305125,0,10000,0,1
1,-3.9164654,33.806459,9.600233,24.76928,-0.012314515,5.6295278,8.2452206,44.890422,2.5323891,8.5802148,82.179825,56.291924,75.627327,0,10000,0,1
1,-3.9405679,33.808574,12.311881,26.083407,-0.012661841,5.5901213,8.2404693,44.928865,2.5284942,8.5819965,81.869043,56.388414,75.650827,0,10000,0,1
1,-3.9816538,33.815996,7.0407094,24.143606,-0.073327405,5.5388359,8.2352071,44.894913,2.5278085,8.5808384,81.873443,56.387511,75.733289,0,10000,0,1
1,-3.9888919,33.811172,7.0518063,23.637313,-0.13316903,5.4719157,8.231125,44.927567,2.5257068,8.5874435,82.301509,56.25485,75.679688,0,10000,0,1
1,-4.0110862,33.838679,5.4054026,22.536123,-0.083117562,5.4432649,8.2309002,45.022696,2.5233087,8.5902521,82.723429,56.122758,75.985323,0,10000,0,1
1,-4.0364276,33.850371,11.329045,24.531471,0.056037137,5.4660483,8.2345815,45.189595,2.5163199,8.5947948,82.37406,56.230002,76.115228,0,10000,0,1
1,-4.110389,33.869275,10.88914,24.981816,0.15763112,5.5180066,8.2370463,45.269308,2.5077274,8.5865513,81.399065,56.532386,76.325275,0,10000,0,1
1,-4.2015387,33.834964,6.8394384,23.655207,0.093833418,5.5486296,8.2330641,45.341492,2.4977182,8.5850089,80.688161,56.755388,75.944049,0,10000,0,1
1,-4.3080224,33.828542,7.871345,23.645937,0.0070379528,5.5682297,8.2241887,45.481011,2.486576,8.5880057,81.139332,56.61861,75.872689,0,10000,0,1
1,-4.4269475,33.841019,8.8152468,23.790476,0.0062884012,5.607386,8.2185034,45.615674,2.4781058,8.5861751,81.755497,56.430601,76.011326,0,10000,0,1
1,-4.5176295,33.833398,8.7509232,23.78841,0.052691614,5.6637307,8.2197657,45.714714,2.4717381,8.5837276,81.768799,56.429055,75.926643,0,10000,0,1
1,-4.5859599,33.823206,11.142851,24.783731,0.10020527,5.7282474,8.2234169,45.802618,2.4647212,8.581283,81.447943,56.529907,75.813402,0,10000,0,1
1,-4.6614144,33.813024,10.607973,24.993182,0.090769325,5.7881198,8.2246171,45.85135,2.4587649,8.5768595,81.117089,56.633976,75.700267,0,10000,0,1
1,-4.7255943,33.794594,10.683834,25.223987,0.010588321,5.8301422,8.2226955,45.871202,2.4552941,8.5740074,81.185627,56.615126,75.495493,0,10000,0,1
1,-4.7630482,33.782708,12.557883,26.173373,-0.074220939,5.8582233,8.2205864,45.850834,2.4563632,8.5714985,81.750777,56.442494,75.363419,0,10000,0,1
1,-4.751507,33.772249,8.2489791,24.636393,-0.1544057,5.8695988,8.2219406,45.735887,2.4647794,8.5675151,82.348194,56.258976,75.24721,0,10000,0,1
1,-4.6607878,33.755639,11.567111,25.671553,-0.17456821,5.8693009,8.2272463,45.642354,2.4743478,8.5695317,82.910159,56.083583,75.062655,0,10000,0,1
1,-4.5579396,33.764049,14.223833,27.351698,-0.12450637,5.8754805,8.2350679,45.508798,2.4857607,8.566462,83.047229,56.036562,75.156095,0,10000,0,1
1,-4.4356666,33.751247,11.164028,26.5309,-0.15334755,5.851772,8.2420146,45.268828,2.5007573,8.5624496,82.689642,56.142271,75.013854,0,10000,0,1
1,-4.2756564,33.734508,11.959814,26.983646,-0.23427912,5.7749795,8.2444572,45.02788,2.5152215,8.5647757,82.883647,56.077048,74.827869,0,10000,0,1
1,-4.1220273,33.744213,12.037431,27.150243,-0.28084693,5.6617727,8.2448599,44.775759,2.5317309,8.5662411,83.443511,55.89666,74.935698,0,10000,0,1
1,-3.9475074,33.750325,12.378471,27.509768,-0.29817844,5.5068126,8.2475663,44.46491,2.5504259,8.5685316,83.763638,55.788488,75.003615,0,10000,0,1
1,-3.7509427,33.759878,6.9441483,24.617002,-0.29058658,5.3015455,8.2520892,44.108173,2.5701984,8.5712389,83.877222,55.742904,75.109755,0,10000,0,1
1,-3.5442538,33.771167,8.5455594,24.835355,-0.24056478,5.0689112,8.2562682,43.950988,2.5805763,8.5862533,83.814333,55.752048,75.235185,0,10000,0,1
1,-3.4362616,33.833724,6.841655,23.729178,-0.14235401,4.8852675,8.2586132,43.934201,2.5860821,8.5912745,83.454299,55.856381,75.930263,0,10000,0,1
1,-3.3791046,33.854626,7.0234153,23.478309,-0.046009151,4.7574543,8.2578717,44.038393,2.5834947,8.6011512,82.758913,56.070092,76.162508,0,10000,0,1
1,-3.4059531,33.895714,4.5609159,22.051675,0.033357867,4.6955566,8.2528941,44.235034,2.5742645,8.6070199,82.080179,56.281695,76.619043,0,10000,0,1
1,-3.5019019,33.920111,9.1874577,23.73068,0.1104262,4.6974008,8.2446558,44.569176,2.5567219,8.6169579,81.525277,56.456555,76.890125,0,10000,0,1
1,-3.684994,33.961397,8.7036778,23.776207,0.16454249,4.7567419,8.2352297,44.832279,2.5387614,8.6124068,80.991708,56.627382,77.348859,0,10000,0,1
1,-3.8734559,33.942495,15.022375,27.168647,0.11856451,4.8208738,8.225882,45.046539,2.5200681,8.6106798,80.622958,56.749171,77.138832,0,10000,0,1
1,-4.0707034,33.93532,10.109033,25.556795,-0.041877579,4.860365,8.217178,45.022477,2.5126104,8.5927784,80.956633,56.650195,77.059114,0,10000,0,1
1,-4.1497105,33.860884,9.0137697,24.861781,-0.24499061,4.8403672,8.2124235,44.965926,2.5126806,8.5911308,82.091252,56.297498,76.232049,0,10000,0,1
1,-4.1489662,33.854028,4.5059697,22.304088,-0.28810177,4.8233097,8.2159056,44.925078,2.5190049,8.5902527,83.52014,55.846828,76.155863,0,10000,0,1
1,-4.0819551,33.850373,10.086641,24.158143,-0.14060911,4.8555629,8.2289711,45.017427,2.5223359,8.5962551,83.821484,55.744845,76.115255,0,10000,0,1
1,-4.0467138,33.87535,5.9888519,22.622667,0.094430726,4.9533773,8.2436482,45.049375,2.5227077,8.5880866,82.781056,56.067765,76.392777,0,10000,0,1
1,-4.0427826,33.841356,9.2738225,23.949176,0.22242996,5.058195,8.2489157,45.205842,2.5102601,8.5919203,81.12593,56.587784,76.015071,0,10000,0,1
1,-4.1746469,33.857314,10.604167,24.833032,0.25003112,5.1669303,8.2406165,45.389418,2.4918184,8.5874562,80.226282,56.874776,76.192374,0,10000,0,1
1,-4.3709421,33.838732,13.100368,26.448277,0.1206517,5.2493933,8.2255757,45.548143,2.4751456,8.5845069,80.040321,56.941467,75.985909,0,10000,0,1
1,-4.5493784,33.826451,10.326138,25.568091,-0.098698677,5.295147,8.2124148,45.567999,2.4698415,8.5792017,80.960646,56.65672,75.849461,0,10000,0,1
1,-4.6063381,33.804354,6.8608826,23.731105,-0.27265555,5.3074453,8.2082824,45.505733,2.4752742,8.5784089,82.510289,56.169397,75.60393,0,10000,0,1
1,-4.5479979,33.801051,8.6092997,23.888482,-0.23929808,5.3354353,8.2164531,45.479957,2.4843074,8.5812608,83.734643,55.777897,75.567228,0,10000,0,1
1,-4.4512126,33.812931,12.396665,25.635967,-0.044265232,5.4051779,8.2329881,45.440875,2.4923553,8.5778718,83.497595,55.84672,75.699238,0,10000,0,1
1,-4.3652119,33.798813,9.9713884,25.170364,0.069493323,5.4762625,8.246351,45.348894,2.4972298,8.5729123,82.121801,56.280267,75.542363,0,10000,0,1
1,-4.3132273,33.778143,10.350224,25.497058,0.026545071,5.5116982,8.2468931,45.305921,2.4964656,8.5733965,81.31542,56.533792,75.312699,0,10000,0,1
1,-4.3213722,33.780161,11.091623,25.894917,-0.067431061,5.5213292,8.2380128,45.285572,2.4955296,8.5735223,81.613474,56.438865,75.335126,0,10000,0,1
1,-4.3313498,33.780686,7.8782768,24.434858,-0.16552837,5.5076041,8.2305552,45.217091,2.4996175,8.5730927,82.275775,56.230144,75.340951,0,10000,0,1
1,-4.2877919,33.778895,8.6229137,24.330603,-0.18834606,5.4867374,8.2299477,45.183178,2.505047,8.5774127,82.967474,56.010474,75.321056,0,10000,0,1
1,-4.2300225,33.796899,8.5038784,24.098823,-0.10287877,5.4913945,8.2354859,45.163287,2.510381,8.5774705,83.127696,55.956354,75.521105,0,10000,0,1
1,-4.1733634,33.797141,12.452537,25.880812,0.0054616766,5.515719,8.2422546,45.168814,2.5117406,8.5778171,82.525376,56.143928,75.523784,0,10000,0,1
1,-4.1589363,33.798585,9.5517838,25.133018,0.026966764,5.5353306,8.2441828,45.122222,2.5121696,8.5745907,81.7614,56.383559,75.539831,0,10000,0,1
1,-4.1543863,33.785139,7.705903,24.277819,-0.055321283,5.5212129,8.239406,45.100603,2.5105209,8.5765619,81.608276,56.431282,75.390433,0,10000,0,1
1,-4.1718793,33.793354,9.0736018,24.467203,-0.098921103,5.5035315,8.2329654,45.144556,2.5083927,8.5803343,82.18616,56.24956,75.481712,0,10000,0,1
1,-4.1944728,33.809072,11.529845,25.462101,-0.075706402,5.503853,8.2311851,45.176015,2.5082517,8.5798356,82.495484,56.152287,75.656359,0,10000,0,1
1,-4.195971,33.806995,10.384928,25.321074,-0.061894564,5.5070735,8.2336804,45.137557,2.5108328,8.5777191,82.335371,56.202156,75.633272,0,10000,0,1
1,-4.168569,33.798176,11.967231,26.19304,-0.088107632,5.4942764,8.2357767,45.081869,2.5135169,8.5778928,82.238151,56.231592,75.535292,0,10000,0,1
1,-4.1400971,33.7989,8.87735,25.053507,-0.1378324,5.4622593,8.2360284,44.978624,2.5190638,8.5765848,82.420069,56.17287,75.543335,0,10000,0,1
1,-4.0813322,33.79345,4.7994161,22.985465,-0.17665668,5.4092983,8.236377,44.902974,2.5243444,8.5796226,82.767009,56.061639,75.482774,0,10000,0,1
1,-4.0254811,33.806107,7.7059903,23.43136,-0.10303585,5.3827998,8.2386943,44.985787,2.5246507,8.5889693,83.037248,55.973178,75.623415,0,10000,0,1
1,-4.0222438,33.845031,9.5680057,24.11662,0.05892156,5.4130647,8.242658,45.088143,2.5212889,8.5886966,82.519008,56.132921,76.055898,0,10000,0,1
1,-4.0577867,33.843896,8.3346462,23.932059,0.14957688,5.4609682,8.2437992,45.173211,2.5129885,8.5859197,81.382061,56.488573,76.043286,0,10000,0,1
1,-4.1457005,33.832335,11.804096,25.387454,0.13404782,5.5026095,8.2376295,45.305814,2.500045,8.5860378,80.74697,56.689659,75.914828,0,10000,0,1
1,-4.2832395,33.832826,6.670994,23.696319,0.03507619,5.5312006,8.2272003,45.379776,2.4905208,8.5815847,80.860961,56.657999,75.920293,0,10000,0,1
1,-4.3847971,33.814281,10.386051,24.676496,-0.060238458,5.5470202,8.219256,45.492577,2.4829778,8.5850841,81.563802,56.441647,75.714234,0,10000,0,1
1,-4.4654415,33.828855,9.5154293,24.445584,-0.058821242,5.5810873,8.2185027,45.533101,2.481373,8.58029,82.240124,56.232456,75.876168,0,10000,0,1
1,-4.4826227,33.808888,4.7199271,22.629169,-0.038092584,5.618363,8.223985,45.537815,2.4821494,8.5784873,82.234643,56.234738,75.654307,0,10000,0,1
1,-4.4743092,33.801377,13.936866,25.733399,0.058202088,5.6731971,8.2301102,45.644219,2.4774674,8.583025,82.089074,56.279444,75.570857,0,10000,0,1
1,-4.5244739,33.82028,8.1028303,24.161078,0.11127769,5.7374289,8.2333461,45.634542,2.4745703,8.5730853,81.41263,56.489836,75.780889,0,10000,0,1
1,-4.5555513,33.778864,10.937882,25.21055,0.036366275,5.7724768,8.2313848,45.678052,2.4694607,8.5749136,81.040719,56.607079,75.320714,0,10000,0,1
1,-4.6104311,33.786485,11.952981,25.887124,-0.025680781,5.8027706,8.226099,45.691243,2.4672231,8.5715758,81.567424,56.444701,75.405385,0,10000,0,1
1,-4.6344916,33.772571,9.3867488,25.017804,-0.11875149,5.8127792,8.2238074,45.621906,2.4716563,8.5685756,82.006655,56.309729,75.250794,0,10000,0,1
1,-4.5868384,33.760062,12.527283,26.289982,-0.16600269,5.8088414,8.2261521,45.539298,2.4792011,8.5691644,82.661652,56.106068,75.111795,0,10000,0,1
1,-4.5058903,33.762517,11.81917,26.359464,-0.17181861,5.7993593,8.2321203,45.381137,2.4916424,8.5659647,82.991416,56.00039,75.139075,0,10000,0,1
1,-4.3728218,33.749173,8.3160021,24.867999,-0.1974303,5.7614992,8.239205,45.172803,2.5060709,8.5653714,83.027198,55.984324,74.990806,0,10000,0,1
1,-4.2191389,33.746698,11.56441,26.053612,-0.18256697,5.7085033,8.2445178,45.048407,2.5166773,8.5705292,83.198659,55.924463,74.963307,0,10000,0,1
1,-4.1066029,33.768208,9.3276387,25.197691,-0.13781918,5.6585882,8.2481768,44.905981,2.5273379,8.5692903,83.086459,55.953119,75.20231,0,10000,0,1
1,-3.9938598,33.763042,5.9837519,23.532494,-0.12216984,5.5917582,8.2498964,44.799981,2.5341787,8.5729823,82.766234,56.048272,75.14491,0,10000,0,1
1,-3.9217069,33.778435,10.708622,25.088616,-0.066512291,5.5382757,8.2488207,44.85143,2.5338913,8.5825749,82.651051,56.080346,75.315941,0,10000,0,1
1,-3.924735,33.818405,13.185905,26.676061,-0.0018613244,5.5147358,8.246415,44.860546,2.5331114,8.5787138,82.258191,56.200918,75.760057,0,10000,0,1
1,-3.9329542,33.802321,10.437368,25.926567,-0.056846328,5.4665191,8.2425914,44.770004,2.5347996,8.5769917,81.805002,56.341889,75.581345,0,10000,0,1
1,-3.9151659,33.795145,8.5547848,24.957071,-0.17255208,5.3694529,8.2368722,44.664117,2.5374773,8.5800546,82.191104,56.2215,75.501614,0,10000,0,1
1,-3.8869688,33.807907,6.9809602,23.825969,-0.2216951,5.2614273,8.2336151,44.615701,2.5414827,8.5843046,83.003635,55.966693,75.643412,0,10000,0,1
1,-3.8448346,33.825609,9.2370761,24.382932,-0.1611342,5.1882224,8.2367068,44.654164,2.5444476,8.5898072,83.348968,55.854798,75.840102,0,10000,0,1
1,-3.8136787,33.848518,7.5455636,23.687773,-0.040667982,5.1662537,8.2432998,44.683205,2.5460152,8.5886703,82.922321,55.983827,76.09465,0,10000,0,1
1,-3.7972169,33.843786,7.007663,23.335696,0.049397672,5.1694992,8.2467477,44.774366,2.5407811,8.591746,82.073744,56.246395,76.042067,0,10000,0,1
1,-3.8522116,33.856588,7.8173848,23.497026,0.11063288,5.1978498,8.2434843,44.940478,2.5291365,8.5939828,81.439734,56.44341,76.18431,0,10000,0,1
1,-3.9748749,33.865896,5.7870803,22.633383,0.13497095,5.2457477,8.2357417,45.129576,2.5141989,8.5935995,81.013002,56.578553,76.287733,0,10000,0,1
1,-4.1328665,33.864301,8.989403,23.542088,0.15187475,5.3106361,8.2271816,45.38158,2.4959884,8.5965491,80.850117,56.633953,76.270014,0,10000,0,1
1,-4.326459,33.876573,10.156394,24.174458,0.16955096,5.3940685,8.2205187,45.586956,2.4788573,8.5914045,80.742111,56.67362,76.40637,0,10000,0,1
1,-4.509575,33.855167,10.276542,24.536401,0.12469652,5.4733088,8.2161219,45.741628,2.4648906,8.5873308,80.629252,56.715482,76.168519,0,10000,0,1
1,-4.6595911,33.83821,10.655734,24.886972,0.042143308,5.5421191,8.2131868,45.839871,2.4557637,8.5832492,80.953096,56.619703,75.980107,0,10000,0,1
1,-4.7579784,33.821214,8.2737536,24.116463,-0.036513686,5.6014797,8.2128363,45.872175,2.4529186,8.5789806,81.539193,56.439979,75.791264,0,10000,0,1
1,-4.7887064,33.803433,7.990738,23.758265,-0.054949089,5.6601084,8.2165595,45.890339,2.453317,8.5771835,82.095265,56.268048,75.593695,0,10000,0,1
1,-4.7844013,33.795945,7.9050656,23.532897,0.018660413,5.7318722,8.2236227,45.913464,2.4536616,8.575073,82.225802,56.227173,75.510495,0,10000,0,1
1,-4.7806791,33.787149,9.8640985,24.151943,0.12283165,5.8136622,8.2305329,45.960941,2.450474,8.5729663,81.708555,56.387362,75.412767,0,10000,0,1
1,-4.8151307,33.778368,9.1608669,24.188318,0.17384639,5.8930478,8.2328627,46.018144,2.4442208,8.5694466,80.97655,56.615419,75.3152,0,10000,0,1
1,-4.8828151,33.763694,11.036159,24.930249,0.14430032,5.9594607,8.2290917,46.103515,2.4363285,8.5673363,80.61962,56.729599,75.152154,0,10000,0,1
1,-4.9684334,33.754893,15.720421,27.372835,0.059854636,6.0109163,8.2224846,46.152159,2.4317449,8.5638156,80.831025,56.668072,75.05437,0,10000,0,1
1,-5.0182567,33.740208,9.0781948,25.367238,-0.1197443,6.030974,8.2180569,46.017504,2.4387426,8.556496,81.429248,56.485264,74.891196,0,10000,0,1
1,-4.9422217,33.709661,11.523378,25.977997,-0.27156152,6.016278,8.2186821,45.852138,2.4517398,8.5585213,82.692043,56.093058,74.551786,0,10000,0,1
1,-4.801445,33.718115,7.7354088,24.352433,-0.26550367,6.0049156,8.2268148,45.648985,2.4706884,8.5564095,83.754868,55.756358,74.645724,0,10000,0,1
1,-4.5972375,33.7093,9.6748032,24.740709,-0.16220915,5.9979601,8.2407875,45.499988,2.486611,8.5602852,83.705542,55.763062,74.547777,0,10000,0,1
1,-4.426574,33.725477,11.483545,25.597479,-0.013068465,6.007721,8.2526451,45.387999,2.4964853,8.5594441,82.96954,55.986121,74.727517,0,10000,0,1
1,-4.3211618,33.721966,6.1082615,23.73918,0.032489483,6.0052363,8.2559731,45.292216,2.5011844,8.559372,81.913146,56.312809,74.688516,0,10000,0,1
1,-4.27111,33.721666,12.30162,25.822701,0.018315033,5.9869577,8.2498385,45.340187,2.4977211,8.5685182,81.588021,56.412797,74.685173,0,10000,0,1
1,-4.3079917,33.759822,12.613053,26.513875,-0.015750558,5.9692422,8.2405372,45.3182,2.4967724,8.5635392,81.688158,56.382089,75.109134,0,10000,0,1
1,-4.3181015,33.739054,11.232947,26.259135,-0.13727103,5.9159969,8.2339327,45.212666,2.5015889,8.5635417,81.931606,56.307753,74.878381,0,10000,0,1
1,-4.266805,33.739065,8.6132178,24.985202,-0.24672825,5.8280516,8.2314665,45.058752,2.5114556,8.5654337,82.786003,56.041332,74.878499,0,10000,0,1
1,-4.1619606,33.746958,12.643147,26.564481,-0.25558206,5.7329067,8.2349213,44.944847,2.5225215,8.5699518,83.552531,55.797567,74.966197,0,10000,0,1
1,-4.0447509,33.7658,10.040338,25.635404,-0.20195151,5.6471872,8.2433319,44.759752,2.5374103,8.5687637,83.610031,55.772118,75.17556,0,10000,0,1
1,-3.8876741,33.760846,8.3201608,24.770777,-0.16846619,5.5403044,8.2512516,44.571955,2.5487017,8.5728178,83.225531,55.885208,75.120512,0,10000,0,1
1,-3.7690241,33.777749,6.6558103,23.714017,-0.1211957,5.4340857,8.2541674,44.503088,2.5540704,8.5786599,82.980905,55.955388,75.308321,0,10000,0,1
1,-3.7127524,33.802096,8.522213,24.130335,-0.048538091,5.3566482,8.2530064,44.571941,2.5526927,8.586576,82.642723,56.057118,75.578845,0,10000,0,1
1,-3.7271839,33.835067,9.5921044,24.574822,0.026814314,5.3197201,8.2495901,44.670452,2.5477168,8.5880549,82.130769,56.215954,75.94519,0,10000,0,1
1,-3.7793574,33.841224,11.056377,25.388431,0.041176458,5.2975957,8.2440333,44.757179,2.5403071,8.5883823,81.60331,56.381365,76.013603,0,10000,0,1
1,-3.8571966,33.842587,7.8951164,24.288996,-0.018967311,5.2672226,8.2367672,44.799733,2.5343041,8.5882417,81.506041,56.413289,76.028748,0,10000,0,1
1,-3.9203858,33.842002,10.034393,24.880658,-0.088364649,5.2276789,8.2303477,44.867626,2.5286262,8.5914091,81.93301,56.281816,76.022243,0,10000,0,1
1,-3.9802597,33.855186,7.0935973,23.688005,-0.1043566,5.204857,8.2283058,44.908627,2.527156,8.5906756,82.424941,56.129342,76.168732,0,10000,0,1
1,-3.995781,33.852133,6.8318572,23.222395,-0.070802102,5.2004107,8.2311601,44.978647,2.5247783,8.5933038,82.540432,56.092832,76.134813,0,10000,0,1
1,-4.0208955,33.863071,11.529775,24.858473,0.033383844,5.2351137,8.235616,45.099505,2.5193479,8.5940985,82.305537,56.164806,76.25634,0,10000,0,1
1,-4.0783253,33.866378,6.4175891,23.316005,0.093255623,5.2882105,8.2378602,45.158231,2.513316,8.5893946,81.574924,56.391722,76.293086,0,10000,0,1
1,-4.142227,33.846801,11.210947,24.925275,0.081030947,5.3333574,8.2350623,45.295897,2.5021625,8.5926627,81.1561,56.523136,76.075571,0,10000,0,1
1,-4.2607013,33.860403,12.033379,25.71975,0.052750285,5.3845205,8.2291021,45.381402,2.4935469,8.5873295,81.245257,56.497864,76.226699,0,10000,0,1
1,-4.3524962,33.838204,8.8070192,24.703377,-0.056812868,5.4115331,8.2243803,45.379805,2.4908024,8.583545,81.450324,56.437286,75.980047,0,10000,0,1
1,-4.3817899,33.822446,8.6117361,24.354578,-0.14264141,5.420728,8.2228613,45.371543,2.4916753,8.5836324,82.224044,56.199232,75.804952,0,10000,0,1
1,-4.3724696,33.82281,7.1477402,23.520663,-0.1211731,5.4425638,8.226489,45.367611,2.4950486,8.5828639,82.828357,56.010911,75.808995,0,10000,0,1
1,-4.3364787,33.819609,8.486324,23.745994,-0.014559749,5.4874233,8.2342962,45.400786,2.4960606,8.5836175,82.677429,56.055259,75.773431,0,10000,0,1
1,-4.3256886,33.822748,11.346744,24.945321,0.1086792,5.553499,8.2406033,45.455089,2.4923041,8.5813011,81.926828,56.286007,75.808306,0,10000,0,1
1,-4.3657581,33.8131,11.568493,25.594418,0.12467608,5.6122602,8.2405161,45.49113,2.4862987,8.5775768,81.060255,56.55423,75.701108,0,10000,0,1
1,-4.4299127,33.797583,9.7512316,25.174739,0.010286172,5.6409196,8.2335603,45.496686,2.4816262,8.5751759,80.948935,56.591041,75.528703,0,10000,0,1
1,-4.4799116,33.787578,7.270854,24.02685,-0.12054964,5.6439613,8.2256637,45.488343,2.4811776,8.5750453,81.755181,56.343738,75.417535,0,10000,0,1
1,-4.4847152,33.787034,9.276126,24.298898,-0.14096041,5.6516137,8.2241068,45.506811,2.4834747,8.5774499,82.677816,56.059214,75.411484,0,10000,0,1
1,-4.4601223,33.797055,9.1473085,24.226616,-0.051823676,5.683817,8.2305432,45.493132,2.4874623,8.5747137,82.823557,56.012489,75.52283,0,10000,0,1
1,-4.4174731,33.785652,8.7268969,24.146734,0.038525011,5.7254835,8.238619,45.486768,2.4885962,8.5736748,82.196775,56.204428,75.396131,0,10000,0,1
1,-4.4053552,33.781321,9.0393305,24.277684,0.088134877,5.7680106,8.2413496,45.520967,2.4849949,8.5732937,81.559127,56.400011,75.348014,0,10000,0,1
1,-4.4438576,33.779733,13.863532,26.271405,0.087182286,5.8064353,8.2377874,45.585667,2.4784675,8.5727485,81.209702,56.50839,75.330363,0,10000,0,1
1,-4.5137524,33.77746,10.656988,25.695511,-0.011197765,5.8243489,8.2314198,45.556434,2.4770148,8.5680557,81.219116,56.507745,75.305111,0,10000,0,1
1,-4.529327,33.757893,9.3519152,25.132766,-0.16069971,5.8052538,8.2262741,45.483133,2.4809716,8.5682578,81.913314,56.295612,75.087704,0,10000,0,1
1,-4.4869219,33.758736,14.314509,27.116067,-0.215059,5.7784831,8.226394,45.401383,2.4893036,8.5692162,82.964402,55.970885,75.09707,0,10000,0,1
1,-4.3977974,33.762733,10.617386,26.035612,-0.22385235,5.7435809,8.233672,45.182923,2.5056758,8.5647671,83.345347,55.848898,75.141478,0,10000,0,1
1,-4.2233382,33.744177,14.16531,27.883365,-0.2385782,5.6725738,8.2432377,44.949203,2.521935,8.5669625,83.401268,55.824742,74.9353,0,10000,0,1
1,-4.0509528,33.753334,12.171138,27.441782,-0.24731893,5.5673336,8.2502574,44.637712,2.5414639,8.5648699,83.494243,55.787207,75.037048,0,10000,0,1
1,-3.8450324,33.744606,4.6237905,23.571539,-0.28005561,5.3931311,8.2543844,44.258941,2.5607411,8.5684655,83.5451,55.762314,74.940064,0,10000,0,1
1,-3.6429603,33.759602,5.6077287,23.037178,-0.24137216,5.1939668,8.2566607,44.185732,2.5685224,8.5878394,83.764871,55.683846,75.106694,0,10000,0,1
1,-3.5617265,33.840327,5.1448944,22.220542,-0.086755152,5.0845316,8.2588905,44.329098,2.5694817,8.5970631,83.485552,55.762973,76.003637,0,10000,0,1
1,-3.5517251,33.878711,6.5836017,22.51932,0.11600203,5.0733815,8.2597292,44.577459,2.5609019,8.6064131,82.396104,56.10115,76.430126,0,10000,0,1
1,-3.6412796,33.917589,9.0658694,23.658741,0.27319944,5.1269756,8.254574,44.86814,2.5425325,8.6097265,80.972974,56.54784,76.862104,0,10000,0,1
1,-3.8337997,33.931359,9.5147115,24.203752,0.27740515,5.1938117,8.2415547,45.122288,2.5188066,8.6075553,79.875827,56.899342,77.015102,0,10000,0,1
1,-4.0840545,33.922336,11.477804,25.309845,0.13985203,5.2444169,8.224281,45.346771,2.4966932,8.6046284,79.858374,56.915394,76.914849,0,10000,0,1
1,-4.3189453,33.910171,8.1316928,24.076152,-0.047764236,5.2758543,8.2104155,45.452212,2.4846297,8.5965616,80.838836,56.61392,76.779676,0,10000,0,1
1,-4.4477642,33.876625,11.817027,25.396812,-0.15902969,5.3004482,8.2069624,45.525192,2.4809068,8.5952885,82.168342,56.198775,76.406943,0,10000,0,1
1,-4.4876163,33.871329,10.097974,24.901876,-0.15420868,5.3400382,8.2148628,45.45404,2.4869369,8.5829281,82.955336,55.9505,76.348096,0,10000,0,1
1,-4.4230901,33.819876,9.5733316,24.739368,-0.1180782,5.3768502,8.2283406,45.349131,2.4950926,8.5771152,82.920409,55.958371,75.776403,0,10000,0,1
1,-4.3360093,33.79566,10.209121,25.042644,-0.058300736,5.4150364,8.2391648,45.266834,2.5008893,8.5720478,82.660124,56.036258,75.50733,0,10000,0,1
1,-4.2742511,33.774539,11.893054,25.997314,-0.023209432,5.4484893,8.2440305,45.210425,2.5040312,8.5694441,82.233564,56.167463,75.272654,0,10000,0,1
1,-4.2408234,33.763683,9.0323948,25.040321,-0.059639132,5.4595428,8.243392,45.123858,2.5076771,8.5670613,81.982931,56.244537,75.152036,0,10000,0,1
1,-4.2020733,33.753746,8.0455411,24.39118,-0.12262909,5.4441871,8.2398258,45.072629,2.5103759,8.5697706,82.236536,56.163651,75.041626,0,10000,0,1
1,-4.1734181,33.765045,8.8632896,24.39436,-0.11825728,5.4331951,8.2378058,45.073441,2.5126987,8.572676,82.678127,56.02333,75.167165,0,10000,0,1
1,-4.1487739,33.777158,12.458046,25.918053,-0.058408165,5.4403971,8.2395341,45.083874,2.514642,8.5740253,82.648094,56.030979,75.301754,0,10000,0,1
1,-4.1281699,33.782782,10.995481,25.811317,-0.040205255,5.4458374,8.2420708,45.018006,2.518167,8.5719012,82.227905,56.161566,75.364248,0,10000,0,1
1,-4.0908264,33.773928,7.3920703,24.342138,-0.10306969,5.4175489,8.2415427,44.928251,2.5217481,8.5731436,82.09826,56.200956,75.265865,0,10000,0,1
1,-4.0529299,33.779107,10.282331,25.133811,-0.13568092,5.3775271,8.2391062,44.92597,2.5230606,8.5792078,82.537211,56.061791,75.323414,0,10000,0,1
1,-4.0390506,33.804379,7.5683782,24.015386,-0.10902858,5.3544336,8.2390387,44.903876,2.5265341,8.5784513,82.765799,55.988081,75.60421,0,10000,0,1
1,-4.0023475,33.801227,12.444308,25.910696,-0.062259435,5.340868,8.2415182,44.925749,2.527076,8.582536,82.578945,56.044622,75.569188,0,10000,0,1
1,-3.9966255,33.818243,5.3473953,23.222311,-0.03696197,5.3354755,8.2431112,44.878238,2.5293002,8.5794505,82.249587,56.146065,75.758259,0,10000,0,1
1,-3.9731469,33.80539,6.0763375,22.90042,-0.038049686,5.3200023,8.2419235,44.961937,2.5247489,8.589253,82.070735,56.200863,75.615446,0,10000,0,1
1,-4.0212061,33.846212,10.98042,24.59251,0.056087132,5.349069,8.2394064,45.134792,2.5163427,8.5928043,82.078322,56.198004,76.06902,0,10000,0,1
1,-4.1101479,33.860992,8.3882582,23.956739,0.11741256,5.4013655,8.2374954,45.216762,2.5081575,8.5857609,81.42178,56.403687,76.233248,0,10000,0,1
1,-4.1969705,33.831673,10.388988,24.790546,0.084961514,5.4428624,8.233642,45.327982,2.4976977,8.5862578,80.996629,56.539011,75.907482,0,10000,0,1
1,-4.3082412,33.833742,8.6765856,24.260777,0.025330109,5.4805575,8.2275635,45.406776,2.4897519,8.5827388,81.229539,56.469762,75.930468,0,10000,0,1
1,-4.3930086,33.819088,10.181722,24.735605,-0.033021713,5.511958,8.2236381,45.476127,2.4845468,8.5821666,81.654682,56.340492,75.767644,0,10000,0,1
1,-4.4486512,33.816705,5.7945817,23.057487,-0.049302479,5.5477429,8.2241563,45.499528,2.4836019,8.5794023,82.069673,56.213511,75.741164,0,10000,0,1
1,-4.458762,33.80519,8.4902077,23.574155,0.0030449928,5.5949767,8.2282767,45.582662,2.4805075,8.5824562,82.186789,56.177577,75.613217,0,10000,0,1
1,-4.4918925,33.817911,10.229865,24.28263,0.12047825,5.6679099,8.2330871,45.662317,2.4749942,8.578475,81.820348,56.290803,75.754565,0,10000,0,1
1,-4.5510023,33.801326,7.2691389,23.525854,0.15963753,5.7390319,8.2348711,45.732689,2.4674358,8.5751086,80.997495,56.546278,75.570286,0,10000,0,1
1,-4.6322042,33.787298,9.9361227,24.298422,0.14110005,5.8018347,8.2309738,45.856787,2.4563776,8.5755138,80.724523,56.633958,75.414417,0,10000,0,1
1,-4.7513514,33.788986,9.9865871,24.489976,0.10804331,5.8630616,8.2246926,45.95996,2.4468592,8.5720239,80.859244,56.596533,75.433179,0,10000,0,1
1,-4.8542406,33.774439,9.4590102,24.417214,0.045832096,5.9146824,8.2206523,46.026319,2.4415815,8.5690791,81.098627,56.526846,75.271548,0,10000,0,1
1,-4.9114236,33.762161,10.916624,24.923072,0.0062781196,5.9619681,8.2201152,46.056776,2.4400192,8.5668022,81.541429,56.39286,75.135127,0,10000,0,1
1,-4.9283696,33.752666,10.895074,25.142616,-0.015333007,6.0057662,8.2228612,46.028502,2.4423722,8.563346,81.822787,56.30746,75.029619,0,10000,0,1
1,-4.9028505,33.738248,9.2927585,24.71941,-0.041430381,6.039648,8.2273336,45.95436,2.4476333,8.5606993,81.975348,56.260674,74.869425,0,10000,0,1
1,-4.8458613,33.727205,10.781759,25.153982,-0.047748086,6.0664385,8.2316274,45.890316,2.4532958,8.5602374,82.15631,56.203941,74.746721,0,10000,0,1
1,-4.7846305,33.725277,12.908251,26.234526,-0.041912198,6.0877217,8.2352781,45.811594,2.4597624,8.5584887,82.197455,56.18968,74.725304,0,10000,0,1
1,-4.7148377,33.717979,12.627295,26.697517,-0.08335363,6.0911787,8.2380521,45.669989,2.4692715,8.5558089,82.153258,56.201617,74.644211,0,10000,0,1
1,-4.6124656,33.706793,8.3240007,25.094695,-0.17990657,6.0588598,8.2392206,45.470118,2.4825231,8.5548336,82.439965,56.1114,74.519918,0,10000,0,1
1,-4.4703089,33.702721,13.28526,26.880553,-0.22424913,6.0033574,8.2406034,45.327917,2.4950547,8.5605276,83.112257,55.900574,74.474673,0,10000,0,1
1,-4.3364137,33.726488,11.401281,26.438661,-0.20932294,5.9435394,8.2450968,45.104539,2.5119116,8.5575118,83.417821,55.800047,74.738756,0,10000,0,1
1,-4.1571226,33.713901,13.557687,27.765338,-0.21929293,5.847622,8.2511189,44.855275,2.5284892,8.5600769,83.306102,55.827514,74.598903,0,10000,0,1
1,-3.9817063,33.724607,9.2938452,25.923102,-0.24087387,5.7100478,8.2549534,44.536031,2.5471096,8.5605813,83.366587,55.800971,74.717859,0,10000,0,1
1,-3.7857298,33.726712,10.608829,26.249444,-0.25735284,5.5175294,8.2565476,44.272492,2.5614363,8.5691983,83.508747,55.748492,74.741247,0,10000,0,1
1,-3.6356955,33.762658,13.572646,27.890656,-0.22365278,5.3151992,8.2577576,44.068969,2.5745022,8.573053,83.61628,55.706402,75.140647,0,10000,0,1
1,-3.4994278,33.77873,8.3827055,25.506481,-0.20205904,5.0841991,8.259052,43.75612,2.590243,8.5746219,83.373043,55.774933,75.319218,0,10000,0,1
1,-3.3359706,33.785269,9.1206168,25.484743,-0.19505685,4.7954446,8.2587567,43.540228,2.5983221,8.5874118,83.21497,55.817918,75.391878,0,10000,0,1
1,-3.2523728,33.838547,11.386188,26.469381,-0.16655143,4.5169244,8.2568154,43.461727,2.6028126,8.5932805,83.160196,55.829259,75.983857,0,10000,0,1
1,-3.2059941,33.862974,9.3671967,25.605852,-0.14242016,4.2563897,8.2546775,43.342265,2.6083862,8.5951366,82.956873,55.888696,76.255267,0,10000,0,1
1,-3.1485153,33.870697,7.7611512,24.659822,-0.13651368,3.9880456,8.2522372,43.247877,2.6103128,8.6020863,82.785789,55.939228,76.341075,0,10000,0,1
1,-3.1286689,33.899602,11.184714,26.023106,-0.13037117,3.7418459,8.2493483,43.288477,2.60764,8.6100444,82.743634,55.949856,76.662243,0,10000,0,1
1,-3.1562047,33.93268,8.3901012,24.857707,-0.12429931,3.5432665,8.24688,43.294753,2.6080451,8.6101275,82.700993,55.961157,77.02978,0,10000,0,1
1,-3.1520297,33.933025,2.4201844,18.899927,-0.12677403,3.3616683,8.2451384,43.31533,2.6052645,8.6154274,82.659384,55.972447,77.033615,0,10000,0,1
1,-3.1806971,33.955042,6.2182804,22.492336,-0.050099135,3.2861949,8.2440162,43.901118,2.5833778,8.6445182,82.677516,55.964878,77.27824,0,10000,0,1
1,-3.4071666,34.075706,5.1835692,18.983703,0.1958948,3.4381422,8.243941,44.384351,2.5682969,8.6337481,82.141681,56.132922,78.618956,0,10000,0,1
1,-3.5640782,34.031069,4.9115688,18.76945,0.45431813,3.676799,8.2423446,44.958017,2.5344682,8.6468369,80.422386,56.677167,78.122987,0,10000,0,1
1,-3.9186569,34.085311,6.2580233,19.297,0.77302865,3.9752325,8.2330779,45.589801,2.4835538,8.646991,78.62052,57.260975,78.725674,0,10000,0,1
1,-4.4592765,34.085949,7.6571065,20.163893,0.95503802,4.2691455,8.2151276,46.298738,2.4161477,8.6330524,76.406354,58.00585,78.732765,0,10000,0,1
1,-5.1883414,34.028184,11.90993,22.307436,0.93940777,4.5286312,8.1902077,47.17538,2.34433,8.6215856,75.161302,58.470637,78.090933,0,10000,0,1
1,-5.9826379,33.98061,7.4341772,21.11847,0.70481243,4.7475091,8.1642967,47.891425,2.2901008,8.6052793,75.308919,58.487211,77.562337,0,10000,0,1
1,-6.5949792,33.912877,9.4804,21.582087,0.47260933,4.947214,8.1469041,48.451128,2.2503152,8.5914698,76.992353,57.970447,76.80974,0,10000,0,1
1,-7.0514063,33.855439,7.5652452,20.749682,0.44941715,5.1510088,8.1461383,48.840194,2.2226525,8.5745255,78.652588,57.437382,76.171542,0,10000,0,1
1,-7.3724559,33.784867,15.66066,24.266732,0.58800035,5.3574426,8.1603848,49.133527,2.2000325,8.5583651,78.837482,57.395013,75.387414,0,10000,0,1
1,-7.6372904,33.717463,9.6356218,22.722967,0.6210208,5.5448336,8.1767464,49.243607,2.1886045,8.5378138,77.878137,57.74529,74.638477,0,10000,0,1
1,-7.7718926,33.631606,11.714792,23.72699,0.50865081,5.70688,8.1836325,49.313035,2.1813252,8.5262793,77.65348,57.846758,73.684514,0,10000,0,1
1,-7.8579145,33.583351,17.240744,27.28686,0.42616497,5.8599351,8.1835879,49.360841,2.1769045,8.515248,78.448809,57.590098,73.148343,0,10000,0,1
1,-7.9102637,33.537154,14.182452,26.768582,0.1772122,5.9851487,8.1855766,49.140417,2.1945174,8.5019762,79.03831,57.400205,72.635046,0,10000,0,1
1,-7.7021809,33.481516,17.166486,29.43779,-0.13020284,6.0870099,8.1914027,48.674936,2.228088,8.4856455,80.790151,56.795252,72.016843,0,10000,0,1
1,-7.3091296,33.412964,13.368466,27.286333,-0.37549827,6.1702953,8.2041807,48.003575,2.27738,8.4709981,82.943373,56.045992,71.255153,0,10000,0,1
1,-6.7402412,33.351394,12.250727,26.268217,-0.48297303,6.2313229,8.226422,47.290283,2.3313488,8.469276,84.652155,55.442518,70.571042,0,10000,0,1
1,-6.1282119,33.34415,11.355498,25.366634,-0.34477838,6.292693,8.2544671,46.668659,2.380352,8.4706411,85.384325,55.167809,70.490551,0,10000,0,1
1,-5.58192,33.349892,8.3286121,23.057696,-0.11630409,6.3565816,8.280089,46.154912,2.4202157,8.4765012,84.389137,55.498418,70.554357,0,10000,0,1
1,-5.1438988,33.374535,11.311538,24.962775,0.1415669,6.4240459,8.292638,45.962463,2.4364287,8.4940296,82.762577,56.05635,70.828171,0,10000,0,1
1,-4.9673449,33.448171,14.584848,27.985862,0.27531866,6.4827578,8.2882123,45.890246,2.4379008,8.496043,80.940063,56.686386,71.64634,0,10000,0,1
1,-4.9513602,33.456621,13.381955,27.851718,0.073552687,6.483345,8.2700999,45.761931,2.4408728,8.4947332,80.001774,57.016209,71.740235,0,10000,0,1
1,-4.9191095,33.451124,12.824566,27.472333,-0.27955835,6.4069458,8.2477662,45.563515,2.4525449,8.5030628,81.423785,56.526137,71.679153,0,10000,0,1
1,-4.792744,33.486073,8.3783889,23.434453,-0.49312352,6.2808317,8.2370535,45.278738,2.4770006,8.5117674,83.907368,55.666294,72.067481,0,10000,0,1
1,-4.5294797,33.522569,13.295704,26.750946,-0.41673999,6.166989,8.2467795,45.142798,2.5013043,8.5327504,85.405027,55.134977,72.472989,0,10000,0,1
1,-4.2698334,33.610429,13.102904,27.106859,-0.16618696,6.1125279,8.269108,44.863288,2.5282868,8.5284486,84.857583,55.310807,73.44921,0,10000,0,1
1,-3.9838424,33.59243,12.513709,27.201378,-0.074632514,6.0197116,8.2856645,44.550571,2.5477926,8.5349039,83.081538,55.920673,73.249221,0,10000,0,1
1,-3.7785619,33.619437,7.9036275,23.373572,-0.11396538,5.8586297,8.2847466,44.269942,2.5596261,8.5445755,82.421365,56.143192,73.549299,0,10000,0,1
1,-3.6546161,33.659872,11.272123,25.627818,-0.14901768,5.6627718,8.2734845,44.307107,2.5592223,8.5704868,82.688798,56.046784,73.998572,0,10000,0,1
1,-3.6588391,33.768031,13.012543,27.232958,-0.10942523,5.5197358,8.2646493,44.310695,2.5626116,8.569924,82.935064,55.960417,75.200346,0,10000,0,1
1,-3.6234153,33.765684,12.793622,27.489085,-0.12480104,5.3645779,8.2613564,44.136599,2.5705498,8.5715566,82.659577,56.054922,75.174268,0,10000,0,1
1,-3.5405926,33.772491,9.4929975,24.728875,-0.19522184,5.1406115,8.2592528,43.861896,2.5806985,8.5768848,82.766105,56.016698,75.249903,0,10000,0,1
1,-3.4349917,33.7947,8.1032875,23.153566,-0.22969942,4.8703695,8.2576236,43.753509,2.5853122,8.5919657,83.256381,55.845137,75.496666,0,10000,0,1
