Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
1,-3.3870912,33.857502,5.7395013,20.748667,-0.16374674,4.6669353,8.2591211,43.903213,2.5844081,8.6050651,83.494308,55.758941,76.194471,0,10000,0,1
1,-3.3964725,33.911986,8.3046175,22.249625,0.030038026,4.6107842,8.2630335,44.314178,2.5736906,8.621775,83.027505,55.914801,76.799847,0,10000,0,1
1,-3.507877,33.981396,7.8305561,21.976746,0.29361456,4.6955653,8.2647014,44.661221,2.5575999,8.6199991,81.665479,56.37807,77.571071,0,10000,0,1
1,-3.6758074,33.974025,9.3230343,23.241612,0.41485942,4.8187908,8.2584125,45.037847,2.5286291,8.6225591,79.819322,57.010804,77.489162,0,10000,0,1
1,-3.9802294,33.984651,8.0771781,22.551203,0.36770261,4.9425427,8.2418295,45.385861,2.4951237,8.6177545,78.97823,57.31026,77.607234,0,10000,0,1
1,-4.3356784,33.964705,9.5853278,23.439859,0.23530303,5.0565588,8.2223998,45.774791,2.4627687,8.6177288,79.325633,57.20599,77.385613,0,10000,0,1
1,-4.6824399,33.964599,11.557308,24.798752,0.14315659,5.1770842,8.2100893,46.061407,2.4394463,8.6091091,80.2745,56.892374,77.384428,0,10000,0,1
1,-4.934585,33.928794,11.64608,25.164743,0.04458469,5.2909911,8.2091578,46.180364,2.4296151,8.5947468,80.938767,56.67316,76.986598,0,10000,0,1
1,-5.0414317,33.869075,13.785874,27.083997,-0.05426291,5.3898696,8.2156987,46.154635,2.430369,8.5824653,81.639863,56.43775,76.323057,0,10000,0,1
1,-5.0332261,33.817949,12.176848,26.382039,-0.16789929,5.4648544,8.2253816,45.934192,2.4428303,8.5662019,82.334914,56.202027,75.754988,0,10000,0,1
1,-4.8978849,33.750162,11.794568,26.201551,-0.27094153,5.5026436,8.2363974,45.675244,2.4618917,8.5622406,83.127579,55.930321,75.001799,0,10000,0,1
1,-4.6918875,33.733636,10.369258,25.086034,-0.27466862,5.5215291,8.2484637,45.410916,2.4837044,8.5594422,83.84111,55.681231,74.818178,0,10000,0,1
1,-4.457664,33.721959,8.4929145,23.552786,-0.19406209,5.5324575,8.2610107,45.207431,2.5019396,8.5605878,83.855927,55.667205,74.688428,0,10000,0,1
1,-4.2630732,33.726739,10.278648,24.607047,-0.035779732,5.5594247,8.2707742,45.156932,2.510493,8.5671985,83.278721,55.855583,74.741547,0,10000,0,1
1,-4.1721748,33.754318,6.1262416,21.816347,0.10373055,5.6042453,8.2738072,45.134203,2.5115944,8.5649085,82.159632,56.230529,75.047981,0,10000,0,1
1,-4.1604883,33.744767,8.1835335,22.825804,0.19874299,5.6549762,8.2681465,45.345425,2.4985525,8.5795262,81.178164,56.560884,74.941851,0,10000,0,1
1,-4.2991344,33.805706,11.8607,25.316592,0.30644577,5.7349824,8.2565535,45.592891,2.4786522,8.5797833,80.516159,56.787621,75.618953,0,10000,0,1
1,-4.5117733,33.806777,9.0305939,23.891808,0.2249369,5.7979365,8.2433605,45.722322,2.4615326,8.5699741,79.772902,57.047491,75.630854,0,10000,0,1
1,-4.6957571,33.765893,12.275862,25.950831,0.04874417,5.8331477,8.2303373,45.887949,2.4477977,8.5730436,80.358042,56.859124,75.176592,0,10000,0,1
1,-4.8440823,33.77869,12.143901,26.118806,-0.082312569,5.8640079,8.2234205,45.893072,2.4461549,8.5643666,81.606159,56.444154,75.31878,0,10000,0,1
1,-4.8618664,33.742506,11.525133,25.856004,-0.20640732,5.8717824,8.2271728,45.769842,2.456611,8.5609886,82.534838,56.135595,74.916733,0,10000,0,1
1,-4.7488324,33.728412,9.9826132,24.751966,-0.24095174,5.8673842,8.2382084,45.580494,2.473373,8.5595495,83.405949,55.841682,74.760135,0,10000,0,1
1,-4.5684033,33.722406,11.889033,25.984864,-0.17042141,5.8650108,8.2522751,45.425412,2.4889579,8.5611982,83.641585,55.756453,74.693402,0,10000,0,1
1,-4.4014903,33.729287,10.550108,25.324605,-0.080625259,5.8649945,8.2644535,45.246026,2.5031446,8.5592296,83.136852,55.919206,74.769851,0,10000,0,1
1,-4.2502523,33.721071,9.6424741,24.760779,-0.057867195,5.8426049,8.2698657,45.113726,2.5117068,8.5623397,82.497333,56.128549,74.678567,0,10000,0,1
1,-4.1592954,33.73405,12.483545,26.665872,-0.047100377,5.8109485,8.2677847,45.070556,2.5148997,8.5668775,82.33107,56.181136,74.822773,0,10000,0,1
1,-4.125438,33.75298,12.566705,27.142252,-0.083172161,5.7647845,8.262907,44.957367,2.5207752,8.5657287,82.254262,56.20577,75.033108,0,10000,0,1
1,-4.0632216,33.748188,15.142106,29.614332,-0.19340941,5.6657355,8.2585693,44.755067,2.5307968,8.5670613,82.50844,56.121282,74.979868,0,10000,0,1
1,-3.9573585,33.753746,11.69126,27.411322,-0.32273169,5.4866036,8.2566859,44.325168,2.5521734,8.5647293,83.281291,55.863252,75.041627,0,10000,0,1
1,-3.732625,33.744019,9.7423242,25.683167,-0.39373086,5.1924053,8.2597704,43.847026,2.5752774,8.5726319,84.185131,55.556813,74.933544,0,10000,0,1
1,-3.49136,33.776974,3.6178427,20.670037,-0.33434265,4.8663384,8.2682638,43.56484,2.5936552,8.5832741,84.676016,55.381707,75.299711,0,10000,0,1
1,-3.3006394,33.821317,5.8938207,21.349528,-0.15486795,4.6320022,8.2788657,43.820359,2.5924096,8.6121837,84.249282,55.512169,75.792413,0,10000,0,1
1,-3.3135328,33.941568,6.1136482,21.215864,0.15845645,4.6193511,8.2852467,44.258608,2.5834838,8.6186596,82.980197,55.929066,77.128533,0,10000,0,1
1,-3.4060661,33.968463,6.5701234,21.539782,0.44335602,4.7301517,8.2821303,44.681401,2.5594374,8.6251466,80.778957,56.661985,77.42737,0,10000,0,1
1,-3.6565898,33.99539,9.9089861,23.886391,0.55286437,4.8729426,8.2659592,45.159424,2.5203585,8.6275626,78.787716,57.338478,77.726551,0,10000,0,1
1,-4.0676303,34.005414,9.5673091,24.084759,0.41342736,4.9998848,8.2402881,45.551411,2.4802545,8.6198237,78.037906,57.613814,77.83793,0,10000,0,1
1,-4.4946034,33.973296,10.438116,24.652424,0.12155784,5.0926706,8.2154598,45.884346,2.449835,8.6150992,79.042011,57.295768,77.481069,0,10000,0,1
1,-4.8220409,33.953679,10.184907,24.39876,-0.10067549,5.1761404,8.2033637,46.057697,2.4372648,8.6053454,81.114415,56.605669,77.263096,0,10000,0,1
1,-4.9582648,33.913151,9.8691902,24.094565,-0.16410449,5.2659211,8.2097549,46.070509,2.4394246,8.5956812,82.690037,56.079428,76.812793,0,10000,0,1
1,-4.9348205,33.872962,11.016644,24.813078,-0.07375813,5.3722247,8.2289378,45.991016,2.447292,8.5862273,83.139086,55.927699,76.36625,0,10000,0,1
1,-4.849556,33.833615,9.676192,24.327135,0.038219721,5.4821519,8.2487116,45.870946,2.4550428,8.5741954,82.499995,56.139689,75.929061,0,10000,0,1
1,-4.7657616,33.783492,6.1981656,22.398314,0.089703086,5.5787218,8.2591733,45.817486,2.4570911,8.5691146,81.706055,56.402697,75.372129,0,10000,0,1
1,-4.7436512,33.762309,8.3918795,23.204562,0.17172607,5.6773894,8.2591056,45.93943,2.4489142,8.5733605,81.339564,56.523949,75.136771,0,10000,0,1
1,-4.832001,33.780011,13.042921,25.963009,0.27452315,5.7871063,8.2542697,46.095917,2.4357767,8.5687284,80.766685,56.717677,75.333457,0,10000,0,1
1,-4.9744274,33.760699,7.4224284,23.386549,0.18606667,5.8708297,8.247316,46.124873,2.4278097,8.5538398,80.054263,56.962639,75.118877,0,10000,0,1
1,-5.0610898,33.698571,14.207994,27.107257,0.042005041,5.9277999,8.2383242,46.246425,2.4206892,8.5590103,80.683632,56.759205,74.428568,0,10000,0,1
1,-5.1387292,33.720156,10.404822,25.296899,-0.072549069,5.9775994,8.2337805,46.127047,2.4260006,8.5422195,81.703223,56.423683,74.6684,0,10000,0,1
1,-5.0807987,33.650025,9.7735276,24.782386,-0.20154829,5.9948769,8.2377547,45.971392,2.4390058,8.5438921,82.514109,56.156864,73.889165,0,10000,0,1
1,-4.9393652,33.657016,11.386495,25.554012,-0.16175369,6.0204176,8.2476283,45.821789,2.4533199,8.5448952,83.418271,55.854676,73.96684,0,10000,0,1
1,-4.7843701,33.661208,10.049074,24.964082,-0.073748931,6.0488897,8.2606335,45.654663,2.4684684,8.5436131,83.133954,55.944461,74.013417,0,10000,0,1
1,-4.6210992,33.65585,13.050819,26.957683,-0.018207677,6.0652004,8.2700904,45.529543,2.4786992,8.5465218,82.508507,56.14739,73.953885,0,10000,0,1
1,-4.5112688,33.668004,8.2173127,24.397299,-0.049635156,6.057249,8.2715208,45.357781,2.4890108,8.545417,82.111218,56.275451,74.088937,0,10000,0,1
1,-4.4009249,33.663388,6.2756628,22.814872,-0.11636568,6.0153038,8.2675619,45.304456,2.4944959,8.5569199,82.327865,56.202718,74.037647,0,10000,0,1
1,-4.3423738,33.71143,11.856502,25.511346,-0.025339461,6.0040742,8.2644668,45.400659,2.4943636,8.5681456,82.795118,56.048222,74.571449,0,10000,0,1
1,-4.3437842,33.758268,8.364575,23.874504,0.073762388,6.018367,8.2656246,45.358223,2.4960827,8.559243,82.158669,56.256334,75.09187,0,10000,0,1
1,-4.3254538,33.721127,13.197746,26.767115,0.073829703,6.0172984,8.2652946,45.404771,2.4923178,8.5661838,81.464866,56.483197,74.679191,0,10000,0,1
1,-4.3656125,33.750086,11.130785,26.039911,0.00083194477,6.0038928,8.2600649,45.345088,2.4927514,8.5614979,81.465178,56.484206,75.000959,0,10000,0,1
1,-4.3609849,33.730537,9.7962655,25.237332,-0.16055661,5.9427494,8.2542863,45.244644,2.4976846,8.5641654,81.980612,56.31848,74.783748,0,10000,0,1
1,-4.3083803,33.741667,11.208476,25.842334,-0.22617763,5.8695048,8.2530415,45.155666,2.506339,8.568034,83.115313,55.950819,74.907407,0,10000,0,1
1,-4.21629,33.757803,10.187462,25.27385,-0.19855724,5.8038211,8.259404,45.015066,2.5195384,8.5685542,83.576174,55.797913,75.086702,0,10000,0,1
1,-4.0763084,33.759972,10.703983,25.588067,-0.14065098,5.7367137,8.2692496,44.877704,2.5311172,8.5715104,83.378661,55.856818,75.110805,0,10000,0,1
1,-3.953979,33.772299,10.402342,25.525769,-0.086164109,5.6692211,8.2759472,44.759734,2.5396785,8.5735448,82.964816,55.985905,75.247761,0,10000,0,1
1,-3.8638078,33.78078,10.047764,25.375545,-0.072577028,5.5896055,8.2770778,44.659057,2.5447258,8.5767473,82.575853,56.108244,75.341995,0,10000,0,1
1,-3.8107567,33.794127,7.27385,23.732755,-0.08583208,5.4980827,8.2739441,44.597487,2.5474582,8.5804244,82.476961,56.138094,75.490297,0,10000,0,1
1,-3.7820714,33.809448,10.325113,25.014379,-0.071227942,5.4162774,8.270034,44.665523,2.5453948,8.589703,82.569463,56.107085,75.660528,0,10000,0,1
1,-3.8037311,33.848085,8.7863197,24.276451,-0.024840533,5.369646,8.2679015,44.69302,2.5445903,8.5869157,82.468726,56.139112,76.089831,0,10000,0,1
1,-3.8121802,33.836482,7.0697516,23.265283,-0.0082262399,5.3313562,8.266772,44.74673,2.5409521,8.5903139,82.146105,56.243147,75.960907,0,10000,0,1
1,-3.8504131,33.850628,11.503988,25.307061,0.033495297,5.318923,8.2646955,44.895683,2.5329629,8.5955861,82.032066,56.280308,76.118085,0,10000,0,1
1,-3.9345201,33.872567,13.224044,26.826554,0.052753183,5.3293085,8.2621467,44.947574,2.5275531,8.5902311,81.743499,56.373876,76.361852,0,10000,0,1
1,-3.9915875,33.850283,11.935914,26.711218,-0.057433564,5.3040417,8.2589533,44.868482,2.5274784,8.5864156,81.613771,56.41742,76.114257,0,10000,0,1
1,-3.9923767,33.834399,10.238097,25.816413,-0.21267654,5.2205875,8.2554571,44.717032,2.5331646,8.5862596,82.390464,56.171705,75.93777,0,10000,0,1
1,-3.9323939,33.83375,8.5213858,24.583126,-0.28526375,5.1052591,8.2562282,44.557738,2.5431398,8.5886619,83.481363,55.822804,75.930551,0,10000,0,1
1,-3.8274177,33.843751,9.4196704,24.716553,-0.23410559,5.0054887,8.2644795,44.475699,2.5533207,8.5923416,83.989543,55.654529,76.04168,0,10000,0,1
1,-3.7206047,33.859067,8.8743431,24.382638,-0.10360966,4.9517679,8.2757007,44.425735,2.5611748,8.5924988,83.625399,55.763659,76.211851,0,10000,0,1
1,-3.6384277,33.859721,9.4598877,24.690411,0.0078345283,4.9260677,8.2826031,44.429347,2.5620915,8.5943433,82.702532,56.053868,76.21912,0,10000,0,1
1,-3.6288497,33.867396,8.0403334,24.058816,0.052238018,4.9128967,8.2809364,44.47949,2.5573399,8.5953569,81.91522,56.302808,76.304402,0,10000,0,1
1,-3.6785279,33.871613,6.6974496,23.216325,0.038770214,4.9025591,8.2727938,44.602223,2.5478594,8.5989289,81.603676,56.40228,76.351258,0,10000,0,1
1,-3.7778609,33.886472,9.2232513,24.04791,0.040866218,4.9164155,8.2637281,44.812682,2.5356518,8.6036279,81.703543,56.37281,76.516353,0,10000,0,1
1,-3.9061894,33.906012,7.1196258,23.139995,0.065052875,4.9627975,8.2580473,44.962225,2.5252664,8.5999688,81.697557,56.377937,76.733464,0,10000,0,1
1,-4.0157387,33.890797,8.0384487,23.331769,0.088758937,5.0261191,8.2556531,45.14356,2.5130595,8.6015216,81.536542,56.432282,76.564407,0,10000,0,1
1,-4.1449473,33.897254,11.288439,24.762968,0.13841324,5.1135497,8.2542998,45.322388,2.499981,8.5982742,81.377364,56.485914,76.636155,0,10000,0,1
1,-4.2839208,33.883749,8.3086238,23.885738,0.12462291,5.202046,8.2527663,45.424245,2.4893704,8.5913945,81.036371,56.597818,76.486097,0,10000,0,1
1,-4.3970836,33.855125,10.209369,24.595205,0.063178802,5.277165,8.2500832,45.539335,2.4793976,8.5899068,81.140138,56.569442,76.168058,0,10000,0,1
1,-4.5037842,33.848933,9.3108315,24.320911,0.02666533,5.3532237,8.2480869,45.614164,2.4734142,8.5855902,81.577705,56.43473,76.099258,0,10000,0,1
1,-4.5679607,33.830963,8.5549937,23.972816,0.0045068269,5.4250841,8.249301,45.657753,2.4704756,8.5827988,81.840117,56.354609,75.899586,0,10000,0,1
1,-4.5995237,33.819338,10.048817,24.458933,0.030584986,5.5015502,8.2531152,45.702097,2.4683785,8.5805725,81.999381,56.305963,75.77042,0,10000,0,1
1,-4.6220657,33.810064,9.8278589,24.534728,0.067812466,5.5808155,8.2573459,45.723451,2.4666585,8.5769172,81.818436,56.363479,75.667383,0,10000,0,1
1,-4.6405652,33.794835,8.8052824,24.242705,0.068770474,5.6514016,8.2595994,45.739111,2.4645842,8.5743145,81.558457,56.445847,75.498164,0,10000,0,1
1,-4.6628895,33.783988,9.1176205,24.269493,0.060002254,5.7152959,8.2591424,45.774583,2.4615403,8.5730463,81.552633,56.448921,75.377644,0,10000,0,1
1,-4.6956737,33.778702,13.256463,25.975136,0.061570079,5.7772147,8.2579406,45.814766,2.4585613,8.5713776,81.616253,56.430624,75.318907,0,10000,0,1
1,-4.7277901,33.771745,11.859968,26.055975,0.0083611965,5.8248577,8.2573776,45.762792,2.4606417,8.5661035,81.608371,56.434906,75.241609,0,10000,0,1
1,-4.7053592,33.749751,11.850624,26.31992,-0.11065993,5.8392642,8.2571499,45.648787,2.4678457,8.5640075,81.983519,56.319192,74.997239,0,10000,0,1
1,-4.6277959,33.741008,9.7023937,25.409508,-0.20191173,5.8274742,8.2585817,45.478948,2.4806505,8.5625785,82.817897,56.058904,74.90009,0,10000,0,1
1,-4.4903608,33.735046,9.800157,25.200413,-0.21663647,5.8008731,8.2642391,45.31341,2.4953896,8.564123,83.455451,55.856404,74.833845,0,10000,0,1
1,-4.3328431,33.74149,6.8448958,23.802748,-0.14519704,5.7792756,8.2732635,45.168202,2.509114,8.5652767,83.552983,55.819558,74.905444,0,10000,0,1
1,-4.1868141,33.746303,10.861483,25.0921,-0.025646143,5.7710622,8.2813119,45.133292,2.5153478,8.571532,83.043628,55.972769,74.95892,0,10000,0,1
1,-4.1206888,33.772389,7.6867067,24.061904,0.067924026,5.7772002,8.283938,45.094797,2.5171443,8.5688003,82.197619,56.233492,75.248762,0,10000,0,1
1,-4.1016559,33.760999,12.114672,25.784451,0.076838412,5.7732513,8.2795748,45.147468,2.5121674,8.5744342,81.537956,56.438345,75.122208,0,10000,0,1
1,-4.1544096,33.784487,10.275894,25.39804,0.024415776,5.7618609,8.2706474,45.149148,2.5088422,8.5716505,81.476676,56.458896,75.383185,0,10000,0,1
1,-4.1896998,33.772883,9.5701319,25.08073,-0.086595252,5.7215241,8.262665,45.126488,2.5084134,8.573427,81.84943,56.345184,75.254254,0,10000,0,1
1,-4.1942531,33.780289,9.882575,25.030037,-0.14283558,5.6747435,8.2595151,45.096538,2.5116368,8.5752841,82.632972,56.102883,75.33654,0,10000,0,1
1,-4.1600384,33.788029,10.361356,25.174933,-0.13028226,5.6359918,8.2628157,45.045342,2.5177638,8.5761121,83.029977,55.97822,75.422545,0,10000,0,1
1,-4.095095,33.79148,8.0995302,24.320357,-0.086819355,5.6044987,8.269554,44.973909,2.5242772,8.5765346,82.940745,56.003151,75.460885,0,10000,0,1
1,-4.0261908,33.79324,8.7182266,24.343353,-0.033839417,5.5792807,8.2746631,44.958004,2.5266019,8.5794788,82.63161,56.096223,75.480449,0,10000,0,1
1,-4.0016322,33.805508,11.500025,25.421266,0.024348785,5.5698652,8.2759486,44.988392,2.525253,8.5811418,82.255652,56.210831,75.616757,0,10000,0,1
1,-4.0158807,33.812436,5.2234694,23.24326,0.023113205,5.5595467,8.2735923,44.984007,2.5235671,8.5801746,81.845904,56.337269,75.693734,0,10000,0,1
1,-4.0336971,33.808407,11.309313,25.014624,0.0093104975,5.5455728,8.268929,45.097303,2.5167233,8.588704,81.855446,56.334887,75.648965,0,10000,0,1
1,-4.1061159,33.843927,11.761345,25.617112,0.028889806,5.5552344,8.2649301,45.143791,2.5127627,8.5829196,81.955472,56.305192,76.043628,0,10000,0,1
1,-4.1480944,33.819841,10.613149,25.509251,-0.026994035,5.5487539,8.2631179,45.12264,2.5120268,8.5815766,81.823077,56.347762,75.776008,0,10000,0,1
1,-4.1559011,33.814247,11.186891,25.837775,-0.10451251,5.5204221,8.2619744,45.071109,2.5141043,8.5815492,82.217888,56.227184,75.713858,0,10000,0,1
1,-4.133869,33.814133,10.556014,25.656356,-0.15688237,5.4778636,8.2627218,44.978914,2.5204336,8.5808588,82.762677,56.058883,75.71259,0,10000,0,1
1,-4.0668351,33.811257,11.557004,26.140957,-0.17265602,5.4226432,8.2668239,44.860721,2.5292221,8.5813411,83.129422,55.943237,75.680634,0,10000,0,1
1,-3.9739718,33.813266,9.3483768,25.293578,-0.16521121,5.3571948,8.2727621,44.704239,2.5400365,8.5809151,83.236622,55.905725,75.702959,0,10000,0,1
1,-3.8600426,33.811492,7.1243642,24.14112,-0.14521008,5.278118,8.2778572,44.574609,2.5483131,8.5838404,83.17868,55.918442,75.683242,0,10000,0,1
1,-3.7731008,33.823676,8.3913572,24.252351,-0.083458035,5.2135741,8.2807712,44.572045,2.5511951,8.5896482,83.031895,55.958867,75.818622,0,10000,0,1
1,-3.7428787,33.847857,11.130585,25.329502,0.0016062985,5.1837764,8.28143,44.620911,2.5501893,8.5911296,82.593964,56.091035,76.087298,0,10000,0,1
1,-3.7534227,33.854023,10.012031,25.212832,0.028673691,5.1650122,8.2790904,44.629068,2.5477539,8.5894097,81.995286,56.274852,76.155811,0,10000,0,1
1,-3.778968,33.846864,7.764143,24.340023,-0.022598463,5.127568,8.2734002,44.635925,2.5440177,8.5906881,81.805889,56.333575,76.076267,0,10000,0,1
1,-3.8181944,33.852185,11.702509,25.672017,-0.068620404,5.0863112,8.2670703,44.70066,2.5395367,8.5941723,82.16829,56.222942,76.135391,0,10000,0,1
1,-3.8652988,33.866685,9.1908375,24.894023,-0.089122449,5.0562284,8.2643558,44.691181,2.5402047,8.5914445,82.495367,56.123014,76.296497,0,10000,0,1
1,-3.8582729,33.855333,5.9280074,23.423766,-0.10838195,5.0184158,8.2656513,44.665932,2.5415287,8.5926967,82.64209,56.077522,76.17037,0,10000,0,1
1,-3.8443515,33.860545,9.7318114,24.383637,-0.058641625,5.004346,8.2686226,44.755501,2.5393569,8.5978689,82.776951,56.034274,76.228273,0,10000,0,1
1,-3.8671904,33.882063,11.244642,25.199371,0.031011561,5.0312918,8.2717832,44.8232,2.5366078,8.5940596,82.427097,56.140231,76.46737,0,10000,0,1
1,-3.8961227,33.866215,11.992468,26.003092,0.044202882,5.0579172,8.2725606,44.839168,2.5331165,8.5918559,81.798199,56.333051,76.291283,0,10000,0,1
1,-3.9329009,33.857045,8.7663671,24.987681,-0.034926776,5.055815,8.2689268,44.801558,2.5313731,8.5896962,81.706304,56.361953,76.189392,0,10000,0,1
1,-3.9512803,33.848057,7.4253075,24.153219,-0.12559314,5.026403,8.2638967,44.787498,2.5305805,8.5916102,82.263403,56.192081,76.089519,0,10000,0,1
1,-3.9596401,33.856023,6.2485885,23.236561,-0.12563803,5.010169,8.2629461,44.828669,2.5309911,8.5940588,82.902112,55.995899,76.178033,0,10000,0,1
1,-3.9553091,33.866213,9.5569972,24.088808,-0.021091091,5.0375569,8.2674901,44.9301,2.5291264,8.5967703,82.903776,55.993461,76.291251,0,10000,0,1
1,-3.974981,33.877493,10.154468,24.569403,0.10119847,5.1004549,8.2728768,45.000233,2.5249136,8.5923175,82.169737,56.21711,76.41659,0,10000,0,1
1,-4.0194659,33.858966,10.681507,25.109292,0.12379767,5.161327,8.2729496,45.069207,2.5171317,8.5904312,81.311004,56.480376,76.210737,0,10000,0,1
1,-4.1017895,33.851116,8.4886104,24.516694,0.049921257,5.202777,8.266503,45.12393,2.5094274,8.5883758,81.153467,56.531018,76.123509,0,10000,0,1
1,-4.1834866,33.84256,8.7162822,24.37334,-0.039819689,5.228181,8.2587642,45.188522,2.5037104,8.5885019,81.676276,56.373579,76.028448,0,10000,0,1
1,-4.2442347,33.843085,8.3776554,24.070268,-0.062986957,5.2604118,8.2559089,45.241889,2.5015902,8.5875307,82.311881,56.181049,76.034278,0,10000,0,1
1,-4.2667912,33.839042,9.8123857,24.4308,-0.02028279,5.3077145,8.2593,45.283679,2.5008341,8.586403,82.478545,56.130572,75.989355,0,10000,0,1
1,-4.2748382,33.834347,8.6700231,24.200069,0.038882531,5.366185,8.2647621,45.306592,2.4997325,8.5839378,82.179652,56.221495,75.937189,0,10000,0,1
1,-4.2865672,33.824081,10.994336,24.991425,0.069160821,5.4240548,8.2674491,45.349132,2.4959869,8.5828595,81.76348,56.348206,75.823128,0,10000,0,1
1,-4.3264749,33.819591,9.5347715,24.799569,0.053033634,5.4752308,8.2660317,45.373299,2.4923868,8.5800748,81.550487,56.413806,75.773228,0,10000,0,1
1,-4.3648757,33.807991,8.3833517,24.398468,-0.0037340683,5.5106419,8.2625981,45.392343,2.4897624,8.5791654,81.665042,56.380274,75.644345,0,10000,0,1
1,-4.3928962,33.804202,10.418888,24.841898,-0.029260868,5.5432045,8.2602638,45.421255,2.4883805,8.5790236,82.065888,56.259433,75.602247,0,10000,0,1
1,-4.4076603,33.803612,11.320898,25.325646,-0.023854911,5.5787394,8.2611467,45.417593,2.4894838,8.5769343,82.247583,56.204801,75.595684,0,10000,0,1
1,-4.3958721,33.794906,11.418579,25.681074,-0.034772964,5.6058427,8.2639938,45.366828,2.4927543,8.5746024,82.210662,56.215936,75.498956,0,10000,0,1
1,-4.3609533,33.785188,12.996895,26.635131,-0.074048342,5.614805,8.2661329,45.280844,2.4980141,8.5729466,82.285845,56.192295,75.390976,0,10000,0,1
1,-4.30487,33.778286,11.896689,26.640987,-0.14391089,5.5951514,8.2673537,45.122359,2.5075834,8.5705474,82.558521,56.107922,75.314286,0,10000,0,1
1,-4.2030689,33.768284,9.2479167,25.612363,-0.22045939,5.5348095,8.2691236,44.913348,2.5208233,8.5706244,83.044753,55.957113,75.203151,0,10000,0,1
1,-4.0627121,33.768605,10.137058,25.643749,-0.23544383,5.4497454,8.2729274,44.738838,2.5340344,8.5739407,83.576256,55.789471,75.20672,0,10000,0,1
1,-3.9232279,33.78243,10.525966,25.735887,-0.18225335,5.3669494,8.2789516,44.580784,2.5466629,8.5758985,83.674279,55.751772,75.36033,0,10000,0,1
1,-3.7904183,33.790589,6.7799444,24.283047,-0.12303605,5.2819404,8.2845563,44.430252,2.5568386,8.577951,83.292806,55.861431,75.450993,0,10000,0,1
1,-3.6837728,33.799143,10.947663,25.487364,-0.066961186,5.1993407,8.2862899,44.406897,2.5595071,8.5856482,82.86894,55.985941,75.546028,0,10000,0,1
1,-3.6558609,33.831204,7.6096732,24.399022,-0.027666986,5.1349453,8.283702,44.382021,2.5606766,8.5846515,82.469739,56.105058,75.902265,0,10000,0,1
1,-3.6436352,33.827053,11.95986,25.894189,-0.029838921,5.0678079,8.2785688,44.420961,2.5572854,8.5905365,82.192176,56.188837,75.85615,0,10000,0,1
1,-3.6790979,33.851554,12.079219,26.410822,-0.054195987,5.0059323,8.2727996,44.406434,2.5565728,8.5889596,82.208177,56.183783,76.128379,0,10000,0,1
1,-3.6865549,33.844991,7.9702999,24.896852,-0.1263658,4.9137889,8.2684289,44.301264,2.559351,8.5891948,82.381544,56.130949,76.055452,0,10000,0,1
1,-3.6574931,33.845969,6.1057398,23.67632,-0.17546127,4.7976289,8.2667041,44.250924,2.5615063,8.5944097,82.88923,55.974556,76.066326,0,10000,0,1
1,-3.634964,33.867672,7.2167114,23.53583,-0.12995674,4.7186419,8.2687897,44.332173,2.5615249,8.600443,83.233153,55.865936,76.307472,0,10000,0,1
1,-3.6347696,33.892769,7.5832958,23.465747,-0.0087349782,4.7096766,8.2735998,44.459786,2.5589353,8.6018716,82.912156,55.960907,76.586322,0,10000,0,1
1,-3.66184,33.898709,9.7125448,24.264183,0.10888183,4.7497719,8.2765319,44.611531,2.5509294,8.6023313,82.059658,56.220577,76.652327,0,10000,0,1
1,-3.7456636,33.900621,8.9874248,24.299666,0.14746309,4.8085495,8.2734316,44.751774,2.5391458,8.5989492,81.234196,56.474081,76.673565,0,10000,0,1
1,-3.8694113,33.886556,9.875716,24.702482,0.093002981,4.8597941,8.264825,44.894775,2.5258209,8.5986677,80.967071,56.559558,76.517293,0,10000,0,1
1,-4.0098809,33.885385,11.925129,25.621719,0.0071808097,4.9037072,8.2555859,45.005851,2.5159041,8.5967444,81.356293,56.444413,76.504283,0,10000,0,1
1,-4.114794,33.877386,8.9001452,24.780087,-0.086441606,4.9349132,8.2509355,45.02035,2.5134244,8.5929479,81.966424,56.260562,76.415397,0,10000,0,1
1,-4.1410782,33.86159,8.8820414,24.553245,-0.14124424,4.9534214,8.2525201,45.008381,2.5150646,8.5923483,82.628051,56.058864,76.239888,0,10000,0,1
1,-4.1236903,33.859095,8.0683184,24.102531,-0.10773177,4.9847779,8.258965,44.997859,2.5187621,8.5911087,83.012444,55.938891,76.212163,0,10000,0,1
1,-4.0845258,33.853936,7.8435008,23.862941,-0.02280781,5.0341268,8.2671167,45.009185,2.5204422,8.5904672,82.77409,56.008766,76.154842,0,10000,0,1
1,-4.0667447,33.851266,9.8855187,24.465404,0.069151525,5.1000614,8.2721985,45.064037,2.5174195,8.5899093,82.1738,56.190438,76.125175,0,10000,0,1
1,-4.0987418,33.848944,10.456021,24.920576,0.10688031,5.1695998,8.271481,45.128122,2.5111343,8.5878405,81.525578,56.38826,76.099374,0,10000,0,1
1,-4.1653699,33.840332,8.6050895,24.531541,0.059017048,5.2236191,8.2657702,45.180377,2.5044132,8.5858918,81.261215,56.470834,76.003686,0,10000,0,1
1,-4.2367613,33.832218,9.1785649,24.550791,-0.0130835,5.2629326,8.2587888,45.239949,2.498974,8.5856729,81.600438,56.36933,75.913535,0,10000,0,1
1,-4.2946451,33.831307,8.8968535,24.373103,-0.044374403,5.3028466,8.2552684,45.282691,2.4967181,8.5842926,82.111167,56.215008,75.903408,0,10000,0,1
1,-4.3186807,33.825559,9.6233285,24.514223,-0.031226481,5.3486767,8.256788,45.307245,2.4963484,8.5829798,82.334409,56.147576,75.839545,0,10000,0,1
1,-4.3226205,33.820092,8.3308394,24.200868,0.0030786307,5.3996937,8.2608439,45.316213,2.4965106,8.5810171,82.242993,56.175173,75.778797,0,10000,0,1
1,-4.3208924,33.811916,9.1584901,24.338485,0.037009314,5.4523915,8.2638691,45.343946,2.4947233,8.5802241,82.001153,56.248266,75.687961,0,10000,0,1
1,-4.3399476,33.808613,11.960824,25.273716,0.0601457,5.5066531,8.2642581,45.385346,2.4913402,8.5788634,81.76182,56.320925,75.651257,0,10000,0,1
1,-4.376047,33.802944,4.421167,23.361503,0.031107896,5.5507621,8.2624052,45.385841,2.4893725,8.575819,81.599532,56.371002,75.588268,0,10000,0,1
1,-4.3970617,33.790258,9.1239315,23.966068,0.012951748,5.5879158,8.2596355,45.473163,2.4846695,8.5810006,81.804227,56.309815,75.447313,0,10000,0,1
1,-4.4473385,33.811848,6.9615896,23.384096,0.070597886,5.6458258,8.2585221,45.547051,2.4801015,8.5775972,81.933677,56.271495,75.6872,0,10000,0,1
1,-4.4962423,33.797668,11.205242,24.433282,0.13175021,5.711814,8.2593359,45.649134,2.4730816,8.5779066,81.53245,56.394697,75.52965,0,10000,0,1
1,-4.5715324,33.798958,12.414491,25.402184,0.15483426,5.7795909,8.2587295,45.716647,2.4656525,8.5728557,81.105901,56.526742,75.543973,0,10000,0,1
1,-4.65139,33.777907,12.807343,26.215375,0.069027152,5.8263848,8.2552029,45.734191,2.4612943,8.5690081,80.946633,56.578896,75.310079,0,10000,0,1
1,-4.6983253,33.761865,11.26368,26.042207,-0.085046248,5.8421991,8.2507331,45.666544,2.4641938,8.5654992,81.551501,56.397763,75.131833,0,10000,0,1
1,-4.6670921,33.747231,12.283486,26.503819,-0.21163317,5.829571,8.2499849,45.531343,2.474702,8.5642776,82.634416,56.069127,74.969232,0,10000,0,1
1,-4.5541378,33.742135,10.657918,25.966879,-0.25886911,5.7997272,8.2563176,45.314157,2.4924569,8.562383,83.521235,55.795269,74.912608,0,10000,0,1
1,-4.3641273,33.734231,12.729976,26.887293,-0.23940783,5.7524416,8.2676247,45.078507,2.5116656,8.5633036,83.845998,55.687935,74.824784,0,10000,0,1
1,-4.159732,33.738071,4.7971224,23.632994,-0.19596935,5.6873906,8.278776,44.805739,2.5312864,8.5626905,83.697692,55.723715,74.86746,0,10000,0,1
1,-3.9521956,33.735513,6.026214,23.287778,-0.12517949,5.6089621,8.2853817,44.73771,2.5397105,8.5769944,83.379466,55.812702,74.839037,0,10000,0,1
1,-3.863471,33.795157,8.3086725,23.785281,0.032894351,5.5825643,8.2868319,44.819577,2.5396863,8.5836808,82.871892,55.96285,75.501739,0,10000,0,1
1,-3.8637256,33.823011,10.372366,24.719183,0.15815084,5.5927109,8.2838357,44.924464,2.5327758,8.585812,81.758165,56.303896,75.811237,0,10000,0,1
1,-3.936492,33.831886,11.602889,25.647397,0.15288786,5.6013733,8.2749467,45.012125,2.5220875,8.5843974,80.87987,56.576531,75.909844,0,10000,0,1
1,-4.0493403,33.825996,12.374852,26.44165,0.023548695,5.5830281,8.2618651,45.044199,2.5139197,8.5806537,80.921258,56.568183,75.844395,0,10000,0,1
1,-4.1358265,33.810403,6.0490145,23.818857,-0.15032486,5.5268682,8.2511878,44.972302,2.5144386,8.5758007,81.835811,56.28942,75.671141,0,10000,0,1
1,-4.1303252,33.790182,12.144537,25.796499,-0.2186692,5.4604168,8.2491687,44.989358,2.5170507,8.5839356,83.061359,55.912015,75.446468,0,10000,0,1
1,-4.1026481,33.824072,13.274744,26.852247,-0.15177455,5.4314245,8.2571554,44.900048,2.5269021,8.5772931,83.541699,55.75962,75.823025,0,10000,0,1
1,-3.9984615,33.796401,9.5178705,25.51059,-0.13262641,5.38376,8.2685665,44.691016,2.5396885,8.5744503,83.067839,55.901377,75.515567,0,10000,0,1
1,-3.8637024,33.784554,6.4880078,23.890583,-0.14683086,5.2978511,8.2747295,44.521141,2.5482342,8.5782678,82.923791,55.940428,75.383931,0,10000,0,1
1,-3.7739284,33.800462,15.122528,27.850244,-0.10681533,5.2203704,8.2756222,44.533084,2.5504643,8.586423,83.013993,55.90688,75.560694,0,10000,0,1
1,-3.7505396,33.83443,7.2665348,24.470854,-0.088434016,5.1530603,8.2752924,44.35644,2.5597679,8.5787597,82.728044,55.991889,75.938114,0,10000,0,1
1,-3.6531341,33.802512,9.934313,25.388952,-0.13639292,5.0300432,8.2736229,44.274019,2.5618955,8.5905437,82.595504,56.030366,75.583468,0,10000,0,1
1,-3.6308966,33.851584,7.9458502,24.320074,-0.12833048,4.9252279,8.2710198,44.243825,2.5648959,8.5895709,82.928245,55.923886,76.128713,0,10000,0,1
1,-3.5995622,33.847535,8.791648,24.464905,-0.096204692,4.8389641,8.2703952,44.26818,2.5653194,8.5952127,82.870276,55.939095,76.083723,0,10000,0,1
1,-3.5951414,33.871013,12.167382,26.125402,-0.040799555,4.7882284,8.2709431,44.319903,2.5639534,8.5957976,82.643675,56.007289,76.344591,0,10000,0,1
1,-3.6094021,33.873447,6.9518309,23.965786,-0.033737205,4.7462548,8.2702004,44.279989,2.564451,8.5933709,82.253785,56.127001,76.371632,0,10000,0,1
1,-3.6042068,33.86335,10.549007,25.31515,-0.065763548,4.6865757,8.2671115,44.3343,2.5595768,8.6008745,82.203676,56.141867,76.259443,0,10000,0,1
1,-3.6551322,33.894563,11.709947,26.097612,-0.069419969,4.6508252,8.2636483,44.368457,2.5578392,8.5973961,82.428826,56.071608,76.606256,0,10000,0,1
1,-3.6733044,33.880096,9.8509901,25.463297,-0.10471876,4.6044558,8.2623252,44.302754,2.5597425,8.5960786,82.456271,56.062661,76.445514,0,10000,0,1
1,-3.6533997,33.874616,9.6880101,25.31827,-0.14812619,4.5328601,8.2624342,44.228626,2.5622185,8.5976202,82.704059,55.984648,76.384618,0,10000,0,1
1,-3.6275226,33.881029,10.648983,25.710107,-0.15577802,4.4594389,8.2637365,44.178762,2.5656536,8.5986895,83.006837,55.888045,76.455874,0,10000,0,1
1,-3.5916535,33.885476,7.3132706,24.198152,-0.1426902,4.3891669,8.2666549,44.101864,2.5707423,8.5984014,83.057961,55.868466,76.505292,0,10000,0,1
1,-3.5385857,33.884278,7.4660577,23.889827,-0.10898249,4.3270664,8.269637,44.11522,2.5712533,8.6037335,82.962479,55.894139,76.491977,0,10000,0,1
1,-3.5332618,33.90645,6.8521404,23.362896,-0.038205702,4.3091242,8.271151,44.220351,2.5682245,8.6058811,82.722149,55.965358,76.738338,0,10000,0,1
1,-3.5648333,33.915378,9.9746473,24.505985,0.045162927,4.3396978,8.2705702,44.391498,2.5602914,8.6086354,82.223592,56.118273,76.837534,0,10000,0,1
1,-3.6476615,33.926825,9.7068949,24.685401,0.086046664,4.400551,8.2672189,44.515891,2.5511256,8.6036805,81.639354,56.299321,76.964726,0,10000,0,1
1,-3.743607,33.90623,9.8888626,24.92608,0.044788108,4.4545199,8.260794,44.621096,2.5410266,8.6023063,81.355778,56.38905,76.73589,0,10000,0,1
1,-3.8496299,33.900517,5.2420129,23.061013,-0.033427805,4.495774,8.2536735,44.701679,2.5335183,8.6005239,81.650197,56.300529,76.672408,0,10000,0,1
1,-3.9286666,33.893105,7.1378318,23.152262,-0.053221343,4.5458231,8.2499038,44.859968,2.525285,8.6051198,82.20424,56.131322,76.590059,0,10000,0,1
1,-4.0155417,33.912214,7.0253364,22.897168,0.043552042,4.6437007,8.2516383,45.024763,2.5177954,8.6026417,82.347207,56.087913,76.802373,0,10000,0,1
1,-4.0947605,33.901911,5.5547336,22.269848,0.16490224,4.7736252,8.2558068,45.196957,2.5065085,8.6004808,81.67097,56.296784,76.687902,0,10000,0,1
1,-4.2144885,33.892926,8.4869706,23.124997,0.27726691,4.9209886,8.2563646,45.436599,2.4882511,8.6002052,80.821654,56.560971,76.588069,0,10000,0,1
1,-4.4090423,33.89178,8.7699253,23.489525,0.32660901,5.0733564,8.2510253,45.675475,2.4661536,8.5938721,80.038231,56.810121,76.575332,0,10000,0,1
1,-4.6459983,33.865435,11.189956,24.569184,0.27136079,5.211588,8.2415607,45.909192,2.4440567,8.5880788,79.701665,56.926059,76.282616,0,10000,0,1
1,-4.8845931,33.841324,11.973436,25.338938,0.14539587,5.3317341,8.2319715,46.086084,2.4293906,8.580308,80.10147,56.812745,76.01471,0,10000,0,1
1,-5.043876,33.808963,8.487632,24.324313,-0.015566181,5.4296198,8.2270878,46.1352,2.4256467,8.5731257,80.996898,56.540489,75.655141,0,10000,0,1
1,-5.0846555,33.779033,10.990175,24.96513,-0.090953446,5.5178877,8.2298227,46.120349,2.4289902,8.5699914,82.133268,56.188756,75.322585,0,10000,0,1
1,-5.0482349,33.765965,9.8035914,24.677725,-0.057787486,5.6106547,8.2400599,46.023734,2.4377197,8.5642753,82.663387,56.023073,75.177391,0,10000,0,1
1,-4.9533264,33.742125,11.315461,25.349716,-0.0040437539,5.6970757,8.2525177,45.911431,2.4463216,8.5612184,82.426665,56.0945,74.912504,0,10000,0,1
1,-4.8600612,33.729371,13.343557,26.649802,0.022378185,5.7712772,8.2605999,45.800787,2.4538583,8.5576677,82.041657,56.211353,74.77079,0,10000,0,1
1,-4.7785543,33.714552,8.0192007,24.857277,-0.053829019,5.8130509,8.2622422,45.63902,2.4636858,8.5538344,81.848965,56.268957,74.606135,0,10000,0,1
1,-4.672563,33.698549,10.498971,25.434486,-0.13386934,5.823573,8.2601174,45.541273,2.4722063,8.5585429,82.378121,56.103181,74.428317,0,10000,0,1
1,-4.5809317,33.718205,11.435101,25.851346,-0.12723961,5.8335289,8.260019,45.428092,2.4826092,8.5568199,82.935728,55.927617,74.646724,0,10000,0,1
1,-4.4693864,33.711013,6.91352,24.07474,-0.11675131,5.8309364,8.2639133,45.275547,2.4948384,8.5565778,82.885477,55.939686,74.56681,0,10000,0,1
1,-4.3387206,33.710003,12.376142,25.999766,-0.073529886,5.8219396,8.2679397,45.221448,2.5016803,8.5637038,82.80534,55.960375,74.555584,0,10000,0,1
1,-4.2658318,33.739741,10.724142,25.721273,-0.029916951,5.8170924,8.2697157,45.113594,2.5087567,8.5596153,82.49516,56.0529,74.886012,0,10000,0,1
1,-4.1906074,33.722681,14.84986,28.122192,-0.071924417,5.781704,8.2685967,45.004331,2.5145532,8.5618755,82.184267,56.146929,74.696453,0,10000,0,1
1,-4.1291104,33.732113,11.601806,27.113583,-0.17718922,5.7021194,8.2649101,44.766246,2.5269132,8.5593662,82.474735,56.055056,74.801252,0,10000,0,1
1,-3.9983439,33.721641,11.285202,26.919984,-0.3016913,5.5439696,8.2624078,44.46776,2.5427375,8.563784,83.209423,55.824068,74.684904,0,10000,0,1
1,-3.8316459,33.740075,12.466897,27.538585,-0.3313445,5.3413919,8.2648697,44.154815,2.5618768,8.5681165,84.077372,55.546565,74.889727,0,10000,0,1
1,-3.6310922,33.758147,8.3587866,25.363683,-0.29354406,5.1037608,8.2725498,43.786972,2.5838053,8.5710183,84.277417,55.472773,75.090521,0,10000,0,1
1,-3.4027294,33.770247,10.856579,26.350227,-0.21821239,4.8362301,8.2808958,43.548461,2.5976429,8.5826241,84.000658,55.547795,75.224966,0,10000,0,1
1,-3.2593936,33.81861,7.8117459,24.783974,-0.13511395,4.584559,8.284978,43.377272,2.6080477,8.5850373,83.459497,55.708388,75.762337,0,10000,0,1
1,-3.1520035,33.82866,8.9124607,25.048068,-0.082862077,4.3383061,8.2834084,43.33216,2.6094538,8.5966982,82.866906,55.888839,75.874001,0,10000,0,1
1,-3.1375166,33.877193,7.7776581,24.361755,-0.057408387,4.1293254,8.2773418,43.378431,2.6068587,8.6013864,82.495138,56.002596,76.413261,0,10000,0,1
1,-3.1642582,33.896692,6.7238747,23.57901,-0.052566137,3.9616144,8.2698085,43.497113,2.600393,8.6086308,82.315884,56.057779,76.629909,0,10000,0,1
1,-3.2309766,33.926806,5.2005981,22.473641,-0.04045117,3.8559341,8.2632497,43.715697,2.5905928,8.6151898,82.284395,56.067716,76.964513,0,10000,0,1
1,-3.3323472,33.954055,7.1901378,22.908109,0.014114802,3.8406539,8.2589557,44.045867,2.5771101,8.6221592,82.203163,56.09375,77.267274,0,10000,0,1
1,-3.4722932,33.982991,7.5420916,23.00828,0.11031773,3.9188086,8.2565015,44.352963,2.5625091,8.6208199,81.824665,56.213236,77.588793,0,10000,0,1
1,-3.6244862,33.977432,7.6364959,23.104406,0.17464993,4.0448933,8.2537506,44.629754,2.5445716,8.6185895,81.154983,56.424927,77.527021,0,10000,0,1
1,-3.8123759,33.968172,7.9099044,23.257591,0.18940115,4.1893981,8.2481733,44.902826,2.5238927,8.6152664,80.710032,56.568722,77.424139,0,10000,0,1
1,-4.0302553,33.954373,7.7885076,23.227213,0.16785841,4.3418232,8.2409365,45.150872,2.5035161,8.610439,80.615055,56.604827,77.270808,0,10000,0,1
1,-4.2463009,33.93432,9.7423866,23.969054,0.14381915,4.4991062,8.235156,45.382751,2.4851424,8.6051091,80.776343,56.560916,77.047997,0,10000,0,1
1,-4.4422789,33.912169,10.432974,24.485575,0.11648115,4.6562824,8.2325146,45.546824,2.4711366,8.5968309,80.954808,56.510826,76.801878,0,10000,0,1
1,-4.5924216,33.877745,10.941647,24.981818,0.061841624,4.8010138,8.2327645,45.644687,2.462495,8.5903369,81.154385,56.452815,76.419394,0,10000,0,1
1,-4.6853877,33.850723,9.4430112,24.615769,-0.0074804324,4.9294033,8.2347498,45.671374,2.459645,8.5841032,81.542326,56.33389,76.119149,0,10000,0,1
1,-4.7161034,33.824771,8.6243795,24.231771,-0.049396841,5.0437125,8.2384202,45.667047,2.4607328,8.5802049,82.030528,56.182061,75.830783,0,10000,0,1
1,-4.7043769,33.808533,12.959142,25.897333,-0.024105601,5.1567344,8.2442016,45.660334,2.4632089,8.5771287,82.324195,56.089887,75.650368,0,10000,0,1
1,-4.6776984,33.795716,9.498187,25.022601,-0.017410729,5.2585232,8.2504769,45.568365,2.4693546,8.5704846,82.144775,56.144729,75.507959,0,10000,0,1
1,-4.611572,33.768022,9.0245994,24.759847,-0.06094283,5.3312246,8.2541162,45.485837,2.4751074,8.5694588,82.093728,56.159085,75.200244,0,10000,0,1
1,-4.5497883,33.763745,8.3666883,24.325435,-0.061960868,5.3950233,8.2551009,45.436055,2.4799613,8.5689043,82.394109,56.063722,75.152717,0,10000,0,1
1,-4.4977441,33.761432,9.6496869,24.61896,-0.023601071,5.4577578,8.2564691,45.416764,2.4832533,8.569171,82.397979,56.06062,75.127026,0,10000,0,1
1,-4.4624923,33.762544,10.038295,24.844779,0.023304438,5.5207126,8.2581498,45.399056,2.4850821,8.5677877,82.126286,56.143413,75.139382,0,10000,0,1
1,-4.4429243,33.756776,9.1806469,24.664049,0.028522914,5.5731039,8.2579084,45.383362,2.485488,8.5668774,81.79482,56.245112,75.075289,0,10000,0,1
1,-4.4385823,33.752979,9.8331888,24.844831,0.0063052114,5.6133608,8.2551975,45.385769,2.484823,8.567117,81.756659,56.256745,75.033104,0,10000,0,1
1,-4.4456961,33.753979,7.5943479,24.082362,-0.018308457,5.6459662,8.2521248,45.38347,2.4850276,8.5667482,81.912455,56.208958,75.044206,0,10000,0,1
1,-4.4435077,33.75244,8.7746593,24.166368,-0.014602688,5.6773703,8.2508405,45.409694,2.4845986,8.5684615,82.08586,56.155815,75.027115,0,10000,0,1
1,-4.4480966,33.759586,7.8668897,23.813109,0.030684962,5.7187709,8.2515331,45.441612,2.4835428,8.5681265,82.060395,56.16358,75.106508,0,10000,0,1
1,-4.4593939,33.758189,10.24876,24.454983,0.081256423,5.7662791,8.2526236,45.49878,2.4799484,8.5686571,81.742813,56.260996,75.090988,0,10000,0,1
1,-4.4978826,33.760402,12.081053,25.4047,0.10131731,5.8143851,8.251934,45.547373,2.4754479,8.5670301,81.388091,56.370489,75.115574,0,10000,0,1
1,-4.546135,33.753616,9.2237613,24.858358,0.038790476,5.8461158,8.248752,45.546609,2.4730788,8.5646645,81.248444,56.415155,75.040181,0,10000,0,1
1,-4.5715615,33.743749,8.6300199,24.50488,-0.051246611,5.8580169,8.2448996,45.541116,2.4731489,8.5653465,81.688781,56.281943,74.930541,0,10000,0,1
1,-4.5708099,33.746594,8.3307776,24.155679,-0.072448163,5.8707426,8.2440876,45.535365,2.4756259,8.5660382,82.322195,56.088791,74.962155,0,10000,0,1
1,-4.5442248,33.749479,11.513944,25.043156,-0.022570879,5.8942403,8.248059,45.53069,2.4786363,8.566451,82.471866,56.042363,74.994209,0,10000,0,1
1,-4.5119431,33.751201,10.877989,25.248894,0.024298608,5.9214556,8.2534215,45.488234,2.4819097,8.5643757,82.120426,56.148516,75.013344,0,10000,0,1
1,-4.4768755,33.742544,10.680916,25.422841,0.0029001208,5.9325716,8.2555679,45.433339,2.4845745,8.5638294,81.788094,56.248737,74.917154,0,10000,0,1
1,-4.4483542,33.740265,12.628161,26.337435,-0.053774289,5.9244245,8.253843,45.371967,2.4881274,8.5640151,81.934853,56.203233,74.891832,0,10000,0,1
1,-4.4103648,33.74104,7.3231621,24.593663,-0.13255361,5.8939263,8.2518039,45.245811,2.4961676,8.5626768,82.330679,56.082012,74.900439,0,10000,0,1
1,-4.3245485,33.735456,12.945945,26.309869,-0.16684207,5.8473743,8.2524917,45.170722,2.503832,8.5683708,82.881309,55.912172,74.838404,0,10000,0,1
1,-4.2429412,33.759207,6.9183197,24.230747,-0.14227707,5.8063796,8.2566949,45.021197,2.5155984,8.5653076,83.1181,55.835738,75.102304,0,10000,0,1
1,-4.1180332,33.746432,11.995174,25.853817,-0.11014759,5.7540944,8.2620645,44.952493,2.5225817,8.572463,82.940125,55.885255,74.960352,0,10000,0,1
1,-4.0441146,33.77627,10.26745,25.495919,-0.060334132,5.7128448,8.2651244,44.853044,2.529482,8.5696808,82.70751,55.951819,75.291889,0,10000,0,1
1,-3.971229,33.76467,8.6267945,24.868131,-0.074627928,5.6500473,8.2649594,44.759018,2.5340814,8.5723012,82.352521,56.057238,75.163005,0,10000,0,1
1,-3.9227321,33.775595,10.894071,25.580457,-0.090949896,5.577587,8.261957,44.724282,2.5362095,8.5762552,82.44869,56.025529,75.284392,0,10000,0,1
1,-3.9003168,33.792076,11.27574,25.921762,-0.098758386,5.5066789,8.2592003,44.669616,2.5397838,8.5771893,82.561227,55.989159,75.467511,0,10000,0,1
1,-3.8626996,33.795969,8.8761488,25.062943,-0.12663756,5.4205911,8.2582238,44.563587,2.5451483,8.5783064,82.615195,55.970774,75.510764,0,10000,0,1
1,-3.8063202,33.800623,10.981561,25.733345,-0.14292143,5.3219801,8.258306,44.492876,2.5494051,8.5821596,82.809028,55.908879,75.562482,0,10000,0,1
1,-3.761647,33.816675,12.444789,26.608767,-0.13492995,5.2269668,8.2593721,44.409505,2.5551528,8.5828641,82.92079,55.87128,75.740838,0,10000,0,1
1,-3.7014181,33.81961,11.122216,26.384225,-0.14752069,5.1146154,8.261084,44.243299,2.5634733,8.5830179,82.861941,55.885798,75.773442,0,10000,0,1
1,-3.6144157,33.82025,11.526642,26.684891,-0.18035798,4.9612913,8.2620098,44.050335,2.5719285,8.5856874,82.946451,55.855922,75.780558,0,10000,0,1
1,-3.5262277,33.831367,6.7431676,24.487551,-0.20344712,4.7735108,8.2624959,43.837413,2.5818732,8.5879678,83.172508,55.781642,75.904083,0,10000,0,1
1,-3.4227893,33.840862,5.9527479,23.505286,-0.18875953,4.5723432,8.2638283,43.769652,2.5862195,8.5984386,83.33034,55.727462,76.009576,0,10000,0,1
1,-3.3776794,33.884433,4.3405495,22.225835,-0.10681312,4.4352151,8.2660354,43.893116,2.5851832,8.6064622,83.2231,55.755081,76.493698,0,10000,0,1
1,-3.3884301,33.917793,9.7643701,23.991745,0.035102011,4.4011173,8.2675019,44.173467,2.5765153,8.6155903,82.644785,55.930278,76.864369,0,10000,0,1
1,-3.478481,33.955718,6.2827267,22.914417,0.15889553,4.450426,8.2655383,44.37053,2.5654158,8.6106466,81.648118,56.237349,77.285757,0,10000,0,1
1,-3.5941357,33.935182,6.2824415,22.73078,0.17473832,4.5157209,8.2580496,44.631166,2.5464938,8.6149331,80.782455,56.507531,77.057579,0,10000,0,1
1,-3.7921933,33.952988,5.9566374,22.361615,0.171818,4.6071307,8.2465291,44.941591,2.5247508,8.615519,80.678327,56.54534,77.255427,0,10000,0,1
1,-4.0211864,33.955422,8.183066,22.965825,0.18836276,4.7258414,8.2365726,45.251996,2.502338,8.6150721,80.710464,56.542498,77.282464,0,10000,0,1
1,-4.2588341,33.953566,7.9533834,23.010498,0.21528145,4.8647734,8.2312265,45.511692,2.4815601,8.6088027,80.607576,56.582314,77.261845,0,10000,0,1
1,-4.4806198,33.92752,9.788921,23.756704,0.2180986,5.0069867,8.2285505,45.744992,2.4616975,8.6029906,80.430324,56.645566,76.972449,0,10000,0,1
1,-4.6939801,33.903362,7.6007159,23.268472,0.18798476,5.145425,8.2266225,45.919088,2.4451389,8.5934285,80.420324,56.656542,76.704024,0,10000,0,1
1,-4.8728694,33.86359,9.4008953,23.762134,0.15340371,5.2774943,8.2253513,46.100684,2.4316724,8.5875818,80.640205,56.594648,76.262106,0,10000,0,1
1,-5.0190449,33.839255,10.595823,24.324453,0.14969145,5.4090825,8.2259462,46.224812,2.4220619,8.5778289,80.890447,56.52187,75.991721,0,10000,0,1
1,-5.1237478,33.798634,13.762028,25.980009,0.12474966,5.5308349,8.2284812,46.275908,2.4169045,8.5672485,80.923013,56.516485,75.540376,0,10000,0,1
1,-5.1800685,33.754527,13.15531,26.605594,0.023127882,5.6297559,8.2310828,46.208981,2.41954,8.5571393,81.102119,56.463968,75.050302,0,10000,0,1
1,-5.1512771,33.712346,10.1353,25.646151,-0.14599403,5.6918613,8.2332811,46.028763,2.4310333,8.5511289,81.816091,56.241617,74.581626,0,10000,0,1
1,-5.0259977,33.68725,13.831119,27.232589,-0.24264157,5.7288578,8.2379358,45.815767,2.4473253,8.5502721,82.999895,55.869303,74.302781,0,10000,0,1
1,-4.849195,33.683671,12.577719,27.136239,-0.26254767,5.7484527,8.2479132,45.514714,2.471382,8.5453759,83.671906,55.652291,74.263016,0,10000,0,1
1,-4.5897848,33.663216,8.6656983,25.329814,-0.28129959,5.7270095,8.2606218,45.160442,2.4980123,8.5452929,83.80101,55.602329,74.035734,0,10000,0,1
1,-4.304889,33.662869,8.847241,24.995116,-0.23723992,5.6779921,8.2707336,44.915892,2.5184065,8.5523854,83.917505,55.554107,74.031881,0,10000,0,1
1,-4.0882905,33.692498,9.2109284,24.936655,-0.12658501,5.6360153,8.2770545,44.772226,2.5320838,8.5568886,83.594058,55.64618,74.361086,0,10000,0,1
1,-3.9437866,33.7113,12.441539,26.511878,-0.031538146,5.5993204,8.2790427,44.689139,2.5390627,8.5607757,82.807323,55.889175,74.569996,0,10000,0,1
1,-3.8702857,33.727524,8.9285956,25.245475,-0.029397882,5.5445903,8.2749323,44.562853,2.544156,8.5614017,82.133976,56.09927,74.750261,0,10000,0,1
1,-3.816742,33.730136,11.937748,26.52374,-0.10184126,5.4475158,8.2661333,44.493909,2.5455389,8.5689314,82.116306,56.103661,74.779285,0,10000,0,1
1,-3.8022183,33.761546,9.0522962,25.273383,-0.16458505,5.3327359,8.2581551,44.380028,2.5513256,8.5701787,82.624777,55.942454,75.128284,0,10000,0,1
1,-3.7415107,33.766746,13.225964,27.187105,-0.20198471,5.1940873,8.2556096,44.276664,2.557542,8.5762769,83.066098,55.801201,75.186069,0,10000,0,1
1,-3.676413,33.792166,12.145388,27.120534,-0.20355658,5.0482523,8.2580444,44.076167,2.5698114,8.5759432,83.327237,55.714618,75.468515,0,10000,0,1
1,-3.5482878,33.790776,4.8166679,23.363876,-0.2173071,4.8518694,8.2622308,43.784487,2.5834905,8.5792548,83.333875,55.706983,75.453066,0,10000,0,1
1,-3.4059971,33.804575,10.009353,25.167739,-0.18542248,4.6385758,8.2655444,43.772757,2.5860212,8.5976357,83.423325,55.671994,75.606388,0,10000,0,1
1,-3.3797358,33.881093,7.0055963,23.713507,-0.096204836,4.5037175,8.2677476,43.808321,2.589264,8.5950076,83.192779,55.739091,76.456588,0,10000,0,1
1,-3.3461153,33.87016,4.6133253,22.234979,-0.021857699,4.4134441,8.2680637,43.911835,2.5854176,8.603867,82.562202,55.935659,76.335111,0,10000,0,1
1,-3.3859975,33.907006,6.4137722,22.538966,0.066732552,4.3928908,8.2645993,44.203243,2.5725508,8.6136582,82.037983,56.100239,76.744507,0,10000,0,1
1,-3.5197455,33.947693,10.328772,24.22715,0.17683623,4.4561893,8.2582973,44.528431,2.5553279,8.6153427,81.418251,56.296998,77.196592,0,10000,0,1
1,-3.6995846,33.95469,7.1941714,23.252465,0.19621198,4.5485314,8.2501376,44.743518,2.5373876,8.608494,80.653038,56.543442,77.274332,0,10000,0,1
1,-3.8879138,33.926238,11.124467,24.908327,0.12118957,4.632564,8.2400985,44.981777,2.5175457,8.6098249,80.526903,56.590191,76.958197,0,10000,0,1
1,-4.0974052,33.931768,9.3559569,24.433039,0.0332969,4.7189388,8.2313873,45.109886,2.5048333,8.5993674,81.063844,56.42608,77.019645,0,10000,0,1
1,-4.2322949,33.888296,10.05827,24.722445,-0.059266678,4.7919113,8.228501,45.187435,2.4982051,8.5947198,81.690613,56.231977,76.536617,0,10000,0,1
1,-4.3028355,33.868963,6.4436431,23.17802,-0.085904052,4.8676237,8.2318832,45.210453,2.4976534,8.5895229,82.345612,56.026859,76.321807,0,10000,0,1
1,-4.3087136,33.847335,7.1596154,23.04692,-0.025794553,4.9560183,8.2395753,45.278923,2.4960508,8.5895185,82.533518,55.966904,76.081501,0,10000,0,1
1,-4.325793,33.847317,8.7346924,23.54885,0.12327071,5.0753871,8.2476491,45.381476,2.4905832,8.5864587,82.110072,56.098959,76.081298,0,10000,0,1
1,-4.3841304,33.834579,8.9353829,23.84778,0.22643654,5.2032257,8.2513081,45.500147,2.4800185,8.5827971,81.063125,56.428462,75.939764,0,10000,0,1
1,-4.4971317,33.819331,9.306594,24.17316,0.2219912,5.3190188,8.2472107,45.643323,2.4657165,8.579836,80.340508,56.660067,75.770343,0,10000,0,1
1,-4.6507013,33.806996,12.197488,25.470649,0.14272137,5.4187189,8.2378902,45.785465,2.4522771,8.5768675,80.376883,56.655075,75.633292,0,10000,0,1
1,-4.7956381,33.794628,8.7040027,24.460993,0.010485636,5.498107,8.2299178,45.831533,2.446853,8.5713973,80.941999,56.482607,75.495864,0,10000,0,1
1,-4.8543083,33.771827,11.637017,25.409985,-0.088087852,5.5609395,8.2279959,45.840193,2.4477544,8.5701101,81.877936,56.190787,75.242523,0,10000,0,1
