Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
1,-4.8445511,33.76646,8.1838938,24.207855,-0.10166913,5.6239757,8.2333653,45.761091,2.4556758,8.5653223,82.573225,55.972481,75.182893,0,10000,0,1
1,-4.7589273,33.746493,8.1892793,23.949087,-0.062027872,5.68283,8.2431382,45.691701,2.4636823,8.5650968,82.667363,55.941035,74.96103,0,10000,0,1
1,-4.6725999,33.745552,10.781375,24.83053,0.045690141,5.7524393,8.2519846,45.664503,2.4675854,8.5643156,82.383634,56.027345,74.950581,0,10000,0,1
1,-4.6305946,33.742293,14.274106,26.884102,0.10272419,5.8173566,8.2561537,45.636769,2.4685925,8.5614183,81.622485,56.264385,74.91437,0,10000,0,1
1,-4.6197645,33.730205,12.221406,26.811804,0.0025326626,5.8478726,8.2536516,45.521925,2.4726066,8.5567865,81.219343,56.390982,74.780056,0,10000,0,1
1,-4.576632,33.710874,6.2263418,24.095131,-0.19588255,5.8212706,8.2469624,45.350299,2.4823022,8.5566204,81.921063,56.171554,74.565264,0,10000,0,1
1,-4.4726736,33.71018,8.9510958,24.455216,-0.25858227,5.7778938,8.244343,45.287404,2.492124,8.5665638,83.312211,55.734067,74.55756,0,10000,0,1
1,-4.3676805,33.751671,8.5758167,24.088123,-0.13403355,5.7726278,8.2514697,45.216603,2.5034792,8.5658654,83.75038,55.59066,75.018569,0,10000,0,1
1,-4.2466937,33.748758,7.5268283,23.616976,0.021126057,5.7888906,8.2628155,45.167784,2.5097802,8.5672457,82.871524,55.861826,74.986202,0,10000,0,1
1,-4.1797409,33.754515,12.576625,25.771418,0.13972684,5.8169468,8.2675186,45.210188,2.506694,8.570346,81.774872,56.202856,75.050172,0,10000,0,1
1,-4.2125182,33.767444,10.070678,25.295117,0.12257848,5.834146,8.2619919,45.202592,2.5017347,8.5643445,80.93857,56.4652,75.193822,0,10000,0,1
1,-4.265253,33.742414,6.9876889,23.946196,-0.025002406,5.8116079,8.250377,45.210089,2.4974975,8.5665575,81.060896,56.429667,74.915712,0,10000,0,1
1,-4.3103747,33.751645,10.741412,25.011151,-0.10384706,5.7843094,8.2409813,45.276151,2.4948442,8.5719978,82.101228,56.105831,75.018279,0,10000,0,1
1,-4.338659,33.774331,9.5394882,24.621307,-0.085809135,5.777441,8.240721,45.263849,2.4982029,8.5690215,82.660191,55.931707,75.270342,0,10000,0,1
1,-4.3028588,33.761921,8.0488874,24.007649,-0.052003559,5.7736437,8.2471056,45.225893,2.5024171,8.569524,82.535863,55.969857,75.132457,0,10000,0,1
1,-4.2579922,33.764017,10.982709,25.061593,0.0086114353,5.7798644,8.2527736,45.234801,2.5031573,8.5713069,82.295553,56.04303,75.15574,0,10000,0,1
1,-4.2501172,33.77145,8.213881,24.2233,0.039172234,5.7900896,8.2546396,45.226074,2.5030287,8.5696411,81.866441,56.175379,75.238334,0,10000,0,1
1,-4.2514857,33.764505,9.9895832,24.777911,0.024522468,5.7917976,8.2526302,45.257683,2.4998811,8.5722773,81.650215,56.2424,75.161163,0,10000,0,1
1,-4.2849846,33.775496,8.6104257,24.307888,0.0063503102,5.7944009,8.2487838,45.285976,2.49741,8.5720441,81.753233,56.210873,75.283289,0,10000,0,1
1,-4.3113071,33.774524,6.6129283,23.385439,-0.012179589,5.7951493,8.2461459,45.320841,2.4952707,8.5733404,81.882834,56.171542,75.272484,0,10000,0,1
1,-4.3341112,33.779928,8.9716619,23.864249,0.029553851,5.8113361,8.2457103,45.408778,2.4912313,8.5764733,82.01504,56.131309,75.332529,0,10000,0,1
1,-4.3772098,33.792985,9.7892896,24.246511,0.10293592,5.8481463,8.2468308,45.485598,2.4859685,8.5745246,81.724414,56.221785,75.477609,0,10000,0,1
1,-4.4334443,33.784863,11.115857,24.985252,0.12287823,5.8857778,8.2468773,45.553055,2.479533,8.5730829,81.211668,56.381677,75.387372,0,10000,0,1
1,-4.502333,33.778854,11.675482,25.587908,0.067570769,5.9116396,8.2437075,45.588861,2.4743393,8.5708147,81.073794,56.426872,75.3206,0,10000,0,1
1,-4.558031,33.769398,9.4680776,24.983049,-0.043970071,5.9162748,8.2394013,45.566622,2.4741363,8.5685294,81.464796,56.308609,75.215533,0,10000,0,1
1,-4.5602095,33.759869,10.882554,25.35304,-0.12694363,5.906236,8.2379769,45.521944,2.4783094,8.5687827,82.250382,56.067608,75.109655,0,10000,0,1
1,-4.5154469,33.760925,9.6241577,24.927137,-0.13568812,5.8967964,8.2420645,45.429134,2.4870754,8.5673026,82.833665,55.886691,75.121393,0,10000,0,1
1,-4.4216094,33.754752,10.549432,25.218758,-0.10383585,5.8859423,8.2498065,45.329161,2.4962881,8.5675407,82.892697,55.865317,75.052805,0,10000,0,1
1,-4.3232636,33.755746,7.4349138,24.155215,-0.058962073,5.874867,8.2567453,45.229123,2.504226,8.5671058,82.663289,55.932229,75.063842,0,10000,0,1
1,-4.2387521,33.753932,11.229471,25.264255,-0.015276663,5.8625535,8.2598807,45.205821,2.5069499,8.5709157,82.341904,56.028131,75.043689,0,10000,0,1
1,-4.2097989,33.769819,9.8406518,25.038242,0.01007128,5.8538049,8.2591153,45.16956,2.5085633,8.5692198,82.031064,56.122057,75.220212,0,10000,0,1
1,-4.1926608,33.762748,9.7132318,25.016853,-0.025085347,5.8283952,8.2558126,45.139912,2.5091518,8.5705889,81.851898,56.176685,75.141643,0,10000,0,1
1,-4.1864125,33.768457,11.490431,25.671654,-0.063633629,5.7946698,8.2517599,45.118756,2.5101899,8.5718139,82.098525,56.10091,75.205073,0,10000,0,1
1,-4.1753924,33.773564,7.6652092,24.405452,-0.10257731,5.7528456,8.249756,45.051262,2.5145154,8.5713498,82.369804,56.017344,75.261822,0,10000,0,1
1,-4.1295116,33.771629,11.438912,25.461909,-0.11092447,5.7055466,8.2506346,45.0228,2.5180105,8.57526,82.643113,55.932173,75.240321,0,10000,0,1
1,-4.0924836,33.787929,7.6693093,24.253389,-0.080923743,5.6700514,8.2534541,44.958884,2.5234262,8.5737505,82.700083,55.912318,75.421429,0,10000,0,1
1,-4.035186,33.781637,10.319253,24.956875,-0.054507666,5.6335923,8.2562987,44.943163,2.5253527,8.5776291,82.486876,55.975298,75.351519,0,10000,0,1
1,-4.0148271,33.797801,9.1949529,24.683839,-0.019595848,5.6089312,8.2572102,44.930999,2.5264003,8.577032,82.298222,56.031087,75.531125,0,10000,0,1
1,-4.0037604,33.795313,8.6852385,24.466475,-0.018227533,5.5820101,8.2560492,44.933058,2.5255265,8.5785848,82.051416,56.10557,75.503481,0,10000,0,1
1,-4.012991,33.801783,10.900966,25.157903,-0.020445521,5.5581772,8.2534497,44.963801,2.5232106,8.5801959,82.041353,56.108254,75.575371,0,10000,0,1
1,-4.0374649,33.808495,11.613617,25.706044,-0.034319446,5.5366132,8.2510225,44.964501,2.5225065,8.5795869,82.057963,56.103248,75.649949,0,10000,0,1
1,-4.04491,33.805959,10.633769,25.613591,-0.084435609,5.5002128,8.2495991,44.908268,2.5246215,8.5787743,82.157138,56.0732,75.621762,0,10000,0,1
1,-4.0225524,33.802573,9.9247193,25.364624,-0.14053009,5.4436223,8.2492877,44.826005,2.5291723,8.5794072,82.509514,55.965121,75.584143,0,10000,0,1
1,-3.9744971,33.80521,9.1395464,24.963878,-0.16158038,5.3776436,8.2510329,44.741984,2.5354323,8.5806987,82.902416,55.842953,75.613443,0,10000,0,1
1,-3.9085008,33.81059,5.5792919,23.474156,-0.13691082,5.3158244,8.2550153,44.672443,2.5415003,8.5825123,83.047977,55.79473,75.673226,0,10000,0,1
1,-3.8446501,33.818145,6.7539711,23.289906,-0.055454184,5.278916,8.2593857,44.721623,2.5421575,8.5889735,82.87125,55.844763,75.757162,0,10000,0,1
1,-3.8377418,33.845049,11.252095,24.671875,0.07269111,5.2896214,8.2617893,44.844467,2.5372658,8.5913071,82.296026,56.018101,76.056095,0,10000,0,1
1,-3.8891957,33.854761,8.9532758,24.376005,0.12766122,5.3195604,8.2599459,44.908988,2.529787,8.5862333,81.395861,56.293066,76.164016,0,10000,0,1
1,-3.9680111,33.83364,8.9020412,24.391906,0.078275096,5.3359191,8.2527698,45.00373,2.5195631,8.5871486,81.012226,56.412891,75.929335,0,10000,0,1
1,-4.0760471,33.837451,9.4133654,24.484718,0.0077031808,5.3477196,8.243731,45.105191,2.5108264,8.5870061,81.363764,56.308566,75.971681,0,10000,0,1
1,-4.1686369,33.836858,9.8771634,24.614946,-0.039210725,5.3625923,8.2386974,45.175317,2.5060134,8.5858472,81.866451,56.157796,75.965086,0,10000,0,1
1,-4.2197508,33.832033,9.2744456,24.471353,-0.052063668,5.3829168,8.2394785,45.202562,2.5049128,8.5840749,82.20173,56.057131,75.911473,0,10000,0,1
1,-4.231449,33.824653,11.101957,25.06917,-0.036950038,5.4085364,8.2437289,45.212102,2.5051221,8.5827479,82.294391,56.028949,75.829473,0,10000,0,1
1,-4.2292237,33.819126,8.8588233,24.602501,-0.024976464,5.4346647,8.248108,45.187292,2.5065971,8.5801282,82.188053,56.060607,75.768065,0,10000,0,1
1,-4.2135479,33.808214,7.1777134,23.946132,-0.029881943,5.4528404,8.2504568,45.176391,2.5070346,8.5799642,82.102597,56.085737,75.646817,0,10000,0,1
1,-4.2088986,33.80753,10.874208,24.777605,-0.0045804441,5.477264,8.2509655,45.218009,2.5051941,8.5811988,82.135498,56.07489,75.639225,0,10000,0,1
1,-4.2284591,33.812674,12.846326,25.87862,0.022778983,5.5096175,8.2510042,45.234458,2.503784,8.5786997,81.957921,56.128528,75.696373,0,10000,0,1
1,-4.2434516,33.802262,8.728559,24.923518,-0.026858045,5.5232924,8.2502005,45.178559,2.5051009,8.5754207,81.766795,56.18681,75.58069,0,10000,0,1
1,-4.2294491,33.788598,11.622208,25.738308,-0.09930713,5.5118728,8.2482222,45.139209,2.5069473,8.5768141,82.115171,56.081397,75.428869,0,10000,0,1
1,-4.2098261,33.794405,9.3708109,25.091021,-0.13427258,5.4936906,8.2478798,45.05941,2.5129456,8.5749875,82.623624,55.92647,75.493389,0,10000,0,1
1,-4.1461556,33.786793,9.6516582,25.031851,-0.14290363,5.4648798,8.25104,44.972854,2.5200029,8.5761293,82.868642,55.849846,75.40881,0,10000,0,1
1,-4.0713926,33.791551,10.342201,25.22282,-0.10870098,5.4394691,8.2557571,44.90002,2.5266361,8.5767072,82.92634,55.828673,75.461683,0,10000,0,1
1,-4.0012703,33.79396,8.4076976,24.64221,-0.074413732,5.4139384,8.2596211,44.827564,2.5319995,8.5769545,82.681895,55.89925,75.488442,0,10000,0,1
1,-3.9446755,33.79499,10.506251,25.17718,-0.051040991,5.3858293,8.2608124,44.799976,2.5339155,8.5792586,82.436769,55.97083,75.499891,0,10000,0,1
1,-3.9244802,33.804591,8.20098,24.534341,-0.041732726,5.3592269,8.2593348,44.776885,2.5350025,8.5795486,82.269661,56.019677,75.606565,0,10000,0,1
1,-3.9130279,33.805799,8.5932139,24.437352,-0.048518061,5.3286479,8.256645,44.785922,2.5339772,8.5820143,82.203362,56.038808,75.61999,0,10000,0,1
1,-3.9238299,33.81607,9.7444937,24.67748,-0.037239563,5.3089095,8.2541917,44.823468,2.5321349,8.5835193,82.251403,56.023679,75.734112,0,10000,0,1
1,-3.9432479,33.822338,12.870656,25.922703,-0.025267368,5.2989614,8.252855,44.851556,2.5304036,8.583626,82.173945,56.047027,75.80376,0,10000,0,1
1,-3.9615066,33.822783,9.3531711,25.190776,-0.055065663,5.2807053,8.2519591,44.802794,2.531724,8.5813964,82.091707,56.072013,75.8087,0,10000,0,1
1,-3.9475804,33.813496,7.3623512,24.352974,-0.1147731,5.2369665,8.250839,44.751242,2.5334821,8.5831503,82.301674,56.008134,75.705515,0,10000,0,1
1,-3.9290481,33.820802,11.630227,25.411986,-0.11830563,5.1976982,8.2508454,44.758434,2.5348226,8.5858301,82.720594,55.879763,75.786684,0,10000,0,1
1,-3.914923,33.831961,8.8877087,24.75997,-0.085900375,5.1749767,8.2534856,44.718558,2.538772,8.5840644,82.745247,55.870037,75.910681,0,10000,0,1
1,-3.8733436,33.824609,10.639969,25.276753,-0.06999515,5.14795,8.2566011,44.683542,2.5407336,8.5855751,82.516618,55.937194,75.828987,0,10000,0,1
1,-3.8527114,33.8309,8.2254671,24.589621,-0.062569421,5.1216014,8.2574678,44.649951,2.5424032,8.5853488,82.402371,55.969745,75.898884,0,10000,0,1
1,-3.8351591,33.829958,8.253892,24.3672,-0.065315826,5.0915451,8.2565884,44.65154,2.5419717,8.5875178,82.348385,55.984472,75.888417,0,10000,0,1
1,-3.8396946,33.838988,6.8912892,23.727696,-0.046393654,5.0744076,8.2552829,44.693905,2.5402565,8.5889541,82.367132,55.977595,75.988759,0,10000,0,1
1,-3.8577286,33.844967,10.512832,24.583267,-0.0021752892,5.0792562,8.2544722,44.789201,2.5358373,8.5914768,82.235179,56.016956,76.055194,0,10000,0,1
1,-3.904236,33.855468,9.8866865,24.689178,0.035912466,5.1043339,8.2536358,44.8507,2.5312825,8.5893017,81.926632,56.110504,76.171866,0,10000,0,1
1,-3.9522367,33.846415,6.851041,23.857331,0.018435658,5.124839,8.2515248,44.896294,2.5262915,8.5885073,81.661764,56.191502,76.071273,0,10000,0,1
1,-4.0049103,33.843108,7.8177948,23.774721,-0.00037374729,5.1466246,8.2480535,44.990049,2.5196246,8.5902698,81.787048,56.15487,76.034531,0,10000,0,1
1,-4.0753961,33.850444,10.227694,24.349084,0.024358678,5.1879081,8.2458124,45.098792,2.5131221,8.5893608,81.922787,56.115212,76.116046,0,10000,0,1
1,-4.1442839,33.84666,7.6053554,23.809943,0.046551803,5.241021,8.2457736,45.17229,2.5077288,8.5867845,81.753657,56.167621,76.074005,0,10000,0,1
1,-4.2015243,33.835935,10.715082,24.571159,0.057630212,5.2967426,8.2457429,45.261571,2.5009261,8.5862962,81.601249,56.215017,75.954835,0,10000,0,1
1,-4.2738599,33.833902,6.224433,23.505034,0.055067475,5.3553806,8.2447648,45.324878,2.4953116,8.5831905,81.526487,56.239244,75.932244,0,10000,0,1
1,-4.3336744,33.820969,11.319941,24.622999,0.050290508,5.4127744,8.2434253,45.426293,2.4882641,8.5841686,81.547934,56.234753,75.788545,0,10000,0,1
1,-4.408904,33.825043,8.8690647,24.257548,0.059584018,5.4775497,8.2426471,45.480789,2.483485,8.5795087,81.585143,56.225521,75.833809,0,10000,0,1
1,-4.4600127,33.805633,9.1259434,24.298464,0.036705058,5.5336699,8.2425504,45.526511,2.479456,8.5778891,81.523742,56.246024,75.618141,0,10000,0,1
1,-4.5031591,33.798885,12.114148,25.257096,0.02958887,5.5892892,8.2425116,45.568454,2.4763678,8.5759188,81.686824,56.198538,75.543162,0,10000,0,1
1,-4.5362669,33.790674,8.5561911,24.536357,0.00035495078,5.6370871,8.2430653,45.550748,2.4766983,8.5719201,81.738962,56.184047,75.451935,0,10000,0,1
1,-4.5327216,33.774007,7.9610413,24.135024,-0.037279006,5.6712642,8.2440852,45.535123,2.4780365,8.5714496,81.945084,56.122744,75.266742,0,10000,0,1
1,-4.5183724,33.772045,13.233772,25.677522,-0.014763172,5.7103089,8.245847,45.543197,2.4790524,8.5711511,82.208504,56.043358,75.244945,0,10000,0,1
1,-4.5074835,33.770801,8.5152366,24.650085,-0.0088401023,5.7458356,8.2487246,45.477383,2.4831742,8.5667904,82.049798,56.090268,75.231118,0,10000,0,1
1,-4.4633391,33.752617,11.37715,25.449719,-0.042414381,5.7614441,8.2504722,45.430853,2.4862922,8.5676797,82.006309,56.102526,75.029073,0,10000,0,1
1,-4.429982,33.756325,11.426015,25.731096,-0.060190621,5.7709654,8.2506613,45.364348,2.4910747,8.5659523,82.239015,56.031737,75.07028,0,10000,0,1
1,-4.3788819,33.749121,10.770802,25.692674,-0.10284004,5.7612453,8.251326,45.257346,2.4982545,8.5651057,82.361827,55.993608,74.990231,0,10000,0,1
1,-4.3023092,33.745589,10.957284,25.813305,-0.14121522,5.7317357,8.2527842,45.131792,2.5071735,8.5654888,82.658202,55.902595,74.950992,0,10000,0,1
1,-4.2074233,33.747187,8.8340761,25.030633,-0.15935377,5.686138,8.2552397,44.989658,2.5176072,8.566102,82.923281,55.819408,74.96875,0,10000,0,1
1,-4.0967543,33.749745,11.649557,25.895681,-0.14340179,5.6315676,8.2586811,44.883161,2.52645,8.5691161,83.045387,55.777933,74.997168,0,10000,0,1
1,-4.003236,33.762315,11.25568,26.027473,-0.11344178,5.5756676,8.2619973,44.757518,2.5356073,8.5692938,82.927617,55.80844,75.136837,0,10000,0,1
1,-3.9066578,33.763056,10.215695,25.764638,-0.12236746,5.4949833,8.26351,44.604683,2.5439856,8.5709603,82.711698,55.869303,75.145072,0,10000,0,1
1,-3.8185323,33.770005,5.3480929,23.726901,-0.14328332,5.3901658,8.2627024,44.469272,2.551102,8.5742898,82.768973,55.848109,75.222281,0,10000,0,1
1,-3.7438542,33.783885,7.8887796,23.960388,-0.11962372,5.291187,8.2614728,44.492293,2.5525418,8.5848888,82.911666,55.801047,75.376498,0,10000,0,1
1,-3.7287647,33.828042,7.8825805,23.772434,-0.026730355,5.243936,8.2614959,44.569832,2.5516911,8.587037,82.743132,55.848751,75.867132,0,10000,0,1
1,-3.7376797,33.836986,11.643962,25.166819,0.058741511,5.2318264,8.2613643,44.672671,2.5464683,8.5895353,82.090458,56.044912,75.966516,0,10000,0,1
1,-3.7924606,33.847387,11.076625,25.489267,0.06843434,5.2298633,8.2579103,44.713705,2.5404397,8.5847063,81.491052,56.226494,76.082077,0,10000,0,1
1,-3.8558019,33.827282,8.3470817,24.645628,-0.021427784,5.2020773,8.2509698,44.724832,2.5355637,8.5849735,81.425472,56.248106,75.858686,0,10000,0,1
1,-3.9071172,33.828395,12.174383,25.933187,-0.1079197,5.1582999,8.2444075,44.754726,2.5323158,8.5873188,82.06017,56.057951,75.871051,0,10000,0,1
1,-3.941341,33.83816,9.5352709,25.139025,-0.15039632,5.1164649,8.2431391,44.704054,2.5361899,8.5848749,82.671435,55.873422,75.979555,0,10000,0,1
1,-3.9005233,33.827984,10.340687,25.353035,-0.16584276,5.0633521,8.247457,44.6199,2.54185,8.5862155,82.971081,55.780573,75.866488,0,10000,0,1
1,-3.8409737,33.833566,4.5173185,23.048936,-0.13938218,5.0146753,8.2537358,44.536432,2.5484655,8.5861402,83.076633,55.744322,75.928512,0,10000,0,1
1,-3.7715022,33.833253,7.5909515,23.477295,-0.062380552,4.9862173,8.2590996,44.608791,2.5479511,8.594934,82.886178,55.797668,75.925028,0,10000,0,1
1,-3.776899,33.869854,7.3318218,23.282204,0.072412486,5.0143832,8.2617649,44.737637,2.5430899,8.594729,82.34169,55.960262,76.331707,0,10000,0,1
1,-3.8279429,33.869001,8.637374,23.724307,0.16142582,5.0716737,8.2601445,44.900056,2.5317393,8.5959059,81.394855,56.247702,76.322231,0,10000,0,1
1,-3.9474195,33.873897,9.7172818,24.249843,0.17862124,5.1383714,8.2531051,45.068655,2.5166993,8.5939943,80.772921,56.440104,76.376636,0,10000,0,1
1,-4.1063702,33.865944,9.4536954,24.363508,0.11561753,5.1991821,8.2429609,45.216233,2.5023717,8.5901114,80.659149,56.480579,76.288264,0,10000,0,1
1,-4.2584752,33.849785,7.5193977,23.740723,0.025337196,5.2511,8.234505,45.332547,2.492136,8.5872966,81.110987,56.348324,76.10872,0,10000,0,1
1,-4.3675526,33.838067,13.075721,25.452277,-0.01182966,5.3072205,8.2314711,45.44058,2.4853939,8.5860036,81.753484,56.155965,75.978528,0,10000,0,1
1,-4.4395893,33.832684,11.19606,25.406566,-0.024329919,5.3676349,8.2346212,45.433104,2.4857268,8.5795438,82.020473,56.07659,75.918711,0,10000,0,1
1,-4.4360286,33.805779,10.81297,25.500519,-0.07906319,5.4060668,8.2402535,45.362044,2.4899137,8.5762945,82.11005,56.049656,75.619764,0,10000,0,1
1,-4.3912798,33.79224,12.328712,26.274243,-0.11976057,5.4276712,8.2450034,45.265852,2.4967872,8.5741097,82.49171,55.932027,75.469332,0,10000,0,1
1,-4.3179437,33.783134,9.2377901,25.255764,-0.15735766,5.4279334,8.2494686,45.108079,2.5076191,8.5711629,82.773616,55.84329,75.368156,0,10000,0,1
1,-4.2026895,33.77085,9.6003962,25.166645,-0.17186692,5.4054888,8.2541859,44.971363,2.5179684,8.5727314,83.032395,55.760059,75.231667,0,10000,0,1
1,-4.0929287,33.777389,12.570853,26.366561,-0.13352211,5.3825993,8.2587863,44.867684,2.5270957,8.5736107,83.127731,55.725475,75.304321,0,10000,0,1
1,-3.9964167,33.781054,12.027776,26.628176,-0.11264874,5.3484066,8.2625885,44.70936,2.5373196,8.5720126,82.852413,55.804813,75.345048,0,10000,0,1
1,-3.8886297,33.774392,6.2406171,24.252625,-0.15144163,5.2716379,8.2634834,44.496875,2.5475697,8.5727028,82.699706,55.847418,75.271024,0,10000,0,1
1,-3.7809013,33.77727,13.255106,26.804013,-0.16502775,5.1697952,8.2619438,44.442667,2.552012,8.5834059,82.966063,55.761388,75.302996,0,10000,0,1
1,-3.7343169,33.821866,9.5818687,25.531866,-0.14160369,5.0818749,8.2613991,44.293116,2.5614241,8.5773725,83.057514,55.728878,75.798516,0,10000,0,1
1,-3.635823,33.796732,7.7353087,24.560723,-0.15156135,4.9601359,8.2621494,44.1451,2.5682424,8.5820362,82.890303,55.776443,75.519246,0,10000,0,1
1,-3.5646462,33.816161,8.0558865,24.321174,-0.13009772,4.8412314,8.262178,44.119456,2.5709718,8.5881658,82.956085,55.752059,75.735127,0,10000,0,1
1,-3.5361951,33.841686,7.3793687,23.807208,-0.074330075,4.7579968,8.2619221,44.164098,2.5709626,8.5912916,82.802435,55.795857,76.018732,0,10000,0,1
1,-3.53629,33.854697,7.1183323,23.469505,-0.0084264681,4.717716,8.2612987,44.269834,2.5667043,8.595081,82.40993,55.914842,76.163298,0,10000,0,1
1,-3.5806901,33.870466,10.394897,24.630906,0.055048782,4.7173879,8.258773,44.434599,2.5579697,8.5978849,81.947848,56.056639,76.338506,0,10000,0,1
1,-3.6719393,33.88213,12.108426,25.768398,0.071804155,4.7420977,8.2540217,44.549596,2.5489582,8.5944668,81.505223,56.193834,76.468108,0,10000,0,1
1,-3.7663342,33.86791,11.03449,25.805755,-0.0071961387,4.7491289,8.2476224,44.576893,2.5428479,8.5922118,81.392668,56.230926,76.310112,0,10000,0,1
1,-3.8304853,33.858526,9.7755397,25.358952,-0.13148937,4.7183738,8.2417743,44.54035,2.5414133,8.5915829,81.952203,56.06133,76.205849,0,10000,0,1
1,-3.8455642,33.855909,10.261819,25.416474,-0.20638563,4.6675282,8.2404585,44.484005,2.5448351,8.5921504,82.828044,55.792693,76.176769,0,10000,0,1
1,-3.8096091,33.858271,6.7789372,23.880342,-0.20248431,4.6203347,8.2456932,44.399386,2.5523431,8.5916829,83.354225,55.627466,76.20301,0,10000,0,1
1,-3.7308475,33.856325,11.58106,25.495168,-0.12844272,4.5929547,8.2545058,44.398247,2.5563756,8.5958845,83.323321,55.631338,76.181393,0,10000,0,1
1,-3.6886183,33.873808,11.612914,25.989003,-0.039319861,4.5975286,8.261503,44.356929,2.560395,8.5918632,82.797746,55.788564,76.375647,0,10000,0,1
1,-3.6465783,33.857076,5.5823677,23.620137,-0.046195516,4.5774473,8.2627527,44.262087,2.5625897,8.5908717,82.166864,55.98025,76.189731,0,10000,0,1
1,-3.623645,33.85295,6.7423684,23.459333,-0.070880956,4.5399589,8.2584823,44.332753,2.5577399,8.6002218,82.211332,55.96479,76.143884,0,10000,0,1
1,-3.6743431,33.891849,11.348807,25.095783,-0.024679468,4.5479878,8.2537312,44.498436,2.5513429,8.6028025,82.38458,55.910591,76.576098,0,10000,0,1
1,-3.7413289,33.90258,8.0671901,24.094984,0.015071531,4.5865805,8.251831,44.547627,2.547619,8.5959105,82.064,56.009601,76.695331,0,10000,0,1
1,-3.7803843,33.873916,7.7769561,23.841374,0.001438416,4.6185621,8.2501738,44.626615,2.5411424,8.5978221,81.788239,56.095116,76.37685,0,10000,0,1
1,-3.8484128,33.881869,3.9541644,22.065256,0.0052765293,4.664235,8.2472009,44.751096,2.5335091,8.597348,81.886073,56.065925,76.465206,0,10000,0,1
1,-3.9287627,33.879896,8.6094653,23.235721,0.078150702,4.7439488,8.2451416,44.982795,2.5212458,8.6031755,81.862742,56.074196,76.443292,0,10000,0,1
1,-4.0582425,33.904131,7.8316626,23.134277,0.19712838,4.8664641,8.2445933,45.172244,2.5077025,8.5970787,81.356551,56.230975,76.712562,0,10000,0,1
1,-4.2018033,33.878776,8.0496014,23.318603,0.23570924,4.9924877,8.2424381,45.37157,2.4904094,8.5941284,80.528145,56.489257,76.430847,0,10000,0,1
1,-4.3859864,33.866502,6.3748712,22.749437,0.22042932,5.1163854,8.2362821,45.580382,2.4717795,8.5897687,80.264577,56.577532,76.294467,0,10000,0,1
1,-4.5855154,33.848358,10.766815,24.068198,0.20310105,5.2406202,8.2289001,45.819216,2.4526286,8.5877681,80.381423,56.549861,76.09287,0,10000,0,1
1,-4.7918397,33.84003,15.733847,26.859418,0.17840081,5.3644928,8.2244687,45.975986,2.4385455,8.5781478,80.514512,56.517049,76.000338,0,10000,0,1
1,-4.9443619,33.799963,9.2392004,25.024886,0.0085264691,5.4560663,8.2231606,45.949833,2.4374243,8.5674783,80.698011,56.467416,75.555142,0,10000,0,1
1,-4.9565333,33.755485,10.306148,25.184717,-0.17833298,5.509819,8.2238105,45.870226,2.4435183,8.5661385,81.894548,56.100032,75.060948,0,10000,0,1
1,-4.8904273,33.749897,11.241937,25.485938,-0.1950078,5.5662122,8.2302782,45.747227,2.4559455,8.562859,83.205414,55.693003,74.998861,0,10000,0,1
1,-4.7560156,33.736216,8.9234646,24.638309,-0.13953127,5.6201737,8.2438386,45.569541,2.4723113,8.5592636,83.319039,55.652753,74.84685,0,10000,0,1
1,-4.5798034,33.721213,11.359804,25.594406,-0.056322322,5.667861,8.2569528,45.431999,2.4844117,8.5595529,82.920574,55.770414,74.680144,0,10000,0,1
1,-4.4500965,33.722421,10.203967,25.395403,-0.0052580558,5.70612,8.2631693,45.305828,2.493029,8.5577524,82.325605,55.950113,74.693562,0,10000,0,1
1,-4.358022,33.714906,8.9349698,24.898488,-0.034237187,5.7164732,8.2619438,45.208989,2.4984647,8.5589075,81.95969,56.060689,74.610062,0,10000,0,1
1,-4.3000698,33.719727,9.935257,25.110329,-0.069284672,5.7097378,8.2567182,45.161541,2.5019337,8.5617956,82.159228,55.997597,74.663632,0,10000,0,1
1,-4.2631361,33.731779,11.373307,25.726766,-0.081611439,5.6979505,8.2528043,45.113451,2.5062853,8.5628939,82.404456,55.920913,74.797549,0,10000,0,1
1,-4.216861,33.736362,8.0834496,24.516621,-0.099758154,5.6748471,8.2521169,45.018599,2.5130097,8.5629014,82.490635,55.893038,74.848466,0,10000,0,1
1,-4.1454753,33.736394,10.128229,25.046996,-0.10158813,5.641467,8.2530532,44.970469,2.5177135,8.567341,82.615549,55.852244,74.848817,0,10000,0,1
1,-4.0956277,33.754913,9.9136736,25.018745,-0.065945592,5.6174952,8.2545405,44.925052,2.5223084,8.5677811,82.624675,55.846583,75.054585,0,10000,0,1
1,-4.0470041,33.756748,8.0577025,24.320061,-0.049417939,5.5899616,8.255766,44.877798,2.5256013,8.5693513,82.371216,55.922439,75.074981,0,10000,0,1
1,-4.0122003,33.763296,12.138585,25.792259,-0.033209454,5.5632126,8.2552557,44.884292,2.5257237,8.5727938,82.251911,55.957343,75.147738,0,10000,0,1
1,-4.0109071,33.777649,7.0976372,24.088373,-0.040452447,5.5362496,8.2534069,44.838851,2.5278614,8.5715716,82.136125,55.991776,75.307213,0,10000,0,1
1,-3.9883331,33.772554,11.04707,25.299583,-0.066367434,5.4958113,8.2511668,44.855689,2.5269593,8.5776212,82.186055,55.975648,75.250598,0,10000,0,1
1,-3.9978576,33.797768,7.7323655,24.133823,-0.059574842,5.4683253,8.2497281,44.839588,2.5285064,8.5758638,82.367257,55.919011,75.53076,0,10000,0,1
1,-3.9815247,33.790445,9.0634154,24.387813,-0.052654281,5.4406824,8.2498793,44.858602,2.5280508,8.5795173,82.319791,55.932682,75.449387,0,10000,0,1
1,-3.9863332,33.805668,11.641093,25.439878,-0.013136193,5.4318003,8.250472,44.894185,2.5268505,8.5800618,82.27074,55.946737,75.618538,0,10000,0,1
1,-3.9990069,33.807937,10.022187,25.168821,-0.015124452,5.4225218,8.2504981,44.873043,2.5269747,8.5784119,81.993154,56.031189,75.643743,0,10000,0,1
1,-3.9976948,33.801063,5.7421893,23.464024,-0.064729145,5.3941233,8.2489818,44.841797,2.5272014,8.5794615,82.006598,56.026742,75.567368,0,10000,0,1
1,-3.9953012,33.805436,7.7804282,23.618308,-0.064509837,5.3713141,8.2471858,44.917507,2.5245461,8.5861014,82.354142,55.919882,75.615956,0,10000,0,1
1,-4.0233492,33.833091,7.6052561,23.381725,0.021116387,5.3886085,8.2478477,45.012517,2.5209768,8.5858552,82.353432,55.919336,75.923235,0,10000,0,1
1,-4.0610885,33.832066,7.620477,23.316168,0.11284134,5.4312956,8.2496035,45.125544,2.5138297,8.5861244,81.754258,56.102162,75.911846,0,10000,0,1
1,-4.1367807,33.833187,10.43117,24.309523,0.17481798,5.4902752,8.2483655,45.271692,2.50214,8.5854746,81.112097,56.299485,75.9243,0,10000,0,1
1,-4.2609408,33.830481,10.162391,24.591285,0.16075698,5.548917,8.242822,45.393569,2.489711,8.5813246,80.680602,56.435273,75.894234,0,10000,0,1
1,-4.3934454,33.813197,7.299021,23.736338,0.067245789,5.5916528,8.2354428,45.488263,2.4800381,8.5789783,80.785473,56.408562,75.702192,0,10000,0,1
1,-4.4969216,33.803423,16.795495,27.468514,0.005687046,5.631636,8.2302193,45.591507,2.4729273,8.5787947,81.448782,56.209584,75.593586,0,10000,0,1
1,-4.5731882,33.802658,10.450811,25.76597,-0.089268967,5.6589734,8.2305821,45.476569,2.4787587,8.5687046,81.887223,56.078037,75.585089,0,10000,0,1
1,-4.5106317,33.760599,6.446551,23.878668,-0.23267312,5.6357484,8.2350431,45.307934,2.4902269,8.5689567,82.555375,55.873894,75.117771,0,10000,0,1
1,-4.3879349,33.761651,9.661804,24.522763,-0.20160295,5.6201082,8.2423686,45.246494,2.5004407,8.5742694,83.556949,55.562174,75.129454,0,10000,0,1
1,-4.2790268,33.7838,8.7077985,24.168056,-0.053412678,5.6389634,8.2534271,45.171281,2.509666,8.5705631,83.332725,55.624188,75.375551,0,10000,0,1
1,-4.1809535,33.768349,8.1996142,23.992848,0.066071924,5.6664455,8.2623535,45.139704,2.5124374,8.5713366,82.285455,55.941677,75.203879,0,10000,0,1
1,-4.1515447,33.771574,8.1028224,23.909036,0.1242801,5.6954843,8.2620727,45.18517,2.5076325,8.5726655,81.44,56.199073,75.23971,0,10000,0,1
1,-4.2025471,33.777114,12.483341,25.628146,0.12364259,5.7232237,8.2539446,45.288428,2.4982874,8.5737791,81.030162,56.326186,75.301269,0,10000,0,1
1,-4.301958,33.781756,10.758124,25.454316,0.041419939,5.7381012,8.2439435,45.318472,2.4927043,8.570377,81.039325,56.327084,75.352848,0,10000,0,1
1,-4.3614869,33.767573,10.087986,25.241578,-0.096856122,5.722114,8.2366213,45.294022,2.4925925,8.5700639,81.622699,56.151064,75.195256,0,10000,0,1
1,-4.3626806,33.766268,9.8532858,25.019301,-0.17250088,5.6950374,8.235122,45.233901,2.4981512,8.5700845,82.597248,55.852787,75.180751,0,10000,0,1
1,-4.3034092,33.766353,10.101912,25.029071,-0.16095507,5.671438,8.2409445,45.14627,2.5072943,8.5700462,83.128917,55.686888,75.181705,0,10000,0,1
1,-4.2061398,33.766194,9.0620029,24.648011,-0.10087556,5.6545993,8.2502756,45.047566,2.5164448,8.5698803,83.044216,55.708466,75.179933,0,10000,0,1
1,-4.109066,33.765502,7.708999,24.054062,-0.037909982,5.6406489,8.2573565,44.985295,2.5217195,8.5712924,82.615476,55.836123,75.172245,0,10000,0,1
1,-4.0532327,33.77139,6.0058902,23.177122,0.02042167,5.634129,8.259102,44.99915,2.5213914,8.5740474,82.166778,55.971199,75.237663,0,10000,0,1
1,-4.0567029,33.782874,10.003486,24.236222,0.089796758,5.6464686,8.2562839,45.11479,2.5146918,8.5791415,81.754206,56.096904,75.36527,0,10000,0,1
1,-4.1276417,33.804103,8.926196,24.123863,0.13006374,5.6750687,8.2510456,45.206857,2.5062859,8.5758037,81.268725,56.247318,75.601143,0,10000,0,1
1,-4.2168548,33.790195,8.120457,23.88072,0.097463445,5.6978794,8.2443259,45.310712,2.4966777,8.5764251,80.990601,56.33618,75.446607,0,10000,0,1
1,-4.3191105,33.792784,9.4583072,24.182958,0.059588937,5.7218714,8.2377781,45.425796,2.4876704,8.5767482,81.224923,56.267784,75.47538,0,10000,0,1
1,-4.4152485,33.794131,10.997343,24.78627,0.040687951,5.7522128,8.2342785,45.512136,2.4814381,8.575192,81.497332,56.187289,75.49034,0,10000,0,1
1,-4.4819253,33.787645,10.24585,24.814259,0.014034005,5.781275,8.234583,45.53708,2.4791138,8.5723628,81.63578,56.147278,75.418278,0,10000,0,1
1,-4.506826,33.775852,11.728353,25.49254,-0.02310938,5.8022679,8.236652,45.52688,2.4795977,8.5706188,81.825732,56.090298,75.287248,0,10000,0,1
1,-4.5016399,33.768581,11.515257,25.746577,-0.064722335,5.8130765,8.239254,45.461722,2.4839655,8.5678773,82.086731,56.010485,75.206461,0,10000,0,1
1,-4.4548703,33.757149,11.836143,26.118915,-0.11823647,5.8044191,8.2423844,45.346854,2.4919454,8.5661846,82.377125,55.920542,75.079439,0,10000,0,1
1,-4.3695867,33.75009,10.560241,25.776528,-0.1653095,5.773217,8.2460506,45.184818,2.5033691,8.5649974,82.748875,55.804059,75.000996,0,10000,0,1
1,-4.2478652,33.745138,8.5039695,24.873365,-0.18697305,5.7212166,8.2505428,45.014508,2.5159568,8.5662012,83.073632,55.699996,74.945974,0,10000,0,1
1,-4.1142357,33.750159,14.139426,27.093608,-0.1538261,5.6651881,8.2557859,44.899242,2.5262883,8.5694268,83.218725,55.64953,75.001767,0,10000,0,1
1,-4.0049434,33.763611,13.063381,27.411796,-0.1296384,5.6013436,8.2603954,44.693597,2.5395765,8.5664507,82.978875,55.717639,75.151235,0,10000,0,1
1,-3.864881,33.7512,7.0374198,24.804855,-0.18965736,5.4746228,8.2620227,44.3862,2.5538979,8.5673858,82.801939,55.767246,75.01333,0,10000,0,1
1,-3.7145587,33.7551,9.5777742,25.315702,-0.22161551,5.3010274,8.2608087,44.24108,2.5622952,8.5793802,83.215694,55.633998,75.056663,0,10000,0,1
1,-3.6267207,33.805097,5.3436236,23.222592,-0.17346364,5.1517513,8.2609364,44.158372,2.5705041,8.5809972,83.434409,55.559961,75.612191,0,10000,0,1
1,-3.5410681,33.811834,11.054033,25.155468,-0.079087452,5.0407088,8.2632495,44.229031,2.5711448,8.5929291,83.092307,55.660596,75.687039,0,10000,0,1
1,-3.5343916,33.861511,8.7017598,24.472771,0.016548389,4.985524,8.2639974,44.250217,2.5709918,8.5882031,82.425921,55.863889,76.239016,0,10000,0,1
1,-3.5359859,33.841841,6.578951,23.521816,0.022737104,4.9308932,8.2602104,44.297729,2.56539,8.5918414,81.752789,56.071204,76.020459,0,10000,0,1
1,-3.5944051,33.856985,2.7279597,21.480756,0.012962799,4.8914484,8.2526406,44.455486,2.5553697,8.5974154,81.710093,56.084866,76.188726,0,10000,0,1
1,-3.6991473,33.880177,4.1018971,21.160942,0.082231212,4.9101356,8.2458235,44.788616,2.5394763,8.6077471,81.7834,56.063941,76.446406,0,10000,0,1
1,-3.8659341,33.923133,13.024822,24.509744,0.27132891,5.0112282,8.2425878,45.148315,2.5187826,8.6105029,81.305367,56.214372,76.923705,0,10000,0,1
1,-4.0843091,33.934585,5.5052542,22.306511,0.33878389,5.1332666,8.2396557,45.323296,2.4981865,8.5952363,79.988903,56.62831,77.050947,0,10000,0,1
1,-4.3030337,33.871112,10.949609,24.337804,0.24789729,5.2323908,8.231066,45.622207,2.4730222,8.5993368,79.526065,56.7839,76.345686,0,10000,0,1
1,-4.5721702,33.888168,8.3778969,23.593312,0.16038996,5.3348753,8.2199549,45.81243,2.453935,8.5869859,80.175413,56.59228,76.535205,0,10000,0,1
1,-4.7777256,33.836774,10.809349,24.534146,0.060403203,5.4264459,8.2148295,45.969309,2.4419484,8.5824676,80.803773,56.404525,75.964153,0,10000,0,1
1,-4.9074454,33.817958,12.555999,25.642959,0.027181065,5.5211001,8.2173369,46.019746,2.438425,8.5726778,81.515543,56.187083,75.755091,0,10000,0,1
1,-4.9456692,33.777165,11.692436,25.790409,-0.032008171,5.6013153,8.2247253,45.949346,2.4429024,8.5651398,81.753447,56.114982,75.301838,0,10000,0,1
1,-4.8971031,33.745731,12.774894,26.665245,-0.11191412,5.6575952,8.2327007,45.806151,2.4528143,8.560514,82.167942,55.985788,74.952572,0,10000,0,1
1,-4.7898332,33.726431,11.163208,26.167033,-0.18772121,5.6863912,8.2397705,45.590124,2.4688949,8.5558664,82.72366,55.810352,74.738127,0,10000,0,1
1,-4.6165139,33.707033,9.409137,25.239481,-0.2364908,5.6835192,8.2472015,45.350223,2.4876241,8.5556188,83.248338,55.641786,74.522585,0,10000,0,1
1,-4.4157439,33.705999,14.222226,27.709137,-0.20162771,5.6683791,8.2553139,45.159741,2.5043719,8.5579189,83.581195,55.530169,74.5111,0,10000,0,1
1,-4.2372006,33.7156,12.197806,27.268421,-0.17746793,5.6331046,8.2630674,44.864558,2.5246247,8.554145,83.326662,55.601996,74.617782,0,10000,0,1
1,-4.0225186,33.699845,7.1051078,24.514573,-0.2273797,5.5278739,8.2670529,44.527023,2.5436002,8.5568892,83.146734,55.651329,74.442726,0,10000,0,1
1,-3.8225802,33.711302,7.0517961,23.819796,-0.22489139,5.3857725,8.2670724,44.376574,2.5545069,8.5711256,83.486606,55.536941,74.570026,0,10000,0,1
1,-3.7081813,33.770694,10.646213,25.295612,-0.11741898,5.286852,8.2674758,44.397054,2.559945,8.5796263,83.461926,55.537468,75.229938,0,10000,0,1
1,-3.651282,33.806123,9.6881817,25.042794,-0.0092516832,5.2298561,8.268565,44.358554,2.5638147,8.5776375,82.703446,55.772137,75.623585,0,10000,0,1
1,-3.6108505,33.797836,9.3651492,24.969647,0.0039659291,5.1636572,8.2656758,44.333444,2.5624224,8.5809471,81.94123,56.010097,75.531516,0,10000,0,1
1,-3.6253921,33.811625,9.2537972,24.864939,-0.035951048,5.0866475,8.2577631,44.349845,2.5586315,8.5833645,81.847232,56.039149,75.684723,0,10000,0,1
1,-3.6650172,33.821694,7.4975124,23.892745,-0.081696584,5.0086159,8.2499319,44.378241,2.5555836,8.5849617,82.129785,55.951334,75.7966,0,10000,0,1
1,-3.6969085,33.828345,9.3359838,24.419021,-0.08544813,4.948865,8.2462746,44.464317,2.5520583,8.5893496,82.455055,55.850182,75.870503,0,10000,0,1
1,-3.7338315,33.846614,12.712989,26.157703,-0.041954672,4.9271403,8.2470427,44.52833,2.5499614,8.5876023,82.484615,55.840696,76.073486,0,10000,0,1
1,-3.7558129,33.83934,8.3438322,24.548439,-0.045583381,4.907093,8.2490976,44.474138,2.5514638,8.5844436,82.180922,55.935024,75.992666,0,10000,0,1
1,-3.7400623,33.826188,6.1813986,23.274303,-0.091432782,4.8603661,8.2491748,44.461486,2.5501504,8.5885168,82.206046,55.926516,75.846534,0,10000,0,1
1,-3.7538314,33.843147,3.8920831,21.667063,-0.064783665,4.8391681,8.248318,44.586535,2.5458294,8.5940483,82.52711,55.825387,76.034969,0,10000,0,1
1,-3.799168,33.866169,10.127184,23.798899,0.081022483,4.8864635,8.2494751,44.853907,2.5356473,8.6017541,82.341392,55.88237,76.290764,0,10000,0,1
1,-3.9062365,33.898221,8.9900815,23.785904,0.2317985,4.9879467,8.2508098,45.002711,2.5235387,8.5930672,81.321481,56.20017,76.646898,0,10000,0,1
1,-4.0339967,33.862086,9.6555357,24.330982,0.21931672,5.0787927,8.2466789,45.16746,2.506802,8.5904902,80.268183,56.532684,76.245401,0,10000,0,1
1,-4.2113703,33.851362,9.3766596,24.362723,0.12032279,5.1554179,8.2362833,45.329133,2.4911879,8.5880123,80.361904,56.510412,76.12624,0,10000,0,1
1,-4.3776738,33.841047,6.8610386,23.304226,0.0048916194,5.2194843,8.2269384,45.451402,2.4810138,8.585505,81.066422,56.296466,76.011632,0,10000,0,1
1,-4.48647,33.830608,12.026992,25.01886,-0.017631607,5.2914811,8.2249924,45.57305,2.4746814,8.5853125,81.886269,56.044624,75.89564,0,10000,0,1
1,-4.5543592,33.829806,13.975085,26.614622,0.015674095,5.3759984,8.2306823,45.578981,2.47472,8.5780462,82.050597,55.995391,75.886737,0,10000,0,1
1,-4.5539451,33.799539,10.515434,25.702272,-0.058022316,5.430838,8.2379459,45.449389,2.4813973,8.5708714,81.818405,56.067911,75.550437,0,10000,0,1
1,-4.4823624,33.769635,10.744609,25.778575,-0.16636422,5.4444961,8.2416342,45.308258,2.4905133,8.5702794,82.331816,55.907378,75.218163,0,10000,0,1
1,-4.3848764,33.767166,10.083541,25.407439,-0.20546498,5.4412522,8.2448919,45.156228,2.5027955,8.5691458,83.086829,55.669535,75.190733,0,10000,0,1
1,-4.2539659,33.762439,10.778657,25.667335,-0.18379019,5.4278562,8.2513983,45.000448,2.5160834,8.5693583,83.356102,55.580277,75.138216,0,10000,0,1
1,-4.1128945,33.763326,8.8966635,24.866964,-0.13420329,5.4077658,8.2588624,44.840656,2.528495,8.5691864,83.196812,55.623599,75.148062,0,10000,0,1
1,-3.9816453,33.762609,7.357505,24.000248,-0.088350839,5.3777286,8.2633354,44.741695,2.5359526,8.5722564,82.840461,55.729152,75.140096,0,10000,0,1
1,-3.9030219,33.775409,10.23713,24.955069,-0.025433391,5.3576242,8.2634759,44.753614,2.5370832,8.5777743,82.511818,55.827663,75.282319,0,10000,0,1
1,-3.8911178,33.798406,8.915958,24.555869,0.016873476,5.3498745,8.2604613,44.752867,2.536319,8.5757293,82.067281,55.964326,75.537848,0,10000,0,1
1,-3.8991639,33.789884,9.4646458,24.737529,0.0024207099,5.334133,8.2552837,44.780923,2.5328796,8.5781323,81.770615,56.056446,75.443159,0,10000,0,1
1,-3.9353983,33.799898,6.6060857,23.53256,-0.025765971,5.3173962,8.2494158,44.81687,2.5295546,8.5790999,81.873888,56.025141,75.55442,0,10000,0,1
1,-3.9704626,33.80393,11.029114,24.907718,-0.024136972,5.3105268,8.2455422,44.916119,2.524487,8.583773,82.075124,55.963854,75.599219,0,10000,0,1
1,-4.0239744,33.823395,9.6955226,24.675837,0.0022535687,5.3249305,8.2448524,44.950211,2.5223102,8.5798833,82.067538,55.967062,75.815504,0,10000,0,1
1,-4.0469856,33.807193,8.2696654,24.1798,-0.012305291,5.332742,8.2453704,44.964852,2.5202359,8.5798905,81.885255,56.023957,75.635481,0,10000,0,1
1,-4.0689277,33.807223,6.6035437,23.341694,-0.018070902,5.3423612,8.2450958,45.011064,2.5172186,8.5808487,81.988589,55.992502,75.635814,0,10000,0,1
1,-4.1008689,33.811215,10.501701,24.456597,0.025243305,5.3706389,8.2449399,45.116476,2.5119288,8.5832814,82.030463,55.979897,75.680166,0,10000,0,1
1,-4.1569401,33.821348,9.7251627,24.478673,0.074777517,5.4173166,8.2454936,45.178377,2.5071974,8.5798427,81.729063,56.073015,75.792756,0,10000,0,1
1,-4.2071689,33.807024,10.797964,25.055904,0.05712434,5.455757,8.2447086,45.227078,2.5019228,8.5787112,81.384183,56.180156,75.633602,0,10000,0,1
1,-4.2632513,33.80231,10.225667,25.05635,0.00063580195,5.4827341,8.2418004,45.245923,2.4987562,8.5767154,81.510216,56.143278,75.581221,0,10000,0,1
1,-4.2969641,33.793994,12.888319,26.275478,-0.068934241,5.4947089,8.2393782,45.234599,2.4988801,8.5756883,81.909452,56.022591,75.488821,0,10000,0,1
1,-4.2956447,33.789714,9.1314106,25.091651,-0.13780518,5.4891431,8.2400651,45.125381,2.5058052,8.5722205,82.399957,55.87315,75.441263,0,10000,0,1
1,-4.2219634,33.775259,9.02578,24.791567,-0.1783098,5.4606587,8.2440235,45.015872,2.5143655,8.5737834,82.882801,55.723656,75.280657,0,10000,0,1
1,-4.1310999,33.781774,9.7744844,24.888384,-0.13632299,5.4395942,8.2501858,44.937651,2.5227549,8.5746876,83.163207,55.633363,75.353047,0,10000,0,1
1,-4.0422827,33.785543,12.533482,26.123294,-0.066061214,5.4282193,8.2567062,44.868296,2.5293176,8.5749169,82.863141,55.720566,75.394919,0,10000,0,1
1,-3.9729639,33.786499,8.8044858,25.038325,-0.050181245,5.405487,8.2600024,44.749399,2.5356385,8.5731396,82.364159,55.87003,75.405542,0,10000,0,1
1,-3.9063295,33.779091,9.507392,25.109936,-0.087672861,5.3524831,8.258257,44.67661,2.5384505,8.5770418,82.247609,55.903285,75.323228,0,10000,0,1
1,-3.8767276,33.795354,9.7815337,25.104828,-0.1049953,5.2954732,8.2545262,44.635466,2.5410862,8.5784815,82.507861,55.821636,75.503935,0,10000,0,1
1,-3.8490036,33.801353,9.0202319,24.777217,-0.10578488,5.2390387,8.2528498,44.59165,2.5443643,8.5799724,82.628938,55.782738,75.570588,0,10000,0,1
1,-3.8145542,33.807564,8.9046784,24.611229,-0.089442106,5.1873097,8.2533374,44.565511,2.5467641,8.5819912,82.634058,55.779185,75.639605,0,10000,0,1
1,-3.7893556,33.815974,7.6452819,24.060043,-0.059952475,5.1467279,8.2542108,44.565621,2.5476373,8.5836889,82.518081,55.812671,75.733046,0,10000,0,1
1,-3.7801914,33.823045,7.3402778,23.711413,-0.020504869,5.1228716,8.2543025,44.61787,2.5453779,8.586185,82.30978,55.874888,75.811608,0,10000,0,1
1,-3.8039087,33.833439,8.1138358,23.757952,0.031129396,5.1245622,8.253106,44.724278,2.5397817,8.588096,82.032526,55.959007,75.927102,0,10000,0,1
1,-3.8627223,33.841396,8.9372467,23.993343,0.075997291,5.1500781,8.2505618,44.846543,2.5315913,8.5884742,81.67174,56.069722,76.015506,0,10000,0,1
1,-3.9489798,33.84297,10.034234,24.44367,0.087457379,5.1878591,8.2466957,44.96662,2.5220769,8.5878457,81.360574,56.166668,76.032998,0,10000,0,1
1,-4.0494526,33.840353,6.5236065,23.521805,0.056557832,5.2255905,8.2420646,45.06141,2.5136023,8.5861372,81.285375,56.192587,76.003927,0,10000,0,1
1,-4.1391911,33.83324,12.593454,25.145222,0.030995161,5.2660278,8.2380007,45.189117,2.5046625,8.5876511,81.50797,56.127545,75.924891,0,10000,0,1
1,-4.2341108,33.839543,9.0519433,24.492853,0.01252013,5.3135844,8.2366211,45.228231,2.5009201,8.5822215,81.693167,56.073491,75.994924,0,10000,0,1
1,-4.2739235,33.816933,9.2700677,24.491233,-0.033253588,5.3474533,8.237618,45.24567,2.4991034,8.5812648,81.827221,56.034324,75.743705,0,10000,0,1
1,-4.293266,33.812948,12.165219,25.479122,-0.037989818,5.3836553,8.2396553,45.258842,2.4989168,8.5797337,82.149944,55.936559,75.699424,0,10000,0,1
1,-4.2952536,33.80657,9.0659413,24.792498,-0.049955927,5.4144006,8.2428796,45.205948,2.5022826,8.575989,82.18371,55.925946,75.628557,0,10000,0,1
1,-4.2594235,33.790967,10.857052,25.293319,-0.073019653,5.4295766,8.2458649,45.157047,2.5056711,8.5759623,82.266595,55.899799,75.455187,0,10000,0,1
1,-4.2233889,33.790855,8.445912,24.581612,-0.07766039,5.4396179,8.2480258,45.093143,2.5104297,8.5743758,82.425693,55.8497,75.453948,0,10000,0,1
1,-4.1728466,33.784243,6.4556854,23.668768,-0.071956591,5.4425243,8.2500512,45.053307,2.5139849,8.5754368,82.455506,55.838557,75.380481,0,10000,0,1
1,-4.1351349,33.788665,9.8993606,24.353154,-0.012156125,5.4589004,8.2518312,45.090971,2.513941,8.5786475,82.412579,55.84946,75.429614,0,10000,0,1
1,-4.1356008,33.802045,8.9562256,24.246876,0.058134153,5.492782,8.2528203,45.119383,2.5120075,8.5760423,81.991135,55.976052,75.578273,0,10000,0,1
1,-4.1561056,33.791189,11.554837,25.181188,0.073350092,5.5243065,8.2513272,45.167828,2.5072483,8.5762042,81.497619,56.125741,75.457656,0,10000,0,1
1,-4.206629,33.791863,6.8611544,23.963463,0.028483925,5.545494,8.2467186,45.185122,2.5035877,8.5740835,81.391885,56.159159,75.465149,0,10000,0,1
1,-4.2455394,33.783025,11.677113,25.155078,-0.02434885,5.5555896,8.241828,45.244589,2.4995222,8.5770994,81.709506,56.064646,75.366942,0,10000,0,1
1,-4.2888064,33.795594,8.8647738,24.499326,-0.039078968,5.5722288,8.2400781,45.240923,2.4998977,8.5733124,82.083941,55.952638,75.506599,0,10000,0,1
1,-4.2848075,33.779811,11.228069,25.217096,-0.052569373,5.5820075,8.2419878,45.227874,2.5013872,8.573481,82.190214,55.920952,75.33123,0,10000,0,1
1,-4.2689518,33.780514,11.101963,25.455328,-0.049824158,5.5917378,8.2450734,45.181271,2.5049132,8.5714625,82.28489,55.891661,75.339039,0,10000,0,1
1,-4.2314447,33.772099,10.33529,25.372533,-0.074643375,5.586417,8.2476898,45.100853,2.5098265,8.5703206,82.263935,55.896666,75.245545,0,10000,0,1
1,-4.1792498,33.767338,9.8696149,25.211823,-0.10498816,5.5646994,8.2492228,45.013834,2.5155447,8.5705761,82.435119,55.843082,75.192644,0,10000,0,1
1,-4.118603,33.768403,8.1001153,24.500487,-0.11655385,5.5330686,8.2505629,44.932629,2.5217042,8.5715026,82.644723,55.777159,75.20448,0,10000,0,1
1,-4.0533939,33.772266,11.031487,25.265817,-0.089396129,5.5042305,8.2526356,44.894886,2.5259909,8.5739419,82.72257,55.750525,75.2474,0,10000,0,1
1,-4.008085,33.782435,10.053215,25.152673,-0.055910177,5.4808701,8.2548031,44.839225,2.5304385,8.57334,82.528696,55.806318,75.360384,0,10000,0,1
1,-3.9611379,33.779926,12.259733,26.115687,-0.055471683,5.4473165,8.2554245,44.782069,2.5334292,8.5748063,82.290553,55.876202,75.332508,0,10000,0,1
1,-3.9296054,33.786038,8.5475999,25.015162,-0.093355138,5.3957223,8.2538243,44.682039,2.5380409,8.5741325,82.284735,55.876246,75.40042,0,10000,0,1
1,-3.8810377,33.783229,11.34378,25.806287,-0.13856461,5.3194761,8.2517919,44.606671,2.5417991,8.5778939,82.548724,55.79457,75.369214,0,10000,0,1
1,-3.8415085,33.798905,13.580761,27.077459,-0.14716183,5.2420289,8.2516207,44.510756,2.5484289,8.5780331,82.86463,55.696241,75.543386,0,10000,0,1
1,-3.7718866,33.799485,8.2294849,25.204641,-0.17507519,5.1375119,8.2537731,44.294152,2.5596235,8.5766552,82.923421,55.675027,75.54983,0,10000,0,1
1,-3.6546437,33.793743,7.8909003,24.6354,-0.19639788,4.9922438,8.2562761,44.138584,2.5675591,8.5831623,83.115554,55.612017,75.486034,0,10000,0,1
1,-3.5717722,33.820852,8.4205248,24.477562,-0.15285678,4.8638214,8.2587414,44.099277,2.5727596,8.5875731,83.260043,55.562225,75.78724,0,10000,0,1
1,-3.5175708,33.839219,8.2078111,24.242639,-0.076289294,4.7741646,8.2613264,44.109008,2.5750368,8.5901195,82.950119,55.651938,75.991317,0,10000,0,1
1,-3.4938641,33.849819,6.9353216,23.646652,-0.0095962791,4.7180406,8.2618547,44.164237,2.5728021,8.5926023,82.409251,55.814199,76.109097,0,10000,0,1
1,-3.5171287,33.860152,9.3306693,24.288785,0.035694439,4.6926452,8.2586612,44.29911,2.5651749,8.5965813,81.939422,55.956461,76.223906,0,10000,0,1
1,-3.5966502,33.876707,8.1260672,23.985719,0.05235418,4.6957822,8.2528021,44.430427,2.5562609,8.5958654,81.623232,56.053489,76.407857,0,10000,0,1
1,-3.6898186,33.873729,8.993093,24.199459,0.0322673,4.7096984,8.2464098,44.570201,2.5461372,8.5969061,81.511333,56.089749,76.374765,0,10000,0,1
1,-3.7959366,33.878058,7.8047467,23.804564,0.009038564,4.7366539,8.2412264,44.70046,2.5373502,8.5962006,81.658506,56.047478,76.422869,0,10000,0,1
1,-3.8883069,33.875123,13.996324,25.994186,0.0016517003,4.7774588,8.2387876,44.824558,2.5293875,8.5959494,81.82762,55.99824,76.390258,0,10000,0,1
1,-3.9722261,33.874078,10.359277,25.371283,-0.030464433,4.8196903,8.2389621,44.817344,2.5279921,8.589816,81.884324,55.982592,76.378647,0,10000,0,1
1,-3.9869529,33.848555,10.097738,25.321403,-0.11625825,4.8267141,8.2400662,44.76264,2.5291383,8.5888116,82.112185,55.914149,76.095061,0,10000,0,1
1,-3.9748553,33.844374,9.9222355,25.191519,-0.15956777,4.8199108,8.2419752,44.703006,2.5334817,8.5878726,82.713837,55.730474,76.048605,0,10000,0,1
1,-3.9290515,33.840465,7.4351955,24.195056,-0.15427604,4.8096717,8.246515,44.62437,2.5398686,8.5871719,83.01625,55.635398,76.00517,0,10000,0,1
1,-3.8618076,33.837548,9.8143676,24.71549,-0.098680767,4.8088987,8.2525481,44.60459,2.5436562,8.5891595,82.975884,55.643434,75.972756,0,10000,0,1
1,-3.8219919,33.845822,6.2941458,23.560254,-0.025018977,4.8283654,8.2569428,44.597595,2.5454319,8.5877245,82.581296,55.759881,76.064694,0,10000,0,1
1,-3.8033416,33.839849,12.60995,25.53911,0.030034385,4.8574057,8.2574868,44.680694,2.5409167,8.591831,82.060688,55.916212,75.99832,0,10000,0,1
1,-3.8507861,33.856942,10.353824,25.296743,0.036722827,4.8935058,8.2538741,44.69632,2.5374546,8.5862766,81.673098,56.033582,76.188243,0,10000,0,1
1,-3.8872083,33.83382,4.5909801,23.178804,-0.047019166,4.896778,8.2480128,44.684082,2.5345784,8.5861752,81.628026,56.048311,75.931338,0,10000,0,1
1,-3.9174958,33.833398,9.6448946,24.226195,-0.078411434,4.8991621,8.2429222,44.799358,2.5291706,8.5937896,82.218534,55.870087,75.926646,0,10000,0,1
1,-3.9745148,33.865092,8.2522002,23.825214,-0.016254167,4.9419568,8.2426912,44.874024,2.5266961,8.5888516,82.442551,55.802265,76.278802,0,10000,0,1
1,-4.0006368,33.844541,9.8888981,24.379613,0.042838611,4.9996489,8.2459446,44.943768,2.5224655,8.5881751,82.009497,55.933722,76.050453,0,10000,0,1
1,-4.0453434,33.841725,9.1703609,24.352078,0.071871185,5.0634035,8.247153,45.003126,2.5168595,8.5847665,81.595666,56.059383,76.019165,0,10000,0,1
1,-4.1046727,33.827533,10.581998,24.899699,0.048993531,5.1195739,8.2446804,45.070398,2.5103096,8.5833551,81.393188,56.121958,75.861473,0,10000,0,1
