Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
1,-4.1741213,33.821655,9.3093019,24.654635,-0.0019051693,5.166332,8.2407451,45.107922,2.5060951,8.58077,81.556773,56.074354,75.796163,0,10000,0,1
1,-4.2188816,33.810887,7.6951245,24.040454,-0.053117947,5.202254,8.238384,45.127278,2.5044163,8.5797156,81.917888,55.966786,75.676526,0,10000,0,1
1,-4.2367279,33.806495,9.4613404,24.309156,-0.046983036,5.2437897,8.2392825,45.162621,2.5035864,8.5796596,82.28013,55.857918,75.62772,0,10000,0,1
1,-4.2455533,33.806261,11.515824,25.088149,-0.00073826049,5.2963426,8.2429464,45.183952,2.5036125,8.5776908,82.238365,55.870121,75.625127,0,10000,0,1
1,-4.2452764,33.798058,9.3574894,24.761047,0.012885464,5.3448768,8.2462907,45.16155,2.5042672,8.5746702,81.913626,55.967571,75.533981,0,10000,0,1
1,-4.2383135,33.78547,8.5419048,24.463588,-0.016822862,5.376983,8.246639,45.146994,2.5041195,8.5742792,81.816389,55.996416,75.394116,0,10000,0,1
1,-4.2398843,33.783841,10.079156,24.768724,-0.031983685,5.4041103,8.2450965,45.157561,2.5037139,8.574475,82.023563,55.933748,75.376007,0,10000,0,1
1,-4.2441977,33.784657,7.8790817,24.162366,-0.032503802,5.4311287,8.2446174,45.151816,2.5046168,8.5733773,82.130203,55.901443,75.385076,0,10000,0,1
1,-4.2345965,33.780081,8.8308835,24.208998,-0.017300463,5.4582367,8.2454632,45.166375,2.5045208,8.5740911,82.134175,55.899858,75.334235,0,10000,0,1
1,-4.2356172,33.783057,8.755884,24.150713,0.019908496,5.4939794,8.2464697,45.195998,2.5032113,8.5737657,82.027026,55.931473,75.367297,0,10000,0,1
1,-4.2495435,33.7817,8.7314481,24.128468,0.04946527,5.5333049,8.2466983,45.236889,2.500277,8.5734974,81.765686,56.009671,75.352227,0,10000,0,1
1,-4.2807698,33.780582,14.860378,26.255395,0.062910022,5.5740366,8.2453156,45.292739,2.4958036,8.5731548,81.55864,56.0723,75.339797,0,10000,0,1
1,-4.3284289,33.779154,14.189967,27.222376,-0.0032184862,5.5982412,8.2426062,45.243157,2.4962169,8.5680565,81.465829,56.101485,75.323931,0,10000,0,1
1,-4.324023,33.757897,7.7914779,25.134289,-0.17231669,5.56854,8.2396261,45.067466,2.5046045,8.5649694,81.931346,55.963124,75.087745,0,10000,0,1
1,-4.2347274,33.745021,9.8313275,25.277965,-0.27786856,5.4981181,8.2394142,44.929918,2.5153404,8.5703924,83.117169,55.605992,74.944673,0,10000,0,1
1,-4.1207677,33.767637,8.2019667,24.463776,-0.23241211,5.4418113,8.2461912,44.796588,2.5292825,8.5699263,83.854897,55.377108,75.195971,0,10000,0,1
1,-3.9733336,33.765694,13.449656,26.413195,-0.11689477,5.4042448,8.2575834,44.702593,2.5398882,8.5725859,83.529956,55.466981,75.174376,0,10000,0,1
1,-3.8616022,33.776782,13.407802,27.281241,-0.041106613,5.3700682,8.2655077,44.539057,2.5494102,8.5700706,82.709963,55.709048,75.297583,0,10000,0,1
1,-3.7615935,33.766296,9.3674404,25.909051,-0.10025918,5.27632,8.2648502,44.299992,2.558351,8.5699227,82.169474,55.868879,75.181063,0,10000,0,1
1,-3.6679512,33.765679,7.1901686,24.617208,-0.19090741,5.1171959,8.2582643,44.118082,2.5648694,8.5763087,82.578954,55.741931,75.17421,0,10000,0,1
1,-3.5998393,33.792299,8.2850681,24.489756,-0.20664476,4.9510532,8.253807,44.07069,2.5696859,8.5846368,83.213015,55.545698,75.46999,0,10000,0,1
1,-3.5495965,33.826992,10.907339,25.374445,-0.13983565,4.8299389,8.2553905,44.075632,2.5741512,8.5879652,83.322744,55.50746,75.855471,0,10000,0,1
1,-3.503082,33.840851,9.5671107,25.070189,-0.06624904,4.7444692,8.2592716,44.028634,2.5782729,8.5865512,82.851572,55.646984,76.009454,0,10000,0,1
1,-3.4602017,33.834964,5.5079238,23.416132,-0.044113234,4.6585996,8.2599603,43.997084,2.5783988,8.5895648,82.331226,55.802874,75.944044,0,10000,0,1
1,-3.4588927,33.84751,8.6393243,24.089564,-0.03054716,4.5869107,8.2562941,44.119353,2.5717832,8.5979576,82.172857,55.849415,76.083443,0,10000,0,1
1,-3.5277416,33.882432,9.2876061,24.33024,0.0061314581,4.5648027,8.2514976,44.260714,2.5649386,8.597119,82.078249,55.87788,76.471466,0,10000,0,1
1,-3.5991163,33.878944,9.9441267,24.691864,0.018493429,4.5677851,8.2477126,44.367807,2.5576922,8.5963627,81.824679,55.955983,76.43271,0,10000,0,1
1,-3.6748426,33.875797,6.3200852,23.48565,-0.0040494452,4.5771401,8.2443163,44.44798,2.5512248,8.5956757,81.742098,55.982485,76.39775,0,10000,0,1
1,-3.7425671,33.87294,6.991724,23.286553,-0.017843982,4.5960124,8.2413075,44.587423,2.542881,8.5986056,81.904035,55.934632,76.365996,0,10000,0,1
1,-3.8301375,33.885127,5.2879991,22.431352,0.029325595,4.6518665,8.2402519,44.760327,2.5342143,8.5981375,82.004662,55.905186,76.501413,0,10000,0,1
1,-3.9213316,33.88318,9.2552008,23.40583,0.12695233,4.7469811,8.2410912,44.970614,2.5219285,8.5996858,81.677772,56.005323,76.479779,0,10000,0,1
1,-4.0510224,33.88962,9.5562002,23.840987,0.21129448,4.8693372,8.2409882,45.149597,2.5074949,8.5939165,80.997183,56.213975,76.551333,0,10000,0,1
1,-4.2040086,33.86562,11.351896,24.784265,0.19579023,4.9851343,8.2371629,45.317745,2.4917342,8.5903112,80.411227,56.397376,76.284671,0,10000,0,1
1,-4.3718416,33.850617,4.0539734,22.695037,0.091788423,5.0823062,8.230023,45.432782,2.4796471,8.5853117,80.527308,56.368949,76.117963,0,10000,0,1
1,-4.5011111,33.829803,9.0051361,23.481991,0.031703798,5.1735666,8.2244097,45.612033,2.4684551,8.5885868,81.265355,56.149213,75.886699,0,10000,0,1
1,-4.6212423,33.843439,13.23634,25.128691,0.098326225,5.2892869,8.2252055,45.730027,2.4606994,8.581536,81.694863,56.021761,76.038206,0,10000,0,1
1,-4.7047367,33.814078,10.086876,24.776275,0.1018454,5.3972004,8.2306111,45.74029,2.4578479,8.573438,81.233591,56.165148,75.711979,0,10000,0,1
1,-4.7354858,33.780334,9.7393418,24.755891,0.026477374,5.4796804,8.2334734,45.730761,2.456952,8.5700568,81.210322,56.174449,75.337048,0,10000,0,1
1,-4.7451528,33.766238,9.9481374,24.780856,-0.028808451,5.5491421,8.2335094,45.712612,2.4584247,8.5672447,81.738237,56.01441,75.180421,0,10000,0,1
1,-4.7292642,33.754511,9.8344705,24.736327,-0.049013804,5.6113849,8.2353693,45.668582,2.4629037,8.5645302,82.126193,55.896491,75.050124,0,10000,0,1
1,-4.6809859,33.743188,10.625077,25.033424,-0.037078741,5.6681446,8.2398214,45.606427,2.4687714,8.562453,82.266902,55.852849,74.924316,0,10000,0,1
1,-4.6178413,33.734523,10.552604,25.174489,-0.023476212,5.7161476,8.2444022,45.528108,2.4749984,8.5602253,82.179945,55.877626,74.828029,0,10000,0,1
1,-4.5509573,33.725227,8.2134856,24.450836,-0.032783356,5.7488607,8.2470618,45.443346,2.4810774,8.5590855,82.080349,55.906128,74.724742,0,10000,0,1
1,-4.4857886,33.72047,11.479101,25.367147,-0.032933176,5.7729528,8.2477202,45.401623,2.4849791,8.5606261,82.14177,55.885948,74.671886,0,10000,0,1
1,-4.4440258,33.726899,10.740361,25.395177,-0.031848543,5.791791,8.2477398,45.332242,2.4899941,8.5587393,82.1402,55.885148,74.743323,0,10000,0,1
1,-4.3904218,33.719025,11.068691,25.663025,-0.068263687,5.7906248,8.2476536,45.243186,2.4959029,8.5587655,82.130718,55.886972,74.655831,0,10000,0,1
1,-4.3273701,33.719134,8.0051824,24.58613,-0.11067144,5.7709257,8.2473609,45.133639,2.5035034,8.5589458,82.383602,55.808973,74.657045,0,10000,0,1
1,-4.2464363,33.719887,12.522447,26.014829,-0.11729914,5.7414305,8.2481065,45.069287,2.509922,8.5628657,82.678087,55.717379,74.665407,0,10000,0,1
1,-4.178236,33.736244,9.0326853,24.997014,-0.10114797,5.7118314,8.2506005,44.946053,2.5190557,8.560859,82.721125,55.701137,74.84716,0,10000,0,1
1,-4.0814174,33.727871,10.494476,25.405967,-0.10706262,5.6623329,8.2531221,44.846224,2.525982,8.5642602,82.603484,55.733464,74.754122,0,10000,0,1
1,-4.0081795,33.742062,12.722107,26.494566,-0.095992125,5.6097263,8.2540929,44.761145,2.5323884,8.5658183,82.639755,55.718972,74.911804,0,10000,0,1
1,-3.9405752,33.748562,11.027914,26.191916,-0.12180798,5.5362417,8.2540828,44.607617,2.5409585,8.5657057,82.557972,55.740717,74.984021,0,10000,0,1
1,-3.8503461,33.748092,5.8594791,23.958018,-0.17614977,5.4219858,8.2534156,44.419139,2.5502182,8.5686935,82.735237,55.683669,74.978803,0,10000,0,1
1,-3.7531203,33.760553,9.21651,24.618772,-0.1693195,5.3004525,8.2533302,44.39077,2.5546869,8.5794178,83.112176,55.564506,75.117256,0,10000,0,1
1,-3.7062962,33.805254,9.4900873,24.679353,-0.085286796,5.2242923,8.2555042,44.388926,2.5587378,8.5794008,83.06045,55.575429,75.613933,0,10000,0,1
1,-3.6639053,33.805183,8.9114919,24.532923,-0.017445968,5.1706967,8.2578517,44.381822,2.559769,8.5808381,82.467539,55.753146,75.613146,0,10000,0,1
1,-3.6531224,33.811171,6.7723348,23.688413,0.0065305595,5.1245583,8.2564478,44.413912,2.5567905,8.5835739,81.988379,55.897554,75.679675,0,10000,0,1
1,-3.6842763,33.822566,9.8043062,24.471775,0.014760067,5.0917002,8.2513637,44.531034,2.5495218,8.588299,81.819229,55.948677,75.806287,0,10000,0,1
1,-3.7604223,33.842241,8.2575785,24.051974,0.020374152,5.082221,8.2459243,44.63052,2.5430177,8.5874932,81.764202,55.966361,76.024895,0,10000,0,1
1,-3.8287009,33.838886,8.5859981,24.056601,0.007349432,5.0807526,8.2419808,44.73146,2.5359906,8.5888799,81.72972,55.978553,75.987619,0,10000,0,1
1,-3.9026221,33.844659,10.96251,24.853573,0.0078282606,5.0955039,8.2397326,44.828857,2.5295851,8.5889164,81.825696,55.951054,76.051763,0,10000,0,1
1,-3.9701408,33.844811,8.1159269,24.142391,-0.0038535512,5.1157588,8.2389674,44.873352,2.5258265,8.5864247,81.826396,55.952172,76.053453,0,10000,0,1
1,-4.0098212,33.834437,8.0387848,23.92315,-0.020723099,5.1350282,8.2390664,44.926124,2.5219198,8.5871008,81.911324,55.927449,75.938193,0,10000,0,1
1,-4.0511137,33.837252,7.7637632,23.657488,-0.0015966521,5.1674717,8.2397452,45.000535,2.517883,8.5867757,82.031587,55.891584,75.969469,0,10000,0,1
1,-4.0938332,33.835899,9.7609734,24.168542,0.046357979,5.2173072,8.2411647,45.090845,2.5126057,8.586221,81.899317,55.931845,75.95443,0,10000,0,1
1,-4.1497598,33.833589,8.8421236,24.085053,0.082178284,5.2776984,8.241979,45.165873,2.5066436,8.5838308,81.564902,56.033414,75.928769,0,10000,0,1
1,-4.2130537,33.823636,5.2109223,22.972107,0.076157795,5.3350992,8.240619,45.244712,2.4996165,8.582397,81.315865,56.110151,75.818175,0,10000,0,1
1,-4.2878021,33.817664,8.2505527,23.334495,0.093228666,5.3997644,8.2377114,45.392904,2.4897864,8.5847645,81.361089,56.098807,75.751826,0,10000,0,1
1,-4.3926404,33.827524,10.652062,24.092412,0.15147726,5.4830533,8.2355779,45.534361,2.4791998,8.5813594,81.246282,56.136406,75.861381,0,10000,0,1
1,-4.5059035,33.813342,9.7864236,24.252403,0.16028662,5.5660757,8.2342399,45.637143,2.4693393,8.5766577,80.844011,56.262211,75.703803,0,10000,0,1
1,-4.6117364,33.793754,10.121016,24.515537,0.10751742,5.6370208,8.2315761,45.720964,2.4610002,8.5734417,80.787886,56.284225,75.48615,0,10000,0,1
1,-4.701495,33.78035,14.949348,26.498996,0.040574383,5.6979169,8.2286317,45.771459,2.4562822,8.5700483,81.163297,56.174659,75.337218,0,10000,0,1
1,-4.7523814,33.766203,7.5359665,24.539547,-0.072900902,5.7377438,8.2282978,45.681926,2.4611545,8.5630121,81.637934,56.033619,75.180031,0,10000,0,1
1,-4.6998318,33.736855,10.934614,25.224516,-0.15908342,5.752866,8.2314336,45.600459,2.4692509,8.5646872,82.435846,55.792476,74.853946,0,10000,0,1
1,-4.6126867,33.743843,7.7146455,24.115172,-0.12461722,5.7765044,8.2385735,45.483309,2.4805627,8.5613821,83.037995,55.606882,74.931594,0,10000,0,1
1,-4.4913015,33.730054,8.226143,23.988352,-0.046576741,5.8019196,8.248124,45.406798,2.4889416,8.5629116,82.79111,55.677512,74.778376,0,10000,0,1
1,-4.4016651,33.736436,10.09784,24.529446,0.063567374,5.8392604,8.2548995,45.382796,2.4918572,8.5627633,82.236372,55.84237,74.849286,0,10000,0,1
1,-4.3705288,33.735817,7.8494725,23.999042,0.11280504,5.8747269,8.2553667,45.384536,2.4901888,8.5618948,81.458347,56.076897,74.842411,0,10000,0,1
1,-4.3883416,33.732193,10.228867,24.617886,0.09755196,5.8997926,8.2497867,45.443531,2.4844836,8.5639561,81.111802,56.183354,74.802147,0,10000,0,1
1,-4.4493267,33.740794,11.241169,25.151373,0.057380403,5.9202957,8.2419624,45.49266,2.4795588,8.5627984,81.221689,56.152731,74.897708,0,10000,0,1
1,-4.5020571,33.735963,11.796943,25.658156,-0.017725463,5.9274715,8.2365435,45.489398,2.4788216,8.5613651,81.508785,56.068367,74.844038,0,10000,0,1
1,-4.5099576,33.729983,13.69012,26.835933,-0.10139466,5.9174546,8.2351369,45.415391,2.4838595,8.5597806,82.039516,55.908787,74.777589,0,10000,0,1
1,-4.4560045,33.723371,9.4831678,25.490158,-0.19182033,5.8804734,8.2377405,45.226268,2.4967491,8.5568666,82.6271,55.729702,74.70412,0,10000,0,1
1,-4.3183495,33.711208,11.704388,26.158526,-0.2385365,5.8140162,8.2436392,45.038888,2.5113387,8.5598314,83.257772,55.533653,74.568977,0,10000,0,1
1,-4.1632009,33.723583,7.5680945,24.510146,-0.20911401,5.7421635,8.2518149,44.832488,2.5279626,8.5598814,83.577966,55.428394,74.706474,0,10000,0,1
1,-3.9872643,33.723792,11.370176,25.697343,-0.14087687,5.6657344,8.2601199,44.710463,2.5391445,8.5664965,83.362178,55.48635,74.708794,0,10000,0,1
1,-3.8694254,33.75139,9.465315,25.14926,-0.064772416,5.600521,8.2648494,44.582581,2.5479613,8.5661479,82.87373,55.629689,75.01545,0,10000,0,1
1,-3.7767922,33.749936,9.1857743,24.993446,-0.049532804,5.51938,8.2643557,44.494441,2.5519238,8.5704027,82.332713,55.791814,74.999294,0,10000,0,1
1,-3.7352408,33.76768,8.7962867,24.720974,-0.059042511,5.4313033,8.2594562,44.464897,2.5527532,8.5742176,82.221913,55.823734,75.196446,0,10000,0,1
1,-3.7265499,33.783584,8.6843862,24.50921,-0.06901325,5.3463518,8.2538372,44.470724,2.5522971,8.5780021,82.28824,55.802485,75.373153,0,10000,0,1
1,-3.7313292,33.799356,10.701861,25.145991,-0.063168003,5.2744761,8.2502972,44.499113,2.5513404,8.5811348,82.359531,55.780074,75.548395,0,10000,0,1
1,-3.7413559,33.812407,7.4901841,24.102979,-0.058385622,5.2141607,8.24899,44.494312,2.5516867,8.5816593,82.320068,55.791592,75.693407,0,10000,0,1
1,-3.7377256,33.814592,10.077534,24.755637,-0.051886135,5.1602922,8.2485171,44.53401,2.549553,8.5858384,82.287378,55.800917,75.717685,0,10000,0,1
1,-3.7600951,33.831996,9.8501253,24.806182,-0.030853746,5.1269296,8.2481645,44.569183,2.5479924,8.5856971,82.242279,55.814017,75.911067,0,10000,0,1
1,-3.7764661,33.831408,8.3038029,24.32825,-0.034178002,5.0971072,8.2477184,44.583401,2.5462891,8.5862413,82.095691,55.858458,75.904529,0,10000,0,1
1,-3.7943424,33.833674,5.939591,23.308525,-0.03779249,5.0731237,8.246722,44.627742,2.5433455,8.588038,82.119894,55.850889,75.929707,0,10000,0,1
1,-3.8252568,33.841154,9.3732456,23.996408,-0.0031851381,5.071343,8.2458428,44.754316,2.5375375,8.5919585,82.146551,55.842649,76.012821,0,10000,0,1
1,-3.8863356,33.857473,12.546192,25.350036,0.058165564,5.1036478,8.2457034,44.853338,2.5314542,8.5890776,81.905993,55.916187,76.194139,0,10000,0,1
1,-3.9504252,33.845482,9.8611766,24.98735,0.043469516,5.1333,8.2447884,44.875449,2.527164,8.5856709,81.478572,56.047299,76.060906,0,10000,0,1
1,-3.9956965,33.831299,7.3893436,24.116124,-0.039451195,5.137093,8.2415847,44.881614,2.5237574,8.5854743,81.584267,56.016777,75.903319,0,10000,0,1
1,-4.0316846,33.83048,7.1539473,23.611464,-0.079391173,5.1391767,8.2387387,44.930014,2.5212368,8.5867577,82.168614,55.840435,75.894222,0,10000,0,1
1,-4.0583384,33.835824,8.2734437,23.652812,-0.033752613,5.1658337,8.2400645,45.006523,2.5191775,8.5872274,82.451806,55.754504,75.953597,0,10000,0,1
1,-4.0801286,33.837779,10.648011,24.436028,0.059565626,5.2208895,8.2444654,45.082627,2.5155867,8.5856581,82.133438,55.850677,75.975327,0,10000,0,1
1,-4.1181579,33.831245,11.383523,25.127872,0.10471314,5.2827811,8.2469161,45.134923,2.5103216,8.5825257,81.479079,56.04909,75.902727,0,10000,0,1
1,-4.1739938,33.8182,9.0651845,24.686979,0.051248645,5.3265685,8.2443243,45.155969,2.505296,8.5796196,81.162734,56.146514,75.757782,0,10000,0,1
1,-4.2273751,33.806095,11.300014,25.366411,-0.037822066,5.3493724,8.2389405,45.181372,2.5018798,8.5791911,81.539823,56.034125,75.623273,0,10000,0,1
1,-4.2637093,33.80431,13.488088,26.557657,-0.099233584,5.3633856,8.2362123,45.15169,2.5039519,8.5764797,82.168411,55.845099,75.60344,0,10000,0,1
1,-4.2416666,33.793012,9.7998916,25.523315,-0.16666986,5.3536086,8.2386404,45.000884,2.5135383,8.5723549,82.602041,55.713473,75.477909,0,10000,0,1
1,-4.1398701,33.775819,10.443154,25.597202,-0.20975142,5.3131498,8.2442706,44.840179,2.524875,8.5734453,83.073539,55.567218,75.286881,0,10000,0,1
1,-4.0198745,33.780365,13.210075,26.860872,-0.18574184,5.2665386,8.2512061,44.689523,2.5370296,8.5735379,83.370128,55.470916,75.337387,0,10000,0,1
1,-3.8916825,33.780751,5.3104401,23.814595,-0.16640096,5.200707,8.2579859,44.449009,2.5514184,8.5714892,83.194329,55.517879,75.341673,0,10000,0,1
1,-3.7405375,33.77221,8.2866472,24.283978,-0.13789555,5.1112099,8.2618239,44.384902,2.5568997,8.5835222,83.050233,55.555641,75.246779,0,10000,0,1
1,-3.6831341,33.822351,11.995829,25.737454,-0.045473232,5.0632537,8.2625558,44.412674,2.5588874,8.5849681,82.843087,55.613891,75.803898,0,10000,0,1
1,-3.6623409,33.828372,9.1786529,24.982331,-0.0058674715,5.0271796,8.2611665,44.352365,2.56055,8.5803723,82.191447,55.810999,75.870799,0,10000,0,1
1,-3.6449583,33.809231,10.501175,25.489316,-0.043577339,4.9657098,8.2564224,44.325958,2.5588728,8.5834353,81.912429,55.89559,75.658117,0,10000,0,1
1,-3.6624936,33.821989,6.2818183,23.757167,-0.09381102,4.8934959,8.2501278,44.298427,2.5586262,8.583925,82.177515,55.814498,75.799875,0,10000,0,1
1,-3.6650725,33.824028,11.770962,25.519898,-0.10949433,4.8246291,8.246555,44.361541,2.5561945,8.5907215,82.532599,55.705807,75.822537,0,10000,0,1
1,-3.690514,33.852324,10.662245,25.426968,-0.081313488,4.7877459,8.247194,44.349038,2.5583723,8.5862114,82.645036,55.670392,76.136937,0,10000,0,1
1,-3.6677281,33.833549,10.444582,25.514254,-0.087832839,4.740171,8.2495426,44.282779,2.5608376,8.5866014,82.448027,55.729168,75.928323,0,10000,0,1
1,-3.6419517,33.835173,7.4109999,24.257716,-0.10937142,4.676697,8.2505567,44.213064,2.5635612,8.5873031,82.492361,55.713776,75.946367,0,10000,0,1
1,-3.6134977,33.838095,8.7673524,24.433585,-0.10985129,4.6136361,8.2506686,44.224478,2.5634726,8.591788,82.641937,55.665852,75.978829,0,10000,0,1
1,-3.6144226,33.856763,8.1560183,24.084521,-0.06810143,4.5811511,8.2514361,44.269232,2.5630562,8.5920777,82.644588,55.662852,76.186253,0,10000,0,1
1,-3.6187722,33.857969,11.037767,25.151291,-0.018563448,4.5750554,8.2524708,44.338342,2.5601148,8.5935672,82.351534,55.750965,76.199652,0,10000,0,1
1,-3.649507,33.864167,5.948904,23.407801,-0.002072898,4.5819544,8.251877,44.366726,2.557489,8.5917005,82.004156,55.8565,76.26852,0,10000,0,1
1,-3.6769676,33.856399,8.1121274,23.76803,-0.0072482651,4.5895727,8.2489798,44.486876,2.5498961,8.5976492,81.889526,55.891631,76.182207,0,10000,0,1
1,-3.7564979,33.881149,5.013847,22.474939,0.026843956,4.6306331,8.2456396,44.632931,2.5421005,8.5962027,81.928491,55.880525,76.457214,0,10000,0,1
1,-3.8383408,33.875132,9.0457916,23.490102,0.092519475,4.7038426,8.2436822,44.851804,2.530152,8.6005631,81.693907,55.953316,76.390356,0,10000,0,1
1,-3.9641598,33.893268,9.8428737,24.021187,0.17051657,4.8106264,8.2420964,45.022269,2.5172351,8.5950646,81.238484,56.094264,76.59187,0,10000,0,1
1,-4.1006951,33.870397,7.7571474,23.600186,0.15789898,4.9143757,8.238801,45.16159,2.503888,8.5900289,80.697717,56.263466,76.337746,0,10000,0,1
1,-4.2423458,33.849441,8.3996655,23.686125,0.10751916,5.0109767,8.233163,45.321591,2.4903384,8.5883524,80.79317,56.239898,76.104903,0,10000,0,1
1,-4.3867448,33.842463,11.90139,24.890516,0.079473381,5.1105485,8.228624,45.467073,2.4794316,8.5852013,81.154655,56.134462,76.027363,0,10000,0,1
1,-4.50342,33.829343,9.1867476,24.382525,0.039768604,5.2052973,8.228111,45.518881,2.4745026,8.5790712,81.359605,56.075965,75.881591,0,10000,0,1
1,-4.5562787,33.80381,7.518803,23.745382,-0.010760104,5.2855735,8.2303125,45.539638,2.4728389,8.5763309,81.643342,55.991875,75.597889,0,10000,0,1
1,-4.5741384,33.792392,8.7201731,23.845036,0.0079679044,5.3692405,8.2339587,45.577986,2.4717671,8.5746385,81.999617,55.884103,75.471018,0,10000,0,1
1,-4.5856489,33.785338,8.6796848,23.825986,0.075415428,5.4618493,8.238779,45.614891,2.4700864,8.5717557,81.868897,55.924031,75.392645,0,10000,0,1
1,-4.6037066,33.773321,11.100618,24.684044,0.12978712,5.554426,8.2423449,45.662542,2.4660734,8.5693187,81.395584,56.068461,75.259127,0,10000,0,1
1,-4.6468607,33.76316,9.8145468,24.645901,0.12051488,5.6362556,8.2419403,45.690669,2.4618212,8.5654548,81.014131,56.186397,75.146225,0,10000,0,1
1,-4.6926477,33.747046,12.281399,25.631099,0.049828579,5.6981182,8.2382122,45.710969,2.4588834,8.5635058,81.080779,56.16896,74.967173,0,10000,0,1
1,-4.7243165,33.738915,10.10983,25.197104,-0.044243392,5.7419084,8.234697,45.66363,2.4614763,8.5597325,81.579491,56.019317,74.876834,0,10000,0,1
1,-4.6963641,33.72317,10.165698,25.130568,-0.12339472,5.7655455,8.2349147,45.577742,2.4689154,8.5587504,82.241661,55.818651,74.701892,0,10000,0,1
1,-4.6162929,33.719071,11.20788,25.477284,-0.1290701,5.7836943,8.2396983,45.466623,2.4793932,8.5577889,82.796116,55.64816,74.656346,0,10000,0,1
1,-4.5038318,33.715058,9.9536224,25.178752,-0.10423608,5.7947235,8.2473211,45.322776,2.4914047,8.5563416,82.831806,55.633607,74.611756,0,10000,0,1
1,-4.3753584,33.709016,9.4725871,24.981088,-0.080190945,5.7935077,8.2539087,45.192359,2.501591,8.5571434,82.65073,55.684622,74.544626,0,10000,0,1
1,-4.2667824,33.712363,9.7084696,24.987189,-0.055610315,5.7837489,8.2568714,45.100294,2.5087725,8.5587554,82.474731,55.734518,74.581814,0,10000,0,1
1,-4.1904394,33.719092,12.589699,26.113242,-0.041082114,5.7669241,8.2567589,45.034555,2.5136566,8.5604459,82.297094,55.786032,74.656576,0,10000,0,1
1,-4.1386158,33.726147,9.9160334,25.502803,-0.071639183,5.7315834,8.254808,44.920937,2.5200827,8.5597299,82.192296,55.816363,74.734971,0,10000,0,1
1,-4.0705487,33.723159,5.6841148,23.795386,-0.13017244,5.6666528,8.2522244,44.810825,2.5264728,8.5630901,82.404718,55.750202,74.701767,0,10000,0,1
1,-4.0029953,33.737181,7.4558499,23.697559,-0.11730824,5.6050669,8.2511353,44.817022,2.5296637,8.5714801,82.813264,55.623212,74.857564,0,10000,0,1
1,-3.9693122,33.772172,9.742441,24.250157,-0.01279824,5.5845533,8.2531514,44.867328,2.5304968,8.5739741,82.72114,55.648426,75.246361,0,10000,0,1
1,-3.9605226,33.782569,12.390098,25.527844,0.079039963,5.5883124,8.2555772,44.899058,2.5283626,8.5725186,81.986312,55.870984,75.361877,0,10000,0,1
1,-3.9830419,33.776502,5.0946051,23.345508,0.060828624,5.5819535,8.2534813,44.888464,2.5254264,8.5708901,81.340726,56.067691,75.294464,0,10000,0,1
1,-4.0140483,33.769712,7.6398305,23.565986,0.0036939593,5.5600835,8.2466711,44.993545,2.5179301,8.5790708,81.468956,56.0299,75.219027,0,10000,0,1
1,-4.0933346,33.803808,5.9634423,22.734779,0.032371357,5.5691359,8.2410871,45.120069,2.5110232,8.579184,81.873381,55.908447,75.59787,0,10000,0,1
1,-4.1665482,33.80428,9.6838219,23.666032,0.11200105,5.607518,8.2403344,45.28093,2.5018341,8.5819482,81.678387,55.969785,75.603109,0,10000,0,1
1,-4.2641957,33.815795,9.2755475,23.851876,0.18814165,5.6670736,8.2409754,45.400702,2.4913702,8.5767608,81.125056,56.14071,75.731056,0,10000,0,1
1,-4.3757272,33.794183,11.781329,24.955511,0.17866262,5.7228215,8.2387316,45.526674,2.4794029,8.574765,80.595625,56.306522,75.490921,0,10000,0,1
1,-4.5037272,33.785866,6.5367093,23.560065,0.090447953,5.765454,8.2333431,45.598826,2.4709308,8.5708552,80.667459,56.290237,75.398506,0,10000,0,1
1,-4.5946324,33.769567,11.170921,24.671444,0.013459745,5.7991091,8.2287452,45.695592,2.4644356,8.5723642,81.292917,56.103605,75.217413,0,10000,0,1
1,-4.6644892,33.775858,11.086562,24.950158,0.0088700635,5.8429286,8.2292376,45.718123,2.4635881,8.567649,81.839362,55.939525,75.287314,0,10000,0,1
1,-4.6736142,33.756197,13.448577,26.302334,-0.011230522,5.8786218,8.2343561,45.675677,2.4668737,8.5643986,81.875618,55.929865,75.068857,0,10000,0,1
1,-4.6382505,33.742639,11.042642,25.87111,-0.074204531,5.8941078,8.2395257,45.539374,2.4755534,8.5596661,82.015966,55.886979,74.918216,0,10000,0,1
1,-4.5450028,33.722893,10.962798,25.881196,-0.16169216,5.8774557,8.2431543,45.374184,2.4872074,8.5592241,82.453858,55.752079,74.698808,0,10000,0,1
1,-4.4201976,33.721048,12.282014,26.523106,-0.1964423,5.8423188,8.2472527,45.192626,2.5015216,8.5592332,83.062277,55.562977,74.678316,0,10000,0,1
1,-4.2675213,33.721086,10.212517,25.785825,-0.20327051,5.786318,8.2534773,44.957531,2.5187563,8.5584737,83.299799,55.484604,74.678737,0,10000,0,1
1,-4.0845873,33.717916,8.1206223,24.723279,-0.19342276,5.703238,8.2599813,44.740385,2.5342343,8.56139,83.339421,55.465391,74.643515,0,10000,0,1
1,-3.9211216,33.730087,9.4728227,24.948211,-0.13613776,5.6170737,8.2645585,44.621324,2.5444578,8.5674026,83.260891,55.482171,74.778746,0,10000,0,1
1,-3.813572,33.75517,9.1136558,24.761356,-0.060719035,5.5457168,8.2666627,44.542395,2.5508083,8.5691268,82.851228,55.602439,75.057443,0,10000,0,1
1,-3.7469333,33.76236,5.2906246,23.137803,-0.01752773,5.4784976,8.2654437,44.510137,2.5525664,8.5726668,82.317084,55.763452,75.137334,0,10000,0,1
1,-3.7285078,33.77712,6.6658601,23.083575,0.0242601,5.4274577,8.2606783,44.631245,2.5468054,8.5825805,82.011737,55.85589,75.301328,0,10000,0,1
1,-3.7889221,33.818428,9.8628424,24.064172,0.10195041,5.4226115,8.2547073,44.818535,2.5370045,8.5861986,81.719881,55.945708,75.760317,0,10000,0,1
1,-3.8919459,33.833496,8.8443319,23.976899,0.13919546,5.4422327,8.2490333,44.943253,2.5262232,8.5833281,81.179799,56.113616,75.927731,0,10000,0,1
1,-4.0056313,33.821542,6.9404071,23.326181,0.10336499,5.460862,8.2427016,45.069275,2.5146053,8.5826347,80.925024,56.195983,75.794912,0,10000,0,1
1,-4.1285587,33.818654,10.173397,24.190985,0.075350987,5.4882778,8.2364698,45.231222,2.5027485,8.5836324,81.183593,56.121042,75.762825,0,10000,0,1
1,-4.2544665,33.82281,10.702823,24.631774,0.067920406,5.5293961,8.2333929,45.337236,2.494489,8.5792814,81.388288,56.062222,75.808997,0,10000,0,1
1,-4.3424468,33.804686,11.713781,25.342255,0.031746319,5.566946,8.2337391,45.384812,2.4899226,8.5762044,81.447563,56.047366,75.60762,0,10000,0,1
1,-4.3911856,33.791864,10.326403,25.136634,-0.032730608,5.5916888,8.2352947,45.362779,2.4901634,8.5725919,81.705368,55.970361,75.46516,0,10000,0,1
1,-4.3886132,33.776807,11.391155,25.6118,-0.096149354,5.5999314,8.2376814,45.30707,2.4940849,8.5712191,82.159207,55.832061,75.297861,0,10000,0,1
1,-4.3467569,33.771084,12.358032,26.271517,-0.12772549,5.5977818,8.2418466,45.201649,2.5022044,8.5690709,82.603591,55.694993,75.234267,0,10000,0,1
1,-4.260255,33.762127,5.3414513,23.521503,-0.15908229,5.5736875,8.2475855,45.025879,2.5143181,8.5668415,82.822259,55.625143,75.134745,0,10000,0,1
1,-4.131603,33.752829,12.03016,25.61066,-0.12700882,5.5423196,8.2533517,44.990002,2.5208109,8.5762924,83.036449,55.554854,75.031439,0,10000,0,1
1,-4.0628434,33.792231,7.8262585,24.158193,-0.037912959,5.5366496,8.2583915,44.894137,2.5282452,8.5693803,82.805066,55.621177,75.469236,0,10000,0,1
1,-3.9842819,33.763417,9.9481985,24.849655,-0.005523944,5.5195871,8.2607442,44.874087,2.5297489,8.5749303,82.175218,55.811642,75.14908,0,10000,0,1
1,-3.9684124,33.786554,11.400806,25.613647,0.01331837,5.507606,8.2582645,44.868656,2.5290054,8.5735595,81.944303,55.880919,75.406161,0,10000,0,1
1,-3.9762586,33.780841,8.0521168,24.42938,-0.030733533,5.4802619,8.2533544,44.827984,2.5293504,8.5731267,81.812033,55.921353,75.342674,0,10000,0,1
1,-3.9726175,33.779036,10.309276,25.067099,-0.08287541,5.4363785,8.2487882,44.829525,2.5288437,8.5771184,82.122691,55.826959,75.322628,0,10000,0,1
1,-3.9779648,33.795673,10.384172,25.163662,-0.087321424,5.4020322,8.2472003,44.810459,2.5311782,8.5763081,82.490358,55.714493,75.507482,0,10000,0,1
1,-3.9533367,33.792296,8.6804327,24.534568,-0.087685565,5.3655353,8.2491296,44.756613,2.5350345,8.5764153,82.522985,55.703539,75.46996,0,10000,0,1
1,-3.9126916,33.792743,8.2104142,24.170208,-0.072730047,5.3296347,8.2518157,44.732477,2.5373758,8.5783884,82.524579,55.701275,75.474924,0,10000,0,1
1,-3.8880371,33.800965,6.850332,23.442976,-0.028864279,5.3092462,8.2536493,44.755019,2.5373698,8.5801688,82.417374,55.731967,75.566279,0,10000,0,1
1,-3.8881012,33.808383,11.408329,24.948638,0.038692659,5.3130673,8.254239,44.8453,2.5330742,8.5834708,82.108082,55.825023,75.648698,0,10000,0,1
1,-3.9333465,33.822137,9.388568,24.593249,0.071699746,5.3323243,8.2528223,44.884877,2.528851,8.5801491,81.634293,55.969334,75.801518,0,10000,0,1
1,-3.9778878,33.808301,9.7492383,24.77447,0.022465778,5.3354911,8.2487695,44.924039,2.5234536,8.5806967,81.404666,56.040667,75.647786,0,10000,0,1
1,-4.0348959,33.810582,8.7347978,24.389055,-0.033617328,5.3323529,8.2437705,44.958453,2.5200024,8.5804862,81.753173,55.936337,75.673133,0,10000,0,1
1,-4.0713984,33.809705,12.548025,25.775571,-0.061070973,5.3301882,8.241676,44.98922,2.5185544,8.5809669,82.151,55.816818,75.663387,0,10000,0,1
1,-4.0867249,33.811707,6.3322126,23.711131,-0.078903511,5.3273615,8.2435563,44.930634,2.5224231,8.5774353,82.346929,55.757636,75.685638,0,10000,0,1
1,-4.045792,33.796994,6.6256102,23.269215,-0.07684178,5.3169845,8.247199,44.941257,2.5234238,8.5825781,82.472487,55.718508,75.522152,0,10000,0,1
1,-4.0352111,33.818419,11.78248,24.929854,0.022168385,5.3422144,8.250818,45.026475,2.5212156,8.5843987,82.456363,55.721589,75.760208,0,10000,0,1
1,-4.0585625,33.826001,6.5089035,23.375599,0.089200808,5.3845992,8.2533412,45.036668,2.5188503,8.5779192,81.76108,55.931783,75.844456,0,10000,0,1
1,-4.0835923,33.79901,6.0186143,22.839247,0.090906529,5.4187898,8.251608,45.136506,2.5108536,8.5823674,81.290853,56.075259,75.544558,0,10000,0,1
1,-4.1683483,33.817541,11.194819,24.438129,0.13475927,5.4731283,8.2462503,45.31396,2.4990149,8.5844414,81.280709,56.080467,75.750455,0,10000,0,1
1,-4.2942087,33.826179,10.93044,24.851571,0.14765576,5.5377357,8.241543,45.411187,2.4890418,8.5770468,80.979409,56.17605,75.846432,0,10000,0,1
1,-4.4005946,33.795375,9.7582625,24.697962,0.063542795,5.582968,8.2375674,45.465452,2.4823649,8.5742992,80.896747,56.206421,75.504167,0,10000,0,1
1,-4.4720022,33.783924,8.6408278,24.231409,-0.028104045,5.6134564,8.2342269,45.491068,2.4796624,8.572589,81.492857,56.028638,75.376935,0,10000,0,1
1,-4.5009472,33.776795,8.2361414,23.862563,-0.055232654,5.6447216,8.2347878,45.506067,2.4803201,8.5715166,82.140598,55.833505,75.297723,0,10000,0,1
1,-4.4939006,33.772324,8.6857318,23.846831,0.0008174105,5.6894504,8.2403046,45.519354,2.4818133,8.570423,82.333602,55.77507,75.248048,0,10000,0,1
1,-4.4779081,33.767765,10.064905,24.349855,0.086793311,5.7460605,8.2469834,45.540597,2.4811654,8.5688252,81.940139,55.893974,75.197389,0,10000,0,1
1,-4.4848466,33.761102,11.307709,25.089534,0.12610119,5.8013155,8.2500308,45.562897,2.4780974,8.5664143,81.335319,56.077519,75.12336,0,10000,0,1
1,-4.5177204,33.751048,9.1938697,24.651777,0.075642705,5.8392096,8.2476387,45.563436,2.4753849,8.5637789,81.059166,56.163216,75.011643,0,10000,0,1
1,-4.5468101,33.740054,7.1776898,23.799344,-0.0092423379,5.8588523,8.2425123,45.57061,2.4739938,8.5638867,81.414991,56.05747,74.889494,0,10000,0,1
1,-4.5617386,33.740504,10.473949,24.52067,-0.020382392,5.8816896,8.2400405,45.607673,2.473569,8.5656378,82.013678,55.877329,74.894491,0,10000,0,1
1,-4.5662993,33.747809,8.9782745,24.188211,0.023496026,5.9159378,8.2426485,45.599093,2.4753454,8.5627488,82.094924,55.853458,74.975654,0,10000,0,1
1,-4.5472346,33.735756,11.087152,24.935485,0.054580213,5.9484232,8.2468851,45.594234,2.4759975,8.5623348,81.787836,55.946576,74.841738,0,10000,0,1
1,-4.5402388,33.734029,6.0839743,23.454463,0.054105527,5.975658,8.2485621,45.571288,2.4765908,8.5602225,81.568407,56.013094,74.822549,0,10000,0,1
1,-4.5338741,33.725215,8.878372,23.885553,0.053271337,5.9980197,8.2474369,45.625376,2.4737875,8.5645001,81.571097,56.012951,74.724612,0,10000,0,1
1,-4.5639533,33.743063,11.540952,24.83199,0.10170612,6.0339652,8.2459607,45.6793,2.4699545,8.5622023,81.57817,56.012035,74.922924,0,10000,0,1
1,-4.6051234,33.733476,8.7060436,24.2656,0.094893095,6.064931,8.2451491,45.6909,2.4675719,8.5594194,81.241476,56.116086,74.816403,0,10000,0,1
1,-4.6307405,33.721863,13.554491,26.04708,0.049857506,6.0838452,8.2433344,45.713046,2.4653116,8.5599183,81.291729,56.103406,74.68737,0,10000,0,1
1,-4.6550591,33.723945,12.229456,26.208563,-0.027432125,6.0902877,8.2413686,45.644603,2.4688231,8.5555728,81.60977,56.009038,74.710504,0,10000,0,1
1,-4.617286,33.705807,9.0533018,25.088376,-0.15045748,6.063277,8.2415142,45.495934,2.4789714,8.5542508,82.153552,55.845433,74.508965,0,10000,0,1
1,-4.5083517,33.700287,10.794893,25.455892,-0.19832502,6.0209621,8.2450299,45.357902,2.4913999,8.5566841,83.014836,55.582772,74.447637,0,10000,0,1
1,-4.3754103,33.710446,10.325845,25.298325,-0.15375384,5.9837351,8.2528516,45.202745,2.5056784,8.5568222,83.346081,55.476987,74.560511,0,10000,0,1
1,-4.223311,33.711023,7.5424537,24.196994,-0.095769851,5.9420524,8.2618609,45.049383,2.518019,8.5582677,83.02638,55.568303,74.56692,0,10000,0,1
1,-4.0923934,33.717056,10.370417,24.993904,-0.028114337,5.9015529,8.2668182,44.99321,2.5236554,8.5637299,82.610997,55.689793,74.63396,0,10000,0,1
1,-4.032763,33.73985,10.753315,25.342347,0.022123513,5.869171,8.2664494,44.95378,2.5259942,8.5639445,82.130211,55.833182,74.887219,0,10000,0,1
1,-4.0080504,33.740745,12.381367,26.313644,-0.0042094613,5.8211234,8.2621739,44.908752,2.5269237,8.5655552,81.775932,55.940126,74.897168,0,10000,0,1
1,-3.9982331,33.747464,11.780559,26.444233,-0.090233994,5.7456605,8.2559217,44.806826,2.5307041,8.5658957,81.961278,55.88425,74.971825,0,10000,0,1
1,-3.9583365,33.748885,6.2773045,24.039032,-0.19404828,5.6287553,8.2516559,44.643508,2.5391037,8.5676588,82.566239,55.700619,74.987607,0,10000,0,1
1,-3.869854,33.756238,10.584126,25.192965,-0.20908873,5.5013225,8.2525188,44.589489,2.5455589,8.5779917,83.294717,55.476389,75.069312,0,10000,0,1
1,-3.8020081,33.799312,11.589105,25.806538,-0.12124574,5.4164171,8.2586598,44.513688,2.55422,8.5750313,83.398124,55.439544,75.547913,0,10000,0,1
1,-3.7111856,33.786975,8.1974295,24.585213,-0.066318301,5.3344909,8.2653684,44.386171,2.5618319,8.5758383,82.777411,55.624392,75.410837,0,10000,0,1
1,-3.6315616,33.790339,7.3820069,23.982753,-0.05155121,5.2405108,8.2667971,44.341362,2.5632401,8.5811711,82.385867,55.74046,75.448207,0,10000,0,1
1,-3.6168506,33.812558,9.6625123,24.635016,-0.025642111,5.1648252,8.2635708,44.40653,2.5602567,8.5861203,82.2784,55.771156,75.695088,0,10000,0,1
1,-3.6480236,33.83317,8.3091158,24.151098,-0.00019620514,5.1163759,8.2594669,44.46425,2.557001,8.5862922,82.096964,55.825983,75.92411,0,10000,0,1
1,-3.6820741,33.833886,7.92916,23.870756,0.0029552384,5.0800229,8.2559457,44.540093,2.5517243,8.5888147,81.921286,55.880102,75.932063,0,10000,0,1
1,-3.7373316,33.844387,8.1532693,23.786869,0.014245369,5.0640135,8.2527376,44.653062,2.5450715,8.5905324,81.902691,55.88683,76.048749,0,10000,0,1
1,-3.807126,33.851537,7.9712453,23.620652,0.038541156,5.0729784,8.2504855,44.7801,2.5376651,8.5911173,81.827783,55.910948,76.128189,0,10000,0,1
1,-3.884993,33.853972,4.749833,22.326846,0.068332307,5.10391,8.2491003,44.908737,2.5290817,8.5911836,81.662065,55.962931,76.15524,0,10000,0,1
1,-3.9754526,33.854247,6.9128709,22.573312,0.1340737,5.163444,8.2477486,45.123075,2.5160548,8.5952558,81.457903,56.027043,76.158305,0,10000,0,1
1,-4.1131976,33.871193,10.157909,23.657051,0.23944194,5.2591423,8.2460312,45.348453,2.4997311,8.5930251,81.002737,56.168691,76.346585,0,10000,0,1
1,-4.2865823,33.861911,9.585449,23.932541,0.26604215,5.3613235,8.2427489,45.529822,2.4822289,8.5864468,80.271862,56.397827,76.243454,0,10000,0,1
1,-4.4734585,33.834529,11.388425,24.82477,0.18919289,5.4491592,8.2364467,45.698231,2.4661116,8.5828922,80.094731,56.461382,75.939213,0,10000,0,1
1,-4.6464497,33.819727,5.6309941,23.084251,0.065397287,5.5212664,8.229775,45.792321,2.4566591,8.5774241,80.644043,56.301444,75.774743,0,10000,0,1
1,-4.748313,33.796947,13.68408,25.483328,0.011981747,5.5915922,8.2277706,45.908707,2.4503256,8.57857,81.522138,56.037422,75.521634,0,10000,0,1
1,-4.8167353,33.801722,8.2429741,24.024196,0.019226275,5.6699236,8.2328481,45.875321,2.4524035,8.5686375,81.903811,55.92328,75.574684,0,10000,0,1
1,-4.7942718,33.76032,11.485282,25.138269,0.0069769595,5.7337813,8.2408322,45.846831,2.4555448,8.5673105,81.855376,55.939009,75.114663,0,10000,0,1
1,-4.7603416,33.754786,9.8695157,24.792386,0.023199026,5.796583,8.2469418,45.783195,2.4600468,8.5625753,81.938849,55.912976,75.053174,0,10000,0,1
1,-4.7117714,33.735033,10.000718,24.876757,0.0013644019,5.8425983,8.2505447,45.719326,2.4646464,8.5608308,81.82235,55.947824,74.833697,0,10000,0,1
1,-4.6622201,33.727754,13.139238,26.305063,-0.011266953,5.8792865,8.2520451,45.658487,2.4693745,8.5594266,81.973062,55.90143,74.752818,0,10000,0,1
1,-4.6113581,33.721893,10.796996,25.786191,-0.065930179,5.8957011,8.2528938,45.520642,2.4783216,8.555505,82.060092,55.874481,74.687705,0,10000,0,1
1,-4.515317,33.705524,10.143608,25.486722,-0.14864937,5.8787011,8.2538841,45.36005,2.4896683,8.5558521,82.441509,55.757618,74.50582,0,10000,0,1
1,-4.3939013,33.706973,5.7025411,23.41594,-0.17183493,5.8467571,8.2562748,45.20699,2.5023393,8.5570436,83.018013,55.579377,74.52192,0,10000,0,1
1,-4.2588195,33.711947,9.5694866,24.327211,-0.090593232,5.8254117,8.261504,45.180699,2.5099037,8.5659809,83.175924,55.52647,74.577189,0,10000,0,1
1,-4.1784298,33.74924,7.4408248,23.571623,0.054149105,5.8365425,8.2674247,45.152863,2.5138926,8.5638736,82.600684,55.697682,74.991554,0,10000,0,1
1,-4.136114,33.740449,9.3074701,24.176989,0.13892375,5.8532223,8.2689681,45.205369,2.5099734,8.5681759,81.581195,56.006418,74.893883,0,10000,0,1
1,-4.1776898,33.758395,7.9393879,23.786799,0.15855569,5.8727862,8.263406,45.282512,2.5018518,8.5671563,80.98539,56.189392,75.093273,0,10000,0,1
1,-4.2640076,33.754142,10.884667,24.768836,0.12063838,5.8875982,8.2536551,45.402557,2.4913378,8.5690599,80.851803,56.234469,75.046027,0,10000,0,1
1,-4.3760731,33.762081,9.7704534,24.60186,0.057872182,5.8998405,8.2452111,45.466775,2.4845477,8.5654632,81.12559,56.155833,75.134237,0,10000,0,1
1,-4.4486416,33.747081,7.71143,23.830181,-0.015230078,5.9027058,8.2412888,45.498003,2.4821066,8.5652817,81.574134,56.022711,74.967561,0,10000,0,1
1,-4.474768,33.746324,9.4901939,24.147666,-0.017813961,5.9128087,8.2423958,45.536253,2.4814722,8.5662495,82.092498,55.866537,74.959151,0,10000,0,1
1,-3.8950869,33.907845,9.086291,23.492913,0.1389105,5.082311,8.2659034,45.107113,2.5238483,8.6075422,81.629693,62.962948,76.753837,1,10000,0,0.9
1,-4.0307247,33.922282,10.423045,24.101631,0.19571562,5.1625675,8.2612946,45.30823,2.5073629,8.6044978,80.988275,63.164186,76.914244,1,10000,0,0.9
1,-4.2054116,33.909628,7.8609169,23.488996,0.16318223,5.2420257,8.25331,45.482561,2.4906501,8.5994089,80.597015,63.291244,76.773643,1,10000,0,0.9
1,-4.3834158,33.888468,11.428773,24.454952,0.10543652,5.3190753,8.2448865,45.677568,2.4746843,8.5981673,80.834926,63.223942,76.538538,1,10000,0,0.9
1,-4.5543283,33.883304,10.970392,24.590719,0.061643678,5.3999461,8.2398774,45.803192,2.4639834,8.5918997,81.250335,63.100359,76.48116,1,10000,0,0.9
1,-4.6693577,33.857228,8.1642614,23.786282,0.010381972,5.4742424,8.2399573,45.868128,2.458539,8.5874877,81.566228,63.006196,76.19142,1,10000,0,0.9
1,-4.7280311,33.838863,11.807242,24.70512,0.015677987,5.5518928,8.243335,45.935797,2.4544722,8.5855695,81.930315,62.895179,75.987365,1,10000,0,0.9
1,-4.7719232,33.830876,9.0166075,24.086645,0.04644632,5.6335838,8.2484815,45.955683,2.4529745,8.5802505,81.895035,62.906826,75.898625,1,10000,0,0.9
1,-4.788102,33.808723,6.4995363,23.126694,0.064961597,5.7101929,8.252727,45.987818,2.4504012,8.5783418,81.679602,62.973895,75.652476,1,10000,0,0.9
1,-4.8159174,33.800771,9.6043306,23.647242,0.13098483,5.7940894,8.2542774,46.093983,2.4434923,8.579359,81.549379,63.014788,75.564122,1,10000,0,0.9
1,-4.8907095,33.805009,10.965787,24.213971,0.20798157,5.8857024,8.253917,46.211115,2.4342591,8.5746472,81.087807,63.159441,75.61121,1,10000,0,0.9
1,-4.9909186,33.785375,10.200154,24.305016,0.204202,5.9676678,8.2511724,46.320114,2.424814,8.5707028,80.551625,63.330106,75.393052,1,10000,0,0.9
1,-5.0937324,33.768932,11.171389,24.680529,0.13961359,6.0359749,8.2457409,46.415626,2.4168806,8.5675872,80.583156,63.326425,75.210351,1,10000,0,0.9
1,-5.18033,33.75594,13.824299,25.79693,0.06400424,6.0942558,8.241022,46.462977,2.4132739,8.5639087,81.042543,63.189033,75.065997,1,10000,0,0.9
1,-5.2197723,33.740596,10.964261,25.275174,-0.032602622,6.1379569,8.2404132,46.398779,2.417552,8.5586647,81.57924,63.02597,74.895509,1,10000,0,0.9
1,-5.1729932,33.718714,11.10777,25.233092,-0.10861081,6.1662733,8.2440972,46.281168,2.4268211,8.5571354,82.25968,62.816219,74.652374,1,10000,0,0.9
1,-5.0718584,33.71233,10.819313,25.08229,-0.10744944,6.191896,8.2511713,46.139199,2.4382131,8.555895,82.790887,62.649957,74.581446,1,10000,0,0.9
1,-4.94797,33.707152,8.9502947,24.428164,-0.063958433,6.2151752,8.2601312,45.999577,2.4491796,8.5556252,82.777369,62.65065,74.523911,1,10000,0,0.9
1,-4.8291302,33.706026,10.910145,24.842027,0.0049073927,6.2386628,8.2669823,45.929351,2.4558609,8.5573794,82.464709,62.743813,74.511397,1,10000,0,0.9
1,-4.756929,33.713348,12.6369,25.628541,0.056852633,6.2611862,8.2694114,45.886157,2.45894,8.5574436,81.975014,62.892741,74.59276,1,10000,0,0.9
1,-4.7237064,33.713617,10.302688,25.17191,0.024493294,6.267207,8.2670557,45.828087,2.4615274,8.5568374,81.607072,63.005602,74.595741,1,10000,0,0.9
1,-4.6958129,33.711086,9.4571718,24.747657,-0.049323659,6.2531384,8.2618924,45.784198,2.4643386,8.5590487,81.832986,62.936196,74.567621,1,10000,0,0.9
1,-4.6655338,33.720316,10.034828,24.658266,-0.075478259,6.2371592,8.2583157,45.759656,2.4677336,8.5614343,82.351091,62.776713,74.670179,1,10000,0,0.9
1,-4.6290014,33.730272,12.225063,25.315164,-0.047396472,6.2282643,8.2591881,45.733431,2.4719059,8.5628466,82.534856,62.719327,74.7808,1,10000,0,0.9
1,-4.5841579,33.736165,10.676989,25.091649,-0.022323507,6.2200935,8.262464,45.673086,2.4767274,8.5624635,82.336278,62.778958,74.846273,1,10000,0,0.9
1,-4.5324099,33.734566,11.913185,25.550014,-0.030206403,6.2024166,8.2642934,45.62013,2.4803969,8.5641991,82.156858,62.832456,74.828513,1,10000,0,0.9
1,-4.4930782,33.741807,9.9401396,25.031791,-0.057298691,6.1755047,8.2636998,45.555994,2.4846728,8.5648562,82.208568,62.81516,74.908969,1,10000,0,0.9
1,-4.4473023,33.744549,9.8869454,24.831001,-0.08396434,6.1393748,8.2626138,45.506867,2.4887418,8.5677189,82.396225,62.756346,74.939428,1,10000,0,0.9
1,-4.4037993,33.756489,10.762959,24.964235,-0.07328227,6.1071083,8.262762,45.47633,2.4924279,8.5699196,82.581249,62.697962,75.072097,1,10000,0,0.9
1,-4.364437,33.765666,10.974446,25.082216,-0.046732356,6.0797895,8.2642917,45.442883,2.4958966,8.5713251,82.504133,62.719618,75.174064,1,10000,0,0.9
1,-4.3274369,33.771526,10.603817,25.051037,-0.034494257,6.0515652,8.2654572,45.407831,2.4984477,8.5726279,82.31517,62.775658,75.239177,1,10000,0,0.9
1,-4.3002506,33.776958,8.4274409,24.369662,-0.039872682,6.019605,8.26499,45.381526,2.500027,8.5743365,82.226583,62.801295,75.299528,1,10000,0,0.9
1,-4.2834308,33.784079,10.826758,24.774067,-0.033495745,5.9903583,8.2635046,45.399123,2.4995761,8.5774757,82.262455,62.789251,75.378659,1,10000,0,0.9
1,-4.2882323,33.797162,9.9752864,24.621516,-0.011443822,5.9719805,8.2624286,45.414786,2.4989634,8.5779481,82.217114,62.802357,75.524025,1,10000,0,0.9
1,-4.2947576,33.79913,8.6303096,24.197959,-0.0032060206,5.9564245,8.2617348,45.433593,2.4975142,8.5792805,82.062567,62.849119,75.545894,1,10000,0,0.9
1,-4.3101958,33.804682,12.691496,25.211302,0.012108157,5.9474856,8.2605863,45.483631,2.4942771,8.5809852,82.00495,62.866573,75.607576,1,10000,0,0.9
1,-4.3447073,33.811783,7.487887,24.020211,0.0092109482,5.9427253,8.2592313,45.494259,2.4925632,8.5794061,81.89851,62.899202,75.686483,1,10000,0,0.9
1,-4.3629931,33.805205,8.5662335,23.892741,-0.0060305131,5.9346056,8.2577822,45.545731,2.48913,8.5824403,81.92046,62.893193,75.61339,1,10000,0,0.9
1,-4.3996514,33.817845,12.391684,24.866765,0.0358489,5.9452497,8.2568669,45.623107,2.4845703,8.5824763,82.029044,62.8609,75.75383,1,10000,0,0.9
1,-4.4483999,33.817994,11.598217,25.097807,0.056835156,5.963272,8.257048,45.657566,2.4810971,8.5800266,81.737946,62.949807,75.755494,1,10000,0,0.9
1,-4.4855772,33.80779,10.556595,24.988551,0.012565492,5.9693993,8.2562653,45.662535,2.4788843,8.5786327,81.592943,62.99497,75.642115,1,10000,0,0.9
1,-4.5092847,33.801983,10.440036,24.910403,-0.043777815,5.9657176,8.2542695,45.659504,2.4784316,8.5782561,81.904755,62.90183,75.577587,1,10000,0,0.9
1,-4.5141376,33.800414,12.169159,25.419115,-0.07040661,5.960319,8.2538805,45.644007,2.4801908,8.5778434,82.30158,62.782545,75.560155,1,10000,0,0.9
1,-4.4952856,33.798694,13.717514,26.305707,-0.079541637,5.9532188,8.2564796,45.584272,2.4849575,8.5761708,82.489274,62.725328,75.541049,1,10000,0,0.9
1,-4.4442572,33.791724,10.110884,25.410579,-0.11723209,5.9295248,8.2601552,45.453607,2.4933394,8.573797,82.551945,62.704721,75.463603,1,10000,0,0.9
1,-4.3547109,33.781831,12.487863,26.077066,-0.15505253,5.8847943,8.2631042,45.338406,2.5015901,8.5756633,82.812191,62.623119,75.353673,1,10000,0,0.9
1,-4.2667924,33.789609,10.851023,25.632835,-0.15922386,5.8332626,8.2659318,45.203686,2.5116318,8.575303,83.072234,62.540122,75.440103,1,10000,0,0.9
1,-4.1600915,33.788108,7.0805928,24.163261,-0.15793394,5.7674064,8.2692925,45.072778,2.5209971,8.5773261,83.096135,62.527925,75.423419,1,10000,0,0.9
1,-4.0608734,33.796539,9.4024574,24.380839,-0.10574839,5.7090544,8.2720776,45.05457,2.5252509,8.5843504,83.080918,62.527331,75.517096,1,10000,0,0.9
1,-4.0159026,33.8258,9.030623,24.172297,-0.011580925,5.6812299,8.2736629,45.075464,2.5259075,8.5853617,82.70953,62.636096,75.842221,1,10000,0,0.9
1,-4.008966,33.830011,8.1514302,23.815075,0.05376794,5.6702402,8.2727311,45.134473,2.521675,8.5874976,82.045968,62.835827,75.889012,1,10000,0,0.9
1,-4.0537032,33.838904,9.5122725,24.069386,0.086753905,5.6724053,8.2678737,45.250538,2.512801,8.5898931,81.587027,62.97516,75.987823,1,10000,0,0.9
1,-4.1476886,33.848876,9.9338221,24.232643,0.092200179,5.6866001,8.2608282,45.375188,2.502317,8.589054,81.358747,63.046535,76.098625,1,10000,0,0.9
1,-4.2590575,33.845384,12.26833,25.064328,0.067064458,5.7053438,8.2541863,45.489694,2.4924112,8.5875367,81.326986,63.059697,76.059817,1,10000,0,0.9
1,-4.3646152,33.839067,8.5155254,24.198564,0.011542738,5.7211252,8.2496438,45.547574,2.486514,8.5847614,81.510646,63.007505,75.989633,1,10000,0,0.9
1,-4.4276109,33.827511,10.920888,24.646981,-0.031574346,5.7339217,8.2480087,45.60793,2.4823532,8.5851668,81.906067,62.889986,75.861235,1,10000,0,0.9
1,-4.4721269,33.8292,7.5641993,23.695212,-0.024369905,5.7573305,8.2497055,45.638652,2.4809794,8.5829041,82.212291,62.798284,75.879996,1,10000,0,0.9
1,-4.4868382,33.819776,11.690065,24.609807,0.021887878,5.7905809,8.2538549,45.695729,2.4783129,8.583586,82.163599,62.813167,75.775292,1,10000,0,0.9
1,-4.51541,33.822617,10.509997,24.597317,0.075923394,5.8353036,8.2574016,45.729871,2.475216,8.5804642,81.839394,62.911157,75.80685,1,10000,0,0.9
1,-4.5486231,33.809613,8.9870076,24.249564,0.065533681,5.8714925,8.2578623,45.76247,2.4712111,8.5790095,81.46058,63.026421,75.662369,1,10000,0,0.9
1,-4.5916211,33.803553,8.968484,24.0561,0.044300874,5.9039165,8.255231,45.819444,2.4663596,8.5787372,81.53422,63.005586,75.595034,1,10000,0,0.9
1,-4.6437815,33.802419,13.097275,25.203289,0.048627258,5.9409561,8.2527374,45.888872,2.4614831,8.5781204,81.685896,62.961481,75.582428,1,10000,0,0.9
1,-4.6962904,33.799849,12.902969,25.737951,0.033772277,5.9761019,8.252216,45.895879,2.459897,8.5743708,81.659602,62.971365,75.553873,1,10000,0,0.9
1,-4.7133861,33.784223,13.19314,26.299035,-0.044562037,5.9912122,8.2524106,45.839195,2.4625716,8.5714951,81.766671,62.940568,75.380251,1,10000,0,0.9
1,-4.6845624,33.772235,9.7295727,25.229987,-0.144683,5.9812255,8.2528797,45.713962,2.4708865,8.5690461,82.316658,62.774944,75.247054,1,10000,0,0.9
1,-4.5951089,33.762024,11.910092,25.707911,-0.19149594,5.9562574,8.255813,45.598477,2.4811765,8.5707153,83.017481,62.561249,75.133595,1,10000,0,0.9
1,-4.4847272,33.768984,10.246063,25.156654,-0.16068315,5.9339597,8.2623473,45.460819,2.4934075,8.5700047,83.342123,62.458132,75.210932,1,10000,0,0.9
1,-4.3539834,33.766021,11.424699,25.498251,-0.11101749,5.9078527,8.2699725,45.342648,2.5033841,8.5717499,83.119572,62.51988,75.178008,1,10000,0,0.9
1,-4.2477054,33.773297,11.740165,25.764103,-0.066938889,5.8794795,8.2745333,45.241779,2.5107469,8.5724441,82.763104,62.623085,75.258855,1,10000,0,0.9
