Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
1,-4.1694805,33.776191,14.23386,27.080154,-0.074343498,5.833751,8.2743246,45.144682,2.5162572,8.5736491,82.44723,62.715504,75.291014,1,10000,0,0.9
1,-4.1110528,33.781214,9.9691748,25.712972,-0.14017866,5.7590083,8.2710434,44.978108,2.5244584,8.5729811,82.495177,62.698566,75.346823,1,10000,0,0.9
1,-4.0242766,33.77843,9.3967637,25.141099,-0.21533028,5.6429611,8.2676885,44.839577,2.5323611,8.5780914,82.954359,62.556139,75.315886,1,10000,0,0.9
1,-3.9408635,33.799728,7.4410349,23.994808,-0.20468046,5.5316926,8.2677636,44.759788,2.5399519,8.5824339,83.478996,62.391387,75.552529,1,10000,0,0.9
1,-3.8609319,33.817818,8.8649809,24.049292,-0.11502253,5.4528273,8.2718628,44.774915,2.543774,8.5889747,83.40126,62.409377,75.753535,1,10000,0,0.9
1,-3.8207546,33.845053,10.663528,24.634412,0.010304485,5.4216928,8.2759338,44.837619,2.5427248,8.5909962,82.767996,62.598938,76.056147,1,10000,0,0.9
1,-3.8317786,33.853468,8.2583493,23.998534,0.07555187,5.4114941,8.2753242,44.900837,2.5372763,8.5906092,81.88516,62.867152,76.149641,1,10000,0,0.9
1,-3.8890854,33.851857,9.6499216,24.301172,0.068712767,5.4036903,8.2686371,45.018595,2.5270061,8.5937545,81.426879,63.007687,76.131742,1,10000,0,0.9
1,-3.997363,33.864946,4.3030989,22.430793,0.042133312,5.4068801,8.2595215,45.149059,2.5166358,8.5940485,81.478759,62.994179,76.27718,1,10000,0,0.9
1,-4.107042,33.86617,6.1632996,22.228635,0.06261461,5.4326702,8.2529283,45.378203,2.5030655,8.600986,81.672698,62.938074,76.290772,1,10000,0,0.9
1,-4.2510937,33.895027,10.542358,23.323477,0.19455605,5.5081599,8.250794,45.634687,2.4867781,8.601419,81.537161,62.982714,76.611407,1,10000,0,0.9
1,-4.4247868,33.896827,12.699482,24.592307,0.29147305,5.6050976,8.2505427,45.83709,2.4683222,8.5944029,80.620083,63.268217,76.631414,1,10000,0,0.9
1,-4.6226709,33.867644,8.9134762,23.981084,0.23347934,5.6876245,8.2464297,45.990231,2.4510876,8.5875646,79.94851,63.483242,76.307157,1,10000,0,0.9
1,-4.8084963,33.839183,11.213901,24.592615,0.1042647,5.7524733,8.2382055,46.155882,2.4370449,8.5850387,80.364115,63.364316,75.990922,1,10000,0,0.9
1,-4.9606528,33.828666,6.1940575,23.014449,0.019332048,5.8156401,8.2329924,46.255439,2.4305825,8.5799474,81.280706,63.087707,75.874068,1,10000,0,0.9
1,-5.0309032,33.80746,7.6015785,22.830678,0.039525807,5.8871233,8.2356586,46.358983,2.4263489,8.580028,81.885291,62.904933,75.638448,1,10000,0,0.9
1,-5.0770032,33.807796,12.388596,24.201659,0.19296326,5.9827296,8.2439241,46.466575,2.4199258,8.5763412,81.748016,62.948915,75.642178,1,10000,0,0.9
1,-5.1470642,33.792434,12.133644,24.850175,0.28014965,6.07739,8.2508665,46.538524,2.4121578,8.5689868,80.673708,63.282721,75.471492,1,10000,0,0.9
1,-5.231987,33.761776,15.246225,26.7538,0.2069961,6.1482074,8.2498255,46.589943,2.405379,8.563679,80.063372,63.477788,75.13085,1,10000,0,0.9
1,-5.306268,33.739637,14.8712,27.55064,-0.0055082143,6.1864074,8.2424109,46.524738,2.4072382,8.5566534,80.579659,63.32415,74.88486,1,10000,0,0.9
1,-5.285879,33.710318,9.4461285,25.328229,-0.26989139,6.1816116,8.2375364,46.291271,2.4229111,8.5521223,82.075078,62.86334,74.559088,1,10000,0,0.9
1,-5.1144839,33.691399,9.8680031,24.851668,-0.36737468,6.1580295,8.2427278,46.043014,2.4441825,8.556312,83.930764,62.284632,74.348878,1,10000,0,0.9
1,-4.8832305,33.708893,12.247528,25.600785,-0.229022,6.1591373,8.2594225,45.831356,2.4660213,8.5570238,84.608865,62.061873,74.543251,1,10000,0,0.9
1,-4.6474221,33.711864,10.929894,25.338013,-0.052377176,6.1716864,8.279227,45.615618,2.4841639,8.5547945,83.625918,62.359035,74.576268,1,10000,0,0.9
1,-4.4527474,33.702557,11.526376,25.764795,0.024671957,6.1677188,8.2887356,45.472032,2.4933593,8.5570164,82.370995,62.745368,74.472859,1,10000,0,0.9
1,-4.3544984,33.711833,11.343671,25.833028,0.001473498,6.1405523,8.2843422,45.383901,2.4969794,8.5591798,81.819164,62.914208,74.575924,1,10000,0,0.9
1,-4.3158952,33.720863,10.76225,25.567974,-0.086557268,6.0849368,8.2735966,45.31163,2.5001188,8.5621695,81.979216,62.863587,74.676257,1,10000,0,0.9
1,-4.2824535,33.73334,11.266577,25.638792,-0.15860396,6.011701,8.2653185,45.239632,2.5054298,8.5657447,82.598811,62.670616,74.814885,1,10000,0,0.9
1,-4.2259536,33.748255,11.369072,25.644621,-0.17751174,5.9347585,8.263788,45.145193,2.513727,8.5683187,83.105748,62.510822,74.980607,1,10000,0,0.9
1,-4.1378692,33.75899,11.72307,25.844279,-0.16039057,5.8563709,8.2675623,45.032152,2.523129,8.5708232,83.236458,62.466072,75.099892,1,10000,0,0.9
1,-4.0383274,33.769433,7.7597202,24.180272,-0.13714018,5.7730306,8.2723498,44.908682,2.5320774,8.5731594,83.11079,62.500363,75.215927,1,10000,0,0.9
1,-3.9438547,33.779173,8.8616316,24.178152,-0.09433874,5.6928907,8.2750048,44.896587,2.5350293,8.5815442,82.940689,62.548701,75.324142,1,10000,0,0.9
1,-3.9127462,33.814112,11.235914,25.001144,-0.010659033,5.6466417,8.2751778,44.94753,2.5339575,8.5844014,82.634864,62.640761,75.712357,1,10000,0,0.9
1,-3.9240384,33.826012,11.312279,25.30273,0.031847385,5.6175068,8.2730495,44.977423,2.5309282,8.5844896,82.045513,62.823404,75.844579,1,10000,0,0.9
1,-3.9559729,33.82638,11.071171,25.394382,-0.0072278044,5.5778622,8.267924,44.991753,2.5270887,8.5857888,81.747371,62.916411,75.848661,1,10000,0,0.9
1,-3.9964909,33.83179,7.0249201,23.733177,-0.080493875,5.5238088,8.261542,44.993075,2.524949,8.5873132,82.023305,62.831357,75.908774,1,10000,0,0.9
1,-4.0190919,33.838136,10.905815,24.701985,-0.09944122,5.4771584,8.2579508,45.075864,2.5216813,8.5938602,82.54051,62.671184,75.979293,1,10000,0,0.9
1,-4.0536362,33.865386,9.3296154,24.198508,-0.042849738,5.4669459,8.259408,45.117571,2.5209141,8.5909302,82.676285,62.628478,76.282067,1,10000,0,0.9
1,-4.0617517,33.853193,9.9301823,24.379437,0.0064382079,5.4706216,8.2630283,45.167441,2.5180501,8.5922639,82.280436,62.750575,76.146589,1,10000,0,0.9
1,-4.0920637,33.858743,11.016257,24.846781,0.041713589,5.4864197,8.2641899,45.232389,2.5130126,8.5920524,81.934101,62.857334,76.20826,1,10000,0,0.9
1,-4.1454446,33.857863,10.497425,24.844662,0.029929979,5.5021704,8.2620297,45.282747,2.5077204,8.5908043,81.687143,62.934083,76.198479,1,10000,0,0.9
1,-4.2016132,33.852669,8.4616642,24.127078,-0.015671401,5.5103124,8.2583166,45.323074,2.5033632,8.5903642,81.772321,62.909065,76.140767,1,10000,0,0.9
1,-4.2479275,33.850837,12.512291,25.323854,-0.034843238,5.5216616,8.2555977,45.391114,2.4991853,8.5914925,82.095672,62.810687,76.120414,1,10000,0,0.9
1,-4.2923941,33.855533,7.0627696,23.635218,-0.034648508,5.5411227,8.2558865,45.394422,2.4988408,8.5879581,82.233611,62.769013,76.172591,1,10000,0,0.9
1,-4.2960635,33.840821,7.8944651,23.438461,-0.020430659,5.5609724,8.2580285,45.455022,2.4960116,8.5915278,82.234139,62.768954,76.009127,1,10000,0,0.9
1,-4.3262115,33.85568,9.5562366,23.77109,0.071963305,5.6091092,8.2601334,45.560229,2.4902215,8.5914131,82.134651,62.799155,76.174223,1,10000,0,0.9
1,-4.3879932,33.855203,11.252039,24.493534,0.15185853,5.6730572,8.2611077,45.66565,2.4814346,8.5884123,81.487971,62.997969,76.168919,1,10000,0,0.9
1,-4.4819636,33.842712,6.4499199,23.179347,0.14861898,5.7326534,8.2584864,45.755176,2.4715605,8.5845829,80.930105,63.171878,76.030133,1,10000,0,0.9
1,-4.5878675,33.826768,5.4113436,22.320231,0.12267039,5.7881284,8.2524176,45.917336,2.4590413,8.5869303,80.956927,63.167875,75.852977,1,10000,0,0.9
1,-4.7226133,33.836542,13.643702,24.586203,0.19368531,5.8652396,8.2473349,46.142332,2.4434972,8.5887016,81.145944,63.11446,75.961579,1,10000,0,0.9
1,-4.8906562,33.843917,10.105816,24.147041,0.22942052,5.948745,8.2457336,46.261562,2.4316425,8.5768559,80.657416,63.271159,76.043518,1,10000,0,0.9
1,-5.019371,33.794579,9.1961489,23.941149,0.15327195,6.0133053,8.2437337,46.375354,2.4223208,8.5739595,80.415153,63.353477,75.495326,1,10000,0,0.9
1,-5.1209238,33.782508,14.402341,25.80286,0.10240663,6.0751075,8.2403704,46.476985,2.4150405,8.5709016,80.955521,63.192057,75.361203,1,10000,0,0.9
1,-5.2004471,33.76976,15.079174,27.032586,0.024771844,6.1270251,8.2400001,46.449783,2.4161016,8.5632981,81.319284,63.083813,75.219561,1,10000,0,0.9
1,-5.1888445,33.738049,12.957632,26.737911,-0.13815545,6.1470416,8.2430448,46.261613,2.4278433,8.5570702,81.868251,62.916297,74.867207,1,10000,0,0.9
1,-5.0607233,33.712058,12.879767,26.806815,-0.27980277,6.1335266,8.2483848,45.988156,2.4467599,8.5555077,83.009409,62.562138,74.578421,1,10000,0,0.9
1,-4.8553155,33.705535,11.99513,26.39889,-0.32301544,6.0989946,8.258093,45.6845,2.4712396,8.5546265,83.996245,62.248933,74.505942,1,10000,0,0.9
1,-4.5913156,33.701856,11.841707,26.295479,-0.28308681,6.0478424,8.2719326,45.382489,2.4963078,8.5560435,84.288263,62.14619,74.465065,1,10000,0,0.9
1,-4.3230541,33.707772,9.7262073,25.250649,-0.20550895,5.9825246,8.284546,45.110168,2.517525,8.5584732,83.993153,62.226044,74.5308,1,10000,0,0.9
1,-4.0976246,33.717914,10.068477,25.190572,-0.12587983,5.9058321,8.2911576,44.945673,2.5304749,8.5650609,83.433777,62.391526,74.643489,1,10000,0,0.9
1,-3.9607538,33.745403,9.61322,24.87509,-0.058906649,5.8317211,8.2907244,44.863761,2.5366763,8.5695876,82.863822,62.564079,74.948918,1,10000,0,0.9
1,-3.8954014,33.764282,10.06642,24.949716,-0.028279199,5.7585635,8.2851999,44.848419,2.5374066,8.5750517,82.388388,62.710222,75.158684,1,10000,0,0.9
1,-3.887713,33.78706,10.583458,25.12095,-0.028595195,5.6891756,8.277434,44.863001,2.5355483,8.5781538,82.172493,62.776979,75.411783,1,10000,0,0.9
1,-3.9072794,33.799988,9.6548223,24.719313,-0.05174353,5.6207277,8.2700886,44.880275,2.5334878,8.5811961,82.176515,62.775942,75.555419,1,10000,0,0.9
1,-3.9289877,33.812662,7.8845807,23.814406,-0.072790398,5.5560509,8.2651676,44.912776,2.5313639,8.5846806,82.34156,62.724746,75.696244,1,10000,0,0.9
1,-3.9513778,33.827175,8.9403159,23.863738,-0.046588215,5.5142108,8.2633322,45.004,2.5275361,8.5894634,82.491662,62.677831,75.857498,1,10000,0,0.9
1,-3.9917673,33.847088,8.9373925,23.761333,0.026091468,5.5099185,8.2639505,45.109861,2.5222583,8.5902132,82.309762,62.734232,76.078751,1,10000,0,0.9
1,-4.0475341,33.850209,7.9266447,23.344644,0.091115809,5.5295915,8.2643978,45.231613,2.5139617,8.5912741,81.801629,62.892492,76.113431,1,10000,0,0.9
1,-4.1353814,33.854624,9.3418793,23.710283,0.13778758,5.5674212,8.2620606,45.396916,2.5015695,8.5924781,81.347738,63.034969,76.16249,1,10000,0,0.9
1,-4.2670115,33.859635,8.9068811,23.620913,0.15886152,5.6190957,8.2571364,45.568845,2.4875387,8.5914565,81.024907,63.138686,76.218166,1,10000,0,0.9
1,-4.4166567,33.855383,8.063325,23.289631,0.14648899,5.675255,8.2514192,45.74314,2.4731044,8.5904065,80.884408,63.187491,76.170926,1,10000,0,0.9
1,-4.5712877,33.851013,13.063879,24.921194,0.14651628,5.7399392,8.2466934,45.92701,2.4587518,8.5893314,80.979743,63.163346,76.122367,1,10000,0,0.9
1,-4.7257357,33.846538,10.656621,24.622229,0.11284713,5.8047505,8.2443028,46.01998,2.4494195,8.5833313,80.988384,63.166131,76.072649,1,10000,0,0.9
1,-4.8265353,33.821556,6.9175375,23.328523,0.027795165,5.8541363,8.2435748,46.072371,2.444551,8.5805554,81.231771,63.094749,75.795064,1,10000,0,0.9
1,-4.8792382,33.809993,11.33708,24.340389,0.031403983,5.910291,8.2446604,46.167528,2.4401116,8.5814456,81.832663,62.909974,75.666591,1,10000,0,0.9
1,-4.9273666,33.813702,10.688055,24.393045,0.09776427,5.9799575,8.2491337,46.206442,2.4376313,8.5756211,81.810754,62.918213,75.707796,1,10000,0,0.9
1,-4.9542855,33.789433,11.764439,24.991448,0.11510872,6.0427645,8.2538145,46.227986,2.4353039,8.5723141,81.347155,63.063697,75.438149,1,10000,0,0.9
1,-4.9795645,33.775649,12.525377,25.603286,0.081269465,6.093631,8.2546085,46.225341,2.4340694,8.5685152,81.225172,63.103278,75.28499,1,10000,0,0.9
1,-4.9929809,33.75981,8.837013,24.46839,-0.0087760663,6.1260782,8.2526684,46.173809,2.4363345,8.5651001,81.462978,63.031152,75.108997,1,10000,0,0.9
1,-4.9683688,33.745566,15.141073,26.730827,-0.062606336,6.1480694,8.2517797,46.138575,2.4400472,8.56629,82.095555,62.835898,74.950731,1,10000,0,0.9
1,-4.9280657,33.750529,12.049868,26.081737,-0.10176996,6.1627085,8.2547628,45.976591,2.4508658,8.5600225,82.473243,62.718583,75.005881,1,10000,0,0.9
1,-4.8108944,33.72438,8.5436164,24.594728,-0.17793277,6.1462698,8.2601926,45.784755,2.4653727,8.5598164,82.74515,62.632273,74.715336,1,10000,0,0.9
1,-4.6544015,33.72352,9.3615971,24.423353,-0.15614408,6.1264853,8.2658894,45.675074,2.4771179,8.564788,83.272366,62.464053,74.705781,1,10000,0,0.9
1,-4.5282223,33.744264,10.23884,24.590444,-0.042796086,6.125532,8.2724445,45.610965,2.4850844,8.5662024,83.112102,62.50818,74.936268,1,10000,0,0.9
1,-4.4429002,33.750164,12.825781,25.795205,0.054368457,6.1328591,8.2771421,45.573189,2.4880234,8.5662632,82.310609,62.753245,75.00182,1,10000,0,0.9
1,-4.4114757,33.750417,13.4232,26.635893,0.048344959,6.1268822,8.2756139,45.516636,2.4890275,8.5648083,81.624246,62.964276,75.004637,1,10000,0,0.9
1,-4.4007469,33.744349,10.941968,25.867436,-0.080203689,6.082231,8.2682641,45.41052,2.4927384,8.5642931,81.664916,62.951931,74.937208,1,10000,0,0.9
1,-4.3611237,33.7422,11.306023,25.827508,-0.20882441,6.0024081,8.2612119,45.2992,2.4998444,8.567525,82.567471,62.673167,74.91333,1,10000,0,0.9
1,-4.285375,33.75568,8.2026414,24.296603,-0.24259583,5.9160349,8.2611069,45.168656,2.5113641,8.5696556,83.470516,62.390963,75.063115,1,10000,0,0.9
1,-4.1629308,33.764565,10.73662,24.913682,-0.17249797,5.8439106,8.2683561,45.105988,2.5207744,8.5760293,83.705247,62.312097,75.161834,1,10000,0,0.9
1,-4.06323,33.791135,4.7782062,22.47026,-0.045368133,5.8049594,8.2772025,45.051882,2.5273095,8.5760857,83.207018,62.4608,75.457054,1,10000,0,0.9
1,-3.9941595,33.79137,10.101756,23.962843,0.087027001,5.7912533,8.2811732,45.18064,2.5219687,8.5882932,82.307583,62.736587,75.459664,1,10000,0,0.9
1,-4.0505971,33.842217,12.500606,25.247908,0.2040467,5.8159603,8.277636,45.310013,2.5110804,8.5852065,81.374846,63.025358,76.024628,1,10000,0,0.9
1,-4.1659418,33.829365,7.7189937,23.799537,0.14907671,5.8271167,8.2678443,45.392204,2.4992187,8.5815418,80.55701,63.283702,75.88183,1,10000,0,0.9
1,-4.2920382,33.814102,9.9230619,24.275406,0.033378433,5.8209737,8.2550971,45.540748,2.486881,8.5862017,80.949615,63.16694,75.712249,1,10000,0,0.9
1,-4.4236868,33.833509,8.6042483,23.662926,-0.0082970474,5.8301713,8.2468013,45.653605,2.4792762,8.5841052,81.770761,62.915496,75.927872,1,10000,0,0.9
1,-4.5050857,33.824779,10.826078,24.303405,0.014483658,5.855358,8.2473424,45.750556,2.4741345,8.5840846,82.072328,62.824842,75.830876,1,10000,0,0.9
1,-4.5602288,33.824693,10.140981,24.257673,0.071504914,5.8969865,8.2526772,45.805563,2.4703464,8.5812271,81.9171,62.8744,75.829921,1,10000,0,0.9
1,-4.6009126,33.812791,9.0895213,23.976816,0.093605227,5.9385356,8.2567305,45.856541,2.4655717,8.5795249,81.518287,62.998823,75.697679,1,10000,0,0.9
1,-4.6522599,33.8057,14.797181,26.202046,0.10133523,5.9808559,8.25696,45.933194,2.4590476,8.5788263,81.363717,63.048119,75.61889,1,10000,0,0.9
1,-4.7225452,33.80279,9.7117639,24.865389,0.030300873,6.0102493,8.2548336,45.907026,2.4578813,8.5726665,81.311617,63.066517,75.586553,1,10000,0,0.9
1,-4.7351258,33.777118,6.7512164,23.445539,-0.085059383,6.0131287,8.2525213,45.880249,2.4596649,8.5736474,81.812675,62.913392,75.301313,1,10000,0,0.9
1,-4.7158896,33.781207,10.056326,24.02958,-0.053229873,6.0314419,8.2533489,45.926043,2.4605887,8.5776927,82.623443,62.663135,75.346745,1,10000,0,0.9
1,-4.70593,33.798066,8.9082077,23.676728,0.071470784,6.075573,8.2594189,45.94294,2.4608068,8.5739461,82.401504,62.731023,75.534068,1,10000,0,0.9
1,-4.7035793,33.782452,9.0285266,23.716198,0.16743274,6.1257191,8.2650953,45.995969,2.4562102,8.5734445,81.526213,63.000797,75.360579,1,10000,0,0.9
1,-4.7531585,33.780361,13.773985,25.566787,0.21480016,6.176991,8.2641018,46.096535,2.4463294,8.5724072,80.851746,63.210839,75.337348,1,10000,0,0.9
1,-4.8599768,33.776037,7.6305092,23.841767,0.13712207,6.2124727,8.2572474,46.146576,2.4393082,8.5672925,80.522213,63.317883,75.289305,1,10000,0,0.9
1,-4.9360836,33.75471,10.053298,24.255772,0.02524958,6.2303888,8.2491568,46.237373,2.4337636,8.5703927,81.073052,63.152401,75.052338,1,10000,0,0.9
1,-4.9963052,33.767639,9.7500085,24.048935,0.022647508,6.2608127,8.2459919,46.28281,2.4316961,8.5667193,81.86451,62.910538,75.195985,1,10000,0,0.9
1,-5.018788,33.75232,5.963528,22.668938,0.063663921,6.2976311,8.2498853,46.303807,2.4315708,8.5652035,81.888791,62.905202,75.025778,1,10000,0,0.9
1,-5.0201506,33.745997,13.5133,24.886718,0.17626102,6.3484284,8.2556309,46.403359,2.4262926,8.568301,81.60289,62.994613,74.955526,1,10000,0,0.9
1,-5.0776162,33.758916,15.24261,26.663037,0.23685779,6.4022954,8.2583749,46.439479,2.4205473,8.5600858,80.813464,63.24092,75.099069,1,10000,0,0.9
1,-5.1402782,33.724645,11.971647,26.085435,0.071440162,6.4196255,8.2551753,46.37712,2.4212291,8.5541546,80.390467,63.377383,74.718274,1,10000,0,0.9
1,-5.1328368,33.699885,10.09425,25.177616,-0.15589406,6.4004201,8.2482,46.257819,2.428672,8.5538677,81.552845,63.020127,74.44317,1,10000,0,0.9
1,-5.0516996,33.698688,13.176071,26.20144,-0.23726529,6.3759067,8.2475426,46.117554,2.4414645,8.5554506,83.149518,62.525032,74.429863,1,10000,0,0.9
1,-4.9126925,33.705296,11.659767,25.745008,-0.20145975,6.3571925,8.2580502,45.895192,2.4605462,8.5532336,83.71985,62.343099,74.503294,1,10000,0,0.9
1,-4.7063883,33.69604,10.842305,25.431821,-0.14715343,6.328267,8.2726835,45.673023,2.4790496,8.5544041,83.461035,62.416623,74.400441,1,10000,0,0.9
1,-4.5075138,33.700927,12.832907,26.398709,-0.085596065,6.2923717,8.2822946,45.506262,2.4922969,8.5571285,83.067148,62.53223,74.454746,1,10000,0,0.9
1,-4.3658354,33.712301,6.5221928,23.663159,-0.077567246,6.2389136,8.2845742,45.337614,2.5032975,8.5578526,82.62434,62.665164,74.581127,1,10000,0,0.9
1,-4.2486263,33.715324,12.138523,25.594799,-0.065600467,6.1752728,8.2816901,45.341162,2.5057789,8.5715858,82.561327,62.681506,74.614708,1,10000,0,0.9
1,-4.2222424,33.772613,12.963129,26.339731,-0.017257304,6.1328227,8.2777025,45.294669,2.5086888,8.5672733,82.474702,62.706624,75.251257,1,10000,0,0.9
1,-4.1913283,33.75463,11.667813,26.078284,-0.068104063,6.0665426,8.2744059,45.189504,2.5133908,8.5678558,82.135894,62.811574,75.051449,1,10000,0,0.9
1,-4.1414339,33.75706,13.202854,26.96585,-0.15417602,5.9673016,8.2705474,45.071126,2.5195234,8.5710047,82.491722,62.700215,75.078445,1,10000,0,0.9
1,-4.0764678,33.77019,10.292333,25.604079,-0.22541453,5.842195,8.2686698,44.888335,2.5306943,8.5720151,83.093951,62.510614,75.224335,1,10000,0,0.9
1,-3.9584402,33.774403,12.215865,26.354346,-0.24851763,5.6923076,8.2712753,44.723281,2.5419739,8.5777518,83.591167,62.350822,75.271143,1,10000,0,0.9
1,-3.8396709,33.798313,8.6106975,24.569703,-0.20988225,5.5469566,8.2770746,44.545122,2.554893,8.5797363,83.747943,62.294614,75.536807,1,10000,0,0.9
1,-3.7041381,33.806581,8.8482267,24.316815,-0.1463178,5.4056014,8.282959,44.470313,2.5614873,8.588659,83.469375,62.374477,75.628675,1,10000,0,0.9
1,-3.6351618,33.843739,12.029358,25.701588,-0.05097868,5.3055665,8.2856116,44.505593,2.5624713,8.5932955,83.015535,62.510974,76.041548,1,10000,0,0.9
1,-3.6248812,33.863036,9.4970033,24.777065,-0.0062198349,5.2297759,8.2838245,44.493414,2.56204,8.592518,82.34177,62.719148,76.255959,1,10000,0,0.9
1,-3.629387,33.859801,8.8825591,24.350236,-0.031595736,5.143756,8.277856,44.523554,2.5572629,8.5972045,82.026496,62.816969,76.220008,1,10000,0,0.9
1,-3.6793336,33.8793,9.6483607,24.455382,-0.052581128,5.072465,8.2705327,44.622971,2.5510514,8.600966,82.20627,62.761223,76.436662,1,10000,0,0.9
1,-3.7443849,33.894944,8.7998091,23.978794,-0.048287671,5.0296686,8.265966,44.724434,2.5457862,8.6023237,82.358077,62.714817,76.610487,1,10000,0,0.9
1,-3.7996218,33.900589,9.809167,24.252509,-0.021212022,5.0152068,8.2649209,44.841057,2.5396518,8.6039502,82.332523,62.723497,76.673213,1,10000,0,0.9
1,-3.8640883,33.907352,6.1266691,22.709107,0.017445927,5.0294207,8.2652411,44.952837,2.5331116,8.6035171,82.145673,62.782018,76.748351,1,10000,0,0.9
1,-3.9329529,33.905551,6.3523362,22.310211,0.076512165,5.0711673,8.2649345,45.147542,2.5214218,8.6083403,81.877128,62.865985,76.728343,1,10000,0,0.9
1,-4.0563812,33.925599,2.7188571,20.516662,0.19779424,5.1602521,8.2633847,45.406242,2.5047733,8.6093845,81.466587,62.994868,76.951098,1,10000,0,0.9
1,-4.2329328,33.929938,11.735264,23.360173,0.38416933,5.2907309,8.2602999,45.795147,2.4777294,8.6156918,80.622817,63.261225,76.999312,1,10000,0,0.9
1,-4.5216654,33.95614,9.7598936,23.420458,0.48786886,5.436737,8.2540485,46.084793,2.4472497,8.6024259,79.326774,63.676845,77.290441,1,10000,0,0.9
1,-4.8500136,33.901014,10.407041,23.991917,0.36553238,5.5540573,8.2423378,46.41171,2.4188515,8.5957844,78.614698,63.92052,76.677937,1,10000,0,0.9
1,-5.158796,33.873392,8.3156365,23.313607,0.19490148,5.6565219,8.2284008,46.668443,2.3981339,8.586009,79.489618,63.662055,76.371022,1,10000,0,0.9
1,-5.3858374,33.832706,10.486518,23.792941,0.099142458,5.7564041,8.2220107,46.858751,2.3860644,8.5802142,80.704246,63.288479,75.918961,1,10000,0,0.9
1,-5.518806,33.808572,12.927096,24.866133,0.1210171,5.8638535,8.2272561,46.938947,2.3815105,8.5720499,81.389566,63.077814,75.650797,1,10000,0,0.9
1,-5.5691112,33.774548,18.398694,28.4394,0.12904012,5.9641821,8.2385598,46.905253,2.383282,8.5628564,81.24257,63.128173,75.272754,1,10000,0,0.9
1,-5.5495334,33.736206,11.821425,26.472342,-0.051991924,6.0269981,8.2470768,46.646866,2.3982663,8.5499527,81.186254,63.148051,74.846728,1,10000,0,0.9
1,-5.3843821,33.682337,12.069324,26.41182,-0.28916137,6.0412549,8.25075,46.345643,2.4193923,8.5497119,82.451169,62.746843,74.248192,1,10000,0,0.9
1,-5.15289,33.681332,12.010947,26.180964,-0.3410652,6.0452598,8.2575253,46.021363,2.4444301,8.5490986,84.107639,62.215874,74.237019,1,10000,0,0.9
1,-4.8805475,33.67877,9.7118383,24.970471,-0.27475789,6.0418674,8.2725456,45.703777,2.4715609,8.5492073,84.462852,62.091516,74.20855,1,10000,0,0.9
1,-4.5878632,33.679224,11.088842,25.420437,-0.13646798,6.0379675,8.2887616,45.487846,2.4916563,8.5541628,83.983366,62.23274,74.213598,1,10000,0,0.9
1,-4.3726733,33.69992,8.6942747,24.371247,-0.011312702,6.0349969,8.297455,45.330862,2.5035153,8.5549838,82.997393,62.539491,74.443554,1,10000,0,0.9
1,-4.2463095,33.703348,10.474832,24.986788,0.044688679,6.0217569,8.2956225,45.308544,2.5052757,8.5630452,82.108569,62.81893,74.481642,1,10000,0,0.9
1,-4.2275915,33.736993,8.7172272,24.213039,0.051005472,6.0061294,8.2862193,45.319975,2.5027568,8.5645468,81.71224,62.944147,74.855481,1,10000,0,0.9
1,-4.2543784,33.743258,7.3671064,23.343354,0.022391067,5.9851235,8.275466,45.392865,2.4975184,8.5703137,81.670964,62.958801,74.925086,1,10000,0,0.9
1,-4.3101518,33.767309,9.3202613,23.748131,0.046498957,5.9814822,8.2675696,45.530211,2.4899528,8.5763174,81.877155,62.895601,75.192326,1,10000,0,0.9
1,-4.3908621,33.792335,14.844284,26.35049,0.11080491,6.0029076,8.2642777,45.649152,2.4817781,8.5756928,81.714003,62.94948,75.47039,1,10000,0,0.9
1,-4.4782851,33.789732,13.684057,26.797149,0.063046062,6.0149827,8.262752,45.627,2.4789747,8.5680845,81.268329,63.093136,75.441471,1,10000,0,0.9
1,-4.5083158,33.758014,10.926056,25.781113,-0.12152627,5.9793175,8.2594714,45.51787,2.4829773,8.5666847,81.606203,62.988621,75.089039,1,10000,0,0.9
1,-4.4654468,33.752176,8.6938379,24.4054,-0.25497964,5.9121941,8.257416,45.397533,2.4921159,8.569589,82.901517,62.580101,75.024175,1,10000,0,0.9
1,-4.3677674,33.764288,6.802637,22.980799,-0.22536245,5.8580952,8.2630469,45.329747,2.5027819,8.5738684,83.836966,62.280259,75.158752,1,10000,0,0.9
1,-4.2541108,33.782128,9.129324,23.545163,-0.032829904,5.8537505,8.2752615,45.365082,2.5078689,8.5804457,83.625009,62.340822,75.35698,1,10000,0,0.9
1,-4.2000365,33.809536,9.8301849,23.978962,0.18651575,5.8937403,8.2853121,45.424653,2.5046067,8.5793851,82.267148,62.766674,75.661514,1,10000,0,0.9
1,-4.2347041,33.805118,9.0884507,23.919164,0.26457139,5.9359926,8.2844479,45.535478,2.49252,8.5794172,80.723289,63.254769,75.612421,1,10000,0,0.9
1,-4.3634542,33.805251,11.458841,24.9425,0.2113013,5.9665642,8.2718392,45.708045,2.4756347,8.5806931,80.177075,63.433606,75.613904,1,10000,0,0.9
1,-4.5441306,33.810567,13.43534,26.137749,0.086141912,5.9853179,8.2563622,45.838086,2.4628801,8.5788732,80.559914,63.319773,75.672966,1,10000,0,0.9
1,-4.6812403,33.802985,11.785483,25.758643,-0.087259527,5.9817299,8.2469432,45.836622,2.4611135,8.5752081,81.450615,63.042846,75.588721,1,10000,0,0.9
1,-4.7002737,33.787712,12.443,26.078076,-0.21461043,5.9578367,8.2470194,45.746195,2.4689272,8.5742992,82.675732,62.656758,75.419025,1,10000,0,0.9
1,-4.6161663,33.783924,11.314389,25.612737,-0.23830658,5.9291418,8.2561458,45.576574,2.483991,8.5724494,83.570358,62.369982,75.376932,1,10000,0,0.9
1,-4.4545982,33.776213,7.3625158,23.689992,-0.19430895,5.8963734,8.269979,45.391715,2.5001476,8.5727638,83.730917,62.312149,75.291259,1,10000,0,0.9
1,-4.2821468,33.777524,10.705883,24.736958,-0.069186888,5.8782503,8.2821512,45.343481,2.5082515,8.5800871,83.411602,62.406325,75.305821,1,10000,0,0.9
1,-4.1959724,33.808042,10.800607,24.969734,0.070050079,5.8864637,8.288289,45.312788,2.5106291,8.5773202,82.523427,62.684317,75.644916,1,10000,0,0.9
1,-4.1707312,33.796514,6.692808,23.329281,0.090345806,5.8848878,8.2861215,45.313936,2.5076128,8.5781032,81.541036,62.995041,75.516822,1,10000,0,0.9
1,-4.2027565,33.799777,10.225332,24.338241,0.076726827,5.880178,8.2768123,45.44918,2.4980192,8.5861674,81.397992,63.041408,75.553076,1,10000,0,0.9
1,-4.3048152,33.833366,12.030285,25.205418,0.083650344,5.8934338,8.267235,45.558973,2.4890423,8.5834987,81.498471,63.012229,75.926286,1,10000,0,0.9
1,-4.4005892,33.822253,5.9124979,22.876309,0.030028372,5.9000749,8.2616865,45.595069,2.4840708,8.5797999,81.45826,63.028743,75.802809,1,10000,0,0.9
1,-4.453744,33.806846,9.8671641,23.841372,0.02142882,5.9109062,8.259091,45.733399,2.4766257,8.5872528,81.840744,62.910408,75.631619,1,10000,0,0.9
1,-4.5335,33.837885,10.557569,24.185756,0.108615,5.953706,8.2598939,45.831734,2.469713,8.5821514,81.905877,62.891658,75.976499,1,10000,0,0.9
1,-4.6077194,33.816641,11.979479,25.040307,0.146021,5.9998271,8.2623271,45.905809,2.4624701,8.5786794,81.299066,63.085376,75.740461,1,10000,0,0.9
1,-4.685656,33.802177,14.494687,26.68524,0.10112907,6.0354654,8.2615196,45.945352,2.4566426,8.5751261,81.039649,63.170306,75.579749,1,10000,0,0.9
1,-4.7484918,33.787371,10.969636,25.642415,-0.049702299,6.0420853,8.2578112,45.875993,2.4584071,8.5698345,81.357435,63.072989,75.41523,1,10000,0,0.9
1,-4.7294534,33.765311,10.685582,25.317905,-0.19868741,6.0175043,8.2557479,45.773625,2.4662186,8.5702396,82.41831,62.740364,75.170123,1,10000,0,0.9
1,-4.6452987,33.767,10.764456,25.128284,-0.21322016,5.9943083,8.2603079,45.654651,2.4785167,8.5703882,83.463957,62.408934,75.188892,1,10000,0,0.9
1,-4.5132255,33.76762,12.470062,25.884797,-0.13681112,5.9807416,8.2713869,45.524489,2.4915336,8.570453,83.562754,62.37243,75.195775,1,10000,0,0.9
1,-4.3739832,33.76789,5.6288369,23.101854,-0.067026614,5.9656572,8.2821224,45.370149,2.5030201,8.5693087,83.018841,62.538616,75.198776,1,10000,0,0.9
1,-4.2515772,33.763119,8.6483682,23.690608,0.0092514518,5.9508054,8.2862618,45.403269,2.5037132,8.5807597,82.519701,62.691658,75.145763,1,10000,0,0.9
1,-4.2442053,33.810844,12.476506,25.272725,0.13531286,5.9700326,8.284243,45.496172,2.4980231,8.5817172,81.978949,62.859782,75.676049,1,10000,0,0.9
1,-4.3047739,33.814833,11.13401,25.227035,0.14052852,5.986103,8.2784076,45.526943,2.4911866,8.5761295,81.095764,63.13905,75.720365,1,10000,0,0.9
1,-4.377687,33.791552,11.395728,25.480483,0.024831671,5.9748786,8.2689021,45.555473,2.4853464,8.5757761,81.063311,63.152977,75.46169,1,10000,0,0.9
1,-4.4400972,33.79008,12.225354,25.898683,-0.094381214,5.9474595,8.2602416,45.551119,2.4845471,8.5755221,81.880416,62.89893,75.445329,1,10000,0,0.9
1,-4.4486481,33.789021,10.239144,25.08444,-0.17368887,5.9086304,8.25867,45.468767,2.4910836,8.574285,82.722563,62.636033,75.433567,1,10000,0,0.9
1,-4.3787873,33.783865,5.8762506,22.959124,-0.1779301,5.8668104,8.2646686,45.374416,2.5003521,8.5757163,83.28058,62.458829,75.376274,1,10000,0,0.9
1,-4.2799702,33.78983,14.304256,26.069537,-0.051539704,5.8550104,8.2740936,45.415887,2.5036777,8.5839329,83.306561,62.446038,75.442556,1,10000,0,0.9
1,-4.2445828,33.824061,9.010665,24.373503,0.067456287,5.8705212,8.2819685,45.340331,2.5074191,8.5751736,82.414251,62.723112,75.8229,1,10000,0,0.9
1,-4.2048144,33.787568,7.6681193,23.641437,0.045953827,5.8591438,8.2823487,45.34546,2.5046617,8.5799581,81.574587,62.9851,75.417426,1,10000,0,0.9
1,-4.2341189,33.807505,8.8035165,23.732104,0.051836751,5.8575061,8.2753752,45.457527,2.4971858,8.5841873,81.72295,62.938579,75.638944,1,10000,0,0.9
1,-4.3136955,33.825121,10.612713,24.375988,0.088757359,5.8763866,8.2688775,45.58363,2.4885803,8.5844383,81.685431,62.952136,75.834674,1,10000,0,0.9
1,-4.405525,33.826166,9.7635999,24.208314,0.10320026,5.9039061,8.2654739,45.668646,2.4807928,8.5812509,81.433294,63.034125,75.846285,1,10000,0,0.9
1,-4.4888371,33.81289,10.901259,24.68242,0.081755513,5.9295658,8.2628177,45.756402,2.473213,8.5809566,81.337932,63.067309,75.698782,1,10000,0,0.9
1,-4.570121,33.811664,10.749248,24.754762,0.047833843,5.9538349,8.2604868,45.812132,2.468146,8.5788646,81.493519,63.021745,75.68516,1,10000,0,0.9
1,-4.6245661,33.802949,10.75354,24.818414,0.0091306094,5.9740657,8.2595829,45.838862,2.46574,8.5773178,81.736244,62.948423,75.588326,1,10000,0,0.9
1,-4.6504492,33.796504,12.899603,25.784886,-0.016605957,5.992108,8.2607305,45.839787,2.4659259,8.5758111,82.011197,62.864273,75.51671,1,10000,0,0.9
1,-4.6484481,33.790225,10.793782,25.255325,-0.053598365,6.0017833,8.2635999,45.769542,2.4705332,8.5725046,82.193415,62.808181,75.446947,1,10000,0,0.9
1,-4.5989051,33.776444,12.841633,26.127244,-0.095057771,5.9960694,8.2669494,45.688191,2.4768358,8.572556,82.452168,62.727265,75.293817,1,10000,0,0.9
1,-4.5312473,33.776658,9.8809261,25.089986,-0.120507,5.9803401,8.2705728,45.558134,2.4864054,8.5705649,82.740011,62.635983,75.296197,1,10000,0,0.9
1,-4.4287726,33.768357,9.6741851,24.773492,-0.12826294,5.9506946,8.2745726,45.453224,2.4950985,8.5728019,82.914269,62.578791,75.203963,1,10000,0,0.9
1,-4.3359469,33.777683,10.292166,24.831878,-0.078775131,5.9285102,8.2785358,45.391947,2.5016237,8.574612,82.96328,62.559695,75.307587,1,10000,0,0.9
1,-4.2664351,33.785228,11.238727,25.219158,-0.019466109,5.9143434,8.2815165,45.353413,2.505316,8.5756874,82.611184,62.665687,75.391418,1,10000,0,0.9
1,-4.2271634,33.78971,10.785807,25.206999,0.00075340426,5.897231,8.2817178,45.316427,2.5069979,8.576137,82.191307,62.793847,75.44122,1,10000,0,0.9
1,-4.2092884,33.791583,11.255441,25.437423,-0.026352343,5.8683083,8.278495,45.290868,2.5073679,8.5774943,82.047253,62.837542,75.462038,1,10000,0,0.9
1,-4.2053585,33.79724,9.0682477,24.633831,-0.070797623,5.8291381,8.2742703,45.256388,2.5088354,8.5783518,82.23726,62.778773,75.524886,1,10000,0,0.9
1,-4.1897718,33.800812,13.63297,26.219488,-0.088921724,5.7878248,8.2720741,45.250835,2.5101629,8.5812935,82.550193,62.682043,75.564583,1,10000,0,0.9
1,-4.1756787,33.813068,12.036598,26.047105,-0.096886505,5.7478984,8.2729049,45.16609,2.5158674,8.5787838,82.678296,62.641607,75.700753,1,10000,0,0.9
1,-4.1151827,33.802613,6.7599176,23.925725,-0.14193962,5.6823312,8.2751115,45.037791,2.5231109,8.5798298,82.733435,62.622851,75.584585,1,10000,0,0.9
1,-4.0385195,33.80697,7.4706009,23.51177,-0.12829279,5.6160824,8.2771475,45.040112,2.525966,8.5884975,83.046364,62.523249,75.633002,1,10000,0,0.9
1,-4.008348,33.843067,5.824409,22.45598,-0.0090216723,5.597484,8.2799924,45.125131,2.5249873,8.592145,82.947561,62.550275,76.034077,1,10000,0,0.9
1,-4.0186874,33.858249,8.7521508,23.159441,0.15634981,5.6267349,8.2824041,45.304552,2.5157938,8.5982642,82.109324,62.807151,76.202762,1,10000,0,0.9
1,-4.115963,33.883707,7.4583422,22.830841,0.28500572,5.6891741,8.2800692,45.499805,2.499649,8.5966257,80.949699,63.165827,76.485635,1,10000,0,0.9
1,-4.2874563,33.876892,8.8733455,23.276884,0.31109953,5.7562106,8.2708028,45.759093,2.4769462,8.5978003,80.052154,63.450399,76.409907,1,10000,0,0.9
1,-4.5300626,33.881778,14.033931,25.372014,0.27521532,5.8255495,8.2576893,46.019681,2.4533744,8.5946124,79.879661,63.515386,76.464196,1,10000,0,0.9
1,-4.7837816,33.868516,11.605661,25.164751,0.13344959,5.8805638,8.246327,46.142648,2.4387323,8.5817052,80.146451,63.44433,76.316844,1,10000,0,0.9
1,-4.9423339,33.814783,12.492372,25.675737,-0.052794149,5.9122224,8.2405281,46.191571,2.434838,8.5768543,81.15472,63.137286,75.719809,1,10000,0,0.9
1,-4.9846274,33.794573,9.3672067,24.471779,-0.15634373,5.9367109,8.2430141,46.114637,2.4413182,8.5716361,82.469302,62.729913,75.49525,1,10000,0,0.9
1,-4.9142787,33.772823,12.565381,25.52767,-0.14042108,5.9644162,8.2542877,46.017126,2.4515356,8.5706422,83.197307,62.501187,75.253586,1,10000,0,0.9
1,-4.8036527,33.768679,13.090475,26.181883,-0.052808138,6.0019079,8.2690573,45.879426,2.4634618,8.5663343,83.080754,62.533408,75.207545,1,10000,0,0.9
1,-4.6749748,33.750714,9.3274254,24.886359,-0.043386304,6.0189231,8.2797192,45.707033,2.4749749,8.5635216,82.457419,62.724035,75.007936,1,10000,0,0.9
1,-4.5512098,33.738981,9.6774642,24.75544,-0.061464901,6.0146338,8.2821782,45.615994,2.4817225,8.5671731,82.381836,62.744014,74.877565,1,10000,0,0.9
1,-4.4788806,33.754213,9.5491966,24.50492,-0.039800989,6.0118592,8.280452,45.576565,2.4857053,8.5682622,82.502955,62.703787,75.046807,1,10000,0,0.9
1,-4.436259,33.758755,12.212313,25.526291,-0.0012566751,6.0137733,8.2791555,45.568557,2.487401,8.5700913,82.349375,62.750375,75.097274,1,10000,0,0.9
1,-4.4181282,33.766382,8.7096411,24.33772,0.0035074835,6.0113294,8.2779817,45.524531,2.4897491,8.5689387,82.078441,62.834041,75.18202,1,10000,0,0.9
1,-4.3930379,33.761576,10.765263,24.89886,-0.013456609,5.9995407,8.2756205,45.533689,2.4892789,8.5733038,82.044382,62.844398,75.128621,1,10000,0,0.9
1,-4.3980609,33.779775,9.9092872,24.597278,-0.0070642087,5.9939058,8.2731603,45.538195,2.4892197,8.5727454,82.163383,62.807585,75.330831,1,10000,0,0.9
1,-4.3986932,33.777447,14.408922,26.552973,-0.0058049878,5.9879315,8.2721573,45.548074,2.4888519,8.5740601,82.119738,62.821282,75.304969,1,10000,0,0.9
1,-4.4026226,33.782927,10.776239,25.547649,-0.052458202,5.9704833,8.2718188,45.45738,2.4933124,8.5705712,82.111857,62.82392,75.36586,1,10000,0,0.9
1,-4.3549981,33.768383,11.538817,25.789216,-0.13900475,5.9213414,8.2713946,45.360562,2.4992586,8.573152,82.438855,62.723004,75.204255,1,10000,0,0.9
1,-4.2916133,33.779142,7.5676412,24.023568,-0.17010733,5.8649005,8.2724763,45.252783,2.5079908,8.5739676,83.044261,62.534728,75.3238,1,10000,0,0.9
1,-4.1987419,33.782542,12.225183,25.499634,-0.12244217,5.8166494,8.2768846,45.229956,2.5136785,8.5807006,83.259947,62.464425,75.361575,1,10000,0,0.9
1,-4.1383834,33.810598,8.3859892,24.138424,-0.034735863,5.7930949,8.2825181,45.164412,2.5193954,8.5776752,82.921464,62.564743,75.67331,1,10000,0,0.9
1,-4.0778225,33.797993,10.154524,24.642402,0.0097988793,5.7677837,8.2850803,45.174701,2.5189129,8.5831097,82.301351,62.753072,75.533258,1,10000,0,0.9
1,-4.0829291,33.820633,6.9509261,23.357063,0.043803779,5.7552205,8.2824423,45.213914,2.5154266,8.5830405,81.985229,62.84892,75.784809,1,10000,0,0.9
1,-4.1198538,33.820345,9.0906406,23.774221,0.067922438,5.7527199,8.2771736,45.344821,2.5070563,8.5889909,81.747028,62.92249,75.781607,1,10000,0,0.9
1,-4.2086685,33.845121,8.1010377,23.352054,0.1156726,5.7754516,8.2720254,45.480399,2.4971233,8.5879754,81.581653,62.975228,76.056897,1,10000,0,0.9
1,-4.3143618,33.840893,8.106667,23.205779,0.14953058,5.8117258,8.2677724,45.643258,2.484747,8.5889384,81.252971,63.079582,76.009925,1,10000,0,0.9
1,-4.4465093,33.844902,9.7764755,23.69211,0.18860618,5.8633973,8.2637658,45.825641,2.4702683,8.5881099,81.022536,63.155097,76.054468,1,10000,0,0.9
1,-4.6017516,33.841453,10.548409,24.121638,0.20281616,5.922882,8.2598017,45.990583,2.4556607,8.5845508,80.756503,63.24305,76.016149,1,10000,0,0.9
1,-4.7590902,33.826634,13.724475,25.602134,0.16556326,5.9789891,8.2559031,46.128114,2.4431561,8.5811618,80.66558,63.278132,75.851491,1,10000,0,0.9
1,-4.8943529,33.812519,8.256198,24.06887,0.055036478,6.0205556,8.2525761,46.170418,2.4381847,8.574982,80.935206,63.201123,75.694659,1,10000,0,0.9
1,-4.9482779,33.78677,7.4495827,23.322069,-0.032611145,6.0506363,8.2516906,46.207956,2.4369186,8.575155,81.716943,62.963147,75.408553,1,10000,0,0.9
1,-4.9620251,33.787491,8.72872,23.315392,0.038795132,6.1018841,8.2559579,46.265488,2.4358757,8.5747156,82.335465,62.773577,75.416567,1,10000,0,0.9
1,-4.9733527,33.785659,9.5692793,23.578474,0.18490202,6.172612,8.2643325,46.328962,2.4321572,8.5717,81.836528,62.927954,75.396217,1,10000,0,0.9
1,-5.0137717,33.773089,11.246391,24.354313,0.2834482,6.2456552,8.2695758,46.42283,2.4237769,8.5686954,80.811487,63.24625,75.256545,1,10000,0,0.9
1,-5.1050401,33.760561,10.372191,24.430367,0.26441879,6.3059542,8.2665819,46.523577,2.4135784,8.5647169,80.120948,63.466177,75.117346,1,10000,0,0.9
1,-5.2164406,33.743967,18.213948,28.006561,0.15846196,6.3492178,8.2578436,46.617869,2.4053043,8.5620675,80.259236,63.431565,74.932972,1,10000,0,0.9
1,-5.307087,33.732914,11.521722,26.193181,-0.068826628,6.3621491,8.2506295,46.484807,2.4119544,8.5521869,81.010481,63.204254,74.810153,1,10000,0,0.9
1,-5.2342131,33.691669,12.451168,26.379247,-0.30347854,6.3322427,8.2498822,46.256565,2.4290994,8.5530891,82.610392,62.708528,74.351873,1,10000,0,0.9
1,-5.0470463,33.695436,10.23174,25.223396,-0.33740791,6.3004853,8.2592606,45.9593,2.4531841,8.5523328,84.254875,62.190175,74.393739,1,10000,0,0.9
1,-4.7858378,33.692278,12.001135,25.776089,-0.23166687,6.2732526,8.2777397,45.709551,2.4772295,8.554585,84.48464,62.106565,74.358645,1,10000,0,0.9
1,-4.5270246,33.701682,10.432269,25.269409,-0.0824407,6.2535349,8.2955183,45.483087,2.4961845,8.5550263,83.727604,62.333605,74.463138,1,10000,0,0.9
1,-4.3243681,33.703525,6.9787298,23.765894,-0.0041235643,6.2204611,8.3031897,45.338179,2.50608,8.5587579,82.664589,62.660957,74.483611,1,10000,0,0.9
1,-4.2190425,33.719102,9.127283,24.14999,0.050367014,6.1866778,8.2993066,45.368742,2.5052439,8.5692704,82.104397,62.833163,74.656692,1,10000,0,0.9
1,-4.2279292,33.762959,14.86508,26.705955,0.10074617,6.1698219,8.2900121,45.448877,2.4994888,8.572229,81.720043,62.953326,75.143986,1,10000,0,0.9
1,-4.2891618,33.775294,11.093157,25.716042,0.028898412,6.1374636,8.2802889,45.395191,2.4981616,8.565915,81.370948,63.065219,75.28105,1,10000,0,0.9
1,-4.3032988,33.748965,12.921994,26.575022,-0.12704763,6.0621999,8.2715862,45.333779,2.4999024,8.5697481,81.87963,62.908321,74.988502,1,10000,0,0.9
1,-4.2847577,33.764951,11.525208,26.0146,-0.22630564,5.9694955,8.2677453,45.202123,2.5091299,8.5699885,82.976249,62.565535,75.166122,1,10000,0,0.9
1,-4.1866444,33.765953,7.4210204,23.926116,-0.25918757,5.8592115,8.2722404,45.029722,2.5227193,8.572668,83.672906,62.343625,75.177259,1,10000,0,0.9
1,-4.0426597,33.777125,12.192617,25.603314,-0.1741684,5.7669315,8.2820082,44.982792,2.53185,8.5817008,83.898424,62.265406,75.301384,1,10000,0,0.9
1,-3.946252,33.814764,11.141146,25.43841,-0.042380118,5.7150077,8.2914623,44.9012,2.5397303,8.578937,83.293033,62.448886,75.719605,1,10000,0,0.9
1,-3.8632624,33.803251,6.7397641,23.516382,-0.004955269,5.6532304,8.2948489,44.82487,2.5423404,8.5818161,82.359844,62.738324,75.591674,1,10000,0,0.9
1,-3.8358187,33.815245,7.7202103,23.411419,0.0078198114,5.5929904,8.290002,44.926469,2.5364704,8.5922241,82.09122,62.820454,75.724942,1,10000,0,0.9
1,-3.8975692,33.858578,8.1785419,23.303763,0.067598025,5.574634,8.2823688,45.095305,2.5271093,8.5960902,82.00135,62.848516,76.20642,1,10000,0,0.9
1,-3.996274,33.874664,7.192005,22.745158,0.13440861,5.5912713,8.2765662,45.279844,2.5148443,8.5981357,81.587038,62.980042,76.385154,1,10000,0,0.9
1,-4.1260255,33.883173,9.7299762,23.593823,0.19876248,5.636079,8.2716347,45.510023,2.4982396,8.6006648,81.125198,63.128188,76.479699,1,10000,0,0.9
1,-4.3024677,33.893691,11.914006,24.725967,0.22852405,5.6973848,8.2659992,45.709082,2.4806781,8.5959125,80.681888,63.272838,76.59657,1,10000,0,0.9
1,-4.4900654,33.873925,11.630532,25.074471,0.15631412,5.7501783,8.2594472,45.833823,2.4663428,8.5878917,80.482831,63.343056,76.376941,1,10000,0,0.9
1,-4.6439628,33.840545,6.4586853,23.065053,0.020152043,5.784606,8.2534276,45.90896,2.4583972,8.5845486,80.998953,63.1876,76.006056,1,10000,0,0.9
1,-4.7295601,33.826625,9.5527262,23.653321,-0.015625369,5.8242681,8.2517965,46.03098,2.4523181,8.5872843,81.961855,62.888989,75.851391,1,10000,0,0.9
1,-4.7951951,33.838016,6.8424742,22.550357,0.092215446,5.8943898,8.2574724,46.105968,2.4482142,8.5816182,82.2183,62.810476,75.977956,1,10000,0,0.9
1,-4.839575,33.81442,14.419343,25.475481,0.23476527,5.9796003,8.2658805,46.242224,2.4392433,8.5817212,81.464538,63.04745,75.715782,1,10000,0,0.9
1,-4.9367882,33.814849,9.8814114,24.45649,0.25969596,6.0593456,8.268817,46.293911,2.4311359,8.5718217,80.465254,63.36401,75.720548,1,10000,0,0.9
1,-5.0248814,33.773597,12.177235,25.46289,0.12180469,6.1070779,8.2632704,46.367408,2.4240273,8.5703521,80.292458,63.424813,75.262183,1,10000,0,0.9
1,-5.1023094,33.767469,11.795819,25.475646,-0.0060825271,6.1434943,8.2555465,46.373623,2.4229102,8.5661057,81.264297,63.123954,75.194106,1,10000,0,0.9
1,-5.1144937,33.749761,13.238331,26.27094,-0.10970516,6.165329,8.2544232,46.289948,2.4299235,8.5632539,82.168046,62.842988,74.997342,1,10000,0,0.9
1,-5.038075,33.737864,12.648165,26.302237,-0.16103932,6.1765981,8.2611739,46.094285,2.4442256,8.5595861,82.897461,62.614232,74.865156,1,10000,0,0.9
1,-4.8827631,33.722559,9.1017504,24.703794,-0.1890288,6.1688152,8.2716736,45.8572,2.4625397,8.5580914,83.253367,62.498776,74.6951,1,10000,0,0.9
1,-4.6849068,33.71632,10.715584,25.079465,-0.14053422,6.155669,8.2819036,45.708904,2.477019,8.5627693,83.440146,62.433596,74.625782,1,10000,0,0.9
1,-4.5292824,33.735842,11.013465,25.234966,-0.036687613,6.1530892,8.2897957,45.591308,2.4874546,8.5621396,83.08945,62.537602,74.842691,1,10000,0,0.9
1,-4.4175555,33.733215,6.9495054,23.498011,0.015781606,6.1438434,8.2930347,45.504471,2.4933266,8.5635684,82.352646,62.765268,74.813499,1,10000,0,0.9
1,-4.3548471,33.739176,13.601988,26.096601,0.057662297,6.1341411,8.2899844,45.560975,2.4908254,8.572667,81.979042,62.88047,74.879735,1,10000,0,0.9
1,-4.3815437,33.777121,9.1249614,24.516427,0.053873712,6.1273437,8.2835801,45.524962,2.4901034,8.5660965,81.684558,62.97284,75.30134,1,10000,0,0.9
1,-4.3892545,33.749722,11.891891,25.583686,-0.026417687,6.0955986,8.2767966,45.542202,2.4882443,8.5718202,81.713951,62.965295,74.996915,1,10000,0,0.9
1,-4.4091151,33.77359,12.454827,26.033437,-0.068951506,6.0655204,8.2720729,45.511656,2.4902139,8.5702163,82.279687,62.789888,75.262111,1,10000,0,0.9
1,-4.3880737,33.766903,10.718009,25.387754,-0.12633735,6.0189937,8.2720835,45.410731,2.4971171,8.5698511,82.580507,62.696325,75.187812,1,10000,0,0.9
1,-4.3144275,33.76538,10.817365,25.318614,-0.15287879,5.9611422,8.2753451,45.309357,2.5053526,8.5722299,82.982288,62.569346,75.170894,1,10000,0,0.9
1,-4.2267735,33.775298,13.034452,26.406324,-0.12709733,5.9065723,8.2802527,45.218007,2.5136487,8.5740595,83.164575,62.508728,75.281091,1,10000,0,0.9
1,-4.1386991,33.782925,12.568688,26.575238,-0.11399634,5.8439077,8.2851357,45.070709,2.523548,8.5733957,82.978268,62.562634,75.365834,1,10000,0,0.9
1,-4.0338987,33.780158,8.1539683,24.512278,-0.14822873,5.7501163,8.2875568,44.889266,2.5336312,8.5753347,82.879914,62.589252,75.335087,1,10000,0,0.9
1,-3.9274764,33.78824,7.7834336,23.79773,-0.15527461,5.6399759,8.2874757,44.832506,2.5386728,8.5851118,83.113671,62.511935,75.424889,1,10000,0,0.9
1,-3.8743883,33.828971,14.757724,26.974427,-0.068343014,5.5705616,8.2878615,44.895078,2.539659,8.5914741,83.158476,62.493645,75.877451,1,10000,0,0.9
1,-3.8640129,33.855457,8.1962203,24.273957,-0.021005412,5.5214601,8.2889664,44.782911,2.5445776,8.5835424,82.546151,62.682375,76.17174,1,10000,0,0.9
1,-3.8123135,33.822435,7.2046643,23.398649,-0.061826177,5.4379322,8.28689,44.780307,2.5426465,8.5936251,82.211687,62.785317,75.804833,1,10000,0,0.9
1,-3.8326021,33.864408,8.2961732,23.425909,-0.026466113,5.3892477,8.2821847,44.928659,2.53662,8.6001989,82.496322,62.695645,76.271199,1,10000,0,0.9
1,-3.8959945,33.891754,9.0560709,23.618938,0.064878782,5.3924764,8.2795978,45.088505,2.5285594,8.6017838,82.250873,62.772144,76.575042,1,10000,0,0.9
1,-3.9809655,33.898344,9.9748626,24.087599,0.14214002,5.4267064,8.2782333,45.240517,2.5175091,8.6010423,81.614506,62.971175,76.64827,1,10000,0,0.9
1,-4.0977928,33.895261,8.7067946,23.681656,0.15236552,5.4704248,8.2742787,45.379484,2.5045001,8.5977402,81.077225,63.141206,76.614013,1,10000,0,0.9
1,-4.2358375,33.881528,9.9337202,24.106836,0.11973637,5.5156144,8.2676277,45.546194,2.4904274,8.5969568,81.011867,63.166289,76.461421,1,10000,0,0.9
1,-4.3857942,33.878269,9.7122084,24.053681,0.090101364,5.568052,8.2617691,45.680218,2.4788173,8.591932,81.24912,63.097532,76.425211,1,10000,0,0.9
1,-4.5100034,33.857362,11.643954,24.864787,0.066540128,5.6238167,8.2594534,45.793254,2.4699936,8.5892893,81.465697,63.034601,76.192914,1,10000,0,0.9
1,-4.6047031,33.846363,14.028372,26.327081,0.040946872,5.6794602,8.2603564,45.839931,2.4655432,8.5845452,81.637542,62.984429,76.070697,1,10000,0,0.9
1,-4.6525665,33.826611,8.3144948,24.254694,-0.048677876,5.7149615,8.262696,45.77134,2.4683009,8.5784617,81.82088,62.929475,75.851232,1,10000,0,0.9
1,-4.6229001,33.80127,10.508072,24.750797,-0.10994585,5.7326772,8.2655299,45.748243,2.4717418,8.5811839,82.450184,62.734742,75.569671,1,10000,0,0.9
1,-4.5859209,33.812611,11.925663,25.355138,-0.055015847,5.7674299,8.2707196,45.712651,2.4766644,8.5780974,82.878662,62.600374,75.695682,1,10000,0,0.9
1,-4.533085,33.799753,11.097017,25.278919,-0.013949972,5.7998719,8.2776766,45.637276,2.4823657,8.5753832,82.491473,62.718396,75.552808,1,10000,0,0.9
1,-4.4719934,33.788442,11.092113,25.384072,-0.018402025,5.8174292,8.2814491,45.565777,2.4865582,8.5747614,82.199074,62.806946,75.427134,1,10000,0,0.9
1,-4.4271386,33.78585,11.95487,25.837257,-0.046767238,5.8206427,8.2807402,45.505355,2.4901693,8.5746007,82.225923,62.797116,75.398338,1,10000,0,0.9
1,-4.3885499,33.785181,11.138575,25.612798,-0.09173788,5.8074731,8.2789207,45.417909,2.4957384,8.5739564,82.422843,62.735413,75.390895,1,10000,0,0.9
1,-4.3291242,33.782495,8.0640657,24.210775,-0.13132846,5.777122,8.2785197,45.319488,2.502844,8.5748818,82.736959,62.637231,75.361058,1,10000,0,0.9
1,-4.2534506,33.786352,7.0754298,23.308162,-0.10288504,5.7502109,8.2803552,45.300201,2.5073918,8.5803128,83.012534,62.549692,75.403912,1,10000,0,0.9
1,-4.2051041,33.808983,9.5037688,23.870979,0.021118628,5.7581161,8.2838847,45.372627,2.5066152,8.5854585,82.810218,62.609123,75.655364,1,10000,0,0.9
1,-4.2133554,33.830414,13.032455,25.51446,0.15111013,5.7945911,8.2862704,45.451195,2.5010712,8.584118,81.938126,62.876216,75.893491,1,10000,0,0.9
1,-4.2723147,33.824832,9.1261755,24.462007,0.13952153,5.8215903,8.2830301,45.471675,2.4943621,8.5783503,81.025858,63.158404,75.831465,1,10000,0,0.9
1,-4.3438003,33.800806,10.265118,24.73997,0.031993494,5.8230322,8.2738866,45.543864,2.4865269,8.5807885,81.109357,63.136128,75.564514,1,10000,0,0.9
1,-4.4274734,33.810964,9.2441268,24.22906,-0.034508792,5.8255471,8.2656141,45.602627,2.4823467,8.5800862,81.869155,62.905018,75.677383,1,10000,0,0.9
1,-4.4721975,33.808038,7.3704966,23.284086,-0.04083895,5.8357779,8.264498,45.645576,2.4811043,8.5802699,82.342644,62.761569,75.644872,1,10000,0,0.9
1,-4.4855009,33.808804,12.609671,24.969614,0.047244301,5.8695968,8.2692387,45.727315,2.4781162,8.5820574,82.390639,62.747406,75.653378,1,10000,0,0.9
1,-4.5175185,33.81625,11.982848,25.314546,0.12072618,5.9167321,8.2745006,45.746191,2.4753034,8.5770823,81.773407,62.936965,75.736109,1,10000,0,0.9
1,-4.5476847,33.795523,10.275645,24.955875,0.065840714,5.9418233,8.274981,45.739324,2.4728048,8.5749689,81.257692,63.09658,75.50581,1,10000,0,0.9
1,-4.5745043,33.786715,9.3625205,24.491102,-0.020244032,5.9499973,8.2706865,45.744441,2.4712071,8.5751519,81.642553,62.979937,75.407948,1,10000,0,0.9
1,-4.5916648,33.787478,12.530911,25.536744,-0.051268252,5.9582022,8.2678451,45.759343,2.4715598,8.5757518,82.248692,62.795235,75.416421,1,10000,0,0.9
