Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
1,-4.587875,33.789978,7.8420224,23.922414,-0.051523915,5.9686822,8.2701298,45.703519,2.4763249,8.5729694,82.469206,62.728116,75.444204,1,10000,0,0.9
1,-4.5367263,33.778381,9.8541861,24.296616,-0.024847872,5.97758,8.2747558,45.701804,2.4786634,8.5768551,82.470898,62.726802,75.315344,1,10000,0,0.9
1,-4.5116527,33.794576,11.624726,24.993198,0.057205564,6.0043041,8.2785249,45.713527,2.478537,8.5749684,82.28109,62.783427,75.495288,1,10000,0,0.9
1,-4.5130074,33.786713,8.9975648,24.283078,0.080067992,6.0276919,8.2798332,45.711047,2.4773874,8.5733079,81.703641,62.959264,75.407923,1,10000,0,0.9
1,-4.5253325,33.779792,10.325131,24.605599,0.060471024,6.0425442,8.2771735,45.74942,2.473573,8.5748591,81.542393,63.00931,75.331022,1,10000,0,0.9
1,-4.5662562,33.786257,12.590927,25.524989,0.043809071,6.0582004,8.2728763,45.790952,2.4700564,8.5742441,81.681056,62.968493,75.402861,1,10000,0,0.9
1,-4.6040284,33.783694,12.914663,26.084559,-0.0061598777,6.065045,8.2702617,45.770438,2.470467,8.5718526,81.801325,62.933653,75.374383,1,10000,0,0.9
1,-4.5996157,33.773725,11.663525,25.863085,-0.095418436,6.0503112,8.2697374,45.677804,2.4761096,8.5699493,82.154504,62.827248,75.263613,1,10000,0,0.9
1,-4.5390363,33.76579,10.124569,25.195693,-0.16770947,6.0152193,8.2714787,45.550929,2.4857003,8.5701278,82.780624,62.635983,75.175443,1,10000,0,0.9
1,-4.4363117,33.766534,10.780064,25.225167,-0.16529036,5.9758829,8.2764573,45.438051,2.4962908,8.5719671,83.285104,62.478797,75.183711,1,10000,0,0.9
1,-4.3232346,33.774203,8.5284734,24.296862,-0.10483043,5.9442513,8.2836532,45.334022,2.5060652,8.5728958,83.263011,62.480475,75.268918,1,10000,0,0.9
1,-4.2191997,33.778074,14.086573,26.379398,-0.023116524,5.9218973,8.289503,45.300032,2.5103801,8.5768404,82.831882,62.60763,75.311934,1,10000,0,0.9
1,-4.1733732,33.794515,9.677248,25.109057,0.0009365457,5.8976247,8.2907603,45.205628,2.514886,8.5738122,82.252264,62.781778,75.494606,1,10000,0,0.9
1,-4.1255831,33.781894,9.1280223,24.688559,-0.060230083,5.8416324,8.2868455,45.153604,2.5162413,8.5781594,82.079674,62.833067,75.354377,1,10000,0,0.9
1,-4.1112218,33.800011,11.350399,25.290903,-0.080595042,5.7878903,8.2814213,45.160203,2.516631,8.5812661,82.507257,62.701983,75.555676,1,10000,0,0.9
1,-4.1070934,33.812954,9.5971378,24.688027,-0.072640628,5.7443741,8.2794187,45.138553,2.5190648,8.58162,82.651305,62.657325,75.699488,1,10000,0,0.9
1,-4.0813217,33.814428,11.286347,25.224949,-0.057916718,5.7044659,8.2804322,45.128546,2.5203733,8.5840993,82.596364,62.673056,75.715867,1,10000,0,0.9
1,-4.0674739,33.824754,8.6912167,24.341288,-0.041345892,5.6708645,8.2816158,45.109088,2.5218362,8.5840817,82.492069,62.703462,75.8306,1,10000,0,0.9
1,-4.0519978,33.824681,12.290852,25.520674,-0.027441315,5.6405868,8.2817268,45.132715,2.5205337,8.5872093,82.374553,62.73807,75.829784,1,10000,0,0.9
1,-4.0657764,33.837704,10.922361,25.301304,-0.023500808,5.6170066,8.280863,45.120442,2.5207286,8.5855247,82.276427,62.767207,75.97449,1,10000,0,0.9
1,-4.0637143,33.83069,10.04924,25.001399,-0.059766672,5.5805463,8.279383,45.091003,2.5211874,8.586791,82.249105,62.775236,75.896552,1,10000,0,0.9
1,-4.0588606,33.835962,8.907351,24.429933,-0.085406274,5.5400425,8.2779683,45.078761,2.5219832,8.5882936,82.503735,62.697467,75.955139,1,10000,0,0.9
1,-4.0504438,33.842218,5.3833744,22.845727,-0.067959086,5.5108641,8.2782126,45.099931,2.5221311,8.5902894,82.683826,62.641701,76.024646,1,10000,0,0.9
1,-4.0488793,33.850526,6.9299009,22.717965,0.027119559,5.5155492,8.280221,45.235106,2.5170878,8.5971405,82.561339,62.677543,76.116952,1,10000,0,0.9
1,-4.1022549,33.879033,10.61225,23.785674,0.1876566,5.5697607,8.2818689,45.419701,2.5060875,8.5984851,81.894578,62.87928,76.433704,1,10000,0,0.9
1,-4.2189629,33.884626,8.1030284,23.366363,0.27047457,5.6414521,8.2796983,45.579725,2.4906082,8.5935921,80.770887,63.223116,76.495846,1,10000,0,0.9
1,-4.3838628,33.86427,5.5879058,22.449916,0.24273479,5.7065618,8.2712957,45.79009,2.4714368,8.5932033,80.19518,63.406022,76.26967,1,10000,0,0.9
1,-4.5891971,33.862652,11.540056,23.872082,0.23277745,5.7804918,8.2602532,46.065691,2.4499334,8.5947787,80.399028,63.352958,76.251694,1,10000,0,0.9
1,-4.8209768,33.869208,9.6172227,23.696078,0.2287811,5.8635053,8.2530256,46.263596,2.4328702,8.5851492,80.482238,63.337281,76.324531,1,10000,0,0.9
1,-5.0060178,33.829126,13.026721,24.975839,0.18354444,5.9401709,8.2504369,46.436126,2.4201937,8.5806084,80.523107,63.334128,75.879178,1,10000,0,0.9
1,-5.1441386,33.810214,12.776669,25.48197,0.11376156,6.0097818,8.2501538,46.502236,2.4142819,8.5731259,80.849435,63.240564,75.669043,1,10000,0,0.9
1,-5.2087444,33.779033,10.837845,25.07632,-0.0019313975,6.0610546,8.2518716,46.465722,2.4162823,8.5672453,81.345054,63.091905,75.322592,1,10000,0,0.9
1,-5.18687,33.754514,10.040363,24.678594,-0.075026676,6.1019315,8.2562674,46.378448,2.4234182,8.5643959,82.159007,62.842049,75.050153,1,10000,0,0.9
1,-5.1089528,33.742629,9.5040716,24.30885,-0.055520468,6.1444865,8.2641631,46.277319,2.4323128,8.5625759,82.670745,62.683404,74.918095,1,10000,0,0.9
1,-5.0120796,33.735035,13.167407,25.570362,0.029317715,6.1929195,8.2738718,46.198538,2.4390589,8.5616435,82.529824,62.724597,74.833726,1,10000,0,0.9
1,-4.938789,33.731145,11.388895,25.422096,0.069355714,6.2346846,8.2807315,46.093686,2.4449541,8.558126,81.928733,62.907493,74.790496,1,10000,0,0.9
1,-4.8748714,33.716465,13.582822,26.522564,0.015220668,6.2521235,8.2811784,46.005683,2.4497261,8.5578807,81.642389,62.994563,74.627388,1,10000,0,0.9
1,-4.8232182,33.715441,12.075037,26.254342,-0.085669001,6.2444512,8.2774196,45.87301,2.4582933,8.5558925,82.018852,62.878546,74.616014,1,10000,0,0.9
1,-4.7306813,33.707142,13.57228,27.013342,-0.19155569,6.2068385,8.2751798,45.70365,2.471125,8.5570286,82.72513,62.660955,74.523795,1,10000,0,0.9
1,-4.592546,33.711884,11.897486,26.442299,-0.2510042,6.1464559,8.2779117,45.460992,2.4897509,8.556669,83.464791,62.429883,74.576491,1,10000,0,0.9
1,-4.3930186,33.710383,11.945698,26.419531,-0.26434709,6.058493,8.285174,45.20015,2.5098082,8.5595183,83.874929,62.29596,74.559813,1,10000,0,0.9
1,-4.1794441,33.722276,12.222942,26.587741,-0.22517845,5.9547455,8.2937163,44.952756,2.5286808,8.562661,83.957653,62.26051,74.691957,1,10000,0,0.9
1,-3.9796842,33.73539,4.2363792,22.776758,-0.18289681,5.8306979,8.3002302,44.70816,2.5450063,8.5661977,83.670584,62.340122,74.837669,1,10000,0,0.9
1,-3.8078114,33.750144,8.7610219,23.86358,-0.094372676,5.7131181,8.3025339,44.746504,2.5477728,8.5863607,83.362527,62.428146,75.001603,1,10000,0,0.9
1,-3.7787694,33.834171,8.7609932,23.754776,0.06865793,5.6697603,8.3011926,44.862746,2.545222,8.5888187,82.733842,62.619174,75.935231,1,10000,0,0.9
1,-3.8055454,33.844404,7.0843816,23.023636,0.15855558,5.6565727,8.2962221,45.002282,2.5353822,8.5933931,81.588382,62.97462,76.048932,1,10000,0,0.9
1,-3.9090286,33.863442,9.3852499,23.744477,0.18686791,5.6619701,8.2859527,45.224,2.5186559,8.5994415,80.960023,63.172939,76.260469,1,10000,0,0.9
1,-4.0856499,33.888604,8.472698,23.430815,0.17712443,5.6861241,8.273535,45.433413,2.5010991,8.5980101,80.768661,63.238373,76.540044,1,10000,0,0.9
1,-4.2720184,33.882651,12.486608,25.010579,0.13724361,5.7177089,8.2634396,45.643984,2.4842692,8.5981139,80.848465,63.220696,76.473895,1,10000,0,0.9
1,-4.4516209,33.883082,9.1865716,24.056118,0.072950477,5.7526153,8.2577746,45.732935,2.4740192,8.5882758,81.139682,63.136128,76.478692,1,10000,0,0.9
1,-4.5614665,33.842144,6.8783912,22.933089,0.0053668643,5.7811195,8.2566124,45.816127,2.4675324,8.5865331,81.599387,62.996818,76.023821,1,10000,0,0.9
1,-4.6311654,33.834889,13.76296,25.362853,0.059578882,5.8317601,8.2596191,45.941849,2.4608163,8.5865218,82.078224,62.849471,75.943207,1,10000,0,0.9
1,-4.7034763,33.834841,9.8946291,24.403512,0.11199271,5.8945102,8.2656456,45.939291,2.4581712,8.5749964,81.701,62.96825,75.942681,1,10000,0,0.9
1,-4.7319986,33.78683,7.9301272,23.587485,0.070005216,5.9380541,8.2691772,45.960364,2.455215,8.5740538,81.334304,63.084032,75.40922,1,10000,0,0.9
1,-4.7639025,33.782901,7.7378518,23.14232,0.081486567,5.986762,8.2684305,46.040781,2.4497082,8.5743792,81.628067,62.993815,75.365567,1,10000,0,0.9
1,-4.8234123,33.784257,10.507795,23.976823,0.16024954,6.0509192,8.2680297,46.163649,2.4417018,8.573926,81.549671,63.019994,75.380637,1,10000,0,0.9
1,-4.9101191,33.782368,11.983515,24.854846,0.22261847,6.1208275,8.268463,46.272737,2.4331055,8.5704296,81.001445,63.194018,75.359649,1,10000,0,0.9
1,-5.0034594,33.767792,8.4268054,23.852102,0.17494368,6.175752,8.2663086,46.337881,2.4263891,8.5662263,80.568039,63.334553,75.197693,1,10000,0,0.9
1,-5.076565,33.750263,11.019748,24.565296,0.10443064,6.2198013,8.2613506,46.428609,2.4200497,8.5664096,80.90648,63.234177,75.002927,1,10000,0,0.9
1,-5.1457114,33.751028,12.020069,25.097249,0.078713583,6.265777,8.2585918,46.470181,2.4174942,8.5630832,81.406595,63.082019,75.011425,1,10000,0,0.9
1,-5.1736246,33.737152,15.260922,26.993655,0.03719362,6.3034171,8.2603911,46.436187,2.4200209,8.5596403,81.59257,63.027091,74.857244,1,10000,0,0.9
1,-5.1460256,33.722785,10.392284,25.420807,-0.072619744,6.3180353,8.2640411,46.258979,2.4309223,8.553838,81.885561,62.937071,74.697613,1,10000,0,0.9
1,-5.0272062,33.698564,10.191097,25.04879,-0.17567432,6.3061516,8.2680512,46.078758,2.4442624,8.5559346,82.652964,62.697078,74.428485,1,10000,0,0.9
1,-4.8823652,33.707317,10.995558,25.134631,-0.14424312,6.2999286,8.2746157,45.934697,2.4580235,8.5572652,83.37004,62.469523,74.525746,1,10000,0,0.9
1,-4.7335918,33.712872,15.379592,27.398568,-0.057216355,6.2995738,8.2841565,45.801865,2.4705232,8.5578025,83.142653,62.535303,74.587467,1,10000,0,0.9
1,-4.599012,33.715115,9.8870594,25.475439,-0.061685107,6.2778814,8.2909973,45.574709,2.4848979,8.554283,82.523582,62.724141,74.612386,1,10000,0,0.9
1,-4.4448946,33.700422,9.3416097,24.92519,-0.1383022,6.2129089,8.2909262,45.421392,2.4953157,8.5614046,82.545936,62.713542,74.44913,1,10000,0,0.9
1,-4.3336305,33.730148,10.838415,25.225527,-0.13101182,6.1492633,8.2881273,45.348796,2.5031168,8.5664263,83.076812,62.544485,74.779419,1,10000,0,0.9
1,-4.2505484,33.751098,10.92813,25.265154,-0.081752337,6.0961061,8.2884032,45.270932,2.5103551,8.5672305,83.022609,62.558014,75.012196,1,10000,0,0.9
1,-4.1736383,33.754452,12.212936,25.942682,-0.045481909,6.0432065,8.2900791,45.200572,2.515721,8.5698379,82.673702,62.663975,75.049468,1,10000,0,0.9
1,-4.1167344,33.765325,10.434054,25.365886,-0.056178112,5.9784092,8.2894094,45.111385,2.5205384,8.5710497,82.414935,62.742249,75.17028,1,10000,0,0.9
1,-4.0657271,33.770378,12.283369,26.123052,-0.093905856,5.8966721,8.2863592,45.047595,2.523882,8.5751737,82.486621,62.718234,75.226421,1,10000,0,0.9
1,-4.0303678,33.787569,9.834852,25.154391,-0.12855595,5.8060204,8.2837153,44.95374,2.5296766,8.5765708,82.749381,62.634897,75.417433,1,10000,0,0.9
1,-3.9691757,33.793391,11.077858,25.472155,-0.14646221,5.7044815,8.2834247,44.884022,2.5348548,8.5812279,82.990994,62.557467,75.482124,1,10000,0,0.9
1,-3.9145845,33.812795,10.979109,25.440384,-0.12311831,5.6133505,8.2852864,44.816926,2.5405425,8.5835173,83.114245,62.515872,75.697719,1,10000,0,0.9
1,-3.8547208,33.82233,9.293223,24.740618,-0.099433925,5.525009,8.2877583,44.745161,2.5453632,8.5860895,82.947281,62.564413,75.803669,1,10000,0,0.9
1,-3.8040635,33.833041,12.444183,25.925635,-0.072556707,5.4434176,8.2888049,44.73163,2.5467536,8.5902367,82.777203,62.614251,75.922682,1,10000,0,0.9
1,-3.7894656,33.850306,11.313738,25.747356,-0.063560767,5.3689957,8.2880096,44.682665,2.5490702,8.5903526,82.58547,62.67155,76.114516,1,10000,0,0.9
1,-3.7651593,33.850789,7.9419031,24.328131,-0.099051553,5.2753301,8.2858618,44.611153,2.5511231,8.5927086,82.52084,62.690154,76.119875,1,10000,0,0.9
1,-3.7436333,33.860594,11.133763,25.215041,-0.11021361,5.1826234,8.2834951,44.639389,2.5501762,8.5991767,82.769087,62.61159,76.228822,1,10000,0,0.9
1,-3.7535605,33.887502,10.606133,25.097397,-0.079342083,5.1203203,8.2830207,44.65161,2.5509778,8.5981768,82.847509,62.585526,76.527805,1,10000,0,0.9
1,-3.7451563,33.883344,6.7817064,23.556446,-0.063171355,5.066764,8.2839883,44.645391,2.5510283,8.5994943,82.631131,62.651237,76.4816,1,10000,0,0.9
1,-3.7446271,33.888823,11.204954,24.82456,-0.028325393,5.0319001,8.2840661,44.754943,2.5459664,8.6059118,82.516866,62.685354,76.542482,1,10000,0,0.9
1,-3.7977299,33.915506,5.9607095,22.964223,0.022005957,5.0339048,8.2830007,44.831718,2.5413909,8.6018891,82.272463,62.760415,76.83895,1,10000,0,0.9
1,-3.8458002,33.898782,8.6681616,23.480376,0.058866928,5.0533129,8.2809109,45.011202,2.5308696,8.6086984,81.921358,62.869443,76.653136,1,10000,0,0.9
1,-3.9565904,33.927087,7.936541,23.165446,0.12900526,5.1128512,8.2775826,45.193809,2.518438,8.6063559,81.666035,62.949801,76.967633,1,10000,0,0.9
1,-4.0879568,33.917352,9.0911353,23.492768,0.17556559,5.1917163,8.2735581,45.399148,2.5028486,8.6059095,81.179882,63.103287,76.859462,1,10000,0,0.9
1,-4.2534014,33.915496,8.3978027,23.320685,0.19481391,5.2829468,8.2684906,45.597422,2.48604,8.6019667,80.860744,63.207316,76.838846,1,10000,0,0.9
1,-4.4326796,33.899105,8.5557439,23.30617,0.18747487,5.3783227,8.2629045,45.802917,2.4688179,8.5988674,80.734578,63.253097,76.656718,1,10000,0,0.9
1,-4.6173417,33.886216,11.798059,24.366716,0.1877367,5.4798738,8.258396,45.999672,2.4523933,8.5944216,80.795789,63.241146,76.513515,1,10000,0,0.9
1,-4.7943822,33.867722,10.450708,24.325875,0.15939311,5.5793095,8.2560923,46.135503,2.4403271,8.5878671,80.803734,63.245635,76.308023,1,10000,0,0.9
1,-4.9250294,33.840442,11.927097,24.961173,0.096564708,5.6671231,8.255413,46.233238,2.432858,8.5829782,81.010709,63.187098,76.004915,1,10000,0,0.9
1,-5.0061509,33.820085,12.216245,25.359636,0.035901463,5.7464679,8.2562994,46.258078,2.4308096,8.5772148,81.457133,63.051901,75.77872,1,10000,0,0.9
1,-5.0284319,33.796075,13.2532,26.082638,-0.028945945,5.8115099,8.2595584,46.203225,2.4345393,8.5721338,81.88631,62.920379,75.511943,1,10000,0,0.9
1,-4.9878732,33.774898,9.6598642,24.95967,-0.097296558,5.859139,8.2649268,46.060527,2.444094,8.567408,82.341681,62.779175,75.276639,1,10000,0,0.9
1,-4.8841893,33.755192,9.4456012,24.573163,-0.11976682,5.892804,8.2714215,45.937199,2.4546628,8.5673873,82.818078,62.62942,75.057693,1,10000,0,0.9
1,-4.7698645,33.755106,11.355499,25.069666,-0.050047086,5.9329571,8.2788057,45.856145,2.463422,8.5671502,82.969954,62.578628,75.056732,1,10000,0,0.9
1,-4.6754032,33.754117,11.272834,25.246573,0.022945287,5.9736477,8.2853231,45.775968,2.4699648,8.5655731,82.474661,62.729102,75.045745,1,10000,0,0.9
1,-4.6050132,33.747539,13.688379,26.486034,0.030765871,5.9997645,8.2871798,45.708868,2.4737177,8.5651652,81.95679,62.887444,74.972658,1,10000,0,0.9
1,-4.5647028,33.745837,11.468221,26.010596,-0.045196537,5.99935,8.2837561,45.596678,2.4793914,8.5631435,81.898041,62.904747,74.953749,1,10000,0,0.9
1,-4.5038505,33.737403,10.879423,25.693699,-0.15698815,5.9633934,8.2790171,45.469936,2.4876528,8.5647431,82.429395,62.740222,74.860036,1,10000,0,0.9
1,-4.4154372,33.744077,10.682657,25.417938,-0.1996487,5.9137483,8.2781057,45.341662,2.498624,8.5668226,83.212244,62.496225,74.934185,1,10000,0,0.9
1,-4.2983726,33.752751,8.1966262,24.281396,-0.16898739,5.8644087,8.2828483,45.215397,2.5104242,8.5689715,83.508616,62.399798,75.030565,1,10000,0,0.9
1,-4.1729055,33.761712,9.8006938,24.521422,-0.077393193,5.8282942,8.289848,45.167252,2.5174675,8.5744509,83.287446,62.462722,75.130138,1,10000,0,0.9
1,-4.0982336,33.784556,11.28628,25.106338,0.030987673,5.8148625,8.2941361,45.157608,2.5193899,8.5753687,82.637365,62.659989,75.383959,1,10000,0,0.9
1,-4.07788,33.788382,10.882753,25.218165,0.062911588,5.8016216,8.2927187,45.158994,2.5175299,8.5765281,81.871883,62.89506,75.426464,1,10000,0,0.9
1,-4.0975721,33.793213,9.2993632,24.706327,0.011212471,5.7722785,8.285701,45.169736,2.5140507,8.5783837,81.646418,62.964989,75.480148,1,10000,0,0.9
1,-4.1344376,33.800945,13.44279,26.127047,-0.048716637,5.7348707,8.2777038,45.207283,2.510833,8.581388,82.01114,62.853478,75.566059,1,10000,0,0.9
1,-4.1685671,33.813462,6.1997826,23.615175,-0.1002587,5.6940584,8.2737786,45.159207,2.5136716,8.5796346,82.435728,62.723641,75.705128,1,10000,0,0.9
1,-4.1384569,33.806157,8.3630624,23.701762,-0.10498708,5.6514966,8.274836,45.199156,2.5140097,8.5885244,82.799842,62.611001,75.62397,1,10000,0,0.9
1,-4.1348718,33.843179,9.9386677,24.060679,0.0095052066,5.6551452,8.2791112,45.276457,2.512582,8.5890339,82.832433,62.599021,76.035321,1,10000,0,0.9
1,-4.1500119,33.8453,12.191059,25.106962,0.11544985,5.6840776,8.2833496,45.342376,2.5077919,8.5870749,82.028336,62.845666,76.058887,1,10000,0,0.9
1,-4.2008539,33.837145,11.163955,25.203323,0.11709528,5.7091623,8.2823517,45.385044,2.5012605,8.5846732,81.284321,63.075376,75.968273,1,10000,0,0.9
1,-4.2703,33.827144,8.6768003,24.38794,0.021128508,5.7113702,8.2755839,45.418819,2.495472,8.5842356,81.273763,63.081006,75.857158,1,10000,0,0.9
1,-4.3319647,33.825322,11.160042,24.952632,-0.054513002,5.7059736,8.2686433,45.476842,2.4914761,8.5858683,81.950943,62.87484,75.836908,1,10000,0,0.9
1,-4.3745971,33.83212,10.489831,24.781729,-0.063999711,5.7112147,8.2675453,45.489511,2.4920737,8.584163,82.486788,62.711607,75.912449,1,10000,0,0.9
1,-4.3682178,33.825019,5.5414622,23.003962,-0.047583989,5.7199266,8.2720049,45.471537,2.4944404,8.5834365,82.556041,62.690276,75.833547,1,10000,0,0.9
1,-4.3429656,33.821994,8.7257026,23.430105,0.038345941,5.7465707,8.277267,45.558386,2.4915864,8.5889371,82.43954,62.724783,75.799931,1,10000,0,0.9
1,-4.3734188,33.844897,10.150321,23.918153,0.17395408,5.8049571,8.280382,45.66855,2.4839046,8.5869685,81.834885,62.909371,76.05441,1,10000,0,0.9
1,-4.4555222,33.836701,10.379713,24.274459,0.22916189,5.8670201,8.2791095,45.783694,2.4721838,8.5836523,80.884273,63.203151,75.963348,1,10000,0,0.9
1,-4.581173,33.822893,7.2646343,23.465007,0.18347926,5.9185797,8.27196,45.909683,2.4592318,8.5813551,80.500329,63.326969,75.809919,1,10000,0,0.9
1,-4.7205597,33.813324,11.16074,24.281248,0.12765407,5.9662676,8.2628751,46.071767,2.4462849,8.5819029,80.827606,63.232611,75.703603,1,10000,0,0.9
1,-4.8604591,33.815606,9.7624103,24.069227,0.10672742,6.0203373,8.2578563,46.185621,2.4379373,8.5772967,81.228753,63.114607,75.728957,1,10000,0,0.9
1,-4.9509641,33.796416,7.5515394,23.382776,0.091235279,6.0731527,8.2582476,46.263296,2.4329391,8.5744402,81.384107,63.071292,75.515736,1,10000,0,0.9
1,-5.0052694,33.784512,10.925966,24.049269,0.13346234,6.1338119,8.2612549,46.354162,2.4274369,8.5729424,81.497557,63.039353,75.383462,1,10000,0,0.9
1,-5.0651498,33.778268,10.137565,24.105161,0.18712686,6.2001129,8.2645158,46.42484,2.4218747,8.5686992,81.204399,63.132911,75.314093,1,10000,0,0.9
1,-5.1257912,33.760577,10.547038,24.351216,0.18763952,6.2592581,8.26563,46.489223,2.4161207,8.5655421,80.830517,63.252739,75.117521,1,10000,0,0.9
1,-5.1886367,33.74741,12.644333,25.132627,0.15417553,6.3108793,8.2636785,46.544227,2.4111442,8.562455,80.829397,63.257802,74.971217,1,10000,0,0.9
1,-5.2430832,33.734531,12.169668,25.396011,0.080954242,6.3502438,8.2611671,46.54,2.4106649,8.5581747,81.067853,63.188216,74.82812,1,10000,0,0.9
1,-5.2483321,33.716668,11.806259,25.468909,-0.013388404,6.3752561,8.2605248,46.471754,2.4155102,8.5554195,81.584855,63.030534,74.629646,1,10000,0,0.9
1,-5.1953107,33.705167,11.53542,25.431258,-0.077041836,6.3892678,8.2631651,46.348797,2.4250245,8.5535855,82.247651,62.825732,74.501854,1,10000,0,0.9
1,-5.0914374,33.697509,7.5156345,24.061012,-0.093379753,6.3965226,8.2692675,46.192022,2.4371004,8.5527856,82.691904,62.68678,74.416771,1,10000,0,0.9
1,-4.96005,33.694169,14.288574,25.971164,-0.028501424,6.4082266,8.2773893,46.103903,2.4458743,8.5570556,82.80104,62.649925,74.379653,1,10000,0,0.9
1,-4.8649049,33.711997,10.568133,25.22101,0.028057628,6.4211164,8.2841305,45.96981,2.4548312,8.5524295,82.33912,62.789864,74.577744,1,10000,0,0.9
1,-4.7680464,33.692682,12.615762,26.020418,-0.0036986701,6.410966,8.2860414,45.873336,2.4613341,8.5545735,81.936155,62.912331,74.363133,1,10000,0,0.9
1,-4.6978962,33.701635,12.636194,26.302666,-0.05813349,6.3854711,8.2832534,45.765143,2.4685976,8.5547687,82.154053,62.843847,74.462606,1,10000,0,0.9
1,-4.6197102,33.702449,12.119309,26.265519,-0.13995017,6.3341096,8.2805615,45.615986,2.4792195,8.5557361,82.53376,62.725931,74.47166,1,10000,0,0.9
1,-4.5056924,33.706489,11.969953,26.22833,-0.19808521,6.261926,8.2809417,45.437301,2.4929368,8.5579664,83.105058,62.547475,74.51654,1,10000,0,0.9
1,-4.359006,33.715799,10.267403,25.472957,-0.21004574,6.1731312,8.2848904,45.240898,2.5083333,8.5606721,83.507791,62.418069,74.619986,1,10000,0,0.9
1,-4.1951034,33.727091,13.471034,26.737668,-0.17473398,6.0781126,8.2908697,45.082912,2.5216795,8.5654581,83.58395,62.387559,74.745456,1,10000,0,0.9
1,-4.0536553,33.747059,6.3276651,23.864105,-0.13910174,5.9756023,8.2959174,44.889226,2.5351353,8.5664012,83.327081,62.460332,74.967325,1,10000,0,0.9
1,-3.9116292,33.750993,9.2857297,24.408906,-0.099459431,5.8644387,8.2977387,44.862231,2.5393285,8.5808965,83.068233,62.534934,75.011036,1,10000,0,0.9
1,-3.867489,33.811414,11.071569,25.034999,-0.0045942813,5.7952261,8.2964406,44.903659,2.5395451,8.5835673,82.78344,62.619237,75.68238,1,10000,0,0.9
1,-3.8652104,33.822538,10.151686,24.868306,0.038590875,5.7423392,8.2931839,44.917938,2.5371775,8.5836248,82.115553,62.824798,75.805981,1,10000,0,0.9
1,-3.8901252,33.822778,12.682334,25.988013,0.013625605,5.6849905,8.2870882,44.951252,2.5323874,8.5856819,81.812596,62.918694,75.808646,1,10000,0,0.9
1,-3.9405864,33.831344,9.1930039,24.796591,-0.055297825,5.6181783,8.2799018,44.935343,2.530831,8.5856937,81.989778,62.86496,75.903827,1,10000,0,0.9
1,-3.9569975,33.831393,12.23368,25.797334,-0.12115374,5.5373863,8.2753849,44.936512,2.5301189,8.5897242,82.476917,62.715654,75.904371,1,10000,0,0.9
1,-3.9645092,33.848173,7.3885846,23.890049,-0.13681908,5.4659774,8.2756028,44.890987,2.5342011,8.5889309,82.941308,62.57172,76.090816,1,10000,0,0.9
1,-3.9214713,33.844871,7.0242386,23.214912,-0.10369933,5.4058865,8.2798365,44.916193,2.5353801,8.5956031,83.051027,62.535413,76.054124,1,10000,0,0.9
1,-3.9090508,33.872638,10.475898,24.202821,0.02091967,5.3973678,8.2848386,45.036038,2.5319386,8.5993507,82.815973,62.605054,76.36264,1,10000,0,0.9
1,-3.9453177,33.888226,7.8388769,23.444905,0.13282452,5.4275596,8.2872751,45.126715,2.5250532,8.5955401,81.939713,62.874026,76.535848,1,10000,0,0.9
1,-4.0179914,33.872376,7.6739961,23.23,0.16555283,5.4648518,8.2839129,45.285898,2.5119421,8.5979417,81.1548,63.117346,76.35973,1,10000,0,0.9
1,-4.156799,33.882366,8.2420987,23.2344,0.17956168,5.5173326,8.2755452,45.495988,2.4953271,8.5983175,80.928822,63.1912,76.470734,1,10000,0,0.9
1,-4.333509,33.883929,10.130305,23.818667,0.18815239,5.5839183,8.2669946,45.714315,2.4778888,8.5965796,80.839376,63.225171,76.488099,1,10000,0,0.9
1,-4.5199565,33.8767,8.134556,23.308839,0.1766534,5.6572441,8.2611642,45.894574,2.462449,8.5927028,80.790269,63.247724,76.407777,1,10000,0,0.9
1,-4.6858836,33.86057,10.829831,24.057195,0.1625393,5.7331439,8.2579074,46.072664,2.4480324,8.5904113,80.881174,63.226418,76.228556,1,10000,0,0.9
1,-4.841542,33.851033,10.971254,24.360681,0.15850701,5.813719,8.2569175,46.210509,2.4371574,8.5850384,80.988832,63.198968,76.122593,1,10000,0,0.9
1,-4.9594313,33.828665,11.240224,24.681,0.12305885,5.8880288,8.2575492,46.30212,2.4300561,8.5802009,81.024405,63.193259,75.874056,1,10000,0,0.9
1,-5.0366316,33.808516,11.239237,24.86353,0.073188134,5.9541243,8.258768,46.339465,2.4269439,8.5754704,81.278302,63.11827,75.65018,1,10000,0,0.9
1,-5.0705206,33.788805,10.057688,24.567959,0.025631033,6.0115897,8.2608996,46.327017,2.4277826,8.5713941,81.631672,63.010813,75.43117,1,10000,0,0.9
1,-5.0613843,33.771814,11.209512,24.859768,0.011741895,6.064484,8.2645783,46.295003,2.4306915,8.5688502,81.967085,62.907719,75.242374,1,10000,0,0.9
1,-5.029717,33.761207,10.429593,24.716983,0.024891227,6.1149966,8.2694029,46.23853,2.4349105,8.5657449,82.064315,62.877716,75.124517,1,10000,0,0.9
1,-4.9838391,33.748256,8.2009879,23.995677,0.03695247,6.1592662,8.2738306,46.183351,2.4387617,8.5641024,81.970092,62.906502,74.98062,1,10000,0,0.9
1,-4.9420144,33.741404,15.453677,26.33441,0.07440807,6.2031519,8.2763069,46.183486,2.4394967,8.5652496,81.882688,62.933063,74.904489,1,10000,0,0.9
1,-4.9340385,33.74619,10.93223,25.472342,0.047237192,6.2358415,8.2768332,46.089707,2.4436777,8.5587963,81.618412,63.015036,74.957663,1,10000,0,0.9
1,-4.8887004,33.719263,11.306944,25.561726,-0.064529859,6.236819,8.2752193,45.990794,2.4498034,8.5593535,81.808072,62.957101,74.658474,1,10000,0,0.9
1,-4.8223827,33.721588,12.465243,25.973715,-0.11904244,6.227359,8.2739883,45.887997,2.4586347,8.5594516,82.59031,62.715379,74.684313,1,10000,0,0.9
1,-4.7269985,33.721998,12.030881,25.980727,-0.14164906,6.2085752,8.277059,45.737339,2.4713527,8.5587076,82.970821,62.595914,74.688865,1,10000,0,0.9
1,-4.5901002,33.718893,11.920507,26.041377,-0.14663006,6.1754607,8.2831059,45.560235,2.4854079,8.559374,83.124764,62.544533,74.654363,1,10000,0,0.9
1,-4.4394398,33.721674,13.621834,26.963439,-0.1424115,6.1273345,8.2887166,45.380838,2.4990522,8.5608425,83.151957,62.530979,74.685263,1,10000,0,0.9
1,-4.2938118,33.727802,11.427074,26.294808,-0.16240155,6.0530291,8.2922214,45.157132,2.5139171,8.5611322,83.113952,62.537393,74.753359,1,10000,0,0.9
1,-4.1358543,33.729011,11.75501,26.372973,-0.19565656,5.9428969,8.2936127,44.94933,2.5273772,8.5657466,83.246145,62.490973,74.766791,1,10000,0,0.9
1,-3.9934449,33.748263,8.3973512,24.791977,-0.20187411,5.8124053,8.2943792,44.756806,2.5404767,8.569626,83.472019,62.414808,74.980698,1,10000,0,0.9
1,-3.8554125,33.764442,11.154421,25.537677,-0.16419356,5.6778835,8.295914,44.659689,2.5487366,8.5789038,83.508941,62.396955,75.160462,1,10000,0,0.9
1,-3.768658,33.803113,9.1602524,24.72344,-0.093942698,5.5679687,8.2975766,44.583452,2.5552761,8.5801386,83.238273,62.475655,75.59014,1,10000,0,0.9
1,-3.7001271,33.808257,10.779933,25.234388,-0.047081043,5.4668526,8.2973366,44.569186,2.5565149,8.5862776,82.740193,62.627079,75.647299,1,10000,0,0.9
1,-3.6871612,33.833825,9.4190143,24.741753,-0.025884695,5.3797089,8.2938542,44.577377,2.5554874,8.5889583,82.407902,62.728407,75.931386,1,10000,0,0.9
1,-3.6979152,33.844985,6.5631615,23.421255,-0.036318939,5.2968218,8.2885085,44.61828,2.5519112,8.5932211,82.258643,62.774135,76.05539,1,10000,0,0.9
1,-3.735373,33.862727,10.370967,24.373448,-0.017194906,5.2410454,8.2835086,44.772778,2.5444732,8.6008108,82.33386,62.751034,76.252518,1,10000,0,0.9
1,-3.8134101,33.894298,11.425267,24.941216,0.033854079,5.2305868,8.2806961,44.895461,2.5378316,8.5985422,82.20339,62.792223,76.603313,1,10000,0,0.9
1,-3.8832396,33.884864,9.9596619,24.671229,0.033333845,5.2296298,8.2790035,44.961515,2.5316801,8.5979996,81.849457,62.902953,76.498486,1,10000,0,0.9
1,-3.9480435,33.882607,6.4186559,23.30555,-0.0052751314,5.2249253,8.2763175,45.025413,2.5255646,8.5986302,81.856368,62.902276,76.473409,1,10000,0,0.9
1,-4.0125878,33.885229,6.5757527,22.779965,-0.00040221164,5.2362629,8.2736891,45.172135,2.517318,8.6027418,82.130411,62.819066,76.50255,1,10000,0,0.9
1,-4.0998171,33.902328,11.365287,24.102839,0.10002294,5.2924422,8.2736804,45.366797,2.5068196,8.6040869,82.100251,62.829532,76.692529,1,10000,0,0.9
1,-4.2111833,33.90792,10.994991,24.464375,0.18307349,5.3743602,8.2749706,45.493615,2.4956309,8.5973378,81.400424,63.046572,76.754663,1,10000,0,0.9
1,-4.3302696,33.879854,8.2814173,23.817013,0.15412084,5.4456641,8.2728822,45.607022,2.4837703,8.5944419,80.822423,63.22861,76.44282,1,10000,0,0.9
1,-4.4569591,33.867806,10.22231,24.243477,0.093972787,5.5093383,8.2669134,45.748161,2.4717413,8.5935813,81.030741,63.169431,76.308958,1,10000,0,0.9
1,-4.5859252,33.864226,9.5184029,24.050591,0.063449396,5.5773231,8.2623103,45.859504,2.4631431,8.5899748,81.460114,63.04152,76.269173,1,10000,0,0.9
1,-4.678407,33.849216,8.0880812,23.52472,0.057996242,5.6475586,8.2624377,45.940648,2.4573194,8.5871208,81.681826,62.976773,76.102403,1,10000,0,0.9
1,-4.7411879,33.837335,13.055734,24.974569,0.10337948,5.7264731,8.2655477,46.032307,2.4511626,8.5852079,81.724755,62.965902,75.970394,1,10000,0,0.9
1,-4.8076855,33.829371,9.6458299,24.384474,0.12274852,5.8053218,8.2688082,46.06063,2.4471103,8.5789909,81.409273,63.065206,75.881896,1,10000,0,0.9
1,-4.8515222,33.803475,10.436581,24.593981,0.080108649,5.868293,8.2694747,46.096944,2.4435269,8.5769116,81.275429,63.109071,75.594172,1,10000,0,0.9
1,-4.8903344,33.794812,8.633256,24.008725,0.052769356,5.9270219,8.2682269,46.125841,2.4413091,8.5740686,81.576113,63.01863,75.497907,1,10000,0,0.9
1,-4.9143776,33.782963,8.9049291,23.838458,0.057921298,5.9847663,8.2683154,46.164529,2.4394683,8.5727722,81.770675,62.960611,75.366255,1,10000,0,0.9
1,-4.9343461,33.777559,11.078463,24.384799,0.11092458,6.0492127,8.27031,46.214228,2.4366915,8.5709449,81.737069,62.972539,75.306209,1,10000,0,0.9
1,-4.9644907,33.769941,8.7726771,23.933864,0.14672229,6.112856,8.2722708,46.249334,2.4335378,8.5675297,81.366918,63.088263,75.221568,1,10000,0,0.9
1,-4.9987596,33.7557,9.6331006,24.050723,0.15114831,6.1702328,8.2718254,46.311306,2.4285707,8.5664362,81.117013,63.167992,75.063332,1,10000,0,0.9
1,-5.0528026,33.751139,16.179564,26.452197,0.15424312,6.2260369,8.2692425,46.38481,2.4229653,8.5643411,81.088108,63.180475,75.012656,1,10000,0,0.9
1,-5.1138918,33.7424,13.390229,26.512632,0.056612349,6.2630457,8.2665906,46.328952,2.4245488,8.5573224,81.07041,63.190175,74.915554,1,10000,0,0.9
1,-5.0966236,33.713111,6.185367,23.862238,-0.13294229,6.2618527,8.2646247,46.172202,2.4343129,8.5549866,81.758073,62.980493,74.59012,1,10000,0,0.9
1,-4.9903345,33.703359,9.2993799,24.069496,-0.17137647,6.2573104,8.2664867,46.101924,2.443785,8.5629021,83.087084,62.569719,74.481768,1,10000,0,0.9
1,-4.8875381,33.736396,13.826194,25.740389,-0.01773212,6.2856981,8.2760097,46.041062,2.452252,8.5620268,83.354288,62.483348,74.848848,1,10000,0,0.9
1,-4.7959095,33.732744,9.5090853,24.657267,0.079571419,6.3143974,8.2875594,45.912919,2.4603504,8.5557554,82.271527,62.814959,74.80827,1,10000,0,0.9
1,-4.7084991,33.706569,9.7536717,24.65067,0.070570932,6.32179,8.2905139,45.865516,2.4625799,8.5588696,81.581076,63.025951,74.517433,1,10000,0,0.9
1,-4.6844733,33.719569,12.50977,25.654105,0.052252725,6.3242738,8.2849691,45.872773,2.4614311,8.5603117,81.639295,63.007639,74.661873,1,10000,0,0.9
1,-4.6968511,33.725587,12.278791,25.897726,-0.0028528132,6.3153348,8.2789075,45.836227,2.4633236,8.5591361,81.769222,62.968949,74.728747,1,10000,0,0.9
1,-4.6764634,33.720681,11.595225,25.77596,-0.090659975,6.2871249,8.2756262,45.746702,2.4694556,8.559589,82.158266,62.850383,74.674234,1,10000,0,0.9
1,-4.6104862,33.722571,10.752037,25.386378,-0.15137077,6.2430828,8.2759204,45.627654,2.4791677,8.5610157,82.774201,62.660418,74.695236,1,10000,0,0.9
1,-4.5062483,33.728525,11.980492,25.805992,-0.15143258,6.195251,8.2803067,45.506855,2.4903889,8.5633435,83.19715,62.527126,74.761391,1,10000,0,0.9
1,-4.3862053,33.738238,11.078998,25.553411,-0.1176751,6.1465077,8.2868777,45.365691,2.5020867,8.5643487,83.191915,62.524016,74.869311,1,10000,0,0.9
1,-4.2615074,33.742432,10.922028,25.501062,-0.093689861,6.0881628,8.2921208,45.238798,2.5115733,8.5672552,82.947524,62.594575,74.915906,1,10000,0,0.9
1,-4.1607117,33.754555,10.822255,25.449372,-0.079240948,6.0222599,8.2937766,45.141774,2.5184865,8.57042,82.771663,62.644676,75.050611,1,10000,0,0.9
1,-4.0874429,33.767753,9.086915,24.701117,-0.078947592,5.9482827,8.2926106,45.06877,2.523462,8.573753,82.664811,62.674538,75.197251,1,10000,0,0.9
1,-4.0348073,33.781647,8.8352537,24.318705,-0.06761161,5.8764135,8.2905268,45.050295,2.525586,8.5787889,82.65951,62.67392,75.351636,1,10000,0,0.9
1,-4.0123625,33.802634,9.7802848,24.447358,-0.023954735,5.8234582,8.2887332,45.083761,2.5250552,8.582519,82.578054,62.697279,75.584818,1,10000,0,0.9
1,-4.0179698,33.818173,9.8495588,24.460085,0.024394876,5.7911087,8.2873727,45.133241,2.5223845,8.5846796,82.27123,62.790841,75.757473,1,10000,0,0.9
1,-4.0461999,33.827171,7.5085463,23.607946,0.045120011,5.7692853,8.28508,45.194175,2.5175729,8.5864088,81.932541,62.894953,75.85745,1,10000,0,0.9
1,-4.0971174,33.834371,10.285526,24.250047,0.064699509,5.7614452,8.2813884,45.315978,2.5093513,8.5901637,81.788966,62.940019,75.937455,1,10000,0,0.9
1,-4.1842947,33.850003,7.4700475,23.400988,0.088774973,5.7726732,8.2775717,45.424952,2.5010806,8.5889828,81.655501,62.982937,76.11114,1,10000,0,0.9
1,-4.2722152,33.845087,7.2587443,23.021159,0.10578421,5.7948294,8.2744862,45.570632,2.490597,8.591125,81.491996,63.035937,76.056524,1,10000,0,0.9
1,-4.3839823,33.854004,8.4197021,23.121226,0.16523635,5.8401555,8.2719498,45.752124,2.4776578,8.5915137,81.378312,63.074197,76.155595,1,10000,0,0.9
1,-4.5224331,33.855621,12.083607,24.326441,0.23315032,5.9038502,8.2699273,45.938557,2.4624145,8.5890528,80.968037,63.20488,76.173569,1,10000,0,0.9
1,-4.6862553,33.845379,10.307727,24.287531,0.22531846,5.967157,8.2669605,46.079898,2.4482971,8.5842513,80.499432,63.356139,76.059762,1,10000,0,0.9
1,-4.8386786,33.825387,8.6559125,23.851183,0.13894325,6.0170984,8.2621069,46.205801,2.4372855,8.5811551,80.56239,63.344554,75.837636,1,10000,0,0.9
1,-4.9580408,33.812491,10.944791,24.31695,0.085026554,6.0666485,8.2581322,46.32647,2.4294129,8.5789406,81.176214,63.160688,75.694346,1,10000,0,0.9
1,-5.0436326,33.803266,12.127222,24.880409,0.08147936,6.1214868,8.2589829,46.385937,2.4259312,8.5746031,81.562054,63.045532,75.591844,1,10000,0,0.9
1,-5.0815553,33.785191,10.670781,24.730468,0.068022079,6.1718514,8.26366,46.373249,2.4265027,8.5698622,81.59194,63.03915,75.391007,1,10000,0,0.9
1,-5.0753277,33.765427,14.522795,26.260444,0.044594713,6.2139646,8.2680978,46.339098,2.4286856,8.5671529,81.687343,63.011118,75.171406,1,10000,0,0.9
1,-5.0515506,33.754128,12.102634,25.975217,-0.019122412,6.2412852,8.2711865,46.217352,2.4357954,8.561785,81.850531,62.961193,75.04587,1,10000,0,0.9
1,-4.9742246,33.731735,9.8550313,25.15295,-0.12149311,6.241425,8.2735993,46.05123,2.4467517,8.560558,82.295185,62.823661,74.797059,1,10000,0,0.9
1,-4.8554049,33.726615,10.942961,25.222251,-0.14513275,6.2332169,8.2772185,45.917437,2.4588158,8.5617892,83.009059,62.601297,74.740169,1,10000,0,0.9
1,-4.7250459,33.731753,11.822616,25.536943,-0.092090273,6.2293292,8.2838712,45.790512,2.4708748,8.5618215,83.169576,62.547629,74.797252,1,10000,0,0.9
1,-4.5952342,33.731887,12.346997,25.970508,-0.042843631,6.2208962,8.2908349,45.656979,2.481387,8.5616984,82.79078,62.660405,74.79875,1,10000,0,0.9
1,-4.4824727,33.731374,9.8325882,25.194099,-0.048301586,6.194709,8.2936013,45.52004,2.4902353,8.5620298,82.437759,62.765909,74.793045,1,10000,0,0.9
1,-4.3878456,33.732757,9.4959365,24.83064,-0.076487856,6.1502409,8.2918041,45.435384,2.4962339,8.5658765,82.470011,62.753476,74.808408,1,10000,0,0.9
1,-4.3238418,33.748804,7.9871459,24.010439,-0.066360255,6.1073918,8.2891608,45.39562,2.5004449,8.5688205,82.664439,62.691688,74.986716,1,10000,0,0.9
1,-4.2789821,33.761083,9.0794644,24.024999,-0.0090135033,6.0792749,8.2884014,45.420367,2.5012753,8.5737874,82.59196,62.71243,75.123144,1,10000,0,0.9
1,-4.2701421,33.781791,10.50784,24.444123,0.075194862,6.0732944,8.2884865,45.472549,2.4985739,8.5751542,82.188626,62.835444,75.353229,1,10000,0,0.9
1,-4.2989059,33.787487,10.027267,24.461364,0.11445499,6.0755623,8.2866921,45.531104,2.493063,8.5753384,81.597684,63.017082,75.416527,1,10000,0,0.9
1,-4.3576597,33.788255,8.8768146,24.117227,0.092182129,6.0744103,8.2816432,45.604221,2.4859383,8.5762715,81.323694,63.103238,75.425059,1,10000,0,0.9
1,-4.4337669,33.792144,12.077738,25.00579,0.061736315,6.0748076,8.2755461,45.698304,2.4785759,8.5776829,81.483563,63.057048,75.468264,1,10000,0,0.9
1,-4.5125908,33.798025,16.173886,27.194293,0.029244093,6.0779866,8.2718477,45.74002,2.4749015,8.5758259,81.702782,62.992727,75.533616,1,10000,0,0.9
1,-4.5519977,33.790287,9.2448522,25.157076,-0.086024718,6.0568845,8.271276,45.623261,2.480424,8.5706934,81.935749,62.923524,75.447633,1,10000,0,0.9
1,-4.4927873,33.768892,9.0274995,24.606706,-0.19686508,6.0023052,8.2728224,45.519592,2.488489,8.5744808,82.745475,62.675536,75.209916,1,10000,0,0.9
1,-4.4065011,33.784681,10.134356,24.623278,-0.15499481,5.9657063,8.2783042,45.460216,2.4972527,8.5766001,83.52058,62.434056,75.385345,1,10000,0,0.9
1,-4.3129834,33.793513,9.5555231,24.38471,-0.041074654,5.9530386,8.287754,45.406774,2.5043499,8.5773227,83.222915,62.520752,75.48348,1,10000,0,0.9
1,-4.2374344,33.796524,7.8216446,23.738549,0.057992445,5.9522304,8.2947266,45.393041,2.5058301,8.5788577,82.417372,62.764872,75.516937,1,10000,0,0.9
1,-4.2216982,33.802921,11.385013,24.764115,0.12370198,5.9602535,8.2942046,45.469992,2.4999595,8.5824857,81.716668,62.978269,75.588006,1,10000,0,0.9
1,-4.2841494,33.818034,13.088834,25.796012,0.12736798,5.9718773,8.2875069,45.541592,2.4921001,8.580775,81.255071,63.121402,75.75593,1,10000,0,0.9
1,-4.367936,33.810908,8.5368052,24.474296,0.023175956,5.9622673,8.2787433,45.552379,2.487715,8.5788554,81.233732,63.13163,75.676757,1,10000,0,0.9
1,-4.414772,33.802911,8.2905297,23.942573,-0.077808426,5.9363278,8.2718557,45.585475,2.4854602,8.5820313,81.970384,62.908208,75.5879,1,10000,0,0.9
1,-4.4388802,33.816141,11.944266,24.909326,-0.05435342,5.9317903,8.2713505,45.637235,2.4850985,8.583175,82.683744,62.690481,75.734901,1,10000,0,0.9
1,-4.4427488,33.820905,8.9926175,24.131076,0.014827086,5.9465976,8.2773097,45.62564,2.4869922,8.5799774,82.522063,62.739939,75.787828,1,10000,0,0.9
1,-4.4224985,33.807585,10.726356,24.644868,0.058997496,5.9625721,8.2829094,45.64356,2.4856417,8.5807111,82.035841,62.888263,75.639838,1,10000,0,0.9
1,-4.4369384,33.810642,11.989928,25.286728,0.08409927,5.9829105,8.2836812,45.674367,2.482272,8.5794585,81.723376,62.983577,75.673797,1,10000,0,0.9
1,-4.4729964,33.805423,14.733043,26.875625,0.03933693,5.9916732,8.280717,45.677283,2.4798681,8.5775993,81.547169,63.038594,75.615816,1,10000,0,0.9
1,-4.4987424,33.797677,13.179773,26.88993,-0.085105424,5.9717463,8.2767521,45.572793,2.48426,8.5737405,81.863036,62.943544,75.529745,1,10000,0,0.9
1,-4.4517189,33.781595,7.6463681,24.515181,-0.23436261,5.9065081,8.2749351,45.383849,2.4959396,8.5731018,82.737534,62.676599,75.35106,1,10000,0,0.9
1,-4.3269794,33.778933,11.718553,25.553406,-0.25723204,5.8302959,8.2787802,45.285652,2.5074175,8.580979,83.783278,62.352391,75.321477,1,10000,0,0.9
1,-4.2048313,33.811758,9.7374593,24.77522,-0.14787754,5.7861367,8.2889283,45.155064,2.5205388,8.5774162,83.939103,62.296888,75.686199,1,10000,0,0.9
1,-4.0657222,33.796914,8.7502509,24.282326,-0.043626543,5.7496045,8.2992693,45.06976,2.5281198,8.5805667,83.164126,62.52915,75.521269,1,10000,0,0.9
1,-3.9856052,33.81004,12.884179,25.921619,0.042227623,5.7255638,8.3023851,45.077549,2.527958,8.5840046,82.423366,62.752996,75.667116,1,10000,0,0.9
1,-3.9873136,33.82436,9.4235944,24.870537,0.042886483,5.6992996,8.2976763,45.052954,2.5264755,8.5823346,81.816029,62.938203,75.826219,1,10000,0,0.9
1,-4.0029667,33.817404,7.3751559,23.791752,-0.034649609,5.6471398,8.2889266,45.065438,2.5228398,8.5862,81.811795,62.940223,75.748939,1,10000,0,0.9
1,-4.0413854,33.833502,9.3715738,24.075639,-0.050371534,5.6080486,8.281565,45.16654,2.5180802,8.5918791,82.359009,62.773421,75.927797,1,10000,0,0.9
1,-4.0917455,33.857142,8.3736622,23.589229,0.0073371812,5.60479,8.2799761,45.253898,2.5142109,8.5909874,82.474268,62.739002,76.190468,1,10000,0,0.9
1,-4.1327395,33.853431,4.1301928,21.79514,0.083707276,5.6258403,8.2819828,45.360903,2.5077465,8.5921152,82.073129,62.862605,76.149232,1,10000,0,0.9
1,-4.2013365,33.858125,7.3330162,22.301094,0.21367501,5.6811433,8.2825515,45.603698,2.4928054,8.5991733,81.539377,63.027128,76.201385,1,10000,0,0.9
1,-4.3604084,33.887489,10.491938,23.446321,0.37058116,5.7730209,8.2797479,45.872333,2.4709701,8.5970677,80.632026,63.309723,76.527651,1,10000,0,0.9
1,-4.5942101,33.878731,12.519865,24.745519,0.39422089,5.8637871,8.2725608,46.116782,2.4460836,8.5901243,79.540743,63.65748,76.430339,1,10000,0,0.9
1,-4.8626383,33.849838,12.36599,25.323518,0.24671148,5.9320756,8.2606463,46.322543,2.4266394,8.5820204,79.387539,63.721068,76.109316,1,10000,0,0.9
1,-5.0738382,33.816096,11.087379,25.065362,0.024940978,5.9762629,8.2494079,46.42836,2.4180383,8.5764367,80.436424,63.406489,75.734395,1,10000,0,0.9
1,-5.1676791,33.792832,7.7213462,23.61997,-0.1193657,6.0107868,8.2470138,46.416051,2.4207362,8.5723794,82.004265,62.923412,75.475915,1,10000,0,0.9
1,-5.1382167,33.775921,12.068682,24.765762,-0.075514204,6.0605825,8.2566912,46.383332,2.4274164,8.571721,83.022299,62.607476,75.288015,1,10000,0,0.9
1,-5.0653735,33.773177,10.249308,24.419107,0.065364811,6.1286568,8.2731362,46.288509,2.4348938,8.5659548,82.713124,62.701756,75.257518,1,10000,0,0.9
1,-4.9840214,33.749131,12.157956,25.336557,0.13854571,6.188365,8.2852588,46.228981,2.4379036,8.5640993,81.718152,63.008953,74.990347,1,10000,0,0.9
1,-4.951329,33.741391,12.753693,26.004495,0.1221816,6.2327476,8.2866641,46.184946,2.4384998,8.5611197,81.197661,63.170408,74.904344,1,10000,0,0.9
1,-4.9448575,33.728959,10.646609,25.401935,0.0021224906,6.2484942,8.2809163,46.10996,2.4416011,8.5590404,81.310469,63.136969,74.766212,1,10000,0,0.9
1,-4.911211,33.720282,14.639843,27.102179,-0.11175056,6.2434514,8.2753224,46.023619,2.4480099,8.5601358,82.154077,62.875987,74.669797,1,10000,0,0.9
1,-4.8417859,33.724853,11.386529,26.024593,-0.19093844,6.2226529,8.2759071,45.824261,2.4633079,8.5566005,82.954074,62.627157,74.72059,1,10000,0,0.9
1,-4.6766317,33.710097,13.344398,26.907636,-0.2390882,6.1741862,8.2826279,45.600091,2.4817287,8.5587476,83.506767,62.45139,74.556634,1,10000,0,0.9
1,-4.478814,33.71906,12.225687,26.600882,-0.22446549,6.1119835,8.2918499,45.334806,2.5023743,8.5584711,83.835902,62.341151,74.656218,1,10000,0,0.9
1,-4.2584474,33.717905,7.3352308,24.211712,-0.20960538,6.0207528,8.3004812,45.065227,2.5216042,8.5613828,83.721922,62.36799,74.643392,1,10000,0,0.9
1,-4.0544524,33.730057,9.8916949,24.7971,-0.13987462,5.9242918,8.305706,44.976933,2.5316852,8.5736621,83.605351,62.395965,74.778411,1,10000,0,0.9
1,-3.9479901,33.781268,9.3549089,24.474736,-0.020934518,5.862059,8.3074534,44.946475,2.5366607,8.5760767,83.106367,62.546234,75.347427,1,10000,0,0.9
1,-3.8955661,33.791332,12.733732,26.035256,0.048174038,5.813413,8.3054068,44.967903,2.5352088,8.5809535,82.266609,62.806666,75.459249,1,10000,0,0.9
1,-3.9108553,33.811652,5.7225062,23.121656,0.027068625,5.7586704,8.2982797,44.934623,2.5332132,8.5781298,81.779988,62.958408,75.685019,1,10000,0,0.9
1,-3.9318818,33.799887,12.167086,25.370344,-0.016673273,5.6943313,8.2888382,45.071851,2.5250028,8.5918924,81.929663,62.912664,75.554305,1,10000,0,0.9
1,-4.0185233,33.857197,9.3091541,24.320906,-0.003963829,5.6651301,8.2823801,45.113614,2.5216292,8.584693,82.241037,62.817175,76.191082,1,10000,0,0.9
1,-4.0541871,33.827227,10.766168,24.862759,-0.019798993,5.6352403,8.2807641,45.166339,2.5179786,8.5880662,82.157502,62.844756,75.858072,1,10000,0,0.9
1,-4.0928214,33.841271,11.61853,25.351112,-0.013178901,5.6189825,8.2810049,45.203009,2.5157028,8.5876837,82.271202,62.810179,76.014126,1,10000,0,0.9
1,-4.1169272,33.839679,13.755691,26.696323,-0.032469507,5.6009172,8.2817087,45.194655,2.5152659,8.5868119,82.226105,62.824345,75.996431,1,10000,0,0.9
1,-4.1215567,33.836049,12.801274,26.755763,-0.10207316,5.5610834,8.2822128,45.088236,2.5199127,8.5842072,82.361937,62.782264,75.956105,1,10000,0,0.9
1,-4.0723476,33.825203,12.956938,27.079549,-0.20102191,5.4778171,8.2827685,44.91441,2.5289638,8.5844397,82.849275,62.63049,75.835592,1,10000,0,0.9
1,-3.9766967,33.826171,13.33994,27.501032,-0.26508203,5.3551217,8.2854666,44.673658,2.5430307,8.585054,83.540703,62.412733,75.84635,1,10000,0,0.9
1,-3.8285643,33.82873,9.018089,25.239846,-0.28505691,5.1875947,8.2915053,44.354608,2.5612085,8.5859991,83.985105,62.267613,75.874775,1,10000,0,0.9
1,-3.6380761,33.832665,9.912758,25.258138,-0.24510668,4.9933864,8.2992673,44.16217,2.5738326,8.5955736,84.11717,62.216888,75.918503,1,10000,0,0.9
1,-3.5063985,33.872515,7.7656511,23.970142,-0.14793701,4.8327456,8.3058149,44.083056,2.5822629,8.5989748,83.826912,62.298171,76.361276,1,10000,0,0.9
1,-3.4187427,33.886663,9.7244422,24.604034,-0.044438024,4.716926,8.3085017,44.14373,2.5821155,8.6079645,83.13611,62.507868,76.518476,1,10000,0,0.9
1,-3.4202737,33.924037,6.9754834,23.286727,0.03212142,4.6536377,8.3055751,44.241426,2.5773918,8.6091385,82.404116,62.733704,76.933744,1,10000,0,0.9
1,-3.4693637,33.928916,6.8027858,22.830489,0.065220144,4.6241348,8.2979619,44.448698,2.5652182,8.6170971,81.866125,62.901293,76.987953,1,10000,0,0.9
1,-3.5961981,33.961975,11.868573,24.856445,0.1105276,4.6499226,8.2885843,44.741968,2.5488864,8.6213597,81.63819,62.974361,77.355283,1,10000,0,0.9
1,-3.7670874,33.979673,10.953032,24.904791,0.11375016,4.7080197,8.2804864,44.904907,2.5356599,8.6128079,81.328759,63.074841,77.551919,1,10000,0,0.9
1,-3.9061047,33.944161,12.174161,25.71695,0.025904454,4.7506812,8.2738285,44.997781,2.5246832,8.6090825,81.315311,63.083771,77.157348,1,10000,0,0.9
1,-4.0219012,33.928683,7.7778363,23.850803,-0.082576019,4.776341,8.2691244,45.009719,2.5203821,8.602134,81.938707,62.892827,76.985368,1,10000,0,0.9
1,-4.0673802,33.8998,11.53355,25.104269,-0.12456018,4.7990911,8.2693526,45.07948,2.5175586,8.6044704,82.704568,62.655845,76.664448,1,10000,0,0.9
1,-4.0972681,33.909514,9.0653104,24.153189,-0.072772443,4.8507013,8.2754105,45.088562,2.5194756,8.598834,83.000674,62.562486,76.77238,1,10000,0,0.9
1,-4.0769737,33.886077,9.2378564,24.11827,-0.01474364,4.9094461,8.2832118,45.111664,2.5188133,8.5983204,82.635788,62.673911,76.51197,1,10000,0,0.9
1,-4.0839841,33.883941,11.615954,25.136057,0.054093513,4.9824063,8.287543,45.177324,2.5147624,8.5969191,82.22514,62.799696,76.488236,1,10000,0,0.9
1,-4.1268936,33.878112,9.1670887,24.386311,0.063802961,5.052826,8.2869239,45.212877,2.5101856,8.5933077,81.740692,62.949553,76.423469,1,10000,0,0.9
1,-4.1754373,33.863087,9.1511319,24.234729,0.023516547,5.1088205,8.2826149,45.277831,2.5039108,8.5937317,81.674007,62.971495,76.256525,1,10000,0,0.9
1,-4.2421036,33.864851,8.4251841,23.763584,0.0095244995,5.1682209,8.2780343,45.364556,2.4980915,8.5930481,81.960132,62.88472,76.276127,1,10000,0,0.9
1,-4.3040455,33.862007,10.300645,24.298658,0.038317902,5.2390576,8.2764239,45.467179,2.492064,8.5927269,82.063029,62.854649,76.24452,1,10000,0,0.9
1,-4.3683212,33.86067,13.816827,25.990269,0.082167491,5.3207889,8.2773169,45.544711,2.4864199,8.5897604,81.86507,62.91716,76.229671,1,10000,0,0.9
1,-4.4286173,33.848324,9.225613,24.660291,0.036059504,5.3863573,8.2776248,45.526917,2.4845911,8.584058,81.560313,63.012751,76.09249,1,10000,0,0.9
1,-4.4481765,33.824582,11.554504,25.394918,-0.052656599,5.4245859,8.2757512,45.531707,2.4834089,8.5848564,81.885345,62.914148,75.828689,1,10000,0,0.9
1,-4.460827,33.827907,10.507088,25.037409,-0.083781781,5.4612121,8.2749755,45.502482,2.4863088,8.5820793,82.508951,62.722965,75.865632,1,10000,0,0.9
1,-4.4298049,33.816341,9.7118849,24.664887,-0.089547139,5.4903853,8.2782833,45.450233,2.4913012,8.5812236,82.728371,62.654855,75.737121,1,10000,0,0.9
1,-4.3764634,33.812777,8.7212157,24.139185,-0.049367944,5.5224105,8.2835143,45.415679,2.4954665,8.5811716,82.766967,62.641004,75.697518,1,10000,0,0.9
1,-4.3320233,33.81256,8.9546995,24.030251,0.020251156,5.5633186,8.2876185,45.429005,2.4960014,8.5820668,82.481477,62.726426,75.695112,1,10000,0,0.9
1,-4.3263199,33.816289,5.2904809,22.574162,0.092398584,5.6146323,8.2888154,45.482724,2.492336,8.5820249,81.989931,62.875805,75.736542,1,10000,0,0.9
1,-4.3654175,33.816114,9.1737597,23.40027,0.17994095,5.6803174,8.2862641,45.658052,2.481026,8.5879378,81.482817,63.031647,75.734605,1,10000,0,0.9
1,-4.4863395,33.840737,8.5581067,23.322284,0.26493812,5.7640075,8.2809652,45.834951,2.4657025,8.5848267,80.87163,63.222733,76.008188,1,10000,0,0.9
1,-4.6508524,33.827783,13.581668,25.225842,0.27111461,5.844607,8.2736886,46.034801,2.4478317,8.5834234,80.282697,63.411731,75.864258,1,10000,0,0.9
