Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
1,-4.8437144,33.821939,9.3207819,24.303036,0.17423064,5.9115116,8.2649145,46.151907,2.4354422,8.5749552,80.24906,63.432005,75.799323,1,10000,0,0.9
1,-4.9780622,33.786658,11.66196,24.985375,0.035099685,5.9588722,8.2578635,46.250074,2.4287466,8.5735804,80.93896,63.226147,75.407312,1,10000,0,0.9
1,-5.0508872,33.780928,10.285796,24.58292,-0.025749796,6.0067465,8.2568799,46.257815,2.429391,8.5690161,81.923022,62.925343,75.343643,1,10000,0,0.9
1,-5.0438715,33.761898,11.64731,25.039324,-0.027622859,6.0541661,8.2634626,46.211801,2.4344079,8.5667816,82.354206,62.793469,75.132204,1,10000,0,0.9
1,-4.9893019,33.75258,8.8582773,24.203776,0.0088380478,6.1024793,8.2729726,46.125623,2.4409346,8.5636426,82.366141,62.789068,75.028664,1,10000,0,0.9
1,-4.9184396,33.739486,9.5636669,24.245374,0.053275142,6.1474124,8.2803019,46.083551,2.4443735,8.5639371,82.105436,62.867721,74.883172,1,10000,0,0.9
1,-4.8811611,33.740714,10.409873,24.495901,0.1114864,6.1952229,8.2832538,46.086453,2.4441568,8.5633718,81.788518,62.964026,74.896824,1,10000,0,0.9
1,-4.8835087,33.738356,9.4387571,24.27903,0.12843531,6.2373691,8.2823686,46.107194,2.4419792,8.5623936,81.377905,63.091013,74.870623,1,10000,0,0.9
1,-4.9071114,33.734275,8.6643941,23.936077,0.11587482,6.2731283,8.2786304,46.152908,2.4382493,8.5625074,81.259331,63.129806,74.825274,1,10000,0,0.9
1,-4.9475761,33.734749,10.874425,24.435574,0.11498111,6.3085661,8.2743679,46.224545,2.4336873,8.5628948,81.349712,63.104857,74.830549,1,10000,0,0.9
1,-4.9971347,33.736366,12.840255,25.319345,0.11724384,6.3444986,8.2719538,46.271281,2.4304187,8.5610113,81.359625,63.10497,74.848508,1,10000,0,0.9
1,-5.0326853,33.728507,10.581305,24.964631,0.067276539,6.369602,8.2709924,46.253253,2.430804,8.5581319,81.346955,63.111927,74.761186,1,10000,0,0.9
1,-5.0284929,33.71649,9.5240235,24.548731,-0.0033691195,6.3811722,8.270502,46.212938,2.4337376,8.5579057,81.698769,63.00533,74.627664,1,10000,0,0.9
1,-4.9965871,33.715546,8.7320043,24.053093,-0.014057436,6.3930205,8.2717723,46.175313,2.437794,8.5584534,82.194045,62.85324,74.617173,1,10000,0,0.9
1,-4.9525195,33.717832,9.3813704,24.005085,0.04377351,6.4138792,8.2758959,46.160395,2.440525,8.5594512,82.267811,62.830108,74.642573,1,10000,0,0.9
1,-4.9228822,33.721996,11.4152,24.61626,0.12751873,6.4434883,8.2805104,46.171643,2.440299,8.5595531,81.859784,62.954696,74.688846,1,10000,0,0.9
1,-4.9253334,33.722421,11.35406,24.92754,0.15698858,6.4697274,8.2818132,46.185896,2.4382055,8.5582427,81.270017,63.136391,74.693568,1,10000,0,0.9
1,-4.9480515,33.716952,11.575503,25.218626,0.11024996,6.4828521,8.2785428,46.196324,2.4360723,8.5576847,81.062657,63.202713,74.632801,1,10000,0,0.9
1,-4.971217,33.714623,11.354362,25.273813,0.02576879,6.4824852,8.2733831,46.180661,2.4365554,8.5571823,81.391994,63.104325,74.60692,1,10000,0,0.9
1,-4.965969,33.712526,10.855945,25.117287,-0.04886697,6.4730638,8.2706456,46.125496,2.4409853,8.5571754,81.986945,62.923232,74.583621,1,10000,0,0.9
1,-4.917889,33.712497,12.759731,25.750619,-0.073380457,6.460759,8.2727899,46.03907,2.4485038,8.5577307,82.511297,62.762489,74.583298,1,10000,0,0.9
1,-4.8364414,33.714815,11.027078,25.40491,-0.07365342,6.4447042,8.2784939,45.911625,2.4591395,8.556703,82.68078,62.708815,74.609056,1,10000,0,0.9
1,-4.7215544,33.710525,11.438213,25.538614,-0.074998815,6.4183686,8.2844693,45.784903,2.469585,8.5582706,82.677013,62.707058,74.561391,1,10000,0,0.9
1,-4.6090953,33.717069,10.356106,25.194553,-0.067778418,6.3853125,8.2883602,45.665973,2.4791022,8.5596501,82.679222,62.702978,74.634097,1,10000,0,0.9
1,-4.5069502,33.722826,10.724243,25.211022,-0.059900624,6.3450871,8.290211,45.573869,2.486649,8.56242,82.622136,62.717368,74.69807,1,10000,0,0.9
1,-4.4261679,33.734385,10.243317,25.019207,-0.045686278,6.3026065,8.2906433,45.50144,2.4926125,8.5647772,82.561695,62.733302,74.826498,1,10000,0,0.9
1,-4.362467,33.744219,7.9743206,24.186013,-0.034509084,6.2580105,8.2901259,45.451845,2.4967149,8.5676071,82.45804,62.763018,74.935767,1,10000,0,0.9
1,-4.318714,33.756023,9.0523349,24.13498,-0.0013860599,6.2205403,8.288978,45.466142,2.4972466,8.5724119,82.37668,62.786399,75.066917,1,10000,0,0.9
1,-4.3130475,33.776057,8.211741,23.745951,0.057658916,6.2008675,8.2875695,45.512355,2.4948313,8.5742326,82.14266,62.857026,75.28952,1,10000,0,0.9
1,-4.3387964,33.783647,10.344069,24.201802,0.11276212,6.1957173,8.2854891,45.602562,2.4885628,8.5769349,81.728423,62.983601,75.373851,1,10000,0,0.9
1,-4.4057117,33.794908,10.902716,24.544496,0.13909955,6.2007117,8.2817317,45.697217,2.4803404,8.576934,81.343402,63.1029,75.498982,1,10000,0,0.9
1,-4.4936825,33.794905,11.007621,24.779596,0.10618627,6.203094,8.2765505,45.778703,2.472427,8.5765341,81.162122,63.161713,75.498941,1,10000,0,0.9
1,-4.5785606,33.793238,7.969966,23.995407,0.042149518,6.1998577,8.271514,45.833223,2.4671748,8.5758385,81.397836,63.093437,75.480427,1,10000,0,0.9
1,-4.6350114,33.79034,13.714791,25.393069,0.014534649,6.1999515,8.2691321,45.899198,2.4633008,8.5771185,81.852093,62.957437,75.448217,1,10000,0,0.9
1,-4.6767091,33.795673,12.469183,25.608109,0.0098734594,6.2063818,8.2708431,45.884155,2.4643239,8.5731988,82.049813,62.898776,75.507483,1,10000,0,0.9
1,-4.6656921,33.779337,11.20709,25.449756,-0.042612821,6.1977388,8.2744456,45.811557,2.4688806,8.5716328,82.083934,62.888987,75.325969,1,10000,0,0.9
1,-4.6166678,33.772809,13.593516,26.403156,-0.088740777,6.1768319,8.2773893,45.724743,2.4754339,8.5715086,82.450023,62.776866,75.253434,1,10000,0,0.9
1,-4.5462843,33.772291,9.6185276,25.209423,-0.13078266,6.1416953,8.280578,45.574483,2.4861935,8.5694026,82.770029,62.677432,75.247679,1,10000,0,0.9
1,-4.431038,33.76351,8.7910357,24.572912,-0.14801672,6.0912229,8.2847276,45.450586,2.4963564,8.5725005,83.060094,62.585636,75.150112,1,10000,0,0.9
1,-4.3225358,33.776426,11.013348,25.0213,-0.086791489,6.0523143,8.2894598,45.390279,2.5037107,8.5756031,83.174581,62.546003,75.293626,1,10000,0,0.9
1,-4.2442312,33.789359,11.414662,25.311166,-0.0079809151,6.0272822,8.2936504,45.337526,2.5085044,8.5759259,82.738964,62.674898,75.437317,1,10000,0,0.9
1,-4.1932872,33.790704,10.526906,25.184733,0.011163198,5.9965755,8.2943105,45.28892,2.5105338,8.5767234,82.180961,62.842633,75.452263,1,10000,0,0.9
1,-4.1717422,33.794027,11.633659,25.580482,-0.019672504,5.9535181,8.2903459,45.264464,2.5106264,8.5786432,82.04329,62.883477,75.489191,1,10000,0,0.9
1,-4.170759,33.802027,11.168641,25.521717,-0.068469471,5.9007004,8.2851666,45.225988,2.51217,8.5794457,82.259079,62.817762,75.578076,1,10000,0,0.9
1,-4.154382,33.80537,10.797224,25.375838,-0.11375177,5.8368539,8.2824359,45.167224,2.5159259,8.5808174,82.602575,62.71322,75.615224,1,10000,0,0.9
1,-4.1145632,33.811085,10.20618,25.093694,-0.12654871,5.7704056,8.2831338,45.101874,2.5211452,8.5824088,82.920584,62.615135,75.67872,1,10000,0,0.9
1,-4.0593072,33.817714,8.2302447,24.290464,-0.10585904,5.7088816,8.2863307,45.047877,2.526256,8.5842938,83.008731,62.58555,75.752374,1,10000,0,0.9
1,-4.0052851,33.825564,6.6540786,23.409901,-0.048622835,5.6633812,8.2898256,45.053494,2.5279212,8.5878211,82.860388,62.62757,75.8396,1,10000,0,0.9
1,-3.9877014,33.840251,10.136897,24.090301,0.049453379,5.6505558,8.2915824,45.153224,2.5237501,8.5926224,82.45541,62.748475,76.002789,1,10000,0,0.9
1,-4.0317626,33.860235,9.3121735,24.034798,0.13386241,5.66699,8.29028,45.253288,2.5158798,8.590666,81.765914,62.957514,76.224836,1,10000,0,0.9
1,-4.1150513,33.852093,12.034717,24.962044,0.14208457,5.6879081,8.2850316,45.379019,2.5045713,8.5910992,81.175475,63.139282,76.13437,1,10000,0,0.9
1,-4.2350796,33.853896,8.5826515,24.215887,0.082126103,5.7044164,8.2769406,45.471081,2.4948797,8.5889739,81.12267,63.159592,76.154405,1,10000,0,0.9
1,-4.3382806,33.84505,10.172536,24.421598,0.0066405283,5.7134782,8.2700382,45.566477,2.4871823,8.5894905,81.550581,63.033344,76.056113,1,10000,0,0.9
1,-4.4204659,33.847201,8.6028995,23.913551,-0.010188974,5.7335701,8.267887,45.635316,2.4831679,8.5879025,82.087033,62.872749,76.080006,1,10000,0,0.9
1,-4.4634066,33.84059,6.337141,23.025995,0.024492068,5.7666271,8.2710156,45.698056,2.4800269,8.5871977,82.20982,62.836855,76.006555,1,10000,0,0.9
1,-4.4970417,33.837656,11.894364,24.202163,0.12483671,5.8216918,8.2758534,45.814555,2.4732084,8.5883128,81.96816,62.910768,75.973953,1,10000,0,0.9
1,-4.5701702,33.842298,7.9454228,23.550976,0.20352926,5.8895333,8.2784428,45.903532,2.464368,8.5834312,81.265349,63.125772,76.025535,1,10000,0,0.9
1,-4.6652172,33.821972,11.81508,24.545471,0.20282688,5.9503797,8.2760219,46.036185,2.4521536,8.5826151,80.715733,63.297436,75.799684,1,10000,0,0.9
1,-4.7969724,33.818573,8.8675267,24.018149,0.16009183,6.0071914,8.2698392,46.146017,2.4415506,8.5785889,80.725277,63.300608,75.761917,1,10000,0,0.9
1,-4.9117588,33.801801,6.5716584,23.139703,0.094846937,6.0554749,8.2643278,46.256352,2.4337825,8.5767767,81.032722,63.2127,75.575562,1,10000,0,0.9
1,-4.9960989,33.794249,10.268895,23.666284,0.11915676,6.114259,8.2627768,46.387607,2.4264219,8.5768569,81.498024,63.074819,75.491657,1,10000,0,0.9
1,-5.0762077,33.794583,15.406369,25.678102,0.19844121,6.1856203,8.2656657,46.482681,2.4195763,8.5717345,81.334,63.128994,75.49537,1,10000,0,0.9
1,-5.1508797,33.773233,10.96703,25.142917,0.16099379,6.2427083,8.268534,46.475555,2.4174285,8.5641551,80.782498,63.303126,75.258142,1,10000,0,0.9
1,-5.1743422,33.741624,14.372066,26.540468,0.028017355,6.2734328,8.2672643,46.441664,2.4186586,8.5620154,81.04694,63.226027,74.906932,1,10000,0,0.9
1,-5.1609033,33.732697,13.077398,26.535136,-0.10464418,6.2865602,8.2655996,46.303556,2.4276972,8.5572084,81.980728,62.940554,74.807742,1,10000,0,0.9
1,-5.0623145,33.712635,12.938422,26.659201,-0.22277831,6.2730692,8.2691604,46.067748,2.4445796,8.5554247,82.911759,62.654019,74.584829,1,10000,0,0.9
1,-4.8789284,33.705188,14.457353,27.601771,-0.26322108,6.2410805,8.2782993,45.788052,2.466769,8.5546457,83.735959,62.395178,74.502093,1,10000,0,0.9
1,-4.6393773,33.701936,10.091661,25.799698,-0.27100616,6.1823783,8.2905388,45.440209,2.4931066,8.55325,84.00961,62.30142,74.465957,1,10000,0,0.9
1,-4.3571939,33.696108,9.6148412,25.22108,-0.24183152,6.0925365,8.3013356,45.16976,2.5143283,8.5600835,84.050035,62.277698,74.401203,1,10000,0,0.9
1,-4.1314951,33.724635,11.878724,25.983434,-0.14416181,6.0076663,8.3083909,45.01104,2.5287811,8.5656575,83.83058,62.335322,74.718164,1,10000,0,0.9
1,-3.9786256,33.747891,9.3711386,25.008675,-0.064549648,5.9256409,8.3110447,44.863969,2.5389837,8.5670067,83.133943,62.545399,74.976569,1,10000,0,0.9
1,-3.8711163,33.753519,9.0132031,24.638657,-0.041642854,5.8303624,8.307997,44.800475,2.5421856,8.5747199,82.567685,62.718013,75.039095,1,10000,0,0.9
1,-3.8374465,33.785677,10.588985,25.069472,-0.026773839,5.7428073,8.300753,44.825702,2.5408657,8.5805849,82.403205,62.767341,75.396415,1,10000,0,0.9
1,-3.8513216,33.810116,9.8493119,24.783738,-0.024364649,5.6678061,8.2934892,44.848969,2.5388913,8.5821927,82.299417,62.799328,75.667957,1,10000,0,0.9
1,-3.8720888,33.816813,12.101632,25.661581,-0.036861776,5.5983456,8.288272,44.886287,2.5361974,8.5859419,82.284955,62.804251,75.74237,1,10000,0,0.9
1,-3.9004435,33.832427,9.1020159,24.626667,-0.061413481,5.5326021,8.285036,44.87515,2.5360455,8.5864976,82.375094,62.776704,75.915856,1,10000,0,0.9
1,-3.9020434,33.834741,10.018566,24.738739,-0.085201563,5.4638259,8.2836974,44.889254,2.5350742,8.5905012,82.549076,62.72273,75.941562,1,10000,0,0.9
1,-3.9122733,33.851407,11.020552,25.0675,-0.064103887,5.4159247,8.2842224,44.920369,2.5346783,8.5921417,82.71648,62.669998,76.126746,1,10000,0,0.9
1,-3.9164433,33.858235,9.5195836,24.599766,-0.040730808,5.3817107,8.2860255,44.926728,2.5346435,8.5925872,82.568442,62.714597,76.202612,1,10000,0,0.9
1,-3.9168101,33.860089,5.9248913,23.102621,-0.027186844,5.3536318,8.2870943,44.954293,2.5327052,8.5946468,82.403679,62.764459,76.22321,1,10000,0,0.9
1,-3.9372357,33.868659,11.505761,24.588358,0.027152593,5.3509523,8.2865885,45.097608,2.5256648,8.6011636,82.307962,62.793279,76.318434,1,10000,0,0.9
1,-4.0115294,33.895766,8.9940517,24.013415,0.094264814,5.3823741,8.2853774,45.188322,2.5187975,8.5961863,81.928102,62.910503,76.619617,1,10000,0,0.9
1,-4.0841509,33.875064,9.1226324,24.009788,0.093347811,5.4140048,8.2827237,45.299036,2.509272,8.5971258,81.460618,63.056187,76.389596,1,10000,0,0.9
1,-4.1851366,33.878972,6.8037779,23.098847,0.084576246,5.4539837,8.2781023,45.428409,2.4991007,8.5964309,81.470997,63.05578,76.433021,1,10000,0,0.9
1,-4.2932952,33.876081,6.8374338,22.68967,0.10606063,5.508471,8.273891,45.60638,2.4870528,8.5981115,81.538271,63.038321,76.400903,1,10000,0,0.9
1,-4.42185,33.883072,8.4845146,22.942524,0.19292453,5.5900725,8.2721416,45.814158,2.4725771,8.5978489,81.394419,63.086293,76.478579,1,10000,0,0.9
1,-4.5769497,33.88198,10.626288,23.717769,0.28443708,5.6890449,8.2714165,46.019586,2.4551959,8.5939574,80.79239,63.277069,76.466444,1,10000,0,0.9
1,-4.7641089,33.86579,10.984439,24.231418,0.29418709,5.7855835,8.2683964,46.209935,2.437262,8.5877342,80.158326,63.4816,76.286559,1,10000,0,0.9
1,-4.9582962,33.839889,9.599203,24.073743,0.21134164,5.8681345,8.262114,46.386547,2.4227144,8.582469,80.098885,63.510513,75.998769,1,10000,0,0.9
1,-5.1166298,33.817964,11.843993,24.718183,0.11821854,5.9411449,8.2562248,46.519275,2.4130896,8.5782136,80.690025,63.335174,75.755156,1,10000,0,0.9
1,-5.2217883,33.800237,9.5863495,24.217699,0.058168048,6.0102675,8.255296,46.559575,2.4105061,8.5721332,81.352727,63.134372,75.558188,1,10000,0,0.9
1,-5.2500712,33.774895,11.833132,24.809549,0.044705481,6.0773657,8.2601448,46.555993,2.4119212,8.5687311,81.780006,63.004374,75.276614,1,10000,0,0.9
1,-5.2345769,33.76071,11.188993,24.864936,0.066670973,6.1442148,8.2675496,46.504737,2.4156821,8.5638423,81.875932,62.97568,75.119003,1,10000,0,0.9
1,-5.1934317,33.740319,9.3746126,24.409829,0.065596702,6.2011875,8.2739511,46.43629,2.4201562,8.5605791,81.720084,63.024364,74.892432,1,10000,0,0.9
1,-5.1445479,33.726703,13.707268,25.770838,0.071271454,6.2513359,8.2771209,46.397388,2.4229304,8.5595062,81.72434,63.022988,74.741144,1,10000,0,0.9
1,-5.1142729,33.722225,11.711353,25.593984,0.040356148,6.2902279,8.2782386,46.306587,2.4281756,8.5553576,81.682454,63.036355,74.691394,1,10000,0,0.9
1,-5.0571041,33.704908,11.696777,25.680357,-0.042697461,6.3060561,8.2782323,46.18898,2.4358453,8.5544915,81.89792,62.969925,74.49898,1,10000,0,0.9
1,-4.973683,33.701292,12.222922,25.915562,-0.09969579,6.3081891,8.2787389,46.049449,2.445925,8.554224,82.478217,62.789702,74.458802,1,10000,0,0.9
1,-4.8643553,33.700175,15.267263,27.524957,-0.12780414,6.29802,8.2820891,45.886759,2.4591284,8.5539324,82.874876,62.664931,74.446394,1,10000,0,0.9
1,-4.7216737,33.698958,9.7323257,25.585708,-0.18052418,6.2621336,8.2875668,45.623869,2.4779742,8.5513231,83.06663,62.601906,74.432865,1,10000,0,0.9
1,-4.5190403,33.688061,7.8753792,24.365109,-0.21923021,6.1922338,8.2926769,45.41543,2.4946485,8.5579096,83.427905,62.48421,74.31179,1,10000,0,0.9
1,-4.3407455,33.715562,9.2644701,24.359149,-0.13431517,6.1358492,8.2977497,45.330743,2.5060027,8.5652548,83.689524,62.39543,74.617352,1,10000,0,0.9
1,-4.219864,33.746211,8.128431,23.770463,0.0081045708,6.1083938,8.3029106,45.297088,2.5116877,8.5685416,83.085504,62.577389,74.957903,1,10000,0,0.9
1,-4.1594981,33.75992,8.485826,23.730414,0.12221106,6.0981383,8.3040134,45.349488,2.5087878,8.5741506,82.080024,62.886935,75.11022,1,10000,0,0.9
1,-4.1902779,33.783305,13.70966,25.80471,0.18314193,6.1008043,8.2979588,45.470458,2.4987725,8.5775243,81.27673,63.136427,75.370052,1,10000,0,0.9
1,-4.2967914,33.797364,9.3627298,24.646098,0.11609099,6.0933671,8.2869814,45.506778,2.4905482,8.57142,80.852449,63.272347,75.526271,1,10000,0,0.9
1,-4.3845043,33.771922,9.982043,24.653877,-0.0212916,6.0604731,8.2757137,45.569477,2.4843124,8.5750689,81.329577,63.128657,75.243575,1,10000,0,0.9
1,-4.4511586,33.787132,14.643401,26.563035,-0.07468699,6.0357055,8.2699957,45.614125,2.4827859,8.5760455,82.300401,62.829865,75.412578,1,10000,0,0.9
1,-4.4674955,33.791202,9.6331637,24.927863,-0.11322751,6.0089716,8.2728903,45.511899,2.4902404,8.5719717,82.680341,62.712949,75.457803,1,10000,0,0.9
1,-4.3877907,33.774222,10.567037,25.062984,-0.1395898,5.9649454,8.2799669,45.41884,2.4981554,8.5752141,82.950204,62.627495,75.269131,1,10000,0,0.9
1,-4.3033651,33.787737,11.596095,25.451355,-0.090677545,5.9333433,8.2869064,45.350204,2.5054586,8.5763065,83.129523,62.567779,75.419301,1,10000,0,0.9
1,-4.2256468,33.79229,10.219186,25.043732,-0.047981698,5.9035124,8.2924902,45.268063,2.511744,8.5766846,82.780208,62.672439,75.469885,1,10000,0,0.9
1,-4.1589002,33.793865,10.497858,25.104166,-0.032977715,5.8671506,8.2944607,45.218421,2.5149119,8.5793641,82.474683,62.764364,75.487394,1,10000,0,0.9
1,-4.1253082,33.80503,7.0227373,23.689719,-0.031396712,5.8287789,8.2927467,45.19496,2.5161676,8.5812156,82.365044,62.796425,75.611446,1,10000,0,0.9
1,-4.1120024,33.812743,8.6505112,23.790637,-0.0045972423,5.8000719,8.2898578,45.267515,2.5131523,8.5879101,82.352219,62.799432,75.697147,1,10000,0,0.9
1,-4.1439634,33.840621,10.019357,24.155933,0.071866161,5.8025386,8.2877922,45.368499,2.5076046,8.5890571,82.164736,62.857218,76.006904,1,10000,0,0.9
1,-4.2028436,33.845396,9.6060525,24.14284,0.12182735,5.8210624,8.2859449,45.459352,2.4998992,8.5875919,81.630867,63.02298,76.05996,1,10000,0,0.9
1,-4.2847924,33.839297,11.234626,24.76746,0.11980241,5.8420977,8.2820976,45.565269,2.4903893,8.5872894,81.283856,63.132702,75.992189,1,10000,0,0.9
1,-4.3862005,33.838037,11.304458,25.023948,0.074520657,5.8606579,8.2766846,45.644989,2.4825265,8.5853925,81.302906,63.130485,75.978194,1,10000,0,0.9
1,-4.4702723,33.830139,10.921609,25.021775,0.00014443931,5.86967,8.2724609,45.681478,2.4785244,8.5835836,81.626621,63.034072,75.890436,1,10000,0,0.9
1,-4.5131431,33.822606,9.5345046,24.528378,-0.054768765,5.873289,8.2715514,45.680829,2.4786653,8.5822703,82.153362,62.873897,75.806738,1,10000,0,0.9
1,-4.511633,33.817137,8.1821395,23.859761,-0.051619933,5.8820604,8.2746798,45.67638,2.4805219,8.5820386,82.541034,62.755103,75.745963,1,10000,0,0.9
1,-4.4917385,33.816172,9.1701633,23.886813,0.017231949,5.9054959,8.2803664,45.70335,2.4809337,8.5824531,82.5187,62.761109,75.73524,1,10000,0,0.9
1,-4.4873274,33.817898,5.7975324,22.756746,0.1153111,5.9468686,8.2852559,45.754768,2.4776234,8.5815706,82.034031,62.908992,75.75442,1,10000,0,0.9
1,-4.5228012,33.814222,10.64771,23.824199,0.21431735,6.001283,8.286063,45.904339,2.4668917,8.5852363,81.344686,63.121047,75.71358,1,10000,0,0.9
1,-4.6380565,33.829489,9.7968818,23.923239,0.27274905,6.0650071,8.2818789,46.045139,2.4527105,8.5799951,80.651978,63.338102,75.883212,1,10000,0,0.9
1,-4.7909549,33.807659,14.184261,25.602619,0.2295186,6.1184422,8.2739135,46.206862,2.4379301,8.5779264,80.24834,63.470732,75.640658,1,10000,0,0.9
1,-4.9510421,33.79904,12.629935,25.786111,0.098105163,6.1552941,8.2651928,46.279794,2.4305602,8.5719985,80.560542,63.382816,75.54489,1,10000,0,0.9
1,-5.0311463,33.774333,8.4002396,24.388535,-0.080123873,6.1670568,8.2600736,46.244062,2.4325724,8.5684722,81.491606,63.099949,75.270372,1,10000,0,0.9
1,-5.0092566,33.75963,9.747891,24.303244,-0.13401222,6.1776672,8.2624548,46.191618,2.4391132,8.5695196,82.747252,62.712931,75.107004,1,10000,0,0.9
1,-4.9382001,33.763998,12.161538,25.038815,-0.036117973,6.2089417,8.2731952,46.119919,2.4472126,8.5675066,83.125729,62.593899,75.155536,1,10000,0,0.9
1,-4.8504153,33.755604,10.999321,25.008771,0.064909104,6.2459304,8.285879,46.029991,2.454172,8.5644669,82.434775,62.80536,75.062262,1,10000,0,0.9
1,-4.7751661,33.742925,7.9483934,24.06266,0.08330106,6.2696355,8.2916672,45.968111,2.4572561,8.5637756,81.718689,63.024693,74.921384,1,10000,0,0.9
1,-4.7418713,33.74004,9.4988668,24.219258,0.081199104,6.2864131,8.2889879,45.995272,2.455205,8.5670597,81.584278,63.065731,74.889338,1,10000,0,0.9
1,-4.76401,33.75374,7.6326793,23.487885,0.098206932,6.3079347,8.2837705,46.043926,2.4513774,8.566677,81.599194,63.062471,75.041552,1,10000,0,0.9
1,-4.8053631,33.752144,15.188812,25.99911,0.13418612,6.3354199,8.2800939,46.139423,2.4451014,8.5693527,81.483529,63.100806,75.023818,1,10000,0,0.9
1,-4.8732754,33.763302,11.330265,25.380755,0.10253662,6.3575763,8.2777061,46.121934,2.4435321,8.5622018,81.235284,63.180926,75.147803,1,10000,0,0.9
1,-4.890278,33.733474,14.967595,27.164105,-0.026039179,6.3508673,8.2748902,46.075636,2.4457319,8.5622555,81.460279,63.114297,74.816381,1,10000,0,0.9
1,-4.8664472,33.733698,13.808637,27.273938,-0.15791621,6.3232325,8.2733751,45.910665,2.4568315,8.5583387,82.363085,62.836261,74.818871,1,10000,0,0.9
1,-4.746453,33.717353,9.0029044,25.119747,-0.28936909,6.256267,8.2769578,45.642422,2.4767172,8.557594,83.287377,62.548808,74.637253,1,10000,0,0.9
1,-4.5325191,33.714244,13.184795,26.584223,-0.28769108,6.1749819,8.286083,45.44196,2.4959835,8.5644974,84.203587,62.257325,74.602714,1,10000,0,0.9
1,-4.3265107,33.743052,10.161257,25.352601,-0.1854761,6.1073432,8.2988484,45.200721,2.5162424,8.5627,84.181259,62.253465,74.922797,1,10000,0,0.9
1,-4.1112096,33.735553,10.240796,25.272071,-0.10748421,6.0255562,8.309169,45.021203,2.5296601,8.5680746,83.451339,62.472324,74.839479,1,10000,0,0.9
1,-3.9693502,33.757972,7.1218841,23.754861,-0.042976336,5.9449379,8.311433,44.930707,2.5362042,8.5725224,82.891574,62.640758,75.08858,1,10000,0,0.9
1,-3.9003719,33.776518,10.881954,24.942937,0.011855632,5.8747818,8.3070284,44.988766,2.5340599,8.5830911,82.431809,62.780943,75.29464,1,10000,0,0.9
1,-3.9229591,33.820555,12.555347,25.91184,0.053392481,5.8294884,8.2998012,45.033505,2.5301604,8.5821211,82.045913,62.900513,75.783947,1,10000,0,0.9
1,-3.9640719,33.816515,7.6618302,24.0245,-0.00027913485,5.7717281,8.2920684,45.01882,2.5276263,8.5821855,81.757308,62.991514,75.739055,1,10000,0,0.9
1,-3.9908149,33.816783,7.9144648,23.621005,-0.06290314,5.7021635,8.2850113,45.087441,2.522907,8.5900508,82.137379,62.875032,75.742038,1,10000,0,0.9
1,-4.0406749,33.849532,9.8575742,24.072616,-0.021261892,5.6708138,8.2819483,45.209419,2.5181558,8.5930194,82.580572,62.738549,76.105916,1,10000,0,0.9
1,-4.0909445,33.861888,10.604882,24.460913,0.0617049,5.6767637,8.2838665,45.295809,2.5132459,8.5907398,82.292373,62.828339,76.243195,1,10000,0,0.9
1,-4.1429703,33.852401,11.550352,25.08775,0.10019074,5.6936406,8.2857571,45.36788,2.5068476,8.5899189,81.712486,63.008334,76.137784,1,10000,0,0.9
1,-4.2108856,33.848984,11.561648,25.390198,0.062232104,5.7034205,8.2835731,45.414457,2.5006493,8.5882672,81.443938,63.093014,76.099819,1,10000,0,0.9
1,-4.2768056,33.842108,9.9680639,24.863484,-0.026255686,5.6964744,8.2789825,45.426556,2.4975352,8.5870604,81.713137,63.012071,76.023422,1,10000,0,0.9
1,-4.3099723,33.837084,9.5841685,24.522999,-0.088129657,5.6821422,8.2763596,45.432633,2.4973486,8.5877499,82.337678,62.821049,75.967599,1,10000,0,0.9
1,-4.3119613,33.839954,12.044098,25.345234,-0.076052763,5.6787491,8.2785823,45.439749,2.4991972,8.5878716,82.774347,62.686504,75.999493,1,10000,0,0.9
1,-4.2922672,33.840461,7.8146073,23.896101,-0.039927306,5.684277,8.2842401,45.394657,2.5030618,8.585506,82.689729,62.711284,76.005124,1,10000,0,0.9
1,-4.2511339,33.830612,10.194764,24.463144,0.0033923772,5.6922861,8.2888745,45.419279,2.5026475,8.5891766,82.43366,62.788398,75.895686,1,10000,0,0.9
1,-4.2555404,33.845894,10.319566,24.582656,0.06638681,5.7174033,8.2902491,45.45588,2.4998484,8.5868232,82.12667,62.881454,76.065487,1,10000,0,0.9
1,-4.2853324,33.836096,9.1899871,24.266135,0.075918591,5.7412776,8.2885803,45.501681,2.4951669,8.586317,81.684067,63.017455,75.956626,1,10000,0,0.9
1,-4.3352171,33.833989,14.690464,26.397785,0.061836185,5.7634789,8.2844878,45.572981,2.4889503,8.5865626,81.618523,63.039083,75.933211,1,10000,0,0.9
1,-4.4015718,33.835011,10.137463,25.200402,-0.01140189,5.7729544,8.2802403,45.53647,2.4887578,8.58131,81.72081,63.009883,75.944569,1,10000,0,0.9
1,-4.4036283,33.813137,12.509333,26.014365,-0.1165699,5.7532952,8.2778216,45.487637,2.4912991,8.5825619,82.238203,62.853049,75.701519,1,10000,0,0.9
1,-4.3764863,33.818351,10.082095,25.139131,-0.15878787,5.7277411,8.2790932,45.387985,2.4992634,8.5803787,82.977169,62.626325,75.759458,1,10000,0,0.9
1,-4.2915628,33.809257,11.556799,25.558703,-0.15240053,5.6961579,8.285065,45.287442,2.5083005,8.581762,83.272087,62.532853,75.658413,1,10000,0,0.9
1,-4.1954521,33.815019,8.8499665,24.552898,-0.10214625,5.6700694,8.2924805,45.181316,2.5172362,8.5812894,83.22253,62.543482,75.722436,1,10000,0,0.9
1,-4.1006834,33.813051,10.997161,25.152794,-0.047797746,5.6451761,8.2975678,45.138774,2.5213176,8.5846705,82.863256,62.649475,75.700566,1,10000,0,0.9
1,-4.0574838,33.827133,10.974125,25.277746,-0.0014539877,5.628701,8.2984996,45.113523,2.5228837,8.5842999,82.475926,62.765355,75.857033,1,10000,0,0.9
1,-4.0409215,33.825589,12.050669,25.84458,-0.012004763,5.6029479,8.2956462,45.091927,2.5226617,8.5851252,82.147626,62.864637,75.839882,1,10000,0,0.9
1,-4.0432689,33.829026,8.859519,24.741825,-0.063240923,5.5618272,8.2908866,45.044391,2.5237287,8.5851471,82.221009,62.841923,75.878069,1,10000,0,0.9
1,-4.0319886,33.829118,11.80915,25.567972,-0.10445646,5.5094561,8.2871073,45.03752,2.5242928,8.5889951,82.581463,62.731583,75.879084,1,10000,0,0.9
1,-4.0260263,33.845138,4.6856432,22.855833,-0.10219678,5.4668282,8.2867823,44.998359,2.5279189,8.5879591,82.871833,62.641805,76.057093,1,10000,0,0.9
1,-3.9877255,33.840826,12.69449,25.167003,-0.040116149,5.4421892,8.2893873,45.10283,2.5253149,8.5985498,82.855884,62.644829,76.009173,1,10000,0,0.9
1,-4.0152263,33.884895,7.5219963,23.580494,0.062697437,5.4610495,8.2922373,45.123625,2.5236361,8.5900648,82.419117,62.776811,76.498837,1,10000,0,0.9
1,-4.0329676,33.849591,6.3428342,22.832494,0.089425586,5.4782128,8.291976,45.228483,2.5157593,8.5953252,81.697626,62.99709,76.106564,1,10000,0,0.9
1,-4.1163291,33.871481,11.246964,24.291276,0.15144189,5.522507,8.2872316,45.429645,2.502356,8.5987722,81.511096,63.055595,76.349794,1,10000,0,0.9
1,-4.2586427,33.88582,10.123665,24.259621,0.18253948,5.5838838,8.2812394,45.568459,2.4891802,8.5918235,81.081711,63.190893,76.509113,1,10000,0,0.9
1,-4.399116,33.856911,10.104042,24.379699,0.12662836,5.6354031,8.2751996,45.698137,2.4769406,8.5899592,80.871936,63.261275,76.187897,1,10000,0,0.9
1,-4.5301227,33.849151,8.2720611,23.715739,0.062141939,5.6829994,8.2697392,45.804376,2.4678184,8.5875651,81.271956,63.143939,76.10168,1,10000,0,0.9
1,-4.6280897,33.839185,8.2492936,23.415346,0.046849145,5.7361888,8.2678566,45.912008,2.4607171,8.5864348,81.731603,63.006701,75.990945,1,10000,0,0.9
1,-4.7045463,33.834479,8.7589253,23.391198,0.11185486,5.8067558,8.2706356,46.020693,2.4538518,8.5845201,81.84448,62.974633,75.938658,1,10000,0,0.9
1,-4.7786245,33.826507,9.9975796,23.800985,0.20052817,5.8901668,8.2749118,46.136109,2.4447038,8.5818156,81.392036,63.115708,75.850073,1,10000,0,0.9
1,-4.877583,33.815243,11.354152,24.470732,0.24509679,5.9733927,8.2762142,46.265047,2.4339607,8.5780342,80.772845,63.31003,75.72492,1,10000,0,0.9
1,-4.9941621,33.799489,12.450186,25.232906,0.20145806,6.0445141,8.272788,46.373808,2.4242412,8.5735489,80.463999,63.411721,75.54988,1,10000,0,0.9
1,-5.0999777,33.780796,13.932563,26.272389,0.083354783,6.096821,8.2672178,46.414485,2.4199599,8.5688287,80.775826,63.322158,75.342182,1,10000,0,0.9
1,-5.146691,33.761117,11.324354,25.65641,-0.073939748,6.1261195,8.2640615,46.329705,2.4252043,8.5636451,81.610611,63.068401,75.123522,1,10000,0,0.9
1,-5.0894772,33.739496,13.879629,26.685701,-0.18005061,6.1366163,8.2668894,46.174192,2.4373739,8.5623658,82.7174,62.727681,74.88329,1,10000,0,0.9
1,-4.9570803,33.734158,13.190932,26.781084,-0.2083815,6.1376914,8.2764227,45.924288,2.4564218,8.5587991,83.459817,62.494977,74.823983,1,10000,0,0.9
1,-4.750875,33.719275,8.4285595,24.786855,-0.22133107,6.1137151,8.2890576,45.637474,2.4788512,8.5577297,83.650725,62.429105,74.658606,1,10000,0,0.9
1,-4.5096403,33.714811,9.6518925,24.794415,-0.16536952,6.078141,8.2997165,45.465578,2.4951512,8.5649949,83.728554,62.396016,74.609011,1,10000,0,0.9
1,-4.3353851,33.745127,8.3299461,24.066631,-0.040788505,6.0595708,8.3065655,45.368425,2.5050778,8.5673724,83.323023,62.514398,74.945857,1,10000,0,0.9
1,-4.2296955,33.755044,10.379525,24.693973,0.068372644,6.0511475,8.308477,45.368343,2.5065914,8.5732138,82.439944,62.784992,75.056042,1,10000,0,0.9
1,-4.2136081,33.7794,7.5042902,23.668144,0.11701005,6.0479206,8.3038309,45.396164,2.5027634,8.5736561,81.669347,63.02317,75.326665,1,10000,0,0.9
1,-4.2543084,33.781243,12.362328,25.277171,0.11175402,6.0427947,8.2941612,45.51804,2.4934485,8.5801532,81.328564,63.130759,75.347148,1,10000,0,0.9
1,-4.3535465,33.808318,11.414493,25.289346,0.071605451,6.0405569,8.284154,45.565581,2.4867778,8.5746014,81.370277,63.121237,75.647974,1,10000,0,0.9
1,-4.4247906,33.785184,10.564464,25.060199,-0.027517102,6.0200345,8.2774255,45.573838,2.4843702,8.5737464,81.658772,63.035117,75.390929,1,10000,0,0.9
1,-4.4505403,33.78162,7.4414614,23.700585,-0.090532219,5.9940086,8.2751927,45.561226,2.4859293,8.5744515,82.358939,62.819711,75.351333,1,10000,0,0.9
1,-4.4338632,33.784559,8.3472368,23.532,-0.052850111,5.9838072,8.2784352,45.5974,2.4870727,8.5780179,82.802917,62.681798,75.383989,1,10000,0,0.9
1,-4.4216378,33.799421,13.515845,25.450961,0.081522289,6.0076557,8.285156,45.65868,2.4853153,8.5781223,82.53786,62.762633,75.549125,1,10000,0,0.9
1,-4.4404298,33.799856,10.551323,24.953365,0.13611716,6.0361577,8.2896923,45.65556,2.4830541,8.5740776,81.593219,63.054464,75.553957,1,10000,0,0.9
1,-4.4646241,33.783,10.494467,25.007807,0.062882811,6.0394987,8.2870239,45.669708,2.4790355,8.5749904,81.208107,63.174976,75.366668,1,10000,0,0.9
1,-4.5076653,33.786805,9.5682005,24.57066,-0.017518139,6.0327974,8.2802092,45.691487,2.4765763,8.5755276,81.721916,63.017483,75.408942,1,10000,0,0.9
1,-4.5340301,33.789044,9.8193834,24.447882,-0.051429679,6.0265406,8.2768361,45.708801,2.476783,8.5766095,82.289298,62.843512,75.433822,1,10000,0,0.9
1,-4.5318135,33.793553,13.122586,25.676154,-0.018260079,6.0323423,8.2792729,45.7144,2.4784557,8.5768541,82.530064,62.769638,75.483917,1,10000,0,0.9
1,-4.513879,33.794572,13.416692,26.395182,-0.0010994962,6.0384956,8.2840675,45.652328,2.4825187,8.5740427,82.297328,62.840868,75.495242,1,10000,0,0.9
1,-4.4703555,33.782855,11.653645,26.059876,-0.067755007,6.0172904,8.2866375,45.52634,2.4893941,8.5721319,82.174047,62.877756,75.365055,1,10000,0,0.9
1,-4.3968306,33.77489,13.062146,26.747614,-0.15387848,5.9665455,8.2864633,45.390417,2.4980892,8.5734501,82.637201,62.733694,75.276552,1,10000,0,0.9
1,-4.3040695,33.780385,14.118402,27.58417,-0.21050527,5.893112,8.2875277,45.200317,2.5113309,8.5732172,83.237222,62.545944,75.337609,1,10000,0,0.9
1,-4.1632831,33.779414,11.773724,26.723364,-0.25792893,5.7817687,8.2919446,44.915169,2.5297027,8.5728849,83.629594,62.419536,75.326823,1,10000,0,0.9
1,-3.9689004,33.778029,7.3174822,24.365808,-0.27419241,5.6241637,8.2980541,44.61723,2.5478505,8.5770258,83.954135,62.310944,75.311432,1,10000,0,0.9
1,-3.7779548,33.795288,8.4400148,24.215525,-0.2055843,5.4658245,8.3042813,44.514955,2.558384,8.5893219,84.057521,62.268764,75.503195,1,10000,0,0.9
1,-3.6676061,33.846499,10.266867,24.791156,-0.063015101,5.365901,8.3093029,44.536325,2.562906,8.5947291,83.565841,62.413241,76.072208,1,10000,0,0.9
1,-3.6203402,33.869001,9.0266374,24.359563,0.045801721,5.3078309,8.3101256,44.564273,2.5618844,8.5959922,82.557904,62.722592,76.322235,1,10000,0,0.9
1,-3.6310125,33.874256,7.7104191,23.699355,0.070933188,5.2595225,8.304012,44.65475,2.55415,8.600489,81.790571,62.959742,76.380625,1,10000,0,0.9
1,-3.7119187,33.89296,9.3510764,24.093002,0.06238968,5.228543,8.2933162,44.83497,2.5421098,8.6056891,81.615387,63.01534,76.588448,1,10000,0,0.9
1,-3.8382431,33.91458,5.3827174,22.387932,0.054665876,5.2248798,8.283521,45.003115,2.53062,8.6051603,81.681748,62.997714,76.828665,1,10000,0,0.9
1,-3.9592231,33.912382,8.8699869,23.18867,0.08922158,5.2529334,8.2778222,45.24944,2.5159483,8.6115837,81.744307,62.981753,76.804243,1,10000,0,0.9
1,-4.1143264,33.939075,10.366784,23.842437,0.1844522,5.3269959,8.2758186,45.462967,2.5009183,8.6072309,81.509553,63.057953,77.100838,1,10000,0,0.9
1,-4.2739419,33.920988,9.8136586,23.965002,0.21136567,5.4108774,8.274549,45.630192,2.4851761,8.6010597,80.848925,63.267813,76.899868,1,10000,0,0.9
1,-4.4419187,33.895333,8.2496412,23.505302,0.16771576,5.489239,8.2705745,45.786509,2.4700166,8.5957598,80.666894,63.330833,76.614815,1,10000,0,0.9
1,-4.6044565,33.87329,8.5631867,23.406299,0.12781734,5.5681236,8.2654333,45.956138,2.4560263,8.5924652,80.980563,63.239295,76.369885,1,10000,0,0.9
1,-4.7551433,33.859581,14.514162,25.608317,0.14197118,5.6573312,8.2634083,46.110369,2.4440296,8.5875406,81.269011,63.154724,76.21757,1,10000,0,0.9
1,-4.8848866,33.839083,12.758285,25.802423,0.10501182,5.740463,8.264971,46.145065,2.4393584,8.5780128,81.177408,63.188132,75.989816,1,10000,0,0.9
1,-4.9355388,33.7994,12.535287,26.096352,-0.030381582,5.7930129,8.2667009,46.092781,2.4413855,8.5730847,81.440937,63.109328,75.548889,1,10000,0,0.9
1,-4.9135491,33.778862,10.995593,25.526674,-0.14864471,5.8232533,8.268571,45.966956,2.4501125,8.5695544,82.39128,62.814033,75.320684,1,10000,0,0.9
1,-4.8190393,33.764143,10.89882,25.332487,-0.18878944,5.8404932,8.274567,45.821796,2.4634502,8.5685885,83.219442,62.554142,75.157145,1,10000,0,0.9
1,-4.6750994,33.760115,10.23939,24.974013,-0.13807488,5.8583127,8.2848326,45.671811,2.4776458,8.5680286,83.496205,62.46287,75.112393,1,10000,0,0.9
1,-4.5225615,33.757781,11.216644,25.330237,-0.053057058,5.8768935,8.2949101,45.554397,2.4882553,8.5688055,83.131899,62.570952,75.086452,1,10000,0,0.9
1,-4.4089975,33.76102,11.359069,25.551897,0.0050191018,5.8905912,8.299992,45.462394,2.4947719,8.5689942,82.525952,62.755697,75.12245,1,10000,0,0.9
1,-4.3394294,33.761807,6.7593224,23.76142,-0.0069194504,5.8858753,8.2983861,45.389646,2.4984088,8.569958,82.1115,62.882264,75.13119,1,10000,0,0.9
1,-4.3006648,33.765826,12.362001,25.460688,-0.0094453935,5.8755992,8.2928598,45.441214,2.4966061,8.5785887,82.192012,62.856244,75.175844,1,10000,0,0.9
1,-4.3198741,33.8018,8.6952091,24.24904,0.0099725763,5.8777942,8.2882853,45.425557,2.4967855,8.5734517,82.210118,62.850657,75.575553,1,10000,0,0.9
1,-4.317962,33.780392,9.2100119,24.20885,-0.00093840197,5.8717483,8.2859568,45.45716,2.495188,8.5781033,82.075889,62.892772,75.337684,1,10000,0,0.9
1,-4.3349921,33.799777,11.293898,24.898511,0.031489438,5.8796024,8.2844017,45.508896,2.4922459,8.5784363,82.153381,62.869215,75.553079,1,10000,0,0.9
1,-4.3663794,33.801165,8.8218802,24.144739,0.04622475,5.8925216,8.2836158,45.534273,2.4898649,8.5772775,81.927493,62.939451,75.568498,1,10000,0,0.9
1,-4.3918019,33.796336,8.8240009,23.951004,0.04313453,5.9037607,8.2824925,45.588151,2.4858211,8.5789834,81.825724,62.971784,75.514846,1,10000,0,0.9
1,-4.4350205,33.803444,14.024954,25.926405,0.070049056,5.9263371,8.2808213,45.671001,2.4803743,8.5796405,81.848928,62.965759,75.593825,1,10000,0,0.9
1,-4.4933202,33.806182,12.644427,26.083892,0.041636032,5.9449197,8.2796137,45.657511,2.4791306,8.5752188,81.662931,63.024576,75.624243,1,10000,0,0.9
1,-4.5066456,33.787757,12.310588,26.249185,-0.078086178,5.9306692,8.2780309,45.579416,2.4824372,8.573986,81.86444,62.96426,75.419519,1,10000,0,0.9
1,-4.471228,33.782618,11.701231,26.048642,-0.18288419,5.8908491,8.2772512,45.452315,2.4911832,8.5736318,82.704309,62.706658,75.362427,1,10000,0,0.9
1,-4.3777233,33.781142,11.099071,25.722146,-0.2239207,5.833652,8.2810111,45.290151,2.5041745,8.5744293,83.437877,62.478381,75.346026,1,10000,0,0.9
1,-4.2392991,33.784466,13.170282,26.686692,-0.19669471,5.7717813,8.2891883,45.126584,2.5181613,8.5760977,83.720811,62.385068,75.382957,1,10000,0,0.9
1,-4.0908861,33.79142,6.6229959,23.856459,-0.15723553,5.7004017,8.2977729,44.919335,2.5327771,8.5757689,83.52122,62.43936,75.460221,1,10000,0,0.9
1,-3.9364781,33.790049,10.753815,25.089795,-0.10273581,5.6203676,8.3026298,44.883269,2.5379975,8.5879148,83.233886,62.521401,75.444993,1,10000,0,0.9
1,-3.8814942,33.840641,6.3997678,23.19961,-0.010197165,5.5753453,8.3031035,44.86833,2.5403976,8.5865223,82.842835,62.637431,76.007124,1,10000,0,0.9
1,-3.8562441,33.834844,10.641907,24.571724,0.057582468,5.5471982,8.3001531,44.990738,2.5341466,8.5968017,82.18946,62.837263,75.942708,1,10000,0,0.9
1,-3.9220454,33.877624,11.407277,25.134912,0.10925286,5.5490435,8.2939866,45.087946,2.5259952,8.5938624,81.713368,62.984244,76.418045,1,10000,0,0.9
1,-4.00804,33.865395,9.4489596,24.559648,0.05899716,5.5422707,8.2859917,45.142298,2.518084,8.591155,81.354383,63.097438,76.28217,1,10000,0,0.9
1,-4.0917053,33.854128,13.257077,26.118403,-0.019940623,5.525129,8.2780474,45.214331,2.5112537,8.5920068,81.712316,62.99002,76.156981,1,10000,0,0.9
1,-4.1641024,33.857673,11.451983,25.698765,-0.091325958,5.5043576,8.2739196,45.187908,2.5117362,8.5878956,82.271716,62.819831,76.196372,1,10000,0,0.9
1,-4.1589834,33.840561,8.7063228,24.479268,-0.16201693,5.4617283,8.2753123,45.105496,2.5167186,8.587588,82.775984,62.664919,76.006233,1,10000,0,0.9
1,-4.1061652,33.839281,9.4068538,24.390916,-0.14764449,5.4240417,8.2806765,45.07564,2.5215656,8.5901077,83.270582,62.509742,75.992007,1,10000,0,0.9
1,-4.0548598,33.849769,7.0248125,23.24704,-0.052191981,5.4171946,8.2880743,45.078685,2.5248571,8.5905691,83.165567,62.537816,76.108548,1,10000,0,0.9
1,-4.0200635,33.85169,6.5698782,22.701048,0.072024906,5.4405174,8.2936572,45.171642,2.5210342,8.5947329,82.491069,62.742772,76.129889,1,10000,0,0.9
1,-4.0604815,33.869017,10.13987,23.833812,0.21120001,5.4998535,8.2936003,45.359792,2.5086943,8.5978211,81.616003,63.011291,76.322415,1,10000,0,0.9
1,-4.1912704,33.881864,8.6435399,23.582769,0.27107384,5.5742695,8.2872462,45.535765,2.4918531,8.59331,80.640948,63.315521,76.465159,1,10000,0,0.9
1,-4.3705723,33.863097,12.13085,24.923503,0.22227944,5.6401186,8.2761533,45.744575,2.4728056,8.5925082,80.227795,63.451634,76.256631,1,10000,0,0.9
1,-4.574496,33.85976,11.587514,25.118104,0.11328278,5.6969476,8.2645142,45.882203,2.4590361,8.5871743,80.580828,63.350984,76.219557,1,10000,0,0.9
1,-4.7226701,33.837558,6.9935845,23.434168,-0.026746269,5.7359976,8.257979,45.938669,2.4536952,8.5835319,81.357122,63.116103,75.972867,1,10000,0,0.9
1,-4.7803157,33.822391,12.846075,25.149789,-0.046517675,5.7815475,8.2593066,46.013564,2.4516413,8.5850243,82.346983,62.81151,75.804346,1,10000,0,0.9
1,-4.8025098,33.828606,7.7023209,23.508703,0.021746131,5.8451018,8.2678921,45.984659,2.4545947,8.5775877,82.488425,62.767999,75.873401,1,10000,0,0.9
1,-4.7706001,33.797629,11.077571,24.5518,0.0841199,5.9064005,8.2773423,46.008861,2.4540604,8.5787676,82.008028,62.916101,75.529207,1,10000,0,0.9
1,-4.7763712,33.802545,13.009516,25.681588,0.15019284,5.9743538,8.2814601,46.029746,2.4507858,8.5741196,81.566284,63.052244,75.583832,1,10000,0,0.9
1,-4.8117593,33.783175,9.0196087,24.508711,0.088143494,6.0200249,8.279846,46.007425,2.4493699,8.5696405,81.101256,63.197886,75.368615,1,10000,0,0.9
1,-4.8270715,33.764502,10.559635,24.827105,-0.0046068466,6.0460278,8.2747257,46.020201,2.4482135,8.5712162,81.536972,63.065074,75.161133,1,10000,0,0.9
1,-4.839583,33.771072,10.689148,24.814618,-0.026503571,6.0743643,8.2719879,46.011399,2.4500201,8.5692564,82.189685,62.864458,75.234136,1,10000,0,0.9
1,-4.8200391,33.7629,8.1711262,23.851393,-0.015596843,6.1021896,8.2747547,45.973156,2.4542378,8.5679215,82.34578,62.816875,75.143338,1,10000,0,0.9
1,-4.7744553,33.757334,10.842379,24.548169,0.044537079,6.135861,8.2795626,45.979993,2.4556817,8.5697854,82.268445,62.84017,75.081486,1,10000,0,0.9
1,-4.7588633,33.765106,8.8367055,23.990605,0.11072498,6.1764225,8.2828584,45.982314,2.4549892,8.5670547,81.84386,62.970059,75.167849,1,10000,0,0.9
1,-4.7663399,33.753719,12.369406,25.213685,0.13455825,6.2126151,8.2825906,46.030223,2.4506394,8.5679374,81.377747,63.114117,75.041317,1,10000,0,0.9
1,-4.8133422,33.7574,9.9268331,24.671854,0.10425977,6.241765,8.2786671,46.047011,2.4472145,8.5649825,81.210698,63.167845,75.082222,1,10000,0,0.9
1,-4.8503946,33.745075,10.609121,24.819261,0.027907761,6.2553815,8.2737929,46.065724,2.4454231,8.5652933,81.425655,63.104493,74.945281,1,10000,0,0.9
1,-4.8697908,33.746372,10.938492,24.903605,-0.0074802271,6.2680334,8.2713355,46.062125,2.4464154,8.5646307,81.964037,62.940654,74.959689,1,10000,0,0.9
1,-4.8590461,33.743608,10.993237,24.972433,-0.014558028,6.2797437,8.2731466,46.02737,2.45015,8.5637868,82.214523,62.864575,74.928978,1,10000,0,0.9
1,-4.8186344,33.740087,10.636082,24.910068,-0.0060608321,6.2896029,8.2772392,45.974207,2.4549759,8.5631828,82.263738,62.849221,74.889861,1,10000,0,0.9
1,-4.7664845,33.737568,7.9818177,23.989387,0.0050137614,6.2961704,8.2808974,45.9231,2.4593417,8.5632903,82.201069,62.867321,74.861861,1,10000,0,0.9
1,-4.719374,33.738016,9.5319632,24.144092,0.044094344,6.3058681,8.2828381,45.931149,2.4602027,8.5661665,82.119654,62.891027,74.866841,1,10000,0,0.9
1,-4.7100909,33.750014,10.571886,24.457005,0.10744748,6.3259007,8.283299,45.962179,2.4581353,8.5660274,81.843073,62.974948,75.000155,1,10000,0,0.9
1,-4.7323856,33.749434,11.100048,24.798265,0.12707373,6.345003,8.2819683,45.999805,2.4543896,8.5657973,81.398281,63.111756,74.993709,1,10000,0,0.9
1,-4.7728158,33.748474,14.498788,26.326633,0.09418435,6.3565033,8.2781918,46.028975,2.4506219,8.5652937,81.261614,63.155982,74.983045,1,10000,0,0.9
1,-4.8135314,33.746373,9.494195,25.03057,-0.017486139,6.34824,8.2736465,45.968857,2.4529051,8.5620092,81.494553,63.087468,74.959704,1,10000,0,0.9
1,-4.7888524,33.732671,11.983715,25.602716,-0.12272672,6.3196331,8.271368,45.90724,2.4586482,8.5644996,82.279762,62.849024,74.807453,1,10000,0,0.9
1,-4.7268531,33.743061,14.459524,26.835549,-0.13212346,6.2952134,8.2743924,45.801991,2.4688002,8.5638393,83.017943,62.622577,74.9229,1,10000,0,0.9
1,-4.6175322,33.740306,14.047924,27.343146,-0.14978337,6.2560794,8.2820613,45.595193,2.4841942,8.5614774,83.081042,62.600003,74.892294,1,10000,0,0.9
1,-4.4524235,33.730452,10.96152,26.231855,-0.20980129,6.1775525,8.2891873,45.316395,2.5027072,8.5613608,83.197087,62.559304,74.782798,1,10000,0,0.9
1,-4.2549056,33.729965,12.577999,26.79366,-0.24567071,6.0626782,8.2937634,45.075098,2.5196563,8.5661322,83.607347,62.426158,74.77739,1,10000,0,0.9
1,-4.0750607,33.749871,13.763017,27.581701,-0.22976901,5.9312184,8.297991,44.834967,2.5370924,8.5687166,83.848604,62.343179,74.998568,1,10000,0,0.9
1,-3.8910208,33.76065,15.259452,28.956477,-0.22198856,5.7639357,8.3023516,44.511095,2.5555997,8.5709356,83.727247,62.371978,75.118331,1,10000,0,0.9
1,-3.6967395,33.769902,8.1246546,25.370584,-0.2464732,5.5226084,8.3046587,44.066213,2.577074,8.5726801,83.662273,62.383675,75.221137,1,10000,0,0.9
1,-3.472669,33.777175,10.045423,25.707001,-0.249842,5.2014042,8.304716,43.80411,2.5889048,8.5908658,83.823918,62.324725,75.301944,1,10000,0,0.9
1,-3.3498376,33.852925,7.5976032,24.163343,-0.19119834,4.9057914,8.3047594,43.704565,2.5973803,8.5968777,83.839108,62.311413,76.143609,1,10000,0,0.9
1,-3.2621074,33.87794,9.3733004,24.599203,-0.10833638,4.6637908,8.3051435,43.75806,2.5983443,8.6096989,83.421142,62.435308,76.421558,1,10000,0,0.9
1,-3.2521433,33.931244,4.0552307,21.891212,-0.028181347,4.5010439,8.3035078,43.872155,2.5953176,8.6136822,82.834674,62.614536,77.013826,1,10000,0,0.9
1,-3.2834384,33.947793,3.5526665,20.849284,0.05069335,4.4187627,8.2985281,44.208369,2.5807302,8.6296491,82.270103,62.789247,77.1977,1,10000,0,0.9
1,-3.4346623,34.014069,6.9548253,21.752916,0.21354774,4.4665102,8.2912737,44.707649,2.5583413,8.6387716,81.719095,62.961836,77.934103,1,10000,0,0.9
1,-3.6680527,34.051894,6.1290337,21.436657,0.39909702,4.6081491,8.283179,45.148596,2.5300644,8.6370811,80.584963,63.320953,78.354378,1,10000,0,0.9
1,-3.965084,34.044887,6.848882,21.731546,0.47781213,4.7736546,8.2722575,45.584695,2.493078,8.6368107,79.296758,63.738287,78.276523,1,10000,0,0.9
1,-4.3574992,34.043766,8.1997232,22.310036,0.48205695,4.945936,8.257162,46.049593,2.4521394,8.6322362,78.761551,63.927895,78.264069,1,10000,0,0.9
1,-4.7971268,34.024799,11.507346,23.816977,0.42371282,5.1133824,8.2425519,46.505519,2.4148391,8.6232279,78.752977,63.953985,78.053325,1,10000,0,0.9
1,-5.2026492,33.987427,8.0393971,22.86163,0.29323583,5.2666822,8.232788,46.829763,2.3883692,8.6078243,79.1843,63.836872,77.638076,1,10000,0,0.9
1,-5.4933743,33.923454,14.499747,25.493844,0.19002041,5.4094104,8.2298591,47.079797,2.3708049,8.5991557,80.117628,63.550677,76.927271,1,10000,0,0.9
1,-5.6876651,33.887415,11.878599,25.088263,0.1087505,5.5436816,8.2346464,47.088112,2.3672748,8.5772224,80.854058,63.321483,76.526836,1,10000,0,0.9
1,-5.7268482,33.796106,8.7679786,23.855052,-0.0091011975,5.6555577,8.2443118,46.985323,2.3744065,8.5652307,81.430065,63.139681,75.512294,1,10000,0,0.9
1,-5.6477347,33.746111,13.822749,25.91539,0.0077947016,5.7686367,8.2554628,46.89171,2.3824606,8.5597517,82.255464,62.874062,74.956787,1,10000,0,0.9
1,-5.5586098,33.72325,11.612499,25.443463,0.044444625,5.8769819,8.2675309,46.687911,2.3944483,8.5438033,82.133359,62.912072,74.702779,1,10000,0,0.9
1,-5.4263867,33.656644,9.9978807,24.81432,0.0041667172,5.9607357,8.276453,46.491086,2.4071034,8.5382621,81.870415,62.994594,73.962714,1,10000,0,0.9
1,-5.287357,33.633481,10.058471,24.654009,-0.0045350515,6.0328675,8.2797344,46.358205,2.4165358,8.5367846,82.145402,62.90471,73.705343,1,10000,0,0.9
1,-5.1840983,33.627302,9.8774203,24.461131,0.026636036,6.0996224,8.2813925,46.274375,2.4235311,8.5371355,82.201778,62.885303,73.636694,1,10000,0,0.9
1,-5.1077205,33.62877,11.982202,25.358354,0.071403125,6.1614458,8.2831222,46.22487,2.4278475,8.5383424,81.980513,62.954741,73.652998,1,10000,0,0.9
1,-5.0606778,33.633816,11.91322,25.635937,0.072089417,6.2118756,8.283328,46.159886,2.431916,8.5379261,81.664381,63.054755,73.70907,1,10000,0,0.9
1,-5.0163953,33.632076,10.830674,25.309031,0.0012197384,6.239323,8.2810576,46.077139,2.4372654,8.539159,81.658068,63.057254,73.689733,1,10000,0,0.9
1,-4.9582589,33.637231,10.282746,24.95886,-0.067159236,6.2500444,8.2782724,45.994575,2.4439992,8.5423812,82.154074,62.900901,73.747007,1,10000,0,0.9
1,-4.8852169,33.650701,12.521166,25.83542,-0.074736558,6.2572318,8.278621,45.921573,2.4518725,8.5459738,82.632614,62.749564,73.896676,1,10000,0,0.9
1,-4.8000107,33.665715,13.694032,26.772228,-0.065195603,6.2589434,8.2824562,45.805556,2.462258,8.5467102,82.683296,62.731859,74.063497,1,10000,0,0.9
1,-4.6879414,33.668792,10.403891,25.540834,-0.11137973,6.2365906,8.2866937,45.618847,2.4757746,8.5476824,82.611385,62.751897,74.097685,1,10000,0,0.9
1,-4.5426299,33.672853,8.8773201,24.583561,-0.15890338,6.1868556,8.2887337,45.471347,2.4878736,8.5538642,82.928233,62.64888,74.142814,1,10000,0,0.9
1,-4.4130772,33.698673,11.318498,25.309536,-0.11641431,6.1430561,8.2907562,45.405156,2.4967715,8.5607475,83.254635,62.541784,74.4297,1,10000,0,0.9
1,-4.3181114,33.727406,9.6244642,24.655071,-0.038125383,6.1129106,8.2942192,45.331781,2.5042764,8.5630575,82.950956,62.633049,74.748955,1,10000,0,0.9
1,-4.2382162,33.737045,11.399692,25.366241,0.0057595033,6.0810377,8.2958146,45.304214,2.5068402,8.5680862,82.396412,62.804247,74.856052,1,10000,0,0.9
1,-4.2109648,33.758021,10.861143,25.294335,0.011792657,6.0472039,8.2931963,45.282382,2.5075724,8.570444,82.084288,62.900354,75.08912,1,10000,0,0.9
1,-4.2031858,33.767853,9.5390934,24.733665,-0.033692266,5.9994415,8.2879001,45.263376,2.5077781,8.5737404,82.040578,62.913657,75.198362,1,10000,0,0.9
1,-4.2010004,33.781595,7.2251298,23.516947,-0.063943191,5.9490565,8.2833077,45.272425,2.5078654,8.5778565,82.360186,62.814188,75.351053,1,10000,0,0.9
1,-4.2000729,33.798749,8.3833617,23.489139,-0.017499923,5.9208007,8.2820527,45.358849,2.5054696,8.5845134,82.57361,62.747519,75.541655,1,10000,0,0.9
1,-4.2255299,33.826479,12.31222,24.971344,0.09749544,5.9303246,8.2837659,45.46645,2.5000816,8.5859078,82.249101,62.848145,75.849762,1,10000,0,0.9
1,-4.2828502,33.832285,8.6731145,23.985161,0.14278869,5.9501445,8.2843826,45.517266,2.4938091,8.5824194,81.44364,63.098883,75.914276,1,10000,0,0.9
1,-4.3496998,33.817758,10.072296,24.389128,0.10123276,5.9584997,8.280123,45.617246,2.4844987,8.5845833,81.127212,63.199665,75.752863,1,10000,0,0.9
