Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
1,-4.4491657,33.826769,11.693702,25.043093,0.06765911,5.9724038,8.2735596,45.717338,2.4762972,8.5838756,81.422055,63.111228,75.852994,1,10000,0,0.9
1,-4.5370237,33.823823,8.9235508,24.158883,0.015954814,5.9831889,8.2698593,45.756217,2.4725596,8.581473,81.663967,63.039437,75.82025,1,10000,0,0.9
1,-4.5771375,33.813815,7.2617063,23.254629,-0.0085316513,5.9937414,8.2699513,45.798827,2.470341,8.5821935,82.031777,62.927633,75.709061,1,10000,0,0.9
1,-4.6009708,33.816817,10.794741,24.159355,0.065966589,6.0258077,8.2730683,45.89026,2.4662251,8.58392,82.205974,62.874602,75.742407,1,10000,0,0.9
1,-4.645229,33.824007,8.9699065,23.760067,0.1584677,6.0752199,8.2772864,45.951712,2.4608646,8.5799061,81.684972,63.036271,75.822304,1,10000,0,0.9
1,-4.7029565,33.807288,7.086058,23.063419,0.18781731,6.1224503,8.2781941,46.045074,2.4520763,8.5789889,81.037181,63.238768,75.636534,1,10000,0,0.9
1,-4.7978085,33.803467,9.6842577,23.633003,0.21915184,6.1752241,8.2742538,46.212152,2.4391119,8.5798966,80.83323,63.306106,75.594077,1,10000,0,0.9
1,-4.9382135,33.807249,12.550779,24.797572,0.24341937,6.2338644,8.268942,46.380857,2.4259449,8.5755656,80.619229,63.37886,75.636095,1,10000,0,0.9
1,-5.0814062,33.789202,10.624607,24.61318,0.18337743,6.2821187,8.2643248,46.479216,2.4171639,8.5701178,80.45768,63.437283,75.43558,1,10000,0,0.9
1,-5.177234,33.766492,11.831849,25.096887,0.078344968,6.3163934,8.2604798,46.529755,2.4129782,8.5673067,80.886871,63.310378,75.183247,1,10000,0,0.9
1,-5.2230078,33.75477,11.502351,25.126898,0.0031941442,6.3448205,8.2598201,46.50702,2.4149716,8.5633301,81.629964,63.082589,75.052999,1,10000,0,0.9
1,-5.2012005,33.738182,14.455555,26.521529,-0.037355659,6.3682999,8.2642929,46.4219,2.4220611,8.5605445,82.16089,62.918938,74.868688,1,10000,0,0.9
1,-5.1237568,33.726559,12.416621,26.231926,-0.084922551,6.3791624,8.2718975,46.22745,2.435147,8.5557056,82.44473,62.830356,74.739542,1,10000,0,0.9
1,-4.9812695,33.706361,12.473005,26.398024,-0.1550322,6.3643344,8.2793513,45.995584,2.4510979,8.5550712,82.772985,62.725864,74.515123,1,10000,0,0.9
1,-4.8083844,33.703713,9.7614363,25.218271,-0.1881511,6.3315455,8.2857774,45.766451,2.4691581,8.5550589,83.256366,62.570894,74.485695,1,10000,0,0.9
1,-4.6136846,33.703661,10.619206,25.259858,-0.1626196,6.288451,8.2923294,45.595483,2.4846457,8.5593422,83.479608,62.495083,74.485126,1,10000,0,0.9
1,-4.447593,33.721541,12.152989,25.886345,-0.081769225,6.2518746,8.2984106,45.462421,2.4965102,8.5610814,83.29124,62.547446,74.68379,1,10000,0,0.9
1,-4.3208959,33.728799,10.125395,25.233871,-0.042765358,6.2064449,8.3015185,45.3305,2.5057081,8.5623383,82.715847,62.722248,74.764437,1,10000,0,0.9
1,-4.2229947,33.734044,10.098305,25.091501,-0.046973715,6.1461295,8.2997959,45.250485,2.5104963,8.5668646,82.435732,62.806551,74.82271,1,10000,0,0.9
1,-4.1721402,33.752926,10.314396,25.040835,-0.052475719,6.0827133,8.2951844,45.217052,2.513067,8.5705824,82.461591,62.796773,75.03251,1,10000,0,0.9
1,-4.1448675,33.768429,8.9960896,24.435499,-0.052924167,6.0213441,8.2911325,45.197924,2.5149037,8.5737205,82.499503,62.784108,75.204772,1,10000,0,0.9
1,-4.125396,33.781512,8.171357,23.867565,-0.033239545,5.9690811,8.2889907,45.216708,2.5148508,8.5777438,82.502659,62.782394,75.350134,1,10000,0,0.9
1,-4.1259568,33.798279,11.040702,24.663799,0.024662995,5.9396803,8.2881364,45.288988,2.5117068,8.5815251,82.364357,62.824554,75.536437,1,10000,0,0.9
1,-4.1592951,33.814033,10.469407,24.686267,0.071820044,5.9290642,8.2872685,45.344079,2.507509,8.5814889,81.958508,62.949957,75.711474,1,10000,0,0.9
1,-4.2038589,33.813882,7.2089533,23.594511,0.056404046,5.9161317,8.2845854,45.395918,2.502099,8.5824266,81.628906,63.052748,75.7098,1,10000,0,0.9
1,-4.2613764,33.817788,10.452081,24.287713,0.051198558,5.9106685,8.2803246,45.513725,2.4942013,8.5864347,81.739245,63.020347,75.753196,1,10000,0,0.9
1,-4.3455152,33.834479,10.701302,24.498915,0.076493332,5.924411,8.2773483,45.609401,2.487327,8.5848392,81.780133,63.009876,75.938656,1,10000,0,0.9
1,-4.418919,33.827835,7.7418235,23.651875,0.071179617,5.9408059,8.2763723,45.676509,2.4815041,8.5837938,81.608007,63.065482,75.864837,1,10000,0,0.9
1,-4.4812192,33.823482,12.284743,24.866296,0.078219501,5.963273,8.2755677,45.779255,2.4742581,8.5851962,81.649231,63.055163,75.816464,1,10000,0,0.9
1,-4.5589027,33.829322,11.591887,25.059883,0.083633417,5.9935127,8.2750169,45.831366,2.469249,8.581538,81.603669,63.071533,75.881353,1,10000,0,0.9
1,-4.6127067,33.814086,10.71686,24.969013,0.029632598,6.0114643,8.2746785,45.843129,2.4669097,8.5794973,81.569678,63.084517,75.712072,1,10000,0,0.9
1,-4.6378636,33.805585,11.9052,25.397772,-0.023061544,6.021037,8.2742771,45.836592,2.4671182,8.5784855,81.950996,62.968954,75.617613,1,10000,0,0.9
1,-4.6356204,33.80137,7.6638745,24.013516,-0.059053537,6.0252888,8.2756131,45.787495,2.4710245,8.5763742,82.322321,62.855663,75.570773,1,10000,0,0.9
1,-4.5936256,33.792572,8.729539,23.88414,-0.037983865,6.0320197,8.2793596,45.784845,2.473734,8.5793119,82.574978,62.777718,75.473023,1,10000,0,0.9
1,-4.5645278,33.804813,9.2486406,23.87676,0.061768508,6.0603892,8.2841343,45.813143,2.4734513,8.5790038,82.425458,62.822254,75.609032,1,10000,0,0.9
1,-4.5675631,33.803529,13.008653,25.240216,0.15336691,6.0998666,8.2873387,45.867911,2.4689072,8.5780113,81.72397,63.036349,75.594769,1,10000,0,0.9
1,-4.616381,33.799394,7.7651133,23.945392,0.14540875,6.1315943,8.285521,45.892034,2.4636817,8.5743487,81.080924,63.235056,75.548819,1,10000,0,0.9
1,-4.6726063,33.78413,12.662967,25.319589,0.077840517,6.1481634,8.2789599,45.975313,2.4566232,8.5770431,81.138629,63.220896,75.379225,1,10000,0,0.9
1,-4.7487004,33.795359,10.11953,24.716866,0.026077768,6.1651425,8.273134,45.992817,2.4540576,8.5726135,81.617227,63.077415,75.503994,1,10000,0,0.9
1,-4.7764017,33.776897,13.377039,25.907072,-0.027615142,6.1726141,8.2720404,45.98721,2.4550166,8.5722601,81.986156,62.966916,75.29886,1,10000,0,0.9
1,-4.7660443,33.775424,11.413318,25.533195,-0.061391866,6.1760859,8.2749668,45.9021,2.461375,8.5685981,82.365538,62.85173,75.282489,1,10000,0,0.9
1,-4.6974553,33.760156,10.563331,25.217344,-0.10237633,6.163396,8.279778,45.789129,2.4702635,8.5681837,82.60174,62.778659,75.11284,1,10000,0,0.9
1,-4.6018026,33.758427,12.029185,25.699371,-0.097111567,6.1467238,8.2849199,45.686982,2.4792453,8.5688054,82.885121,62.689392,75.093637,1,10000,0,0.9
1,-4.5054159,33.76102,8.0616782,24.287356,-0.078456291,6.1255544,8.2897412,45.568521,2.488544,8.5682169,82.842865,62.69895,75.122445,1,10000,0,0.9
1,-4.4059131,33.758566,12.366368,25.568493,-0.040225576,6.1027958,8.293183,45.529986,2.493305,8.5736995,82.706374,62.73751,75.095174,1,10000,0,0.9
1,-4.3550773,33.781424,10.295754,25.054311,-0.00061575168,6.086638,8.2942499,45.465992,2.4973784,8.5712125,82.433343,62.818566,75.349159,1,10000,0,0.9
1,-4.3116437,33.771057,11.951025,25.694636,-0.01573617,6.0567678,8.2928958,45.425725,2.4993312,8.573628,82.15275,62.903048,75.233962,1,10000,0,0.9
1,-4.2908405,33.781126,10.818695,25.406203,-0.051355876,6.0179145,8.2895951,45.371469,2.5021351,8.5738854,82.257259,62.87065,75.345848,1,10000,0,0.9
1,-4.2609932,33.782199,10.808129,25.343616,-0.096623681,5.9652488,8.2870097,45.31208,2.5060565,8.5758411,82.50692,62.794159,75.357771,1,10000,0,0.9
1,-4.2192922,33.79035,10.975485,25.349193,-0.11013356,5.9100596,8.2869103,45.250549,2.5112477,8.5775717,82.824347,62.696302,75.448337,1,10000,0,0.9
1,-4.1641664,33.797562,7.6553806,24.064467,-0.098908826,5.8558649,8.2892489,45.1825,2.5169753,8.5790819,82.918046,62.665576,75.528468,1,10000,0,0.9
1,-4.1034465,33.803855,10.143026,24.536837,-0.048637816,5.812925,8.2921814,45.19392,2.5186506,8.5846176,82.836746,62.687698,75.598383,1,10000,0,0.9
1,-4.0857061,33.826913,7.8401609,23.746926,0.029095386,5.7956145,8.2939669,45.219045,2.5178563,8.5842127,82.481098,62.793927,75.854584,1,10000,0,0.9
1,-4.0941159,33.825226,10.543282,24.442351,0.084317598,5.7919102,8.2930972,45.309619,2.511791,8.588058,81.93425,62.959605,75.835846,1,10000,0,0.9
1,-4.158402,33.841237,12.012494,25.176224,0.11014475,5.8017203,8.2889586,45.399981,2.5037924,8.5870534,81.547562,63.078307,76.013749,1,10000,0,0.9
1,-4.243363,33.837055,11.189193,25.23134,0.055905977,5.8031196,8.2829188,45.452044,2.497266,8.5856557,81.370342,63.135183,75.967276,1,10000,0,0.9
1,-4.3128415,33.831235,9.8840091,24.825881,-0.035762859,5.789125,8.277262,45.471142,2.4941261,8.5852572,81.756357,63.020761,75.902615,1,10000,0,0.9
1,-4.3463175,33.829576,8.5563578,24.167434,-0.086148927,5.7727477,8.2751786,45.479528,2.4942196,8.5858009,82.404361,62.8255,75.884179,1,10000,0,0.9
1,-4.3453206,33.83184,7.5206186,23.489808,-0.056220046,5.7710136,8.2783926,45.50337,2.4953078,8.5866467,82.760704,62.717089,75.909331,1,10000,0,0.9
1,-4.3337152,33.835362,10.465856,24.123463,0.053085711,5.7972983,8.2846533,45.570941,2.4932411,8.5881089,82.550888,62.779743,75.948463,1,10000,0,0.9
1,-4.3557593,33.841449,13.513305,25.507936,0.15335731,5.8427865,8.2889513,45.638626,2.4875516,8.585842,81.782958,63.012478,76.016103,1,10000,0,0.9
1,-4.4165183,33.832011,10.698228,25.172296,0.12270359,5.8748739,8.2872534,45.660523,2.4817978,8.5819844,81.079359,63.228278,75.911231,1,10000,0,0.9
1,-4.4780738,33.815946,10.412709,25.061485,0.0014235123,5.8797062,8.2802277,45.679712,2.4775809,8.5816778,81.296255,63.165482,75.732729,1,10000,0,0.9
1,-4.5232578,33.814669,11.746822,25.390466,-0.084361705,5.8756754,8.2743741,45.682726,2.4776435,8.5812566,82.151382,62.907556,75.71854,1,10000,0,0.9
1,-4.5225861,33.812914,10.007741,24.867684,-0.11229742,5.87116,8.2754377,45.628042,2.4830838,8.5795351,82.757848,62.724009,75.699044,1,10000,0,0.9
1,-4.4643063,33.805743,11.513659,25.253967,-0.088468802,5.868169,8.2820729,45.563693,2.489708,8.5796105,82.954548,62.662619,75.619361,1,10000,0,0.9
1,-4.3934769,33.806057,9.9388496,24.867446,-0.040850634,5.8696042,8.2892581,45.489339,2.4958799,8.5784634,82.783838,62.711735,75.622855,1,10000,0,0.9
1,-4.3276156,33.801278,12.069036,25.551787,-0.012355892,5.8666416,8.2932969,45.443937,2.4990915,8.5793025,82.444602,62.812349,75.56975,1,10000,0,0.9
1,-4.2933929,33.804774,9.6357483,24.947122,-0.016521717,5.8559203,8.2932459,45.390787,2.5018099,8.5783368,82.240349,62.872697,75.608596,1,10000,0,0.9
1,-4.2644529,33.80075,8.945854,24.521581,-0.042059945,5.8343007,8.2907702,45.365018,2.5030096,8.5802932,82.267413,62.863639,75.563888,1,10000,0,0.9
1,-4.2516889,33.808901,13.937796,26.083838,-0.03609633,5.8173647,8.2885488,45.37755,2.5031323,8.5822264,82.446126,62.808935,75.654454,1,10000,0,0.9
1,-4.2503835,33.816954,8.6408916,24.666539,-0.04483586,5.799697,8.2880921,45.314018,2.5067344,8.5795166,82.405166,62.821017,75.74393,1,10000,0,0.9
1,-4.2120882,33.805666,9.9386006,24.772079,-0.074710798,5.7658305,8.2882804,45.285751,2.50865,8.5831879,82.466666,62.801858,75.618509,1,10000,0,0.9
1,-4.191741,33.820959,10.638456,24.903057,-0.050059163,5.744492,8.2886774,45.282606,2.5102551,8.5835709,82.675197,62.737487,75.788428,1,10000,0,0.9
1,-4.1747004,33.822553,9.6224642,24.618894,-0.022081225,5.7308519,8.290015,45.274589,2.5112732,8.5838715,82.501867,62.788785,75.806149,1,10000,0,0.9
1,-4.1638953,33.823806,10.006099,24.656639,-0.00018981179,5.7206674,8.2907366,45.286599,2.5104811,8.5850751,82.30492,62.84755,75.820062,1,10000,0,0.9
1,-4.1723019,33.828818,9.738838,24.555993,0.014583331,5.7161276,8.2898323,45.315181,2.5082742,8.5856598,82.150849,62.893719,75.875753,1,10000,0,0.9
1,-4.1957319,33.831252,5.2791136,23.099422,0.019189375,5.7156547,8.2879448,45.356202,2.5050545,8.5863138,82.048024,62.92503,75.902802,1,10000,0,0.9
1,-4.2299424,33.833975,8.9266892,23.496151,0.063716459,5.7314352,8.2858701,45.490298,2.4975696,8.5915335,82.017641,62.934992,75.933059,1,10000,0,0.9
1,-4.3096058,33.855704,9.7427257,23.757073,0.15580077,5.777568,8.2844804,45.630561,2.4877228,8.5898438,81.708636,63.029592,76.174484,1,10000,0,0.9
1,-4.4146891,33.848671,8.7180743,23.651874,0.20060879,5.8329012,8.2825234,45.767377,2.4754539,8.5871785,81.067663,63.226376,76.096345,1,10000,0,0.9
1,-4.5460706,33.837576,11.489064,24.405939,0.19658059,5.8889751,8.2778106,45.927152,2.4613682,8.5860346,80.759128,63.325456,75.973065,1,10000,0,0.9
1,-4.6975288,33.832813,7.4947922,23.592428,0.15030013,5.9421159,8.2718019,46.052105,2.4496404,8.5824002,80.794941,63.321504,75.920146,1,10000,0,0.9
1,-4.8241451,33.817678,9.9995994,23.905867,0.10951758,5.9933536,8.2675101,46.189156,2.4397223,8.5814702,81.128229,63.226533,75.751974,1,10000,0,0.9
1,-4.9315909,33.813804,9.715516,23.889638,0.12558004,6.0543371,8.2670475,46.300438,2.4325406,8.5780164,81.422059,63.141967,75.70893,1,10000,0,0.9
1,-5.0096021,33.799415,12.619196,24.779882,0.1514436,6.1180713,8.2697348,46.385053,2.426698,8.5747715,81.315486,63.178495,75.549058,1,10000,0,0.9
1,-5.0731996,33.785892,12.554005,25.314716,0.14133023,6.176884,8.2722041,46.41743,2.4231839,8.5698088,81.137855,63.236595,75.398805,1,10000,0,0.9
1,-5.1115079,33.765204,11.95519,25.499542,0.061689245,6.2186762,8.2725613,46.394748,2.4235326,8.5656777,81.211046,63.217836,75.168932,1,10000,0,0.9
1,-5.1077044,33.747975,11.668207,25.527242,-0.033673446,6.243567,8.2722554,46.319236,2.4285291,8.5629424,81.770911,63.048855,74.977503,1,10000,0,0.9
1,-5.0532554,33.736565,9.4501486,24.789048,-0.094226199,6.2577172,8.2745789,46.197418,2.4377966,8.5612492,82.439962,62.845001,74.850717,1,10000,0,0.9
1,-4.9524909,33.729499,11.797366,25.266532,-0.079547941,6.2703584,8.2806868,46.083209,2.4475722,8.5618808,82.862462,62.714382,74.772216,1,10000,0,0.9
1,-4.8465226,33.732135,12.191635,25.620727,-0.023160458,6.2857441,8.288492,45.970055,2.4573244,8.5605672,82.754354,62.744342,74.801498,1,10000,0,0.9
1,-4.7411345,33.726653,12.821897,26.173997,-0.0086131857,6.2893128,8.2940273,45.849799,2.465947,8.5600002,82.352188,62.86417,74.740594,1,10000,0,0.9
1,-4.6482214,33.724287,10.464232,25.548603,-0.056525322,6.2689634,8.2945902,45.71263,2.474839,8.5597676,82.243654,62.89501,74.714303,1,10000,0,0.9
1,-4.5526686,33.723317,13.35676,26.528359,-0.11066887,6.2285097,8.292611,45.599696,2.4831836,8.5626758,82.575084,62.792364,74.703517,1,10000,0,0.9
1,-4.4632387,33.735452,13.248876,26.85709,-0.15101584,6.172134,8.2918833,45.438943,2.4949683,8.5622662,82.95162,62.675384,74.838358,1,10000,0,0.9
1,-4.3373349,33.733743,12.383089,26.733995,-0.1999844,6.0863939,8.2938633,45.218081,2.5100768,8.5636815,83.230706,62.586573,74.819365,1,10000,0,0.9
1,-4.1765931,33.739648,8.7527171,25.142223,-0.23233244,5.9692997,8.2974559,44.978198,2.5263723,8.566717,83.567626,62.477778,74.884977,1,10000,0,0.9
1,-4.0040568,33.75231,10.826354,25.523031,-0.20348153,5.8396082,8.3018538,44.837147,2.5385368,8.5749996,83.785982,62.403078,75.025671,1,10000,0,0.9
1,-3.8758194,33.786843,7.2668918,23.994508,-0.12042095,5.7301261,8.3063409,44.719617,2.5482769,8.5772316,83.574685,62.46029,75.409367,1,10000,0,0.9
1,-3.7734806,33.796145,10.58293,24.876788,-0.032246387,5.6397745,8.3085392,44.735994,2.549875,8.5867184,82.984074,62.636539,75.512721,1,10000,0,0.9
1,-3.7567187,33.83566,9.7543512,24.687643,0.039038783,5.5813447,8.3062503,44.771684,2.547664,8.5867747,82.359874,62.825644,75.951777,1,10000,0,0.9
1,-3.7799111,33.835894,8.787728,24.304982,0.04089425,5.5275999,8.2997721,44.837347,2.5416297,8.5904772,81.858397,62.979199,75.954381,1,10000,0,0.9
1,-3.8432896,33.851308,8.0685768,23.827473,0.017495145,5.4822526,8.2914651,44.946021,2.5336764,8.5939402,81.847633,62.983755,76.12564,1,10000,0,0.9
1,-3.9270003,33.865719,8.4181719,23.657996,0.01807724,5.4595657,8.2848955,45.083233,2.5250818,8.5967654,82.016956,62.933881,76.285764,1,10000,0,0.9
1,-4.0176893,33.877473,6.0289195,22.645938,0.058566867,5.4687088,8.2821205,45.232584,2.5161407,8.597817,82.018912,62.935363,76.416365,1,10000,0,0.9
1,-4.1122874,33.881847,6.9549876,22.518328,0.14363413,5.5120578,8.2817672,45.440335,2.5032763,8.6010394,81.740038,63.02267,76.464968,1,10000,0,0.9
1,-4.2488516,33.895249,7.3664625,22.491364,0.26436042,5.5912373,8.2810625,45.68027,2.4856024,8.6004428,81.148263,63.206941,76.613875,1,10000,0,0.9
1,-4.4373596,33.892768,8.8733636,22.959855,0.35371555,5.6882144,8.2776478,45.951128,2.462555,8.5984048,80.308405,63.471653,76.586311,1,10000,0,0.9
1,-4.6847412,33.884292,11.087405,23.856666,0.37065004,5.7878725,8.2704056,46.230661,2.4372407,8.593335,79.69168,63.67403,76.492136,1,10000,0,0.9
1,-4.9585265,33.863201,7.0473186,22.99218,0.29649284,5.8779186,8.2610679,46.49503,2.4160029,8.5871404,79.586152,63.721957,76.257787,1,10000,0,0.9
1,-5.189924,33.837417,10.97072,23.816873,0.22026418,5.9626775,8.2533059,46.740077,2.3983877,8.5837454,80.120709,63.56866,75.9713,1,10000,0,0.9
1,-5.3830468,33.82328,8.3299048,23.260711,0.20291183,6.0515573,8.2513503,46.897402,2.3870071,8.5763335,80.668887,63.407172,75.814225,1,10000,0,0.9
1,-5.5084021,33.792403,11.632438,24.109009,0.21719255,6.1396074,8.2551916,47.015258,2.3788899,8.5715135,80.800996,63.373483,75.47114,1,10000,0,0.9
1,-5.5980934,33.772312,12.056076,24.67285,0.24094075,6.2257591,8.2606931,47.076349,2.373413,8.5642774,80.707013,63.409498,75.247906,1,10000,0,0.9
1,-5.6587447,33.742134,13.044415,25.473532,0.19468935,6.2975588,8.2642384,47.084037,2.3716144,8.5578334,80.54425,63.46716,74.912602,1,10000,0,0.9
1,-5.6786863,33.715244,11.743291,25.413502,0.086846116,6.351725,8.265122,47.016771,2.3754963,8.5518057,80.870949,63.369172,74.613819,1,10000,0,0.9
1,-5.6356613,33.690077,12.56186,25.792826,-0.023474026,6.3907255,8.2662117,46.891678,2.3850205,8.5483392,81.628763,63.132428,74.334188,1,10000,0,0.9
1,-5.5303314,33.675597,13.683801,26.482699,-0.084727347,6.4213317,8.2710106,46.697663,2.3999223,8.545115,82.402104,62.888938,74.173303,1,10000,0,0.9
1,-5.3661797,33.662126,12.641688,26.401608,-0.13031836,6.4375814,8.2795721,46.426915,2.4196588,8.5420846,82.827794,62.752983,74.023621,1,10000,0,0.9
1,-5.1499794,33.649461,12.770445,26.611598,-0.16595419,6.4337401,8.2890531,46.12972,2.4407599,8.5421798,83.139229,62.650588,73.882901,1,10000,0,0.9
1,-4.9203345,33.649859,9.5669702,25.236204,-0.18194186,6.4091187,8.2971225,45.840571,2.4621657,8.5430472,83.378085,62.569144,73.887323,1,10000,0,0.9
1,-4.6889353,33.653484,11.52697,25.739672,-0.1513958,6.3705121,8.3034172,45.653377,2.4792813,8.5497394,83.478703,62.530406,73.927605,1,10000,0,0.9
1,-4.5050304,33.681446,10.826133,25.47394,-0.082010626,6.3328229,8.3078579,45.485507,2.4929563,8.5506828,83.253916,62.594976,74.238294,1,10000,0,0.9
1,-4.3587987,33.685387,8.186057,24.308742,-0.047964562,6.2832968,8.3092895,45.362868,2.5022119,8.5550738,82.75877,62.74673,74.282076,1,10000,0,0.9
1,-4.2601756,33.703724,13.540794,26.314251,-0.011296759,6.2330212,8.3066812,45.350772,2.5048365,8.5635015,82.513543,62.821083,74.485817,1,10000,0,0.9
1,-4.23226,33.738897,8.4284268,24.453092,-0.012644113,6.1823366,8.3019804,45.272949,2.5087057,8.561808,82.253429,62.901543,74.876636,1,10000,0,0.9
1,-4.1911496,33.731831,10.160292,24.815562,-0.054624899,6.1129996,8.2968014,45.270146,2.5091107,8.5703695,82.262329,62.89845,74.798125,1,10000,0,0.9
1,-4.1868488,33.767542,13.629495,26.351323,-0.03949273,6.0602683,8.2929031,45.282094,2.5096598,8.5719569,82.556425,62.805929,75.194909,1,10000,0,0.9
1,-4.1810193,33.77416,11.050161,25.63672,-0.059217803,6.0040145,8.2919747,45.204014,2.5141763,8.5715401,82.450655,62.83846,75.268445,1,10000,0,0.9
1,-4.1331065,33.772422,9.5749924,24.924273,-0.11724184,5.9220119,8.2919277,45.114147,2.5191776,8.5754101,82.587601,62.794648,75.249138,1,10000,0,0.9
1,-4.0801273,33.788554,11.914389,25.712383,-0.1253384,5.8403125,8.2922326,45.075579,2.523518,8.5799058,82.991229,62.66636,75.428377,1,10000,0,0.9
1,-4.0342156,33.807287,12.897318,26.408723,-0.099291192,5.7699916,8.2945706,45.007518,2.5295747,8.5810699,83.044858,62.64655,75.636524,1,10000,0,0.9
1,-3.9702514,33.812137,9.2070852,24.959602,-0.10884093,5.6854635,8.297382,44.876897,2.5370525,8.5819504,82.858386,62.701678,75.690406,1,10000,0,0.9
1,-3.8914405,33.815804,12.479927,26.206687,-0.12112989,5.5844588,8.2982153,44.807888,2.5410333,8.5879166,82.920218,62.679083,75.731159,1,10000,0,0.9
1,-3.8495602,33.840649,11.251026,25.849065,-0.11546883,5.4888724,8.298184,44.715404,2.5470415,8.5883501,83.00192,62.650246,76.007208,1,10000,0,0.9
1,-3.7864447,33.842453,12.069875,26.291634,-0.13012833,5.3758034,8.2984116,44.604323,2.552593,8.591541,82.959123,62.660622,76.027257,1,10000,0,0.9
1,-3.7282291,33.855735,11.380847,26.08246,-0.14605025,5.2491479,8.2984893,44.477466,2.5591816,8.5933962,83.05885,62.6264,76.174831,1,10000,0,0.9
1,-3.6592638,33.863455,9.5805877,25.196877,-0.16140956,5.1035837,8.2986986,44.344615,2.5657702,8.5964871,83.167507,62.589018,76.260616,1,10000,0,0.9
1,-3.5904364,33.876315,6.2711507,23.375084,-0.15049077,4.9562675,8.2994965,44.279981,2.5699402,8.601381,83.272175,62.552432,76.403503,1,10000,0,0.9
1,-3.5469451,33.896669,10.29722,24.549804,-0.082437786,4.8510654,8.3008174,44.396399,2.5676128,8.6115204,83.192479,62.573479,76.62966,1,10000,0,0.9
1,-3.571212,33.938813,9.6156754,24.382288,0.018707534,4.8164848,8.3017136,44.501364,2.5642438,8.609144,82.712878,62.720933,77.097918,1,10000,0,0.9
1,-3.6063701,33.928939,6.8703355,23.262017,0.060545525,4.8068028,8.2998602,44.604105,2.556564,8.6100788,82.002993,62.941969,76.988208,1,10000,0,0.9
1,-3.6866465,33.932823,9.4835602,23.949669,0.077619499,4.8207397,8.2940393,44.812892,2.5434201,8.6148843,81.711203,63.033951,77.031367,1,10000,0,0.9
1,-3.8244727,33.952786,8.4051716,23.56211,0.096884619,4.8674932,8.2869198,45.008001,2.5301742,8.6117888,81.596607,63.072262,77.253177,1,10000,0,0.9
1,-3.9639258,33.939927,9.8710819,24.015919,0.099044942,4.9314077,8.2813656,45.193452,2.5162197,8.6110705,81.469291,63.115699,77.110304,1,10000,0,0.9
1,-4.1114504,33.936943,9.3306656,23.911133,0.099952041,5.0107037,8.2776151,45.350687,2.5036517,8.6064317,81.461885,63.121997,77.077147,1,10000,0,0.9
1,-4.2448587,33.917667,11.987084,24.921313,0.089763647,5.095599,8.2754487,45.497498,2.4921304,8.6037201,81.462588,63.125592,76.862961,1,10000,0,0.9
1,-4.3676121,33.906395,6.4119595,23.165252,0.05762842,5.1790301,8.2745402,45.576587,2.4846503,8.5981435,81.540098,63.104871,76.737722,1,10000,0,0.9
1,-4.4475435,33.883205,11.203087,24.383533,0.053191906,5.2630952,8.2746711,45.711772,2.4757931,8.5997204,81.770151,63.035903,76.480057,1,10000,0,0.9
1,-4.542431,33.889764,10.74854,24.499674,0.10104952,5.3627015,8.2764117,45.795627,2.4691818,8.59286,81.805097,63.027023,76.552932,1,10000,0,0.9
1,-4.6134289,33.861224,9.5295274,24.260207,0.096678073,5.4536956,8.2785837,45.851171,2.4635948,8.5888421,81.473073,63.132363,76.235823,1,10000,0,0.9
1,-4.6735425,33.844502,7.9260636,23.624775,0.080861299,5.5377949,8.2787309,45.913896,2.4580478,8.5863095,81.506078,63.12447,76.050017,1,10000,0,0.9
1,-4.7333293,33.833958,11.596301,24.602923,0.098458754,5.6242167,8.2779802,46.010814,2.4512566,8.5852024,81.619875,63.091468,75.932863,1,10000,0,0.9
1,-4.8066688,33.829348,7.5575899,23.515292,0.11938756,5.7122865,8.2781895,46.063915,2.4461503,8.5800299,81.500512,63.131178,75.881641,1,10000,0,0.9
1,-4.8619161,33.807804,12.456266,24.91549,0.13023382,5.79499,8.2783749,46.162591,2.4395767,8.5799714,81.357584,63.178567,75.642268,1,10000,0,0.9
1,-4.9331702,33.80756,11.856927,25.184067,0.13097593,5.8758301,8.2776981,46.206489,2.4351534,8.573612,81.284939,63.204403,75.63956,1,10000,0,0.9
1,-4.9811998,33.78106,7.9964242,24.006727,0.055495693,5.9362566,8.2764965,46.20226,2.4343166,8.5698589,81.283629,63.208375,75.345106,1,10000,0,0.9
1,-4.9902936,33.765413,11.158455,24.700876,0.021969179,5.9906427,8.2755705,46.229216,2.4336077,8.5707041,81.81572,63.04552,75.171254,1,10000,0,0.9
1,-4.9979993,33.768937,12.286588,25.298923,0.048193562,6.0500191,8.2775142,46.218494,2.4350741,8.5666575,82.053197,62.973195,75.210411,1,10000,0,0.9
1,-4.9820612,33.752062,10.799995,25.070483,0.040003497,6.0989957,8.2814821,46.156319,2.4389166,8.5633248,81.870421,63.030544,75.022913,1,10000,0,0.9
1,-4.9403333,33.73816,8.8556401,24.356432,0.0068797951,6.1339252,8.2838988,46.090779,2.4430994,8.5624159,81.926008,63.013411,74.86844,1,10000,0,0.9
1,-4.894968,33.734368,12.975013,25.634712,0.01187791,6.1659062,8.2848362,46.068052,2.4457362,8.5636694,82.155699,62.942097,74.826307,1,10000,0,0.9
1,-4.8664006,33.739597,13.708925,26.479131,0.015298928,6.1944729,8.2863468,45.997392,2.4506834,8.5605354,82.119077,62.952994,74.884415,1,10000,0,0.9
1,-4.8128659,33.726521,10.443344,25.516246,-0.064198028,6.1961726,8.2875666,45.857692,2.4597492,8.5583004,82.093261,62.960532,74.739121,1,10000,0,0.9
1,-4.7149799,33.717193,11.890483,25.910441,-0.1405104,6.1734127,8.2877802,45.73164,2.4698433,8.560665,82.647198,62.789215,74.635478,1,10000,0,0.9
1,-4.6063185,33.727062,11.827138,25.931543,-0.15150902,6.14471,8.2900015,45.588686,2.4822702,8.5612549,83.178187,62.623086,74.74513,1,10000,0,0.9
1,-4.4730164,33.729523,14.808372,27.554012,-0.14198855,6.1041632,8.2952079,45.424242,2.4955663,8.5626302,83.250209,62.596498,74.772479,1,10000,0,0.9
1,-4.3309593,33.735262,12.184421,26.845891,-0.16525608,6.0373589,8.3002992,45.171209,2.512146,8.5614239,83.175889,62.614208,74.836242,1,10000,0,0.9
1,-4.1546362,33.730228,9.7583107,25.643128,-0.22452534,5.9177163,8.302756,44.909155,2.5281836,8.5657386,83.33008,62.560823,74.780314,1,10000,0,0.9
1,-3.9849314,33.74823,9.9447266,25.333607,-0.22604222,5.7754547,8.3040629,44.734634,2.5411214,8.5731167,83.736821,62.427956,74.980328,1,10000,0,0.9
1,-3.8486335,33.778995,10.055846,25.156187,-0.1600687,5.6468158,8.3067346,44.618856,2.5512511,8.5779029,83.739639,62.419442,75.322165,1,10000,0,0.9
1,-3.7422914,33.798942,12.76823,26.36659,-0.081998447,5.537113,8.3094164,44.554764,2.5572402,8.5828518,83.269628,62.559251,75.543802,1,10000,0,0.9
1,-3.6795715,33.819558,11.84843,26.327412,-0.054118413,5.4269856,8.3088126,44.452197,2.562077,8.5843509,82.715542,62.727358,75.772871,1,10000,0,0.9
1,-3.6290009,33.825802,11.195207,26.142093,-0.09781753,5.2837472,8.3039691,44.329946,2.5653552,8.588514,82.515649,62.787049,75.842241,1,10000,0,0.9
1,-3.5947684,33.843136,9.5578364,25.29873,-0.15466217,5.1104158,8.2979372,44.220264,2.5690523,8.5931128,82.820617,62.690812,76.03484,1,10000,0,0.9
1,-3.5562016,33.862276,10.774277,25.544824,-0.17523722,4.9315942,8.2948453,44.165177,2.5722823,8.5989728,83.21968,62.564738,76.247511,1,10000,0,0.9
1,-3.5225427,33.886655,4.6473459,22.753334,-0.15019644,4.7775824,8.2959756,44.125895,2.5765105,8.6018471,83.363664,62.516575,76.518384,1,10000,0,0.9
1,-3.4785307,33.898607,6.4583989,22.671872,-0.074180262,4.6700121,8.2989959,44.288036,2.5720938,8.6155858,83.185677,62.568118,76.651193,1,10000,0,0.9
1,-3.5245053,33.955699,8.7677286,23.290579,0.081069205,4.669039,8.3008603,44.564194,2.5624308,8.6195094,82.6496,62.732259,77.285549,1,10000,0,0.9
1,-3.6253046,33.971992,8.3751461,23.284003,0.21103437,4.7366834,8.2992215,44.810646,2.5474509,8.6183221,81.560744,63.070707,77.466574,1,10000,0,0.9
1,-3.7821479,33.967062,10.794422,24.31558,0.24168147,4.8234529,8.2915868,45.07377,2.5265453,8.617974,80.653423,63.357473,77.411801,1,10000,0,0.9
1,-4.0022297,33.965617,8.6694609,23.801893,0.17526304,4.9103659,8.2793842,45.276785,2.5066561,8.6116942,80.447262,63.429833,77.39574,1,10000,0,0.9
1,-4.2129202,33.939535,13.385271,25.563835,0.072326035,4.9894678,8.2682647,45.479539,2.4898961,8.6094541,80.925409,63.288324,77.105939,1,10000,0,0.9
1,-4.3914684,33.930227,6.5239551,23.230116,-0.019427067,5.0663258,8.263475,45.540048,2.4831482,8.5992055,81.65927,63.064345,77.002524,1,10000,0,0.9
1,-4.4636169,33.887622,10.388683,24.14527,-0.0479943,5.1401562,8.2661089,45.645408,2.4782937,8.6011343,82.31041,62.863752,76.529138,1,10000,0,0.9
1,-4.5156159,33.895644,10.537838,24.318935,0.049743134,5.2436904,8.2739078,45.702484,2.4756972,8.594004,82.512779,62.800868,76.618262,1,10000,0,0.9
1,-4.54346,33.865984,9.8507729,24.296971,0.1127545,5.3477715,8.2820249,45.741921,2.4719982,8.5897393,81.826761,63.014172,76.288714,1,10000,0,0.9
1,-4.5831661,33.848236,10.798898,24.717286,0.12738195,5.444273,8.2845706,45.800813,2.4657446,8.5867282,81.383021,63.152968,76.091514,1,10000,0,0.9
1,-4.6503991,33.835701,13.291597,25.901178,0.093072322,5.5290903,8.2816045,45.856952,2.4596393,8.5833277,81.280753,63.187,75.95223,1,10000,0,0.9
1,-4.7161655,33.821541,9.420145,24.806329,-0.0037888516,5.5915666,8.277456,45.835475,2.459123,8.578205,81.525095,63.113898,75.794896,1,10000,0,0.9
1,-4.7217324,33.800201,7.5005687,23.766336,-0.088536352,5.6345213,8.2755243,45.811952,2.461663,8.5781825,82.208279,62.903387,75.557789,1,10000,0,0.9
1,-4.6943517,33.800107,11.768604,24.849473,-0.040375804,5.6900332,8.2784985,45.834586,2.4640048,8.5798807,82.804381,62.718295,75.556745,1,10000,0,0.9
1,-4.6691276,33.807183,9.0212817,24.14031,0.05504311,5.7590657,8.2855747,45.805627,2.4668052,8.574921,82.466305,62.822103,75.635363,1,10000,0,0.9
1,-4.6389875,33.786515,11.522612,25.002831,0.10322371,5.8213011,8.2904076,45.819128,2.4654354,8.5750708,81.794337,63.029314,75.405727,1,10000,0,0.9
1,-4.6537265,33.78714,11.072228,25.116934,0.10371055,5.8767304,8.2890747,45.832774,2.4624099,8.5724013,81.453232,63.135164,75.412667,1,10000,0,0.9
1,-4.6863046,33.776013,12.684903,25.905466,0.034035514,5.9128359,8.2840159,45.838325,2.4604362,8.5711896,81.450026,63.137961,75.28903,1,10000,0,0.9
1,-4.7075737,33.770961,11.13274,25.54499,-0.059372142,5.9305691,8.2795242,45.784355,2.4634911,8.5688725,81.941128,62.987826,75.232903,1,10000,0,0.9
1,-4.674659,33.7613,12.978897,26.295249,-0.13486991,5.9297337,8.278963,45.695351,2.4709721,8.5687842,82.598495,62.785402,75.125552,1,10000,0,0.9
1,-4.594189,33.760931,12.071223,26.165206,-0.1644706,5.9177928,8.2833169,45.538835,2.4835564,8.567025,83.127409,62.620137,75.12146,1,10000,0,0.9
1,-4.4592483,33.753595,8.574247,24.724654,-0.17824185,5.8856114,8.2904149,45.3503,2.4981005,8.5674327,83.330481,62.552967,75.039943,1,10000,0,0.9
1,-4.30395,33.755295,12.758185,26.114938,-0.13319447,5.8485881,8.2972496,45.245735,2.5085285,8.5728185,83.418749,62.519522,75.058839,1,10000,0,0.9
1,-4.1930305,33.777752,8.5193419,24.580843,-0.07085385,5.8179503,8.3020943,45.115417,2.5183021,8.571324,83.093717,62.614628,75.308356,1,10000,0,0.9
1,-4.0893961,33.771521,11.675616,25.625014,-0.046409384,5.7739749,8.3032806,45.069227,2.5219105,8.577977,82.648853,62.74864,75.239127,1,10000,0,0.9
1,-4.0512127,33.799251,10.533771,25.312828,-0.029628543,5.733946,8.3004192,45.023969,2.5243927,8.5774529,82.47178,62.800923,75.547233,1,10000,0,0.9
1,-4.0249702,33.797067,9.1547031,24.706383,-0.056367204,5.6804434,8.296033,44.988979,2.52559,8.5804901,82.351914,62.836819,75.522968,1,10000,0,0.9
1,-4.0123204,33.809721,9.0638381,24.407469,-0.067718767,5.6274013,8.2921379,44.998859,2.5254773,8.5843269,82.538958,62.778293,75.663568,1,10000,0,0.9
1,-4.0135106,33.825702,7.5784385,23.610993,-0.039317872,5.5920789,8.2903562,45.041342,2.5244097,8.586996,82.619079,62.752794,75.841132,1,10000,0,0.9
1,-4.0247906,33.836816,8.4482881,23.605563,0.029693153,5.5843102,8.2905551,45.141618,2.5199063,8.5910004,82.420522,62.813447,75.96462,1,10000,0,0.9
1,-4.0724146,33.853485,9.049645,23.738507,0.11840212,5.6081306,8.2904395,45.269335,2.5116931,8.5914585,81.937086,62.962327,76.149832,1,10000,0,0.9
1,-4.1594405,33.855392,10.674956,24.37848,0.1694002,5.6485584,8.2877812,45.416423,2.4998685,8.5914431,81.316896,63.155028,76.171018,1,10000,0,0.9
1,-4.2851193,33.855328,14.426936,26.209422,0.14987896,5.6901536,8.2818975,45.548837,2.4875033,8.5897299,80.963555,63.26814,76.170306,1,10000,0,0.9
1,-4.4170344,33.848197,7.566872,24.118976,0.023171138,5.7103925,8.2746875,45.56994,2.4817901,8.5847426,81.107113,63.229016,76.091076,1,10000,0,0.9
1,-4.4781566,33.827433,13.936584,26.201104,-0.095199672,5.7095354,8.26981,45.623285,2.4788005,8.5885796,82.002275,62.956094,75.860367,1,10000,0,0.9
1,-4.5101831,33.843408,13.241942,26.46279,-0.12041789,5.7187031,8.271645,45.552776,2.4848481,8.5821205,82.836567,62.699721,76.037872,1,10000,0,0.9
1,-4.4454271,33.816513,10.685383,25.607109,-0.16963164,5.7024818,8.2796455,45.380976,2.4968241,8.5793884,83.013645,62.643277,75.73903,1,10000,0,0.9
1,-4.3175502,33.805131,6.7864825,23.704983,-0.18056984,5.6671028,8.2881102,45.224953,2.5088011,8.5805969,83.35267,62.533812,75.61257,1,10000,0,0.9
1,-4.1901363,33.810166,10.525941,24.682002,-0.094238369,5.6460456,8.2951206,45.213113,2.5146118,8.5880457,83.420483,62.506438,75.668511,1,10000,0,0.9
1,-4.12849,33.841186,7.8501696,23.685558,0.039497413,5.6586898,8.3003718,45.201653,2.5169821,8.5852001,82.807036,62.69153,76.013177,1,10000,0,0.9
1,-4.1033747,33.829338,10.030639,24.374743,0.11707819,5.6786091,8.3006495,45.279393,2.5114209,8.5899206,81.86341,62.981122,75.881533,1,10000,0,0.9
1,-4.1623289,33.848991,6.8169256,23.213978,0.14229557,5.7067625,8.2941892,45.375257,2.5020045,8.5881847,81.317079,63.150622,76.099896,1,10000,0,0.9
1,-4.2623824,33.841765,7.0945839,22.906389,0.13335891,5.7374932,8.2846061,45.556588,2.4885901,8.5928952,81.143477,63.207757,76.019609,1,10000,0,0.9
1,-4.4054204,33.86137,7.3962945,22.698688,0.1756162,5.7909106,8.2764623,45.772342,2.4732072,8.5940886,81.213607,63.190888,76.237448,1,10000,0,0.9
1,-4.5701838,33.866337,8.0612942,22.779614,0.24852066,5.8652345,8.272074,46.000055,2.4556772,8.5933578,80.926784,63.285888,76.292628,1,10000,0,0.9
1,-4.7589116,33.863295,10.185711,23.538087,0.31584197,5.951003,8.2692223,46.2379,2.436069,8.5901717,80.424881,63.449856,76.258839,1,10000,0,0.9
1,-4.9712529,33.850036,12.931707,24.898892,0.31852048,6.0354354,8.2651213,46.461736,2.4173735,8.5824689,79.962147,63.60487,76.111508,1,10000,0,0.9
1,-5.1749435,33.817964,15.052593,26.594087,0.20610406,6.1034427,8.2593266,46.584648,2.4049977,8.5712914,79.953604,63.619367,75.755155,1,10000,0,0.9
1,-5.3104505,33.771385,10.491204,25.288095,-0.017807057,6.1424049,8.2543438,46.55035,2.4056751,8.5631778,80.751901,63.376888,75.237616,1,10000,0,0.9
1,-5.3030199,33.737546,14.093532,26.662196,-0.18707059,6.1606424,8.2548259,46.437336,2.4155824,8.5613904,82.328699,62.884129,74.861627,1,10000,0,0.9
1,-5.1945216,33.730088,12.587218,26.327548,-0.22552834,6.1770727,8.264913,46.184276,2.4351639,8.5557834,83.516533,62.508966,74.77876,1,10000,0,0.9
1,-4.981086,33.706686,7.9802138,24.258719,-0.22068064,6.1758247,8.2814587,45.878308,2.4584766,8.5544,83.779764,62.419502,74.518733,1,10000,0,0.9
1,-4.728704,33.70091,10.991139,25.105315,-0.11380901,6.1760961,8.2965367,45.723609,2.474717,8.5610076,83.731538,62.425435,74.454555,1,10000,0,0.9
1,-4.5539768,33.728491,9.8858628,24.740226,0.028993867,6.1901714,8.305841,45.603077,2.4845417,8.5590422,82.967049,62.659581,74.761013,1,10000,0,0.9
1,-4.4487052,33.720289,7.1225288,23.541266,0.086425247,6.1943589,8.3069489,45.558687,2.4868897,8.5623348,81.955079,62.975072,74.669879,1,10000,0,0.9
1,-4.4235945,33.734029,9.3911227,24.060349,0.11836347,6.1984767,8.2996856,45.648478,2.4808943,8.5702122,81.547106,63.102786,74.822546,1,10000,0,0.9
1,-4.4877499,33.766886,9.5982574,24.110885,0.14597597,6.2133782,8.2896411,45.756441,2.4720695,8.5707713,81.324737,63.174974,75.187624,1,10000,0,0.9
1,-4.5824009,33.769217,11.053293,24.704284,0.13223676,6.2286029,8.2813855,45.863483,2.4629414,8.5711386,81.137138,63.238299,75.213524,1,10000,0,0.9
1,-4.6805794,33.770749,10.461085,24.640718,0.088877018,6.2414155,8.2752254,45.929655,2.4562123,8.5684607,81.239766,63.210317,75.230539,1,10000,0,0.9
1,-4.753136,33.759582,8.6311986,23.939592,0.033021347,6.2489714,8.2718309,45.975967,2.452641,8.5684767,81.549447,63.116202,75.106472,1,10000,0,0.9
1,-4.7917055,33.759649,10.904028,24.513724,0.035260282,6.2638205,8.271948,46.031048,2.4499857,8.5694516,81.945111,62.993773,75.107211,1,10000,0,0.9
1,-4.820411,33.763715,10.623037,24.567525,0.071665982,6.2879676,8.2750533,46.054413,2.4489293,8.5677096,81.931484,62.999116,75.152384,1,10000,0,0.9
1,-4.8318376,33.75645,11.017674,24.836441,0.08406151,6.3103932,8.2783593,46.064053,2.4478888,8.5668019,81.67624,63.079858,75.071668,1,10000,0,0.9
1,-4.8430964,33.752664,12.160991,25.431685,0.068766419,6.3275105,8.2791927,46.065134,2.4471619,8.5658329,81.58783,63.108229,75.029602,1,10000,0,0.9
1,-4.8509643,33.748623,8.3710065,24.238966,0.0146216,6.3337661,8.278172,46.030486,2.4488806,8.5643382,81.69422,63.075778,74.984696,1,10000,0,0.9
1,-4.8323648,33.742388,9.2293411,24.142655,-0.01069738,6.3353484,8.2774729,46.030552,2.4503821,8.566874,82.073507,62.957736,74.915417,1,10000,0,0.9
1,-4.8161239,33.752965,13.908979,25.817232,0.041446855,6.3500993,8.2791058,46.044703,2.451239,8.567252,82.250404,62.902466,75.032948,1,10000,0,0.9
1,-4.8068587,33.754542,12.448295,25.925237,0.049681592,6.3616916,8.2821927,45.981377,2.4547819,8.5635964,81.883726,63.016318,75.050464,1,10000,0,0.9
1,-4.7685794,33.739293,11.633758,25.849915,-0.037591461,6.3465561,8.2828421,45.88206,2.4605849,8.5630399,81.823457,63.034866,74.881034,1,10000,0,0.9
1,-4.7059712,33.736971,11.28954,25.686775,-0.12220249,6.3113391,8.2814356,45.768782,2.468995,8.5638862,82.432151,62.845288,74.855233,1,10000,0,0.9
1,-4.6154374,33.740502,10.611551,25.314949,-0.15866398,6.2666029,8.2826276,45.640107,2.4801627,8.5651369,83.022667,62.660101,74.894466,1,10000,0,0.9
1,-4.4955868,33.745719,12.629769,26.08643,-0.13344645,6.2212183,8.2878255,45.515809,2.4916279,8.5671872,83.274027,62.578089,74.952437,1,10000,0,0.9
1,-4.3729758,33.754271,9.1832162,24.857062,-0.099480994,6.1722284,8.2939935,45.36219,2.5033108,8.5671696,83.090171,62.630313,75.047459,1,10000,0,0.9
1,-4.2484854,33.754198,9.0395375,24.514223,-0.074963131,6.1132714,8.2975213,45.276617,2.5102301,8.5725228,82.843681,62.702341,75.046646,1,10000,0,0.9
1,-4.1749655,33.776519,10.73762,24.963241,-0.019299655,6.0667166,8.2975591,45.264303,2.5126394,8.5762849,82.664546,62.754369,75.294658,1,10000,0,0.9
1,-4.1494022,33.7922,10.691941,25.04797,0.019592022,6.0299005,8.2955043,45.259717,2.5127219,8.5772137,82.27031,62.874737,75.468886,1,10000,0,0.9
1,-4.1485282,33.796071,10.740649,25.137453,0.0088664465,5.9891468,8.2916277,45.262007,2.5112414,8.5790864,81.996203,62.959076,75.511895,1,10000,0,0.9
1,-4.1642335,33.803873,9.0599708,24.507937,-0.028006428,5.943034,8.2867359,45.265003,2.5099546,8.5806992,82.07155,62.936036,75.598591,1,10000,0,0.9
1,-4.1778895,33.810592,8.4215666,24.00622,-0.046508026,5.8997825,8.2832747,45.294194,2.5085044,8.5834978,82.331687,62.856264,75.673246,1,10000,0,0.9
1,-4.1932873,33.822249,11.505759,24.853309,-0.0072873728,5.8783697,8.2828688,45.358022,2.5060104,8.5857275,82.463267,62.815825,75.802767,1,10000,0,0.9
1,-4.2197827,33.831534,11.985732,25.351671,0.034374554,5.8727511,8.2843111,45.386961,2.504139,8.5843915,82.189397,62.899962,75.905937,1,10000,0,0.9
1,-4.2396766,33.825971,11.517683,25.495608,0.014244572,5.8601082,8.2846018,45.377595,2.502786,8.5835866,81.897545,62.989723,75.84412,1,10000,0,0.9
1,-4.2540677,33.822619,12.09368,25.872126,-0.049662029,5.8315705,8.2824992,45.349705,2.5029558,8.5835158,82.038671,62.946823,75.806878,1,10000,0,0.9
1,-4.2522609,33.822324,8.2982682,24.483523,-0.11716289,5.7879879,8.2806454,45.281067,2.5068885,8.5830442,82.487447,62.809551,75.803602,1,10000,0,0.9
1,-4.210451,33.82036,9.2242124,24.363738,-0.1288715,5.7418137,8.2819108,45.257985,2.5106236,8.5869969,82.961011,62.663309,75.781776,1,10000,0,0.9
1,-4.1707888,33.83682,9.6141337,24.31749,-0.051122234,5.7237435,8.2864603,45.262561,2.5133202,8.5873696,83.04141,62.635857,75.964664,1,10000,0,0.9
1,-4.1421825,33.838371,13.920703,26.067014,0.037847322,5.7258645,8.2912434,45.286194,2.5128259,8.587963,82.493093,62.801373,75.981903,1,10000,0,0.9
1,-4.1474251,33.840842,10.513158,25.353093,0.039961051,5.7231153,8.2918515,45.244416,2.5126143,8.5846835,81.865681,62.992018,76.009354,1,10000,0,0.9
1,-4.1496686,33.827187,11.388761,25.658728,-0.049956783,5.6881222,8.2871529,45.213718,2.5116165,8.5862844,81.848823,62.997105,75.857632,1,10000,0,0.9
1,-4.1602536,33.833853,11.113627,25.548167,-0.1211036,5.6410414,8.2818199,45.171886,2.513814,8.5864937,82.479789,62.804648,75.931701,1,10000,0,0.9
1,-4.1369467,33.834725,7.485838,24.069289,-0.15583294,5.5865921,8.2811917,45.101271,2.5193796,8.587078,82.98058,62.650813,75.941385,1,10000,0,0.9
1,-4.0779891,33.837157,7.4588958,23.515565,-0.11196589,5.5451796,8.2854237,45.103809,2.522819,8.5921917,83.223551,62.573571,75.968415,1,10000,0,0.9
1,-4.0416053,33.858443,7.6520742,23.234364,0.019226762,5.5466641,8.2911728,45.179596,2.5217418,8.5950072,82.912437,62.665258,76.204922,1,10000,0,0.9
1,-4.0529969,33.870159,9.7384932,23.840171,0.16076824,5.5849621,8.2941944,45.311257,2.5136216,8.5968161,81.988806,62.945944,76.335095,1,10000,0,0.9
1,-4.1389872,33.877684,7.9078877,23.427753,0.22734083,5.6382889,8.290761,45.457153,2.5000021,8.5944473,80.995023,63.251329,76.418708,1,10000,0,0.9
1,-4.2836964,33.867829,10.536753,24.178121,0.20899202,5.6904163,8.2810619,45.658558,2.4824053,8.5951508,80.531771,63.39911,76.309209,1,10000,0,0.9
1,-4.4715697,33.870756,11.061362,24.553535,0.15301234,5.7435374,8.2699138,45.824501,2.4668231,8.5900821,80.669404,63.364503,76.341732,1,10000,0,0.9
1,-4.6387951,33.849663,9.7500084,24.295091,0.06633258,5.7897812,8.2625641,45.937533,2.4566769,8.5861436,81.073609,63.247076,76.107365,1,10000,0,0.9
1,-4.7481209,33.833267,11.870098,24.906925,0.013207113,5.8351107,8.2609652,46.011156,2.4514496,8.5834734,81.690939,63.061328,75.925185,1,10000,0,0.9
1,-4.8045827,33.822147,10.185447,24.58643,0.0019626181,5.883422,8.26482,46.017545,2.4514212,8.5790392,82.068879,62.947118,75.801637,1,10000,0,0.9
1,-4.8048891,33.803677,11.867464,25.138731,0.0073637839,5.9291964,8.2712994,46.002387,2.4531953,8.5766649,82.148993,62.92298,75.596409,1,10000,0,0.9
1,-4.785716,33.793783,7.3430315,23.857053,0.01654516,5.9721293,8.2768837,45.959055,2.45621,8.5733756,82.109332,62.934652,75.486482,1,10000,0,0.9
1,-4.7531605,33.780074,11.806826,24.871965,0.042776154,6.0127736,8.2800918,45.976737,2.4560622,8.5750706,82.042158,62.954512,75.334159,1,10000,0,0.9
1,-4.7547563,33.787139,12.993493,25.682123,0.080405781,6.0580196,8.2813824,45.974173,2.4555652,8.5714742,81.856089,63.011163,75.412657,1,10000,0,0.9
1,-4.7601213,33.772148,8.5592409,24.496994,0.030692065,6.0849259,8.280776,45.925829,2.4572344,8.5685202,81.591637,63.092786,75.246086,1,10000,0,0.9
1,-4.7421048,33.75983,10.875966,24.923535,-0.02357192,6.0973483,8.2783831,45.916544,2.4584091,8.570564,81.939791,62.98714,75.109227,1,10000,0,0.9
1,-4.7294315,33.768353,10.454061,24.790635,-0.021816899,6.1139462,8.2776313,45.893234,2.4611895,8.5691917,82.32049,62.871182,75.203919,1,10000,0,0.9
1,-4.6994542,33.762631,9.5805439,24.489129,-0.006615898,6.1291901,8.2799581,45.859612,2.4646426,8.5689085,82.308647,62.874619,75.14034,1,10000,0,0.9
1,-4.6622604,33.76145,11.536224,25.042012,0.02561545,6.1461407,8.2827022,45.84571,2.4664175,8.5694454,82.200431,62.906835,75.127219,1,10000,0,0.9
1,-4.6431589,33.763689,8.8686089,24.358588,0.039296001,6.1607925,8.2838486,45.822388,2.4677633,8.5682642,81.972005,62.975567,75.152099,1,10000,0,0.9
1,-4.6286821,33.758763,10.821743,24.769392,0.038869318,6.1710487,8.2830051,45.833983,2.4669089,8.5699118,81.874422,63.005136,75.097369,1,10000,0,0.9
1,-4.6378719,33.765633,6.1816356,23.351538,0.042547589,6.1827158,8.2812176,45.845511,2.4660001,8.5694097,81.876964,63.004812,75.173704,1,10000,0,0.9
1,-4.6476497,33.76354,12.474154,24.793315,0.077473301,6.2005965,8.2797714,45.931041,2.4615432,8.5744612,81.851971,63.013236,75.150443,1,10000,0,0.9
1,-4.6956425,33.784599,13.904783,25.941547,0.11942986,6.2294546,8.278999,45.962989,2.4576496,8.5694922,81.60863,63.088373,75.384435,1,10000,0,0.9
1,-4.7376257,33.763884,8.2945755,24.428391,0.041240516,6.2373053,8.2773885,45.927106,2.4576426,8.5666098,81.316578,63.179354,75.154265,1,10000,0,0.9
1,-4.737701,33.751863,16.44706,27.473322,-0.042105061,6.2292649,8.2743276,45.930771,2.4579613,8.5699258,81.866023,63.014492,75.0207,1,10000,0,0.9
1,-4.734262,33.765692,10.008013,25.431443,-0.12271565,6.2111891,8.2738943,45.775016,2.468074,8.5631612,82.451928,62.837596,75.174353,1,10000,0,0.9
1,-4.6253404,33.737477,11.904492,25.948575,-0.21090977,6.1583628,8.2778165,45.617013,2.4808514,8.5667316,83.017117,62.66487,74.860861,1,10000,0,0.9
1,-4.4882089,33.752371,10.701554,25.422771,-0.18996367,6.1089194,8.2846422,45.451401,2.4955726,8.5670914,83.630484,62.473233,75.026347,1,10000,0,0.9
1,-4.3308917,33.753872,12.027269,25.953639,-0.13588386,6.0561563,8.2932326,45.300592,2.5084565,8.569629,83.475851,62.51343,75.043021,1,10000,0,0.9
1,-4.1937958,33.764454,8.3420826,24.516325,-0.086331548,5.9994933,8.2994893,45.153822,2.5190817,8.5708642,83.086909,62.625909,75.160604,1,10000,0,0.9
1,-4.0811425,33.769605,12.554389,25.994529,-0.053004457,5.9358108,8.3005096,45.111208,2.5229479,8.5781241,82.73035,62.730087,75.217828,1,10000,0,0.9
1,-4.0402422,33.799864,12.181166,26.186463,-0.037687612,5.8763017,8.2975844,45.042021,2.5266058,8.5769132,82.491004,62.800337,75.554041,1,10000,0,0.9
1,-4.0015908,33.794818,7.5933027,24.273586,-0.09313102,5.7900805,8.2930394,44.940374,2.5307263,8.5790474,82.381492,62.832427,75.497981,1,10000,0,0.9
1,-3.9581025,33.803711,11.049741,25.21575,-0.12211896,5.6939771,8.2888493,44.948896,2.531506,8.5882773,82.769267,62.712817,75.596784,1,10000,0,0.9
1,-3.9498791,33.84215,10.468,25.015975,-0.083814703,5.6272786,8.2878647,44.936389,2.5341349,8.5865083,82.972401,62.648808,76.023889,1,10000,0,0.9
1,-3.9221685,33.834785,8.5923484,24.240088,-0.054225917,5.5694837,8.2896173,44.919736,2.5357253,8.5888937,82.703543,62.72903,75.94206,1,10000,0,0.9
1,-3.9054155,33.844716,4.4478972,22.270386,-0.019211034,5.5250847,8.290396,44.962854,2.5335636,8.5925404,82.49418,62.791261,76.052404,1,10000,0,0.9
1,-3.9281888,33.859894,10.398693,23.871801,0.078613539,5.5213567,8.2892098,45.170192,2.52369,8.6022449,82.247332,62.865573,76.221047,1,10000,0,0.9
1,-4.0323978,33.900262,11.481899,24.634901,0.19703104,5.5664207,8.2868519,45.327156,2.511702,8.5968852,81.56312,63.074905,76.669574,1,10000,0,0.9
1,-4.1593458,33.877971,12.36166,25.489684,0.17597053,5.606643,8.2816766,45.446597,2.4984048,8.5932919,80.737765,63.3312,76.421902,1,10000,0,0.9
1,-4.3007077,33.863021,10.051597,24.892622,0.045274076,5.6239411,8.2727603,45.515227,2.4890513,8.5903311,80.892004,63.290066,76.255794,1,10000,0,0.9
1,-4.4004926,33.850699,11.179903,25.166886,-0.086109367,5.6233599,8.2653295,45.56046,2.4848685,8.5901027,81.816357,63.011379,76.118881,1,10000,0,0.9
1,-4.4452092,33.849749,7.9747205,23.876114,-0.13111406,5.6267031,8.2655734,45.547793,2.4876682,8.5878314,82.744341,62.729397,76.10832,1,10000,0,0.9
1,-4.415272,33.840294,9.0845345,23.888017,-0.075260406,5.6449005,8.2735585,45.556011,2.4908484,8.5892063,83.061831,62.630796,76.003266,1,10000,0,0.9
1,-4.3812982,33.846017,8.1046191,23.452381,0.059911706,5.6923389,8.2834858,45.584164,2.4909476,8.5875071,82.66683,62.748986,76.066859,1,10000,0,0.9
1,-4.3802387,33.838944,12.871185,25.179766,0.17622027,5.7544709,8.2888484,45.672889,2.4841175,8.5876085,81.714198,63.038794,75.988263,1,10000,0,0.9
1,-4.4532443,33.839366,7.4719597,23.706842,0.18101913,5.8111247,8.2861585,45.729988,2.4755605,8.5828459,80.896257,63.29098,75.992956,1,10000,0,0.9
1,-4.5449265,33.819534,14.932864,26.43231,0.10198589,5.8488162,8.2772496,45.858921,2.4645559,8.5858866,80.864957,63.30514,75.772599,1,10000,0,0.9
1,-4.6631944,33.832197,13.786983,26.794282,-0.0031741928,5.877638,8.2688733,45.849575,2.462096,8.5778004,81.425742,63.137341,75.913298,1,10000,0,0.9
1,-4.6896861,33.798515,11.891735,26.261718,-0.18150762,5.8650869,8.2660849,45.716305,2.4700453,8.5743511,82.17059,62.911634,75.539055,1,10000,0,0.9
1,-4.6041483,33.78414,10.240869,25.352718,-0.28242758,5.82493,8.2698053,45.527544,2.4849995,8.5739981,83.423009,62.525851,75.379336,1,10000,0,0.9
1,-4.4438081,33.782669,8.7725633,24.386091,-0.25023979,5.784025,8.2804712,45.355052,2.501723,8.5753251,84.126555,62.301763,75.362991,1,10000,0,0.9
1,-4.2653774,33.7882,6.646082,23.122946,-0.10913044,5.7655819,8.2942497,45.258064,2.5136189,8.5785567,83.891631,62.365019,75.424443,1,10000,0,0.9
1,-4.1390151,33.801666,9.7967755,24.05955,0.083835633,5.7814311,8.3039071,45.303227,2.5145222,8.5853284,82.890089,62.668518,75.574071,1,10000,0,0.9
