Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
1,-4.1294394,33.829872,4.9980988,22.261967,0.22012304,5.8211431,8.3040437,45.383497,2.5068446,8.5838425,81.527994,63.087471,75.887471,1,10000,0,0.9
1,-4.2109175,33.823685,14.553011,25.855502,0.27501316,5.866637,8.294004,45.633166,2.487883,8.593138,80.570901,63.387315,75.818718,1,10000,0,0.9
1,-4.4129768,33.862381,7.5616786,23.579924,0.20975958,5.9093814,8.2789338,45.730098,2.4725575,8.5797318,80.19303,63.513379,76.248676,1,10000,0,0.9
1,-4.5771599,33.806562,9.9617322,24.202331,0.046425646,5.9236169,8.2649845,45.901528,2.4593162,8.5857186,80.662998,63.375809,75.628468,1,10000,0,0.9
1,-4.7196492,33.831497,12.08573,25.033489,0.0089951014,5.9555513,8.2580387,46.005443,2.4521401,8.5805705,81.820214,63.019823,75.905524,1,10000,0,0.9
1,-4.7971183,33.810056,9.7850086,24.334042,-0.00069343611,5.9917889,8.2614141,46.011544,2.4522138,8.5754944,82.091906,62.938337,75.667289,1,10000,0,0.9
1,-4.7963223,33.788905,12.415509,25.441414,0.01275373,6.0275204,8.2691662,46.004875,2.4535647,8.5741417,82.162282,62.917263,75.432281,1,10000,0,0.9
1,-4.7817254,33.783268,14.089515,26.727939,0.021359018,6.0617561,8.2754984,45.952861,2.4568298,8.5700728,82.065609,62.946579,75.369639,1,10000,0,0.9
1,-4.746471,33.766305,12.998856,26.809715,-0.063988219,6.0679642,8.2786427,45.811872,2.4650429,8.5656417,82.002119,62.965467,75.181162,1,10000,0,0.9
1,-4.657952,33.747825,12.794748,26.930662,-0.19363731,6.0350214,8.2792598,45.616286,2.4779541,8.5650193,82.596615,62.780185,74.975837,1,10000,0,0.9
1,-4.5192556,33.745229,10.758847,25.882127,-0.27886421,5.9687183,8.2814923,45.371488,2.4959844,8.5653616,83.501068,62.49623,74.946987,1,10000,0,0.9
1,-4.3265008,33.746657,12.902365,26.815085,-0.27425624,5.8831409,8.2884165,45.148769,2.514469,8.5690562,84.092304,62.3047,74.962854,1,10000,0,0.9
1,-4.1300036,33.762066,12.048697,26.588071,-0.21321918,5.7916195,8.2980309,44.899703,2.5335663,8.5696695,84.050074,62.307777,75.134064,1,10000,0,0.9
1,-3.9281598,33.764623,10.053493,25.603511,-0.17503166,5.6712396,8.3053688,44.639288,2.5493189,8.5732363,83.609696,62.436217,75.162479,1,10000,0,0.9
1,-3.7625502,33.779494,8.5100443,24.581608,-0.14489425,5.5288199,8.3069965,44.479733,2.5587936,8.5803588,83.32981,62.516238,75.327707,1,10000,0,0.9
1,-3.6633215,33.809174,9.8366576,24.875028,-0.095572195,5.3986107,8.304507,44.4654,2.5616558,8.5892165,83.109974,62.579587,75.65749,1,10000,0,0.9
1,-3.6334012,33.84606,7.9042392,23.849073,-0.040888169,5.2993953,8.3005897,44.490996,2.5614787,8.5923496,82.759897,62.686136,76.067331,1,10000,0,0.9
1,-3.6352521,33.8591,7.2911469,23.240119,0.0033344569,5.2278963,8.295885,44.60534,2.5557558,8.5999023,82.375126,62.805321,76.212223,1,10000,0,0.9
1,-3.6951057,33.89052,12.135306,25.195547,0.065384388,5.2037681,8.2904318,44.809913,2.5451849,8.6055812,82.06621,62.901985,76.561334,1,10000,0,0.9
1,-3.8059354,33.914131,8.1461396,23.766559,0.082503193,5.2077636,8.2847583,44.903708,2.5365198,8.5981814,81.635173,63.038139,76.823682,1,10000,0,0.9
1,-3.8970495,33.883363,6.8980996,22.94191,0.040092665,5.2082784,8.2785864,45.043803,2.5250532,8.6026952,81.52073,63.076659,76.481809,1,10000,0,0.9
1,-4.017991,33.902134,8.2851573,23.120664,0.062437185,5.2396624,8.2733008,45.257752,2.5121784,8.6050404,81.82398,62.984925,76.690377,1,10000,0,0.9
1,-4.1542924,33.911883,8.3299599,23.051543,0.14586044,5.3108306,8.2716376,45.458954,2.4987403,8.6024156,81.674077,63.034348,76.798705,1,10000,0,0.9
1,-4.2971338,33.900971,6.7684747,22.397502,0.22180576,5.4029582,8.2716593,45.661144,2.4826386,8.5994878,81.095553,63.218064,76.677459,1,10000,0,0.9
1,-4.4690716,33.888796,6.7232859,22.157226,0.29022804,5.5092836,8.2693072,45.920235,2.4617282,8.5986897,80.569034,63.38799,76.54218,1,10000,0,0.9
1,-4.6936494,33.885477,12.870088,24.500931,0.36724831,5.6292686,8.2641971,46.22617,2.4365687,8.596034,80.097579,63.5445,76.505301,1,10000,0,0.9
1,-4.9658244,33.87443,9.964275,24.056468,0.32874166,5.7407609,8.2576762,46.458912,2.4160565,8.5855076,79.569477,63.72379,76.382559,1,10000,0,0.9
1,-5.1893378,33.830619,14.063435,25.985948,0.17691417,5.8285215,8.250256,46.642013,2.4016538,8.5805975,79.852533,63.648029,75.895764,1,10000,0,0.9
1,-5.3471572,33.810169,10.859274,25.059148,0.0079919571,5.9012619,8.2456212,46.658996,2.3995456,8.571399,80.928776,63.315831,75.668541,1,10000,0,0.9
1,-5.3703188,33.771834,11.399985,25.180588,-0.1213277,5.9570154,8.2486586,46.578834,2.407249,8.5677646,82.121729,62.94217,75.2426,1,10000,0,0.9
1,-5.2857598,33.756679,8.3136235,23.796692,-0.11245577,6.0165871,8.2597864,46.427359,2.4204139,8.5636166,83.029912,62.654906,75.074216,1,10000,0,0.9
1,-5.1417348,33.739377,10.852935,24.546133,0.0026972371,6.0835019,8.2748229,46.32524,2.4303838,8.5646355,82.962613,62.672694,74.881967,1,10000,0,0.9
1,-5.0330652,33.743628,13.833981,26.202171,0.1400895,6.157432,8.2865963,46.244879,2.4350812,8.5604162,82.145992,62.926617,74.9292,1,10000,0,0.9
1,-4.9819847,33.726023,7.9844019,24.176068,0.11383479,6.2060839,8.2893013,46.140544,2.4389104,8.5561129,81.174726,63.231109,74.733594,1,10000,0,0.9
1,-4.9404013,33.708062,11.394128,25.228972,0.023327777,6.228377,8.2828613,46.146476,2.4388019,8.5625896,81.354862,63.175204,74.534019,1,10000,0,0.9
1,-4.941578,33.735092,14.02004,26.636787,-0.0071814761,6.2516478,8.2759117,46.114729,2.440911,8.5588257,81.990518,62.976477,74.834361,1,10000,0,0.9
1,-4.9186953,33.719386,11.696235,25.992065,-0.088626825,6.2541378,8.2748193,45.968258,2.4504638,8.5551001,82.207807,62.909478,74.65984,1,10000,0,0.9
1,-4.8152409,33.703833,13.033226,26.706788,-0.17528966,6.2292639,8.2773648,45.79705,2.4638734,8.5560617,82.777874,62.729963,74.487036,1,10000,0,0.9
1,-4.6705426,33.707848,6.5824968,23.549217,-0.21260714,6.1864257,8.2820694,45.577486,2.4811827,8.5553964,83.379972,62.537053,74.53164,1,10000,0,0.9
1,-4.4846607,33.70507,11.543251,25.24901,-0.14677961,6.1448879,8.2894847,45.515225,2.4921712,8.5683293,83.633642,62.45078,74.50078,1,10000,0,0.9
1,-4.367177,33.759035,9.578909,24.486175,0.0041785241,6.1369965,8.2970454,45.424017,2.5003573,8.5637619,83.162476,62.592568,75.100384,1,10000,0,0.9
1,-4.279914,33.739983,12.457043,25.933464,0.070671376,6.1241061,8.3000367,45.401828,2.5014889,8.5680814,82.095754,62.924018,74.888705,1,10000,0,0.9
1,-4.2678689,33.758001,10.005317,25.069701,0.045894434,6.0996093,8.2949283,45.361544,2.5009284,8.5668763,81.624063,63.070592,75.088898,1,10000,0,0.9
1,-4.2738352,33.752975,9.5071684,24.672195,-0.048373948,6.0489186,8.2855508,45.355724,2.4995975,8.5709644,81.797477,63.017007,75.03305,1,10000,0,0.9
1,-4.2880046,33.770022,9.002679,24.161637,-0.085408635,6.0015846,8.2788822,45.37555,2.4997086,8.5743707,82.461305,62.810564,75.222471,1,10000,0,0.9
1,-4.286821,33.784222,7.3224508,23.15319,-0.045301872,5.9742297,8.2787571,45.411252,2.5002386,8.5772818,82.724127,62.728533,75.380246,1,10000,0,0.9
1,-4.2811782,33.796354,6.8679675,22.592232,0.069190005,5.9785911,8.2826486,45.511401,2.4964562,8.5819418,82.443551,62.815299,75.515045,1,10000,0,0.9
1,-4.3214722,33.815768,9.7664243,23.56842,0.22697189,6.0187363,8.2852175,45.685154,2.4850781,8.5852794,81.639552,63.065321,75.73076,1,10000,0,0.9
1,-4.4429667,33.829668,14.941508,26.302589,0.31236462,6.0737663,8.2824302,45.857798,2.4683515,8.5815319,80.533904,63.413335,75.885204,1,10000,0,0.9
1,-4.6223568,33.814061,11.470869,25.626956,0.17816823,6.1024421,8.2730317,45.928669,2.4561491,8.5752836,79.940283,63.607844,75.711786,1,10000,0,0.9
1,-4.7538178,33.788027,10.145755,25.003632,-0.075162532,6.0883273,8.2608179,45.949835,2.4518452,8.5751529,80.889466,63.317561,75.422521,1,10000,0,0.9
1,-4.8003066,33.787482,10.182409,24.662473,-0.198592,6.0699192,8.2556648,45.931515,2.4560613,8.5755591,82.674368,62.761073,75.416467,1,10000,0,0.9
1,-4.7547653,33.789175,10.740463,24.717926,-0.1537899,6.070503,8.2641066,45.864229,2.4661945,8.5747821,83.544658,62.486622,75.435276,1,10000,0,0.9
1,-4.6455576,33.785937,11.526513,25.16429,-0.029664286,6.0887454,8.2797114,45.772444,2.4759754,8.5734664,83.227134,62.582107,75.399295,1,10000,0,0.9
1,-4.5404757,33.780453,6.7173082,23.351461,0.05262783,6.1066483,8.2910455,45.687125,2.4816029,8.5721272,82.347241,62.854322,75.338362,1,10000,0,0.9
1,-4.4801607,33.77487,10.136654,24.303142,0.10589268,6.1225707,8.2923232,45.747567,2.4779149,8.5789631,81.760993,63.035328,75.276332,1,10000,0,0.9
1,-4.5196763,33.803359,13.545816,25.947091,0.15477522,6.150454,8.2867951,45.821762,2.470618,8.5764514,81.384455,63.153556,75.592882,1,10000,0,0.9
1,-4.5979933,33.792894,10.592331,25.218058,0.073536402,6.1595274,8.2791911,45.820771,2.4667167,8.5720969,81.045098,63.263347,75.476595,1,10000,0,0.9
1,-4.6399394,33.774744,8.0944305,24.029103,-0.063825753,6.1412989,8.2718022,45.807384,2.4663822,8.5730236,81.619597,63.08657,75.274932,1,10000,0,0.9
1,-4.6435382,33.778607,11.108522,24.773751,-0.088913516,6.1297261,8.2690804,45.835278,2.4676996,8.5765106,82.58697,62.785308,75.317856,1,10000,0,0.9
1,-4.6293664,33.79314,14.079077,26.329972,-0.018446287,6.1395027,8.2741141,45.80841,2.4717501,8.5733541,82.765578,62.729154,75.479338,1,10000,0,0.9
1,-4.5858307,33.779985,8.1239493,24.223452,-0.015437746,6.1391209,8.2814184,45.688408,2.4789985,8.5692055,82.270191,62.882743,75.333164,1,10000,0,0.9
1,-4.5080614,33.762689,11.110249,25.121968,-0.040445791,6.1208001,8.2842252,45.659768,2.4817969,8.5750144,82.243757,62.889113,75.140983,1,10000,0,0.9
1,-4.4780831,33.786905,11.2991,25.283476,-0.014300055,6.1133484,8.2837903,45.627188,2.4843284,8.572374,82.414465,62.834244,75.410057,1,10000,0,0.9
1,-4.4509879,33.775899,11.62195,25.577875,-0.022585646,6.0982087,8.2836699,45.580389,2.4873788,8.5725796,82.229606,62.89079,75.287764,1,10000,0,0.9
1,-4.4183653,33.776756,13.174104,26.501068,-0.054751758,6.07048,8.2831611,45.513027,2.4915231,8.5726749,82.286082,62.872573,75.29729,1,10000,0,0.9
1,-4.3740949,33.777153,7.8828972,24.295321,-0.11866403,6.0233451,8.2823977,45.383722,2.4992282,8.5715616,82.509615,62.802297,75.301703,1,10000,0,0.9
1,-4.2919375,33.772512,7.6158838,23.597418,-0.14040773,5.9636136,8.2829134,45.344899,2.5044619,8.5792802,82.955359,62.66227,75.250133,1,10000,0,0.9
1,-4.2362435,33.804681,10.387622,24.371364,-0.031992453,5.940887,8.2860478,45.391981,2.5061904,8.5839207,83.104768,62.612686,75.607565,1,10000,0,0.9
1,-4.2178693,33.82401,9.5037073,24.172452,0.093369041,5.9487639,8.2902627,45.418346,2.5047602,8.5816015,82.341671,62.846575,75.822338,1,10000,0,0.9
1,-4.2330717,33.814351,10.362001,24.587044,0.13726636,5.959102,8.2899334,45.484374,2.4979336,8.5824207,81.459939,63.118594,75.715008,1,10000,0,0.9
1,-4.3057279,33.817763,11.295336,25.086723,0.11045654,5.9663879,8.2830765,45.567032,2.4890502,8.5814299,81.151898,63.215861,75.752923,1,10000,0,0.9
1,-4.4005047,33.813636,9.634099,24.564314,0.028228514,5.9631897,8.274474,45.623097,2.4827456,8.5804656,81.344402,63.15987,75.707069,1,10000,0,0.9
1,-4.4679262,33.809619,13.920229,26.247353,-0.039618405,5.9548149,8.2691517,45.668875,2.4795459,8.581156,81.927778,62.982627,75.662434,1,10000,0,0.9
1,-4.5021955,33.812495,11.5025,25.68837,-0.091896591,5.9432362,8.2695022,45.600993,2.484096,8.5769534,82.408841,62.83579,75.694392,1,10000,0,0.9
1,-4.4534744,33.794986,13.343875,26.63619,-0.1508274,5.9101932,8.2740654,45.487215,2.4923253,8.577072,82.776781,62.721708,75.499842,1,10000,0,0.9
1,-4.3655319,33.79548,10.681147,25.660744,-0.18192758,5.861731,8.280139,45.308926,2.5050276,8.5751963,83.186707,62.591883,75.50533,1,10000,0,0.9
1,-4.2302283,33.787663,6.2798659,23.497263,-0.18966273,5.793655,8.2866042,45.146959,2.5171745,8.5777763,83.398771,62.521009,75.418476,1,10000,0,0.9
1,-4.1013365,33.798414,9.6551322,24.24882,-0.098834869,5.7437649,8.2925598,45.153267,2.5222202,8.5876881,83.445129,62.500261,75.537938,1,10000,0,0.9
1,-4.0479374,33.839697,9.6927138,24.284528,0.052620247,5.7394359,8.2969178,45.182875,2.5227869,8.5870058,82.80084,62.695268,75.996635,1,10000,0,0.9
1,-4.0419452,33.836857,13.236054,25.984871,0.12716711,5.7462566,8.2965331,45.240688,2.5170899,8.588068,81.734177,63.023859,75.965075,1,10000,0,0.9
1,-4.1022322,33.841279,10.108341,25.145579,0.071834915,5.7383018,8.2889703,45.242775,2.5115317,8.5838405,81.210339,63.187324,76.01421,1,10000,0,0.9
1,-4.161153,33.823676,5.9635471,23.213296,-0.060574494,5.697812,8.2782285,45.260014,2.5071564,8.5860984,81.601778,63.068703,75.818624,1,10000,0,0.9
1,-4.2076051,33.833079,10.786078,24.415347,-0.08217808,5.67156,8.2717417,45.387242,2.5023739,8.5936658,82.536274,62.781571,75.923097,1,10000,0,0.9
1,-4.2584517,33.864577,8.7105999,23.714153,0.0076750282,5.6888975,8.2739099,45.440259,2.5007904,8.5881475,82.693229,62.733618,76.273081,1,10000,0,0.9
1,-4.2753036,33.84161,8.4571893,23.54149,0.089804812,5.7212283,8.2797536,45.51307,2.4961293,8.5886692,82.065173,62.927688,76.017888,1,10000,0,0.9
1,-4.3249565,33.843781,10.207764,24.135444,0.1636875,5.7691505,8.2815388,45.633864,2.4865151,8.5883855,81.488405,63.106071,76.042016,1,10000,0,0.9
1,-4.4275992,33.842601,10.564378,24.467348,0.17949112,5.8211791,8.2780095,45.759896,2.4746988,8.5861922,80.971654,63.268497,76.028896,1,10000,0,0.9
1,-4.5541728,33.833469,10.797786,24.713033,0.1231396,5.8645239,8.2715029,45.869823,2.4639271,8.5839558,80.866172,63.306334,75.927433,1,10000,0,0.9
1,-4.669964,33.824156,10.836655,24.80939,0.042659358,5.8992022,8.2654842,45.944378,2.457048,8.5816305,81.268835,63.186726,75.82396,1,10000,0,0.9
1,-4.7441169,33.814472,7.5884364,23.669044,-0.017747882,5.9295718,8.263439,45.973186,2.4551059,8.5793219,81.840452,63.01326,75.716354,1,10000,0,0.9
1,-4.7650801,33.804854,10.282868,24.149188,0.0052109055,5.9682469,8.266567,46.022238,2.4539357,8.5801673,82.268598,62.882587,75.609492,1,10000,0,0.9
1,-4.7777184,33.808376,8.8286498,23.769714,0.093888525,6.0236238,8.2728062,46.051134,2.4524839,8.5768037,82.108897,62.932132,75.648625,1,10000,0,0.9
1,-4.7934031,33.794362,12.633669,25.039223,0.16101066,6.0816803,8.2774768,46.10905,2.4474861,8.5756175,81.486506,63.124405,75.492909,1,10000,0,0.9
1,-4.8474551,33.789419,11.994361,25.368182,0.15386297,6.1324078,8.2769559,46.142621,2.4425381,8.5712797,81.01514,63.271996,75.437984,1,10000,0,0.9
1,-4.9010515,33.771337,10.658494,25.125919,0.045886948,6.1602258,8.2720766,46.146671,2.4403908,8.5688737,81.066929,63.259621,75.237074,1,10000,0,0.9
1,-4.9243382,33.761305,11.842581,25.461807,-0.054680657,6.1734906,8.2675629,46.120912,2.4423619,8.5679867,81.827447,63.027358,75.125606,1,10000,0,0.9
1,-4.9029621,33.757606,11.282087,25.33392,-0.099475366,6.1817981,8.2684111,46.03569,2.4495839,8.5660986,82.536009,62.809911,75.084508,1,10000,0,0.9
1,-4.8247564,33.749731,9.0484486,24.517262,-0.099344,6.1856605,8.274717,45.922764,2.4598678,8.5652294,82.850327,62.711826,74.997012,1,10000,0,0.9
1,-4.7137014,33.746105,10.536266,24.768674,-0.043197159,6.1923676,8.2825222,45.846948,2.4677921,8.5667308,82.844924,62.710432,74.956727,1,10000,0,0.9
1,-4.6283719,33.752368,10.409765,24.785872,0.032241602,6.20581,8.2881648,45.795578,2.4723814,8.566549,82.444555,62.830689,75.026308,1,10000,0,0.9
1,-4.579051,33.75161,10.759722,24.971883,0.062052235,6.2143302,8.2894101,45.771417,2.4735034,8.567205,81.910165,62.99331,75.017886,1,10000,0,0.9
1,-4.5670031,33.754346,9.9763574,24.780572,0.045866969,6.2146276,8.2860574,45.764386,2.4727169,8.5677837,81.698403,63.058244,75.048285,1,10000,0,0.9
1,-4.5754482,33.756759,11.275274,25.114849,0.010393536,6.207304,8.2810041,45.772668,2.4717746,8.569071,81.812177,63.024182,75.075101,1,10000,0,0.9
1,-4.5855681,33.762127,12.930352,25.844852,-0.020584936,6.1970315,8.2776032,45.759567,2.4728022,8.5691109,82.062946,62.948297,75.134747,1,10000,0,0.9
1,-4.5745324,33.762294,11.595125,25.702204,-0.068121876,6.1761538,8.277138,45.685081,2.4778378,8.5679469,82.281883,62.881768,75.136597,1,10000,0,0.9
1,-4.5205028,33.75744,9.7301636,25.049539,-0.11921327,6.1391178,8.278718,45.581712,2.4855209,8.5686741,82.614886,62.779181,75.082665,1,10000,0,0.9
1,-4.4382314,33.760472,12.470304,25.811804,-0.12029422,6.0985101,8.2818823,45.500529,2.4931902,8.5712069,82.970292,62.667921,75.116358,1,10000,0,0.9
1,-4.3563019,33.771033,9.2153572,24.841869,-0.095926894,6.0588316,8.2862861,45.39021,2.5020744,8.5707967,82.973435,62.663389,75.233704,1,10000,0,0.9
1,-4.261638,33.769323,8.2899244,24.247274,-0.071061225,6.014018,8.2900423,45.321012,2.5078684,8.5745352,82.796972,62.713844,75.214702,1,10000,0,0.9
1,-4.2000414,33.784908,6.5980281,23.323048,-0.010756966,5.9828069,8.2913477,45.328866,2.5091401,8.5784721,82.616845,62.765896,75.387862,1,10000,0,0.9
1,-4.1865368,33.801314,9.1425181,23.720514,0.082900723,5.9767374,8.2905629,45.431436,2.5041412,8.5842088,82.190489,62.89468,75.570153,1,10000,0,0.9
1,-4.2396538,33.82521,11.052089,24.414018,0.16996676,5.9957726,8.2875846,45.553768,2.4946633,8.5840572,81.533365,63.09592,75.83567,1,10000,0,0.9
1,-4.3405882,33.824579,10.84559,24.686977,0.16968357,6.0161329,8.2815027,45.663272,2.4833437,8.5820266,80.925757,63.285301,75.828654,1,10000,0,0.9
1,-4.4615252,33.816121,7.1674582,23.640244,0.09023499,6.0257212,8.2731187,45.760668,2.4734817,8.5813511,80.933505,63.288252,75.734681,1,10000,0,0.9
1,-4.5672363,33.813308,12.324546,24.82168,0.038563277,6.0369831,8.2662765,45.887847,2.4647047,8.5833853,81.498354,63.11953,75.703421,1,10000,0,0.9
1,-4.6615919,33.821781,13.608627,25.77653,0.036942729,6.0612315,8.2651601,45.938629,2.4609937,8.5793396,81.868501,63.009354,75.797562,1,10000,0,0.9
1,-4.7015645,33.804928,11.190714,25.403226,-0.016695081,6.0736444,8.2684473,45.892358,2.4631684,8.5752476,81.884942,63.006405,75.610311,1,10000,0,0.9
1,-4.6781345,33.787877,8.4153883,24.362401,-0.085017775,6.0689633,8.2720375,45.81862,2.4683656,8.5744322,82.261528,62.891536,75.420854,1,10000,0,0.9
1,-4.6222043,33.784478,8.7753841,24.052489,-0.07604875,6.0668186,8.2759328,45.787226,2.4731231,8.576107,82.738603,62.744318,75.383092,1,10000,0,0.9
1,-4.571086,33.791459,9.3765018,24.039372,0.016831811,6.0840137,8.2815,45.787533,2.4755711,8.5764636,82.673123,62.76222,75.460651,1,10000,0,0.9
1,-4.5448127,33.792945,13.391981,25.544161,0.11518106,6.1143641,8.2861253,45.816352,2.4737086,8.5763203,82.018576,62.960612,75.477164,1,10000,0,0.9
1,-4.5648009,33.792347,14.655146,26.902506,0.11391526,6.1362555,8.2856947,45.806519,2.4712446,8.5729962,81.326332,63.172231,75.470526,1,10000,0,0.9
1,-4.5912619,33.778493,9.7398508,25.405865,-0.042376857,6.1181084,8.2796079,45.709472,2.4739181,8.5697334,81.335041,63.171617,75.316586,1,10000,0,0.9
1,-4.5625517,33.76489,12.785228,26.314333,-0.19132734,6.0667245,8.2732735,45.626505,2.4798536,8.5731879,82.432604,62.837548,75.165441,1,10000,0,0.9
1,-4.4988988,33.779292,8.0080571,24.336805,-0.23048799,6.0132513,8.2742346,45.476411,2.4930076,8.5716041,83.478778,62.515808,75.325465,1,10000,0,0.9
1,-4.3582509,33.772689,11.573317,25.31012,-0.17230913,5.9633972,8.2833855,45.383714,2.5044298,8.5776065,83.751516,62.426555,75.252102,1,10000,0,0.9
1,-4.2365844,33.797707,9.6293976,24.682037,-0.04776222,5.9395796,8.2939657,45.281774,2.5137216,8.5753229,83.335914,62.54772,75.530079,1,10000,0,0.9
1,-4.1379272,33.788191,7.349154,23.70309,0.023052631,5.9150968,8.2993216,45.238947,2.5164371,8.5783357,82.45325,62.814654,75.424339,1,10000,0,0.9
1,-4.1091476,33.800745,7.5670643,23.396936,0.077129297,5.9003749,8.2966018,45.318326,2.5113316,8.584387,81.949858,62.966955,75.563838,1,10000,0,0.9
1,-4.1632758,33.825952,10.670288,24.320206,0.1364971,5.9091161,8.2893528,45.470434,2.5008521,8.5878592,81.569844,63.084072,75.843911,1,10000,0,0.9
1,-4.2746472,33.84041,11.232984,24.796401,0.15154565,5.929153,8.2815578,45.589456,2.4896369,8.5848194,81.158372,63.213862,76.004553,1,10000,0,0.9
1,-4.3942364,33.827753,10.899506,24.915031,0.086182948,5.9405847,8.2740607,45.675906,2.4804086,8.5826882,81.060209,63.249141,75.863919,1,10000,0,0.9
1,-4.492952,33.818877,8.4927434,24.061296,-0.0022030919,5.942688,8.2681618,45.729291,2.4751609,8.5815777,81.526123,63.11016,75.765303,1,10000,0,0.9
1,-4.5492141,33.814252,11.737007,24.922342,-0.031796421,5.9493776,8.2666747,45.789109,2.4723055,8.5822265,82.152278,62.920321,75.713909,1,10000,0,0.9
1,-4.5798655,33.816954,7.7560133,23.672258,-0.0038634106,5.9696234,8.2705911,45.792005,2.4731476,8.5792513,82.363666,62.85647,75.743934,1,10000,0,0.9
1,-4.5708231,33.80456,9.4929908,23.959892,0.046913714,5.9959119,8.2764155,45.832666,2.4715296,8.5807223,82.168318,62.916197,75.606225,1,10000,0,0.9
1,-4.5882002,33.810688,12.0515,24.919272,0.1288303,6.0382481,8.2799751,45.894617,2.4668299,8.5792082,81.81063,63.025327,75.674315,1,10000,0,0.9
1,-4.6387216,33.804381,8.8563472,24.18021,0.13232106,6.0755537,8.2797374,45.93,2.4617863,8.5759852,81.235825,63.202557,75.604229,1,10000,0,0.9
1,-4.6930237,33.790951,13.740116,25.881454,0.084764584,6.1018699,8.2755636,45.997401,2.4554308,8.5765753,81.212761,63.212542,75.455011,1,10000,0,0.9
1,-4.7615727,33.79341,10.914113,25.280496,0.0093971176,6.1197833,8.2709815,45.984135,2.4546196,8.572231,81.549785,63.112251,75.482335,1,10000,0,0.9
1,-4.7703316,33.775303,10.646757,25.117114,-0.089654881,6.1169955,8.2695369,45.93254,2.4585768,8.5718206,82.082736,62.951208,75.281144,1,10000,0,0.9
1,-4.7276235,33.773592,8.7619471,24.271419,-0.10937089,6.1138211,8.272387,45.862302,2.465758,8.5714401,82.778913,62.738274,75.262133,1,10000,0,0.9
1,-4.6502551,33.772006,13.826801,26.004625,-0.048799697,6.1200218,8.279183,45.819945,2.4718977,8.5727993,82.915694,62.694222,75.244506,1,10000,0,0.9
1,-4.5842457,33.777672,9.7095236,24.904958,0.00070267546,6.1289263,8.2862876,45.712729,2.4791722,8.5689883,82.486625,62.822878,75.307467,1,10000,0,0.9
1,-4.5061998,33.761782,8.6754731,24.351481,-0.019397046,6.1169438,8.288829,45.647539,2.4831558,8.5712531,82.133713,62.928529,75.130917,1,10000,0,0.9
1,-4.4635363,33.771226,9.4562622,24.326058,-0.0032485947,6.1084892,8.2869142,45.653836,2.4837125,8.5741002,82.269998,62.885459,75.235842,1,10000,0,0.9
1,-4.4575783,33.783094,11.674828,25.07177,0.037855378,6.1107753,8.2848689,45.681991,2.4823877,8.5746409,82.155723,62.919759,75.367716,1,10000,0,0.9
1,-4.4717578,33.785348,13.14455,26.014908,0.04754985,6.1132276,8.2834616,45.683477,2.4814347,8.5735282,81.868211,63.007566,75.392757,1,10000,0,0.9
1,-4.4819626,33.78071,5.5814822,23.333798,-0.020272177,6.0975493,8.2809895,45.625265,2.4831851,8.5718854,81.800818,63.028849,75.341228,1,10000,0,0.9
1,-4.4632226,33.773862,10.11995,24.26063,-0.047317151,6.0759911,8.2782989,45.691719,2.4814813,8.5814552,82.276802,62.884835,75.265135,1,10000,0,0.9
1,-4.4814633,33.813741,12.21227,25.125225,0.038964297,6.0876799,8.2788186,45.734162,2.4800456,8.5783966,82.467622,62.826869,75.708237,1,10000,0,0.9
1,-4.4968416,33.800999,10.69587,24.949317,0.069978036,6.1003634,8.2816896,45.72117,2.479398,8.5746304,81.864289,63.00995,75.566658,1,10000,0,0.9
1,-4.5037801,33.785305,11.81859,25.492209,0.034115315,6.0997342,8.2814667,45.717996,2.4779465,8.5748368,81.646298,63.076659,75.392272,1,10000,0,0.9
1,-4.5193374,33.786165,9.9131102,24.88709,-0.02817097,6.0881964,8.2783226,45.692,2.4785394,8.5737787,81.897359,63.001371,75.401828,1,10000,0,0.9
1,-4.512982,33.781754,6.4312121,23.344208,-0.074741308,6.068125,8.2765433,45.668328,2.480888,8.5750839,82.335507,62.869444,75.352827,1,10000,0,0.9
1,-4.4878176,33.787195,7.9796276,23.270822,-0.015203938,6.0665077,8.2783986,45.728388,2.48064,8.5805246,82.663091,62.769941,75.413274,1,10000,0,0.9
1,-4.4904731,33.809865,9.041522,23.471776,0.13469662,6.0998424,8.2828428,45.819339,2.4760639,8.5810391,82.245523,62.895334,75.665167,1,10000,0,0.9
1,-4.539526,33.812008,9.1940197,23.640095,0.2491973,6.1480649,8.2850987,45.934817,2.4656899,8.5796944,81.194041,63.213881,75.688979,1,10000,0,0.9
1,-4.6509875,33.806406,10.216417,24.097002,0.27241683,6.1952695,8.2804888,46.087308,2.4505718,8.5779471,80.392403,63.461997,75.626736,1,10000,0,0.9
1,-4.8140726,33.799126,5.8376992,22.788867,0.21454769,6.2352435,8.2706118,46.253395,2.4357098,8.5754261,80.235332,63.518535,75.545846,1,10000,0,0.9
1,-4.975155,33.788621,10.639048,23.735886,0.18264746,6.2777903,8.2615049,46.476461,2.4211527,8.5772545,80.651225,63.40033,75.429118,1,10000,0,0.9
1,-5.1336706,33.79624,7.7931627,23.065062,0.20982631,6.3331396,8.2579688,46.628152,2.409853,8.5713221,80.886605,63.336125,75.51378,1,10000,0,0.9
1,-5.257224,33.771514,15.502967,25.648606,0.24202056,6.3912586,8.259121,46.776984,2.3991567,8.568984,80.706068,63.399147,75.239041,1,10000,0,0.9
1,-5.3745939,33.761765,13.091522,25.850594,0.19305923,6.4410563,8.2604517,46.801887,2.3946596,8.5601073,80.487244,63.474204,75.130719,1,10000,0,0.9
1,-5.4240602,33.724734,11.685088,25.650396,0.010426832,6.4606387,8.2597032,46.733409,2.398481,8.5557372,80.835412,63.372824,74.71927,1,10000,0,0.9
1,-5.3820219,33.706493,15.111777,27.272272,-0.12487798,6.4668336,8.2598912,46.600848,2.40886,8.5537951,82.118269,62.978329,74.516592,1,10000,0,0.9
1,-5.2681028,33.698384,10.933384,25.775628,-0.21664343,6.4582015,8.2665178,46.320556,2.429344,8.5488503,83.067265,62.684343,74.426494,1,10000,0,0.9
1,-5.0443831,33.677732,12.669106,26.391881,-0.24560057,6.4292303,8.2787446,46.026635,2.4517336,8.5512363,83.70525,62.481427,74.197026,1,10000,0,0.9
1,-4.8015121,33.687699,10.438192,25.441499,-0.18774345,6.3973959,8.2919955,45.75688,2.4742355,8.5511352,83.896192,62.412865,74.307765,1,10000,0,0.9
1,-4.5591449,33.687276,8.9624482,24.619352,-0.1196424,6.3539133,8.3026346,45.550628,2.4913804,8.5554149,83.476528,62.53456,74.303072,1,10000,0,0.9
1,-4.3756181,33.705148,11.217618,25.344945,-0.028149939,6.3141317,8.3070586,45.462157,2.5000022,8.5619397,82.985904,62.680634,74.501641,1,10000,0,0.9
1,-4.2836956,33.732381,6.0653097,23.195601,0.027089871,6.2763297,8.3053794,45.395179,2.503938,8.5626572,82.335927,62.879344,74.80423,1,10000,0,0.9
1,-4.2418148,33.735374,13.341788,25.818265,0.065040401,6.2408321,8.2991406,45.493958,2.4991714,8.5753905,81.945316,62.999635,74.837494,1,10000,0,0.9
1,-4.2925423,33.788472,11.784217,25.670299,0.075233875,6.2185858,8.2913014,45.489629,2.4961327,8.5680951,81.680308,63.082839,75.42747,1,10000,0,0.9
1,-4.3249198,33.758058,10.013509,25.018843,-0.03033077,6.167281,8.2839496,45.464882,2.4952343,8.5706066,81.612854,63.106055,75.089531,1,10000,0,0.9
1,-4.3344993,33.768531,10.49953,24.99916,-0.10983302,6.1051503,8.2785526,45.450854,2.4964648,8.5738897,82.356126,62.877236,75.205896,1,10000,0,0.9
1,-4.3213806,33.782217,10.964234,25.096998,-0.11271949,6.0533647,8.2787431,45.425106,2.5006723,8.575551,82.91586,62.703614,75.357968,1,10000,0,0.9
1,-4.2765609,33.789141,13.299714,26.285862,-0.074857366,6.0121705,8.2840391,45.374546,2.5061216,8.5765918,82.93601,62.695428,75.434905,1,10000,0,0.9
1,-4.2186,33.793479,10.299803,25.308583,-0.068625967,5.965259,8.2894172,45.258432,2.5132839,8.5754412,82.666748,62.776111,75.483095,1,10000,0,0.9
1,-4.1425678,33.788684,6.48708,23.460767,-0.098388072,5.8966459,8.2912554,45.173547,2.5182388,8.5792656,82.617372,62.788537,75.429821,1,10000,0,0.9
1,-4.0900659,33.80462,11.749289,25.101269,-0.055616003,5.8441133,8.2908874,45.237917,2.5176684,8.5884913,82.821196,62.722664,75.606885,1,10000,0,0.9
1,-4.0961053,33.843041,9.1881985,24.263231,0.026458166,5.8261197,8.2912006,45.245638,2.5176115,8.5839442,82.518951,62.814176,76.033789,1,10000,0,0.9
1,-4.0967083,33.824108,11.689754,25.278599,0.04806059,5.8083791,8.2906535,45.293533,2.5135362,8.5877237,81.942603,62.991476,75.823426,1,10000,0,0.9
1,-4.1398925,33.839845,10.300536,24.921674,0.031378634,5.7927532,8.2868155,45.31964,2.5096595,8.5865128,81.790725,63.038657,75.998282,1,10000,0,0.9
1,-4.1810224,33.834804,9.0438936,24.346366,-0.026936779,5.7656795,8.2818799,45.344364,2.5064564,8.5877771,81.909778,63.003214,75.942267,1,10000,0,0.9
1,-4.2150429,33.840068,13.008364,25.809283,-0.045186739,5.7449607,8.2789197,45.394006,2.5039216,8.5894682,82.322137,62.877667,76.000754,1,10000,0,0.9
1,-4.2419885,33.847108,7.5766605,23.840894,-0.051355311,5.7312209,8.2796503,45.361489,2.5059949,8.586471,82.453178,62.837901,76.078975,1,10000,0,0.9
1,-4.2199466,33.83463,8.8578835,23.912574,-0.04682469,5.7144265,8.282308,45.394181,2.505229,8.5917458,82.497386,62.823935,75.940335,1,10000,0,0.9
1,-4.2280877,33.856587,8.5885486,23.631226,0.036556841,5.7286368,8.2848582,45.463285,2.5022408,8.5912663,82.464569,62.832944,76.184302,1,10000,0,0.9
1,-4.2598679,33.854592,11.983248,24.929546,0.12274561,5.7627641,8.2864892,45.56376,2.4953136,8.5915373,81.879827,63.011657,76.16213,1,10000,0,0.9
1,-4.3336534,33.85572,11.789441,25.324424,0.13701207,5.799978,8.2847181,45.625026,2.4876373,8.5872249,81.276552,63.197925,76.174664,1,10000,0,0.9
1,-4.4156024,33.837769,11.726344,25.584569,0.043106431,5.8153272,8.2789872,45.657005,2.481841,8.5851215,81.179446,63.231055,75.975208,1,10000,0,0.9
1,-4.4776116,33.829011,8.8071628,24.428411,-0.075181877,5.8109193,8.2729119,45.644864,2.4810627,8.5833761,81.842767,63.030788,75.877897,1,10000,0,0.9
1,-4.4859458,33.821742,9.1111435,24.143195,-0.11902513,5.8037348,8.2719293,45.645744,2.4832077,8.5848624,82.677108,62.776796,75.797134,1,10000,0,0.9
1,-4.4629805,33.827932,10.276186,24.383354,-0.042958883,5.8212387,8.2777107,45.653322,2.4859724,8.5842304,82.986543,62.680937,75.865911,1,10000,0,0.9
1,-4.433402,33.8253,10.425137,24.553714,0.057912218,5.8551006,8.2857694,45.655539,2.4868523,8.5826662,82.451562,62.84296,75.836667,1,10000,0,0.9
1,-4.4239935,33.818786,10.146266,24.602072,0.10492822,5.8891501,8.289422,45.674313,2.4839848,8.5814771,81.740569,63.0593,75.764284,1,10000,0,0.9
1,-4.4546643,33.813833,12.40804,25.532412,0.089162105,5.9153923,8.2863531,45.719803,2.478647,8.5809115,81.408626,63.161519,75.70925,1,10000,0,0.9
1,-4.5118286,33.811476,9.4822683,24.720406,0.017706837,5.9285829,8.280325,45.725175,2.4758956,8.5784788,81.520957,63.129355,75.683072,1,10000,0,0.9
1,-4.5413317,33.801342,6.702901,23.435932,-0.056429103,5.9279204,8.2758335,45.732653,2.4754281,8.5792644,82.026183,62.976971,75.570464,1,10000,0,0.9
1,-4.5463473,33.804615,8.3874241,23.418476,-0.015944245,5.9443284,8.2760567,45.804383,2.4739864,8.5833945,82.549707,62.818021,75.606829,1,10000,0,0.9
1,-4.5618188,33.821819,12.666447,24.855153,0.11908722,5.9915627,8.2808314,45.885871,2.4699207,8.5824615,82.267908,62.904084,75.797987,1,10000,0,0.9
1,-4.6054869,33.817933,13.487882,25.929787,0.18110065,6.0424986,8.2845482,45.916189,2.4645284,8.576576,81.321672,63.193606,75.754809,1,10000,0,0.9
1,-4.6634903,33.793413,12.22443,26.027287,0.077943594,6.0646911,8.2815271,45.901752,2.4612448,8.5729408,80.886981,63.329626,75.482367,1,10000,0,0.9
1,-4.6988587,33.778262,12.402997,26.251949,-0.092391534,6.0540222,8.2742547,45.84526,2.4631416,8.5716289,81.612219,63.110679,75.31402,1,10000,0,0.9
1,-4.678423,33.772793,8.2522659,24.445766,-0.21474339,6.0215963,8.2712353,45.718707,2.4730914,8.570377,82.810384,62.745521,75.253251,1,10000,0,0.9
1,-4.5714266,33.767573,12.524418,25.73094,-0.20267425,5.990996,8.2772761,45.631695,2.4845381,8.5749621,83.669605,62.479285,75.195257,1,10000,0,0.9
1,-4.4487437,33.786687,11.003759,25.347231,-0.095544945,5.981659,8.2891907,45.490466,2.4974079,8.571551,83.580564,62.500561,75.407632,1,10000,0,0.9
1,-4.3113287,33.772468,8.5260429,24.374092,-0.036424412,5.9624976,8.2989016,45.367142,2.5061223,8.5727511,82.820527,62.729017,75.249643,1,10000,0,0.9
1,-4.2185935,33.777471,12.355273,25.752551,0.0080519468,5.9414476,8.3006504,45.350453,2.5076942,8.5775271,82.396314,62.855489,75.305233,1,10000,0,0.9
1,-4.2018921,33.797376,11.123356,25.543253,0.011105725,5.9197339,8.296514,45.312685,2.5085429,8.5759992,82.079529,62.950983,75.526405,1,10000,0,0.9
1,-4.1928784,33.791009,10.556681,25.337478,-0.055611591,5.8743982,8.2905132,45.267978,2.5095651,8.5778905,82.058041,62.957661,75.455656,1,10000,0,0.9
1,-4.1820245,33.79889,10.094076,25.018609,-0.10851118,5.8183047,8.2856913,45.22986,2.512053,8.5801005,82.527178,62.814271,75.543227,1,10000,0,0.9
1,-4.1556229,33.808098,12.410316,25.874638,-0.11437848,5.7654232,8.2849445,45.198421,2.5158092,8.5822853,82.899667,62.699383,75.645534,1,10000,0,0.9
1,-4.1157999,33.817199,8.3185991,24.367367,-0.10163735,5.7158033,8.2879199,45.115803,2.5220703,8.5816607,82.940709,62.68477,75.746654,1,10000,0,0.9
1,-4.0495226,33.814598,11.535037,25.34913,-0.076483218,5.6654397,8.2913708,45.099158,2.5246042,8.5871439,82.84868,62.710233,75.717751,1,10000,0,0.9
1,-4.0227354,33.837432,9.0177533,24.480457,-0.033441218,5.6317685,8.2931299,45.073821,2.5267592,8.5860866,82.668559,62.762793,75.971463,1,10000,0,0.9
1,-3.9999707,33.83303,12.303916,25.685354,-0.016123786,5.5986499,8.2928785,45.090442,2.5254005,8.5892248,82.364095,62.854355,75.92255,1,10000,0,0.9
1,-4.0143224,33.846095,3.22787,22.153515,-0.022275117,5.5688159,8.2906222,45.074826,2.5252201,8.5880612,82.241411,62.891122,76.067718,1,10000,0,0.9
1,-4.0162281,33.84125,9.2621084,23.533974,0.009227926,5.5504926,8.2876488,45.256162,2.5167379,8.6025176,82.285159,62.877707,76.013893,1,10000,0,0.9
1,-4.1059605,33.901395,8.544425,23.3043,0.1449103,5.5923331,8.2859889,45.420141,2.5070601,8.5988846,82.06663,62.944888,76.682169,1,10000,0,0.9
1,-4.2086278,33.886288,13.006136,25.183391,0.22000747,5.6502991,8.2845698,45.594608,2.4928617,8.5989722,81.119934,63.236135,76.514306,1,10000,0,0.9
1,-4.3598079,33.886652,8.643057,24.035968,0.17764462,5.7026602,8.2790798,45.683635,2.4800572,8.5891762,80.598806,63.401233,76.518357,1,10000,0,0.9
1,-4.4967168,33.845892,12.209982,25.274922,0.060816123,5.7353346,8.2704628,45.814487,2.4684838,8.5899077,80.903248,63.31457,76.065469,1,10000,0,0.9
1,-4.6209336,33.848937,11.895147,25.418046,-0.01836153,5.7686362,8.2649501,45.861011,2.4642277,8.5847603,81.731243,63.065427,76.099298,1,10000,0,0.9
1,-4.6667278,33.827507,11.790675,25.554836,-0.090655873,5.7901723,8.2665729,45.824017,2.4671893,8.5812831,82.293749,62.895816,75.861187,1,10000,0,0.9
1,-4.6348555,33.813024,9.5389367,24.675968,-0.11936791,5.8044126,8.2732559,45.731174,2.4749834,8.5785794,82.802309,62.739888,75.700272,1,10000,0,0.9
1,-4.5511187,33.801761,11.780946,25.418655,-0.088301512,5.8183256,8.2817318,45.660169,2.4823547,8.5788136,83.000277,62.676361,75.57512,1,10000,0,0.9
1,-4.4721116,33.802737,9.6411475,24.717953,-0.033291337,5.8364682,8.2891951,45.574162,2.4893085,8.5766697,82.776634,62.741288,75.585964,1,10000,0,0.9
1,-4.3977448,33.793803,7.8271355,23.856733,-0.0051682172,5.8466586,8.2929353,45.529692,2.4925017,8.5778774,82.384603,62.858423,75.486705,1,10000,0,0.9
1,-4.3636494,33.798836,14.009636,26.160461,0.045653268,5.8640675,8.2923543,45.57643,2.4904064,8.5816844,82.182514,62.918402,75.542622,1,10000,0,0.9
1,-4.3860178,33.814696,9.8683294,24.979455,0.0397973,5.8792819,8.2893779,45.534297,2.4906322,8.5761378,81.824772,63.027376,75.718845,1,10000,0,0.9
1,-4.383607,33.791587,10.977695,25.311167,-0.045433179,5.8650818,8.2850054,45.512347,2.490619,8.5783738,81.866712,63.015488,75.462075,1,10000,0,0.9
1,-4.3837477,33.800904,11.88179,25.68838,-0.08667422,5.848104,8.28144,45.48415,2.4930899,8.5783033,82.465482,62.833527,75.565601,1,10000,0,0.9
1,-4.3573729,33.800611,11.365663,25.609206,-0.11119406,5.8245656,8.282101,45.406784,2.4991397,8.5776006,82.75631,62.744398,75.562341,1,10000,0,0.9
1,-4.2928794,33.797683,9.7403847,24.941775,-0.12055928,5.7908519,8.2858703,45.306286,2.5067103,8.57809,82.927456,62.690237,75.529807,1,10000,0,0.9
1,-4.2123449,33.799722,10.265875,24.968054,-0.098934882,5.7560427,8.2899844,45.241448,2.5126596,8.5803295,82.989274,62.668049,75.552462,1,10000,0,0.9
1,-4.1491884,33.809052,7.3831954,23.751459,-0.050707057,5.7305005,8.2931713,45.203155,2.5166141,8.5816512,82.832812,62.712357,75.656133,1,10000,0,0.9
1,-4.1072725,33.814558,9.965863,24.353648,0.015601748,5.7186362,8.2944133,45.25549,2.5149044,8.5870403,82.49021,62.814336,75.717311,1,10000,0,0.9
1,-4.1253881,33.837,9.8650654,24.394864,0.084453332,5.7291514,8.292986,45.318939,2.5101505,8.5856685,82.022575,62.955702,75.966671,1,10000,0,0.9
1,-4.1758105,33.831288,10.430315,24.669002,0.094349081,5.7419912,8.2888114,45.399064,2.502803,8.5864277,81.540134,63.103477,75.903204,1,10000,0,0.9
1,-4.2538862,33.83445,11.172692,25.031332,0.059502331,5.7522841,8.2826242,45.475506,2.4955237,8.5861613,81.473768,63.126162,75.938328,1,10000,0,0.9
1,-4.3314132,33.833341,9.3189187,24.485196,-0.0016018602,5.7562792,8.2770195,45.519582,2.491023,8.5851829,81.723292,63.052989,75.926007,1,10000,0,0.9
1,-4.3794344,33.829267,14.147862,26.184538,-0.037666773,5.7595786,8.2747665,45.559475,2.488633,8.5858085,82.15701,62.923088,75.880739,1,10000,0,0.9
1,-4.4049622,33.831872,9.2956684,24.819449,-0.070588079,5.7600061,8.276455,45.496645,2.4926178,8.5814271,82.413118,62.846019,75.909685,1,10000,0,0.9
1,-4.3624108,33.813625,8.3781932,24.186182,-0.10511174,5.7440981,8.2802773,45.44318,2.4968956,8.5832098,82.644093,62.775078,75.70694,1,10000,0,0.9
1,-4.3167883,33.82105,12.643784,25.487738,-0.050100688,5.7450403,8.2845823,45.448941,2.4992209,8.5848174,82.883359,62.699991,75.789441,1,10000,0,0.9
1,-4.2920148,33.827744,5.4683874,23.092706,0.0029124006,5.7557961,8.2889163,45.406236,2.5022984,8.5820961,82.494684,62.815899,75.863827,1,10000,0,0.9
1,-4.2592555,33.816411,12.054338,24.944507,0.048732385,5.7674387,8.2903833,45.493521,2.4979809,8.5903595,82.119726,62.928306,75.7379,1,10000,0,0.9
1,-4.3052232,33.850818,13.760237,26.2017,0.10377768,5.7993917,8.288234,45.5329,2.4930798,8.5835721,81.79635,63.026012,76.120196,1,10000,0,0.9
1,-4.3574802,33.822558,8.3505448,24.461807,0.020915898,5.8055155,8.283969,45.500541,2.4914932,8.5805662,81.411994,63.144319,75.806204,1,10000,0,0.9
1,-4.3744137,33.810038,8.1147354,23.904348,-0.077331091,5.7881697,8.2784654,45.518385,2.4898452,8.5847908,81.995497,62.969244,75.667091,1,10000,0,0.9
1,-4.3920114,33.827634,7.9256286,23.399145,-0.053951821,5.791433,8.2766281,45.578587,2.4889453,8.5862694,82.687257,62.760265,75.862596,1,10000,0,0.9
1,-4.4016254,33.833791,9.8714182,23.905683,0.062826202,5.8261679,8.2809349,45.661126,2.4860531,8.5872353,82.525773,62.808839,75.931007,1,10000,0,0.9
1,-4.4325398,33.837812,5.1138351,22.272736,0.17471932,5.8801738,8.2856177,45.735716,2.4794724,8.5837901,81.706939,63.056628,75.975689,1,10000,0,0.9
1,-4.5029823,33.823466,12.213616,24.414445,0.26364844,5.9441311,8.284548,45.943274,2.464016,8.5892238,80.921805,63.29688,75.816294,1,10000,0,0.9
1,-4.6690073,33.84609,13.335904,25.593,0.28730638,6.0142188,8.277712,46.087605,2.4474179,8.5799124,80.3015,63.492219,76.06767,1,10000,0,0.9
1,-4.8481927,33.807315,12.40698,25.85685,0.12698219,6.0543423,8.2680897,46.176655,2.4373821,8.5751069,80.144174,63.550424,75.636829,1,10000,0,0.9
1,-4.9569919,33.78729,9.0767678,24.545852,-0.082362516,6.0664472,8.2594984,46.169391,2.4367856,8.5717372,81.277873,63.209934,75.414337,1,10000,0,0.9
1,-4.9634697,33.773244,12.378618,25.51527,-0.16508465,6.0747119,8.2591084,46.129222,2.4425305,8.5720807,82.753205,62.760442,75.258269,1,10000,0,0.9
1,-4.9011343,33.774676,7.1184621,23.422281,-0.11851643,6.0964854,8.2695989,46.001986,2.4546582,8.568025,83.335382,62.579973,75.274179,1,10000,0,0.9
1,-4.7699149,33.757766,12.744758,25.389933,0.00374398,6.1276931,8.2839971,45.96399,2.4617045,8.5727774,83.003776,62.677686,75.086284,1,10000,0,0.9
1,-4.6939048,33.777581,9.9286074,24.669433,0.11703145,6.1698445,8.2932547,45.890113,2.4653589,8.5664305,82.136939,62.940084,75.306452,1,10000,0,0.9
1,-4.6545508,33.751115,11.377543,25.330215,0.10265864,6.1905023,8.2932525,45.878025,2.4641455,8.567813,81.335482,63.184796,75.012394,1,10000,0,0.9
1,-4.6676127,33.756881,9.0697899,24.453762,0.038970528,6.1972852,8.2859647,45.872477,2.4626644,8.5671226,81.433828,63.155779,75.076459,1,10000,0,0.9
1,-4.6835629,33.754002,7.8911568,23.66211,-0.018609469,6.1952991,8.2788559,45.894781,2.461688,8.5695906,81.882909,63.01981,75.044464,1,10000,0,0.9
1,-4.6940822,33.764294,11.369129,24.67475,0.022247436,6.2086769,8.2769632,45.955528,2.4600609,8.572572,82.290319,62.896294,75.158825,1,10000,0,0.9
1,-4.7116192,33.776724,11.572752,25.053225,0.088666284,6.2352222,8.2796155,45.965222,2.4592304,8.5690139,82.00633,62.983916,75.296939,1,10000,0,0.9
1,-4.7205743,33.761889,11.169395,25.175174,0.079099977,6.2518272,8.2816093,45.953941,2.4585368,8.5675992,81.540675,63.127156,75.132103,1,10000,0,0.9
1,-4.7280544,33.75599,14.43092,26.850985,0.020470904,6.254551,8.2797714,45.936628,2.4585888,8.5672264,81.606449,63.108037,75.066552,1,10000,0,0.9
1,-4.7274937,33.754435,10.142012,25.380407,-0.091909219,6.2353716,8.2770873,45.817577,2.4654332,8.5636393,82.017555,62.983195,75.049277,1,10000,0,0.9
1,-4.6537511,33.739472,14.216892,27.093434,-0.18672122,6.1897066,8.277134,45.699005,2.4753646,8.5667042,82.805406,62.742159,74.88302,1,10000,0,0.9
1,-4.5470284,33.752257,12.104064,26.455711,-0.21398475,6.1364433,8.2819595,45.484761,2.4920106,8.5641289,83.467581,62.535966,75.025076,1,10000,0,0.9
1,-4.368891,33.741515,8.9141501,24.897258,-0.23392884,6.0521701,8.2902267,45.237758,2.5101347,8.5664097,83.65255,62.472726,74.905717,1,10000,0,0.9
1,-4.1759784,33.751029,8.8527328,24.430998,-0.17931385,5.9635076,8.2981042,45.099982,2.5231236,8.5737259,83.781719,62.424338,75.01143,1,10000,0,0.9
1,-4.0383854,33.781535,6.8474677,23.231351,-0.05780593,5.9022188,8.3037658,45.058438,2.5299288,8.5786744,83.387518,62.538026,75.350384,1,10000,0,0.9
1,-3.9665148,33.802157,13.243397,25.822612,0.081864681,5.8749582,8.3053974,45.148907,2.526982,8.5874187,82.526861,62.79905,75.579521,1,10000,0,0.9
1,-3.9976175,33.838576,11.539641,25.678301,0.12969153,5.8631033,8.3007847,45.148042,2.5223681,8.5799516,81.54315,63.101088,75.984176,1,10000,0,0.9
1,-4.0463732,33.807478,8.5893047,24.457435,0.011841215,5.8127164,8.2902208,45.14898,2.5171257,8.5824634,81.208666,63.206424,75.638643,1,10000,0,0.9
1,-4.1018532,33.817941,9.7927585,24.577905,-0.091486376,5.7486458,8.2789233,45.210133,2.512443,8.5879798,82.039281,62.952695,75.754899,1,10000,0,0.9
1,-4.1514863,33.840912,9.8522883,24.423184,-0.096887314,5.7076485,8.2748937,45.255438,2.5118484,8.5877713,82.770065,62.729042,76.01013,1,10000,0,0.9
1,-4.1577929,33.840043,8.3305854,23.703823,-0.042369185,5.6906545,8.2790794,45.281707,2.5125245,8.588503,82.81173,62.7158,76.000483,1,10000,0,0.9
1,-4.1506213,33.84309,9.2287514,23.885299,0.046085902,5.6978163,8.285036,45.349345,2.5094583,8.5901918,82.428346,62.832415,76.034332,1,10000,0,0.9
1,-4.1831578,33.850119,10.837121,24.572745,0.12943779,5.7272055,8.2873011,45.44819,2.5021714,8.5900972,81.805508,63.02301,76.112439,1,10000,0,0.9
1,-4.2606066,33.849726,8.3804554,23.837002,0.13614435,5.758661,8.2844018,45.538504,2.4929587,8.5884396,81.22077,63.204207,76.108066,1,10000,0,0.9
1,-4.3587724,33.842826,11.666684,24.939372,0.098079161,5.7858597,8.2778403,45.667773,2.4820509,8.5895824,81.176829,63.221186,76.0314,1,10000,0,0.9
1,-4.4753641,33.847583,12.531761,25.613442,0.05304775,5.8153827,8.2717217,45.745722,2.4748958,8.5863314,81.449886,63.141036,76.084256,1,10000,0,0.9
1,-4.5520585,33.834049,15.277161,27.423973,-0.036069076,5.8296677,8.2692192,45.737942,2.4739434,8.5830042,81.772531,63.045018,75.933875,1,10000,0,0.9
1,-4.5622799,33.820193,10.743996,25.838728,-0.16878742,5.8131699,8.2702543,45.574593,2.4833601,8.5774362,82.401164,62.853156,75.779926,1,10000,0,0.9
1,-4.4613498,33.796997,9.8062445,25.12975,-0.26742927,5.7585945,8.2747674,45.395188,2.4967179,8.5792619,83.330945,62.56505,75.522194,1,10000,0,0.9
1,-4.3186827,33.804604,13.091159,26.389665,-0.22350436,5.7113819,8.2837446,45.261928,2.510598,8.580983,84.017319,62.34625,75.606715,1,10000,0,0.9
1,-4.1710606,33.811775,8.1104162,24.352314,-0.13775734,5.6724724,8.2951451,45.076481,2.5253557,8.5789941,83.70087,62.435852,75.686384,1,10000,0,0.9
1,-4.0147953,33.803489,9.5326424,24.624869,-0.069298746,5.6244233,8.3025861,45.006455,2.531566,8.5867118,83.088444,62.618859,75.594318,1,10000,0,0.9
1,-3.9492472,33.835633,6.5218515,23.178956,0.011436079,5.5973487,8.3027589,45.013252,2.5320205,8.5882508,82.598315,62.766094,75.951472,1,10000,0,0.9
1,-3.9444543,33.84204,5.5901244,22.295279,0.081273348,5.589731,8.2979244,45.149484,2.5243542,8.5967558,82.027819,62.940943,76.022663,1,10000,0,0.9
1,-4.0253775,33.877433,9.1031057,23.279106,0.19339358,5.6244454,8.2906832,45.397397,2.5091788,8.6034448,81.538965,63.093022,76.41592,1,10000,0,0.9
1,-4.1861257,33.90525,9.7480751,23.717853,0.27857973,5.6891556,8.282693,45.624694,2.4903278,8.6010251,80.758683,63.339186,76.725001,1,10000,0,0.9
1,-4.3868575,33.89519,12.003693,24.876589,0.2520459,5.7517163,8.2732306,45.837851,2.4701598,8.5980009,80.17112,63.530646,76.613217,1,10000,0,0.9
1,-4.6029179,33.882612,10.522146,24.662367,0.13210173,5.8010496,8.2629296,45.969788,2.4553223,8.5897779,80.368634,63.479083,76.473466,1,10000,0,0.9
1,-4.7627438,33.848397,13.767124,26.10462,-0.0045375922,5.8366654,8.2559778,46.050997,2.4476237,8.5850468,81.2213,63.219964,76.093298,1,10000,0,0.9
1,-4.8459656,33.8287,13.437015,26.498644,-0.1070544,5.864499,8.2565708,45.986999,2.4513028,8.5751466,82.188169,62.921926,75.874444,1,10000,0,0.9
1,-4.8061689,33.787456,14.503271,27.510353,-0.19855621,5.8694298,8.264385,45.81591,2.4643975,8.5705395,82.909817,62.697158,75.416177,1,10000,0,0.9
1,-4.6648999,33.768251,8.1659248,24.622067,-0.26657339,5.8437247,8.2755979,45.527859,2.4852282,8.5660431,83.546812,62.49391,75.202785,1,10000,0,0.9
1,-4.4413613,33.7495,13.988942,27.066298,-0.2449621,5.7987199,8.2873421,45.356001,2.5018008,8.5735967,84.013653,62.339087,74.99444,1,10000,0,0.9
1,-4.2645498,33.780996,7.9790045,24.303247,-0.15418055,5.7643325,8.2981458,45.118145,2.5198365,8.5680517,83.849474,62.380668,75.344396,1,10000,0,0.9
1,-4.0731534,33.757877,7.7663718,23.759215,-0.094709044,5.7091912,8.3047848,45.022251,2.528303,8.5785664,83.200461,62.577036,75.08752,1,10000,0,0.9
1,-3.9836714,33.801707,13.298084,26.269437,0.020931782,5.6849033,8.304727,45.073828,2.5281402,8.5851422,82.772762,62.706189,75.57452,1,10000,0,0.9
1,-3.98539,33.829097,9.294999,24.737736,0.05420096,5.6686641,8.2999483,45.019309,2.5279447,8.5775651,81.957266,62.960205,75.878856,1,10000,0,0.9
1,-3.9874538,33.797535,6.0645839,22.905273,-0.019421818,5.6204027,8.2914182,45.039118,2.5238697,8.5844935,81.723984,63.033765,75.528163,1,10000,0,0.9
1,-4.0304978,33.826396,12.961574,25.697289,-0.014546231,5.5926159,8.2826484,45.211428,2.5155881,8.594407,82.242557,62.872599,75.84884,1,10000,0,0.9
1,-4.1181427,33.867661,6.916715,23.072966,0.023332467,5.5984842,8.2791998,45.229328,2.5130888,8.5843283,82.213721,62.883064,76.307347,1,10000,0,0.9
1,-4.1446366,33.825708,12.977786,25.762964,0.030402332,5.6018882,8.2791872,45.353687,2.5058686,8.5933409,81.952522,62.96577,75.841199,1,10000,0,0.9
1,-4.2212897,33.863225,13.07407,26.413276,0.046595295,5.6241205,8.2785366,45.369494,2.5025358,8.5850797,81.904566,62.981508,76.258056,1,10000,0,0.9
1,-4.2567288,33.828837,9.2203785,24.719714,-0.064145791,5.6105673,8.2770027,45.296708,2.5037537,8.5826551,81.793321,63.017243,75.875963,1,10000,0,0.9
1,-4.2437748,33.818739,10.419446,24.988196,-0.15030805,5.5737792,8.2752063,45.271861,2.505682,8.5864277,82.570847,62.776603,75.763769,1,10000,0,0.9
1,-4.2232726,33.83445,9.5039512,24.406588,-0.12913088,5.5544602,8.2772983,45.247867,2.5104981,8.5860893,83.175046,62.587394,75.938329,1,10000,0,0.9
1,-4.1721212,33.833041,7.0695808,23.074473,-0.055774768,5.5518848,8.2839309,45.235452,2.5140259,8.5873199,83.025102,62.630918,75.922677,1,10000,0,0.9
1,-4.1347009,33.838164,11.704727,24.955256,0.068305082,5.5775511,8.2895114,45.33263,2.5103781,8.5926924,82.506348,62.789042,75.979604,1,10000,0,0.9
1,-4.1733949,33.860527,6.8349018,23.023232,0.14927101,5.62297,8.2900379,45.382413,2.5043178,8.5872394,81.632407,63.058553,76.228074,1,10000,0,0.9
1,-4.2377753,33.837829,11.267527,24.751509,0.1476312,5.6610768,8.2843578,45.551763,2.4913525,8.5937229,81.064413,63.236467,75.97588,1,10000,0,0.9
1,-4.3759159,33.864815,10.917345,24.86161,0.1315344,5.7090998,8.275475,45.663179,2.4799171,8.5871137,81.079889,63.235719,76.275721,1,10000,0,0.9
1,-4.4982175,33.837306,9.5479925,24.366123,0.040116258,5.741047,8.2683334,45.738925,2.4723664,8.5855004,81.201034,63.203216,75.970068,1,10000,0,0.9
1,-4.5792118,33.830589,10.643761,24.684614,-0.019445017,5.7697146,8.2648979,45.800621,2.4681893,8.5847762,81.849385,63.005529,75.895429,1,10000,0,0.9
