Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
1,-4.6241004,33.827573,12.119782,25.412107,-0.019765437,5.8056743,8.2666712,45.820671,2.4678853,8.5821989,82.271787,62.876342,75.861924,1,10000,0,0.9
1,-4.62737,33.816839,9.5442527,24.532727,-0.024093923,5.8373332,8.2720162,45.772109,2.471317,8.5785412,82.27563,62.875402,75.742656,1,10000,0,0.9
1,-4.5904833,33.801602,10.25886,24.693054,-0.022358475,5.8626806,8.2768378,45.746986,2.4737733,8.5787016,82.303954,62.865758,75.573353,1,10000,0,0.9
1,-4.5641064,33.80227,10.436678,24.758574,0.00924729,5.8923862,8.2797837,45.734975,2.4752327,8.5775754,82.288563,62.869206,75.580778,1,10000,0,0.9
1,-4.5484435,33.797578,7.3184687,23.516952,0.027340464,5.9197502,8.2812476,45.725895,2.475739,8.5766907,82.064444,62.937237,75.52864,1,10000,0,0.9
1,-4.5430115,33.793891,10.820909,24.504902,0.068616162,5.9519759,8.2809504,45.79744,2.4718653,8.5805964,81.935729,62.976406,75.487676,1,10000,0,0.9
1,-4.5845939,33.810164,10.328344,24.517666,0.1158556,5.9947272,8.2794367,45.845151,2.4670194,8.5763324,81.646024,63.065864,75.668487,1,10000,0,0.9
1,-4.6366827,33.792398,8.8744496,24.062439,0.099541384,6.0292901,8.2767552,45.896641,2.4616971,8.5755163,81.316521,63.169069,75.471087,1,10000,0,0.9
1,-4.6939846,33.788997,7.7177334,23.439095,0.079145684,6.0614999,8.272843,45.97134,2.4556614,8.5755913,81.433377,63.135844,75.433298,1,10000,0,0.9
1,-4.7590824,33.789309,9.8777293,23.89062,0.10925457,6.1036634,8.2701558,46.082587,2.4482874,8.576561,81.580292,63.093429,75.436769,1,10000,0,0.9
1,-4.8387835,33.79335,11.962204,24.764794,0.16303425,6.1566359,8.2699273,46.179646,2.4408324,8.573527,81.373932,63.159853,75.48167,1,10000,0,0.9
1,-4.9195475,33.780705,11.415196,24.997917,0.14948898,6.2032256,8.2696594,46.238156,2.4352315,8.5696718,81.001044,63.278434,75.34117,1,10000,0,0.9
1,-4.9803516,33.764633,9.0178855,24.29794,0.067887928,6.2342585,8.2672854,46.260163,2.4324789,8.5670558,81.099134,63.252294,75.162587,1,10000,0,0.9
1,-5.0102734,33.753723,12.490025,25.315559,0.01588813,6.2600842,8.265104,46.284554,2.4315929,8.5668445,81.674222,63.077921,75.041371,1,10000,0,0.9
1,-5.0199098,33.752842,11.104615,25.098262,-0.0012251103,6.2862363,8.2666725,46.23742,2.4352808,8.5632351,82.041797,62.96641,75.031581,1,10000,0,0.9
1,-4.9798155,33.737786,13.612301,26.247551,-0.025002717,6.3025629,8.2711335,46.155955,2.4413203,8.5621521,82.162449,62.929698,74.864285,1,10000,0,0.9
1,-4.9142565,33.733267,9.5645632,24.98403,-0.064875419,6.3063785,8.2756258,46.008835,2.4510133,8.5591768,82.326086,62.878483,74.814076,1,10000,0,0.9
1,-4.8092995,33.720851,10.438179,25.032837,-0.098508587,6.2939033,8.2791504,45.902458,2.4603879,8.5615993,82.600626,62.79228,74.67612,1,10000,0,0.9
1,-4.7080942,33.73096,12.659639,25.864422,-0.062029986,6.286304,8.2826975,45.816688,2.4687817,8.5624687,82.830687,62.718744,74.788449,1,10000,0,0.9
1,-4.6177304,33.734588,14.221657,27.02927,-0.044745095,6.272079,8.2864517,45.696309,2.4777246,8.5616738,82.569515,62.79571,74.828755,1,10000,0,0.9
1,-4.5217166,33.731271,10.544902,25.832086,-0.10923496,6.2277413,8.2878693,45.505349,2.4893649,8.5604509,82.442523,62.83196,74.791904,1,10000,0,0.9
1,-4.3971426,33.726168,9.2975377,25.031843,-0.18718536,6.1476556,8.2867475,45.343879,2.5005403,8.564964,82.888716,62.692437,74.7352,1,10000,0,0.9
1,-4.2779658,33.744998,12.32846,25.977213,-0.17490302,6.0684571,8.2871806,45.248384,2.5104369,8.5699047,83.429923,62.521948,74.944427,1,10000,0,0.9
1,-4.172771,33.765604,7.7300796,24.157275,-0.12047662,5.9989412,8.2911416,45.119681,2.5212559,8.5705543,83.33848,62.544522,75.173378,1,10000,0,0.9
1,-4.0581363,33.768312,8.8596868,24.188698,-0.06137889,5.9305908,8.2948923,45.091363,2.525387,8.5789372,82.949953,62.659025,75.203471,1,10000,0,0.9
1,-4.0144643,33.803251,14.329761,26.519348,0.030080027,5.8917405,8.2950568,45.133763,2.5242461,8.5820921,82.528592,62.784905,75.591683,1,10000,0,0.9
1,-4.0265194,33.816394,7.4434746,24.069122,0.025344768,5.8511434,8.2915665,45.075317,2.524563,8.5783004,81.883974,62.98142,75.737716,1,10000,0,0.9
1,-4.0231709,33.800599,11.82617,25.526624,-0.046639012,5.7833544,8.284788,45.121252,2.5202079,8.5876999,81.916709,62.971621,75.562207,1,10000,0,0.9
1,-4.0692239,33.839746,6.6141324,23.323119,-0.068895662,5.7319671,8.2787521,45.124741,2.5197452,8.5844796,82.42303,62.817047,75.997182,1,10000,0,0.9
1,-4.0741199,33.826338,11.265163,24.776578,-0.049993842,5.6923454,8.2775876,45.220742,2.516381,8.5932428,82.582375,62.76842,75.8482,1,10000,0,0.9
1,-4.1097415,33.862817,10.129878,24.523445,0.028917258,5.6905554,8.279816,45.259545,2.5143628,8.5880568,82.451167,62.808031,76.253524,1,10000,0,0.9
1,-4.1311288,33.841232,8.2193949,23.803958,0.049033827,5.6910091,8.281474,45.303656,2.5101699,8.5889982,81.897949,62.976767,76.013692,1,10000,0,0.9
1,-4.1756047,33.845151,8.9474013,23.852591,0.06256825,5.6996653,8.2796316,45.405927,2.5026072,8.5910192,81.756723,63.020358,76.057234,1,10000,0,0.9
1,-4.2559693,33.853563,8.9167761,23.74437,0.09136226,5.7255374,8.276084,45.529969,2.4936428,8.5908082,81.663895,63.050155,76.150705,1,10000,0,0.9
1,-4.3514735,33.852685,9.5764024,23.936224,0.11735072,5.7639357,8.2731097,45.661522,2.4835657,8.5902968,81.466597,63.113,76.140944,1,10000,0,0.9
1,-4.4591491,33.850556,9.4456477,23.932152,0.13106773,5.8106655,8.270484,45.787548,2.4731812,8.5886559,81.289602,63.170495,76.117294,1,10000,0,0.9
1,-4.5704621,33.843726,9.1627104,23.832731,0.12684161,5.8605219,8.2678313,45.909291,2.4629364,8.5868921,81.198902,63.202237,76.041404,1,10000,0,0.9
1,-4.6806336,33.836383,13.875306,25.625813,0.12437788,5.914276,8.2655677,46.0293,2.4531599,8.5850477,81.234219,63.195623,75.959815,1,10000,0,0.9
1,-4.7860991,33.828703,9.3801362,24.494489,0.067820259,5.9604931,8.264272,46.050206,2.449112,8.5788416,81.257191,63.192692,75.874482,1,10000,0,0.9
1,-4.8298617,33.802853,16.556902,27.577246,-0.016094681,5.989645,8.2638316,46.06505,2.4479172,8.5782583,81.658122,63.072884,75.587259,1,10000,0,0.9
1,-4.8427891,33.800423,13.095129,26.922428,-0.1182038,6.0030552,8.2654615,45.909086,2.4575521,8.5698675,82.248678,62.893407,75.560256,1,10000,0,0.9
1,-4.7386768,33.765449,11.301615,26.172582,-0.26702848,5.9667819,8.2700612,45.66426,2.4748495,8.5686412,82.964027,62.673452,75.171653,1,10000,0,0.9
1,-4.5525554,33.760335,11.141164,25.857635,-0.30296514,5.9094071,8.2776847,45.423659,2.4946653,8.5699324,84.001566,62.348809,75.114835,1,10000,0,0.9
1,-4.3405663,33.765719,9.7148564,25.052653,-0.23640881,5.8501956,8.2889883,45.203576,2.5138901,8.5713995,84.243733,62.263382,75.174659,1,10000,0,0.9
1,-4.1361398,33.771836,9.91152,24.95138,-0.12255057,5.7971977,8.3000622,45.056826,2.5271751,8.5753311,83.764211,62.401166,75.242624,1,10000,0,0.9
1,-3.9955784,33.788225,9.7622892,24.835695,-0.019087115,5.754783,8.3050183,44.984368,2.5330968,8.5780606,82.952628,62.645171,75.424722,1,10000,0,0.9
1,-3.9331087,33.799599,11.874466,25.750108,0.028286784,5.7143307,8.3020576,44.976741,2.5324819,8.5813265,82.218229,62.868753,75.551103,1,10000,0,0.9
1,-3.9395905,33.813205,9.29413,24.843177,-0.0019247688,5.6642404,8.2933762,44.960094,2.5306323,8.5821846,81.883121,62.971401,75.70228,1,10000,0,0.9
1,-3.9590935,33.81678,10.448269,25.083381,-0.069025693,5.5969975,8.2838508,44.980024,2.5276905,8.5868366,82.096768,62.906262,75.741996,1,10000,0,0.9
1,-3.9901368,33.836152,10.656861,25.092914,-0.096569981,5.5381295,8.2780996,44.995816,2.5272439,8.5878671,82.571006,62.760907,75.957247,1,10000,0,0.9
1,-3.994852,33.840443,9.6099624,24.658049,-0.096504095,5.4879218,8.2778265,44.987554,2.5287652,8.5889951,82.767202,62.700085,76.004918,1,10000,0,0.9
1,-3.9787937,33.845138,9.0432083,24.299585,-0.069849203,5.4494207,8.2805713,44.99403,2.5295619,8.5908552,82.766814,62.698602,76.057093,1,10000,0,0.9
1,-3.9703864,33.852881,10.85029,24.845338,-0.018574143,5.4310034,8.2832041,45.037985,2.5279557,8.5926202,82.577827,62.754816,76.143118,1,10000,0,0.9
1,-3.9873373,33.860226,8.8662386,24.259288,0.018206136,5.4276424,8.2839408,45.074708,2.5251661,8.592286,82.216379,62.864729,76.224734,1,10000,0,0.9
1,-4.0167981,33.858835,8.3223684,23.896672,0.023369639,5.427583,8.2819904,45.143983,2.5195598,8.5939467,81.957938,62.943837,76.209281,1,10000,0,0.9
1,-4.0760818,33.865746,10.982925,24.628372,0.041740178,5.443319,8.2784525,45.257347,2.5119822,8.5952838,81.923033,62.955202,76.286065,1,10000,0,0.9
1,-4.1563735,33.871309,6.9167528,23.390542,0.050904767,5.4712026,8.2753371,45.340777,2.5053623,8.5934661,81.797631,62.995067,76.347881,1,10000,0,0.9
1,-4.2266704,33.863746,8.992582,23.677373,0.062160171,5.506362,8.2729951,45.475531,2.4962859,8.5961185,81.737407,63.015395,76.263844,1,10000,0,0.9
1,-4.3232874,33.874782,8.6425692,23.523274,0.11508626,5.5641088,8.2713244,45.61195,2.486376,8.5935867,81.662389,63.040374,76.386465,1,10000,0,0.9
1,-4.4290864,33.864248,9.7058511,23.833236,0.15727769,5.6327296,8.2701528,45.759368,2.4747528,8.5921748,81.29596,63.155338,76.269423,1,10000,0,0.9
1,-4.5535933,33.858373,11.541706,24.560268,0.17423612,5.7064024,8.2679197,45.901622,2.4623454,8.5893912,81.005128,63.24859,76.204142,1,10000,0,0.9
1,-4.6869996,33.846787,11.96827,25.081589,0.13261801,5.773152,8.2643915,46.003299,2.4522827,8.5850718,80.892102,63.288539,76.075412,1,10000,0,0.9
1,-4.7955777,33.828804,11.141481,25.079296,0.040431798,5.8256178,8.2608204,46.048908,2.4469373,8.5810729,81.190302,63.201891,75.875597,1,10000,0,0.9
1,-4.8533955,33.812149,8.1241807,24.074867,-0.04478078,5.8654911,8.2597141,46.04425,2.4472709,8.5781247,81.842159,63.004763,75.690542,1,10000,0,0.9
1,-4.8497845,33.799867,9.9599489,24.237736,-0.042210925,5.9087734,8.2631539,46.049468,2.44944,8.5778598,82.44257,62.821596,75.554072,1,10000,0,0.9
1,-4.8263129,33.798763,10.468474,24.398742,0.042752237,5.9662295,8.2703755,46.044241,2.4514646,8.5751512,82.424391,62.82649,75.541807,1,10000,0,0.9
1,-4.8044199,33.787475,12.10254,25.115017,0.10987723,6.024735,8.2767649,46.042683,2.4511256,8.5727872,81.825912,63.008705,75.416388,1,10000,0,0.9
1,-4.8080845,33.777621,10.828598,25.06774,0.10075579,6.0707211,8.277767,46.030489,2.4499818,8.5697155,81.351756,63.154002,75.306904,1,10000,0,0.9
1,-4.8204527,33.764815,9.8047889,24.768031,0.030410009,6.0993258,8.2737758,46.021691,2.4490155,8.5687102,81.414401,63.136274,75.164611,1,10000,0,0.9
1,-4.8309056,33.760623,12.557429,25.514627,-0.022990463,6.1193457,8.2696527,46.016304,2.4499167,8.5684934,81.908896,62.986347,75.118031,1,10000,0,0.9
1,-4.8211576,33.759719,9.6393351,24.788588,-0.052477503,6.1347805,8.2695155,45.954149,2.455089,8.5660754,82.285264,62.872058,75.107988,1,10000,0,0.9
1,-4.7652629,33.749634,8.8128375,24.303289,-0.05889689,6.1432376,8.2728467,45.892884,2.4611326,8.5666685,82.491867,62.80842,74.995934,1,10000,0,0.9
1,-4.7000681,33.752108,12.806648,25.389637,-0.0024198039,6.1596265,8.2772477,45.867026,2.4649917,8.5676711,82.533534,62.793834,75.02342,1,10000,0,0.9
1,-4.6585023,33.756289,10.502132,25.043585,0.033684971,6.1757716,8.280671,45.811223,2.4687112,8.5653092,82.133414,62.914019,75.069882,1,10000,0,0.9
1,-4.6184892,33.746438,14.128954,26.465787,0.010490068,6.1770823,8.2808402,45.768563,2.4708767,8.5664647,81.876539,62.99121,74.960424,1,10000,0,0.9
1,-4.5952138,33.751258,11.469111,25.956544,-0.063151533,6.1597987,8.2780615,45.666281,2.4765114,8.5642308,82.036621,62.942124,75.013978,1,10000,0,0.9
1,-4.5347258,33.741939,12.454119,26.326507,-0.16314693,6.1119562,8.2757405,45.53864,2.4853445,8.5658528,82.551747,62.78507,74.910438,1,10000,0,0.9
1,-4.4401179,33.748706,9.3589967,25.133547,-0.20997449,6.0488067,8.2769703,45.37165,2.4983288,8.5665348,83.250657,62.56978,74.985617,1,10000,0,0.9
1,-4.3015174,33.75155,9.8566029,24.950534,-0.1894698,5.9789619,8.2824774,45.240555,2.5104201,8.5707591,83.574485,62.465427,75.017226,1,10000,0,0.9
1,-4.1729485,33.769166,11.546234,25.453003,-0.10106515,5.9258254,8.2895345,45.156206,2.5194978,8.5737267,83.423047,62.50488,75.212961,1,10000,0,0.9
1,-4.0767387,33.781538,9.7436689,24.969789,-0.033457523,5.8787538,8.2940587,45.076896,2.5253701,8.5751393,82.794533,62.691886,75.350418,1,10000,0,0.9
1,-4.0146431,33.787425,6.748099,23.755213,-0.016605956,5.8250732,8.2930573,45.046021,2.5263469,8.5790375,82.313349,62.835842,75.415838,1,10000,0,0.9
1,-4.0043246,33.803669,11.266275,24.840771,0.0063194035,5.7814769,8.2877125,45.132539,2.5217893,8.5865703,82.191526,62.871576,75.596327,1,10000,0,0.9
1,-4.0524942,33.835043,10.134674,24.668993,0.034536785,5.7604456,8.2821902,45.187971,2.5173802,8.5846527,82.031433,62.92049,75.944927,1,10000,0,0.9
1,-4.0991581,33.827059,9.933142,24.627357,0.016122953,5.738837,8.2778605,45.24098,2.5125264,8.5864356,81.836858,62.980984,75.856209,1,10000,0,0.9
1,-4.1506016,33.834483,9.3480995,24.375796,-0.0072169532,5.7206873,8.2741302,45.296945,2.5081052,8.5874397,81.969255,62.942091,75.938697,1,10000,0,0.9
1,-4.197526,33.838663,7.0087243,23.460519,-0.012536285,5.7112203,8.2720912,45.35862,2.5042267,8.5883662,82.136166,62.892498,75.985145,1,10000,0,0.9
1,-4.2387443,33.84252,8.8611646,23.613147,0.033989573,5.7223264,8.2723612,45.468588,2.4983785,8.591055,82.176193,62.881066,76.028005,1,10000,0,0.9
1,-4.300988,33.853712,15.069827,25.854872,0.11930057,5.7613509,8.2737001,45.587381,2.4903235,8.5897273,81.851986,62.979928,76.15236,1,10000,0,0.9
1,-4.3869031,33.848186,8.7509664,24.457391,0.10224865,5.7957453,8.27339,45.606291,2.4851083,8.5841245,81.256177,63.162412,76.090956,1,10000,0,0.9
1,-4.4426438,33.824859,14.163389,26.329702,0.00020556439,5.803832,8.2693854,45.651607,2.4798681,8.5855036,81.378303,63.128217,75.831767,1,10000,0,0.9
1,-4.4987427,33.830602,12.031695,25.988465,-0.089204267,5.8039786,8.2654271,45.603761,2.4819754,8.5809404,82.097054,62.912266,75.895578,1,10000,0,0.9
1,-4.4761727,33.811597,7.6798678,24.23827,-0.18662259,5.7762701,8.2664135,45.485361,2.4902688,8.5799806,82.727262,62.721808,75.684413,1,10000,0,0.9
1,-4.3874878,33.807599,11.572162,25.201227,-0.16813775,5.7513601,8.2724229,45.436443,2.4979963,8.5846774,83.409205,62.511687,75.639986,1,10000,0,0.9
1,-4.3050597,33.827162,9.3562042,24.485126,-0.064458244,5.7519564,8.2814313,45.358656,2.5059071,8.5811985,83.274626,62.547253,75.85735,1,10000,0,0.9
1,-4.2208802,33.812672,7.7549845,23.771241,0.011530341,5.7549236,8.2883552,45.326169,2.5085982,8.5827953,82.540667,62.766471,75.696356,1,10000,0,0.9
1,-4.1922911,33.819323,11.505251,24.923224,0.080748825,5.7688922,8.288595,45.392321,2.5042841,8.5864084,82.000908,62.927997,75.770258,1,10000,0,0.9
1,-4.238134,33.834369,11.334685,25.192369,0.097771181,5.7884556,8.2833257,45.442438,2.4982285,8.583478,81.513224,63.076127,75.937435,1,10000,0,0.9
1,-4.3025854,33.822167,11.683983,25.539381,0.025394784,5.7905496,8.2758081,45.473401,2.4931615,8.5828416,81.396371,63.113966,75.801852,1,10000,0,0.9
1,-4.3566084,33.819516,11.311049,25.508349,-0.071744787,5.7758445,8.2691059,45.464051,2.4922293,8.5818748,81.908304,62.960762,75.772402,1,10000,0,0.9
1,-4.3665571,33.815489,9.565434,24.796574,-0.14165198,5.7490437,8.2671078,45.411851,2.4962307,8.5814031,82.593757,62.75373,75.727659,1,10000,0,0.9
1,-4.3238754,33.813524,8.3827262,24.07913,-0.13724268,5.7250551,8.2709666,45.364426,2.5019791,8.5825082,83.085255,62.602747,75.705826,1,10000,0,0.9
1,-4.2626531,33.818127,13.954677,26.046807,-0.048786557,5.7229345,8.278189,45.363103,2.5054171,8.5842383,83.051675,62.609388,75.756972,1,10000,0,0.9
1,-4.2260878,33.825333,7.2946395,23.942265,0.007668247,5.7287308,8.284076,45.288437,2.5095653,8.5801894,82.426545,62.796668,75.837034,1,10000,0,0.9
1,-4.1820223,33.808468,6.870726,23.303663,0.00010352739,5.7172669,8.2843515,45.316121,2.5073347,8.5869248,82.025488,62.916679,75.649648,1,10000,0,0.9
1,-4.2057108,33.836519,10.169166,24.109413,0.062658546,5.7317935,8.280336,45.446026,2.5003146,8.5909861,82.075556,62.90064,75.961327,1,10000,0,0.9
1,-4.2803694,33.853425,12.53331,25.249148,0.12660373,5.7682281,8.2767196,45.549808,2.492003,8.5880166,81.638915,63.034051,76.14917,1,10000,0,0.9
1,-4.3689725,33.841065,11.120084,25.188068,0.091750472,5.7962469,8.2728529,45.587463,2.4852769,8.582419,81.194964,63.171824,76.011833,1,10000,0,0.9
1,-4.4408405,33.817756,10.417407,24.996028,-0.013151649,5.8027579,8.2673122,45.611081,2.48123,8.581676,81.443737,63.099589,75.752844,1,10000,0,0.9
1,-4.4841549,33.814661,8.3183476,24.066877,-0.087341289,5.8011181,8.2636993,45.61431,2.4812071,8.5810749,82.183803,62.87705,75.718456,1,10000,0,0.9
1,-4.4843995,33.812157,11.153161,24.747852,-0.070863069,5.8100513,8.2658065,45.635685,2.4825526,8.5820334,82.707348,62.718504,75.690635,1,10000,0,0.9
1,-4.4699927,33.81615,11.304276,25.005456,0.0031387071,5.8370735,8.2722934,45.624599,2.4848031,8.5796729,82.591993,62.752221,75.734999,1,10000,0,0.9
1,-4.4459091,33.806317,11.724886,25.424576,0.031750707,5.8602865,8.2775818,45.597753,2.4858815,8.5781428,82.070411,62.908935,75.625741,1,10000,0,0.9
1,-4.4343742,33.799942,12.934753,26.200478,0.00073578005,5.8695291,8.2778212,45.561644,2.4866198,8.5769073,81.865986,62.969872,75.554907,1,10000,0,0.9
1,-4.4264798,33.794794,8.3369778,24.599988,-0.084453505,5.8548946,8.2748143,45.476534,2.4906509,8.5751787,82.08144,62.904393,75.497707,1,10000,0,0.9
1,-4.383407,33.787589,9.1509406,24.415607,-0.13604737,5.8247443,8.2728859,45.443041,2.494649,8.5798145,82.678323,62.723337,75.417661,1,10000,0,0.9
1,-4.3407409,33.806907,10.383872,24.630912,-0.078489264,5.8156549,8.2751821,45.433483,2.4986032,8.580464,83.039431,62.61179,75.632298,1,10000,0,0.9
1,-4.2985939,33.809612,11.956255,25.338835,0.0048562965,5.8229794,8.2803208,45.418512,2.500978,8.5798058,82.633918,62.73203,75.662359,1,10000,0,0.9
1,-4.2733065,33.80687,7.6376231,24.002101,0.02961548,5.8269474,8.282868,45.385836,2.5017745,8.5786064,82.045709,62.908184,75.631891,1,10000,0,0.9
1,-4.2648301,33.801874,11.744025,25.157069,0.021657127,5.8237043,8.2801929,45.438401,2.4978561,8.5833302,81.868682,62.960845,75.576373,1,10000,0,0.9
1,-4.3065538,33.821551,6.494652,23.390815,0.016207117,5.8274475,8.2755892,45.459918,2.4952012,8.5805134,81.924229,62.944384,75.795013,1,10000,0,0.9
1,-4.3348521,33.809818,9.2712908,23.848755,0.02051242,5.8333561,8.2723807,45.561626,2.4896137,8.5865426,81.965094,62.93314,75.664646,1,10000,0,0.9
1,-4.394485,33.834928,9.2813337,23.815354,0.091070496,5.865717,8.2711974,45.659966,2.483117,8.5844062,81.93787,62.942487,75.943646,1,10000,0,0.9
1,-4.4639507,33.826032,12.682215,25.126115,0.14012275,5.9078424,8.2709335,45.762378,2.4746301,8.5829234,81.446512,63.092327,75.844801,1,10000,0,0.9
1,-4.5549094,33.819857,8.059945,23.92008,0.11410948,5.9450656,8.2687289,45.81554,2.467683,8.5789068,81.105903,63.198309,75.776186,1,10000,0,0.9
1,-4.6295448,33.803125,11.739485,24.937424,0.051263678,5.9707999,8.264388,45.90409,2.4604645,8.5803641,81.292169,63.14572,75.590276,1,10000,0,0.9
1,-4.7072689,33.809196,13.078303,25.766146,0.022974635,6.0011531,8.2615014,45.941879,2.4573066,8.5765984,81.737627,63.014044,75.657739,1,10000,0,0.9
1,-4.7413261,33.793506,9.5635646,24.755994,-0.042689444,6.0171948,8.2623902,45.889659,2.4602972,8.5726333,81.940566,62.954761,75.483403,1,10000,0,0.9
1,-4.7090727,33.77698,13.161709,26.006746,-0.083595748,6.0232803,8.2655231,45.842662,2.4649337,8.5733802,82.401967,62.815876,75.299777,1,10000,0,0.9
1,-4.659127,33.780093,14.391051,27.090193,-0.090393408,6.0273852,8.270205,45.732761,2.4734906,8.5701092,82.686854,62.728342,75.334369,1,10000,0,0.9
1,-4.5671408,33.766457,10.409297,25.729476,-0.1554388,6.0007734,8.2754123,45.523394,2.4872106,8.5669757,82.730531,62.712412,75.182851,1,10000,0,0.9
1,-4.4201631,33.753389,10.055488,25.302855,-0.21005981,5.9421444,8.2792962,45.343384,2.5003848,8.5703173,83.179626,62.572115,75.037657,1,10000,0,0.9
1,-4.2796219,33.767324,6.2591002,23.401088,-0.1772415,5.8844142,8.2832846,45.218416,2.5119878,8.5731894,83.554566,62.451799,75.192493,1,10000,0,0.9
1,-4.1563147,33.779298,9.3853759,24.042566,-0.057836779,5.8503142,8.2886277,45.235089,2.5165125,8.5827597,83.316795,62.517406,75.325535,1,10000,0,0.9
1,-4.1083485,33.819175,8.7556654,23.818764,0.099835362,5.8567056,8.2920401,45.280437,2.5149977,8.582987,82.472268,62.770031,75.76861,1,10000,0,0.9
1,-4.1243996,33.820122,12.510429,25.369829,0.17208316,5.8732485,8.2894262,45.383575,2.5060261,8.5856686,81.362392,63.106443,75.779128,1,10000,0,0.9
1,-4.2196149,33.831289,9.0085201,24.412656,0.12397797,5.8809515,8.2796329,45.438831,2.4963955,8.5800817,80.856322,63.263573,75.90321,1,10000,0,0.9
1,-4.3221191,33.80802,7.6480009,23.626223,0.0072696467,5.8682939,8.2676109,45.532636,2.4876767,8.5828883,81.199279,63.163532,75.644664,1,10000,0,0.9
1,-4.4151818,33.81971,13.101231,25.385388,-0.018636101,5.870112,8.2603432,45.65526,2.4809249,8.584882,82.025786,62.914959,75.77456,1,10000,0,0.9
1,-4.4874217,33.828013,9.6887578,24.455678,-0.0045920266,5.887723,8.2614505,45.663043,2.4804391,8.5795549,82.2147,62.859609,75.866816,1,10000,0,0.9
1,-4.4926251,33.805825,10.592268,24.743246,-0.013429902,5.8982693,8.2662685,45.664917,2.4804088,8.5798886,82.118875,62.889376,75.620281,1,10000,0,0.9
1,-4.4929497,33.807215,13.760714,26.213098,0.0038486422,5.9145199,8.2698337,45.667768,2.4804678,8.5785899,82.179319,62.870459,75.635726,1,10000,0,0.9
1,-4.4923178,33.801805,7.7824997,24.155887,-0.034913456,5.9181279,8.2717003,45.589877,2.4842642,8.5747663,82.056611,62.907084,75.575608,1,10000,0,0.9
1,-4.4516746,33.785871,9.2817855,24.269467,-0.074408793,5.9057383,8.2720824,45.584395,2.4858848,8.5800344,82.326594,62.824654,75.398567,1,10000,0,0.9
1,-4.4343386,33.807823,8.4457767,23.737348,-0.016550464,5.9148721,8.2730677,45.603566,2.4865739,8.5794647,82.601585,62.740007,75.642473,1,10000,0,0.9
1,-4.426971,33.805449,12.567117,25.253088,0.069403009,5.9402805,8.2757222,45.659689,2.4840079,8.5808709,82.19511,62.86195,75.616103,1,10000,0,0.9
1,-4.4544168,33.811307,6.736549,23.34337,0.099881135,5.9683157,8.2765012,45.666841,2.4811334,8.5769478,81.591277,63.044375,75.681194,1,10000,0,0.9
1,-4.4851892,33.794962,10.402636,24.316214,0.085747792,5.9878778,8.2728954,45.775134,2.4733533,8.582567,81.377117,63.11048,75.499581,1,10000,0,0.9
1,-4.5686148,33.818372,11.41916,24.832272,0.10542171,6.0215659,8.2678023,45.860378,2.4657002,8.5783589,81.478363,63.082153,75.759691,1,10000,0,0.9
1,-4.6508773,33.800842,11.530066,25.15435,0.069476077,6.0485582,8.2645085,45.908704,2.4606783,8.5761413,81.345764,63.125645,75.564912,1,10000,0,0.9
1,-4.7049644,33.791601,9.8267008,24.637744,0.0013920293,6.0642971,8.2624754,45.912622,2.4592194,8.5740635,81.602487,63.050835,75.462238,1,10000,0,0.9
1,-4.7206931,33.782942,9.4386171,24.322072,-0.040538989,6.0749183,8.2622026,45.911132,2.4600035,8.5739451,82.08285,62.906978,75.366017,1,10000,0,0.9
1,-4.7122381,33.782448,10.794282,24.658311,-0.014754872,6.0936223,8.2652118,45.913554,2.461746,8.5735289,82.378318,62.817902,75.360534,1,10000,0,0.9
1,-4.6934577,33.780713,8.6003377,23.970018,0.034708787,6.1194018,8.2700489,45.899305,2.4633965,8.5719108,82.197014,62.872054,75.34126,1,10000,0,0.9
1,-4.6756776,33.773968,10.039023,24.290571,0.080046292,6.1472861,8.2732035,45.926501,2.4615942,8.572728,81.847787,62.97672,75.266309,1,10000,0,0.9
1,-4.6950929,33.777375,11.343192,24.82326,0.11595482,6.179396,8.2729321,45.97225,2.4574089,8.5716305,81.52783,63.0735,75.304162,1,10000,0,0.9
1,-4.7402225,33.772799,4.2025573,22.548863,0.094297022,6.2044656,8.2699022,46.00331,2.4533086,8.569978,81.276502,63.151309,75.253324,1,10000,0,0.9
1,-4.7844928,33.765909,12.768341,24.640536,0.116271,6.2342894,8.2658248,46.155617,2.4444748,8.5777912,81.4306,63.107375,75.17677,1,10000,0,0.9
1,-4.880063,33.798477,12.118593,25.027457,0.17088526,6.2801642,8.2635526,46.224379,2.4374933,8.568684,81.280597,63.155939,75.53863,1,10000,0,0.9
1,-4.9557846,33.760514,10.498929,24.80565,0.10616898,6.3080492,8.2621554,46.255321,2.4339077,8.5661229,80.902773,63.274979,75.116819,1,10000,0,0.9
1,-4.9947379,33.749832,6.5588846,23.300308,0.020991311,6.3240239,8.2593647,46.264591,2.4327706,8.5649614,81.359521,63.139968,74.998137,1,10000,0,0.9
1,-5.0071016,33.744987,10.642634,24.115339,0.034964775,6.3483394,8.2587105,46.331454,2.4308134,8.568094,81.959503,62.959846,74.944305,1,10000,0,0.9
1,-5.0283908,33.758053,7.277984,23.100994,0.12552246,6.3898911,8.2626416,46.359062,2.4292389,8.5637115,81.86433,62.989921,75.089482,1,10000,0,0.9
1,-5.0455271,33.739773,9.1987622,23.477744,0.21164244,6.4360943,8.2669716,46.448582,2.4232029,8.5650778,81.230218,63.183757,74.886366,1,10000,0,0.9
1,-5.1113009,33.745473,10.997223,24.157477,0.28592954,6.4881146,8.2668208,46.568118,2.4128212,8.5621289,80.626436,63.371055,74.949701,1,10000,0,0.9
1,-5.2247253,33.73317,14.761344,26.014873,0.26573104,6.5310291,8.2620211,46.68553,2.4023031,8.5588204,80.108998,63.536646,74.813003,1,10000,0,0.9
1,-5.3400268,33.719363,12.217567,25.808502,0.10811235,6.5516708,8.2544654,46.695178,2.3990052,8.5528741,80.257196,63.500461,74.659591,1,10000,0,0.9
1,-5.3762589,33.694539,11.367132,25.519257,-0.097744882,6.5463602,8.2487934,46.612695,2.4051825,8.5510177,81.369388,63.164493,74.383763,1,10000,0,0.9
1,-5.3084229,33.686786,11.86405,25.566702,-0.1881673,6.5359728,8.2508952,46.45657,2.4188276,8.5503347,82.817177,62.721355,74.297618,1,10000,0,0.9
1,-5.1590573,33.683933,10.725752,25.109635,-0.16375239,6.528498,8.2624145,46.240976,2.4366581,8.5495623,83.45028,62.523321,74.265922,1,10000,0,0.9
1,-4.9648533,33.680706,9.0189429,24.369726,-0.079625748,6.5229655,8.2772866,46.042484,2.4524042,8.5508491,83.270792,62.572491,74.230072,1,10000,0,0.9
1,-4.7942645,33.686081,11.397218,25.097585,0.029378675,6.5223865,8.2875419,45.949925,2.461086,8.5544053,82.668494,62.752405,74.289792,1,10000,0,0.9
1,-4.7005696,33.700932,10.587891,25.009024,0.090610659,6.52041,8.2898928,45.889826,2.4645287,8.5547224,81.89419,62.987453,74.454801,1,10000,0,0.9
1,-4.6634867,33.702256,11.855936,25.566076,0.061965044,6.502454,8.2850585,45.867389,2.464754,8.5571251,81.460317,63.120558,74.469512,1,10000,0,0.9
1,-4.6610614,33.712287,10.466599,25.152445,-0.012841422,6.4708595,8.2768567,45.834312,2.4658254,8.558285,81.661444,63.059926,74.580969,1,10000,0,0.9
1,-4.6495301,33.717129,8.6200959,24.290926,-0.082922051,6.4273662,8.2710713,45.794363,2.4694031,8.5610335,82.188696,62.899112,74.634762,1,10000,0,0.9
1,-4.6110502,33.728599,7.1704212,23.350061,-0.07107608,6.3923942,8.2706764,45.784018,2.4733056,8.5649135,82.681693,62.747543,74.762213,1,10000,0,0.9
1,-4.5691267,33.744787,8.483859,23.369993,0.043554311,6.3854776,8.2748924,45.835411,2.4732164,8.5696524,82.597603,62.771813,74.942083,1,10000,0,0.9
1,-4.5700851,33.764552,11.010646,24.210945,0.19008684,6.4038696,8.2792807,45.919945,2.4674627,8.5704376,81.791198,63.017996,75.161685,1,10000,0,0.9
1,-4.6319144,33.767826,8.4478587,23.704125,0.24364698,6.4257772,8.2782097,46.012983,2.4571674,8.5688377,80.762188,63.335728,75.198064,1,10000,0,0.9
1,-4.7428279,33.761154,10.792018,24.360335,0.20457856,6.4398082,8.2701124,46.159438,2.443659,8.5702619,80.38884,63.456606,75.123938,1,10000,0,0.9
1,-4.8889028,33.767093,14.638101,26.059017,0.14008553,6.4528771,8.260104,46.298163,2.432907,8.5687418,80.669682,63.37705,75.189927,1,10000,0,0.9
1,-5.0056184,33.760755,13.565008,26.42706,0.0073477356,6.4512473,8.2541774,46.298254,2.4316441,8.5638916,81.131516,63.240463,75.119494,1,10000,0,0.9
1,-5.0193531,33.740525,14.390335,27.252622,-0.15958405,6.4231526,8.2538477,46.164283,2.4405202,8.5614229,82.06927,62.953734,74.894719,1,10000,0,0.9
1,-4.9229337,33.730224,14.496964,27.789509,-0.28262216,6.3712179,8.2595919,45.903468,2.4595828,8.5588855,83.240859,62.590664,74.780271,1,10000,0,0.9
1,-4.7167742,33.719635,8.5972464,25.006492,-0.35280121,6.2846524,8.2711785,45.543295,2.4869186,8.5576172,84.098319,62.317622,74.662611,1,10000,0,0.9
1,-4.4232855,33.714341,8.8759644,24.499048,-0.30354808,6.1801111,8.2857422,45.300617,2.5094621,8.5675634,84.578098,62.155045,74.603791,1,10000,0,0.9
1,-4.1831183,33.75584,12.507046,25.957364,-0.11959828,6.1114576,8.2993782,45.180294,2.5242511,8.5729524,84.216635,62.254447,75.064893,1,10000,0,0.9
1,-4.0264675,33.77831,5.7263347,23.036821,0.01318266,6.0575175,8.3069391,45.035393,2.5332981,8.5700789,82.912224,62.655525,75.314558,1,10000,0,0.9
1,-3.9309864,33.76633,11.090949,24.957902,0.071777991,5.9989523,8.3035948,45.123971,2.5282469,8.5861785,81.971069,62.946623,75.181447,1,10000,0,0.9
1,-3.9842641,33.833412,11.663911,25.469156,0.10697139,5.9667587,8.2922226,45.19975,2.5206787,8.5834027,81.557663,63.075729,75.9268,1,10000,0,0.9
1,-4.0642421,33.821853,8.9874845,24.427441,0.022570334,5.9172917,8.2798654,45.227698,2.5142506,8.5825097,81.316424,63.154312,75.798368,1,10000,0,0.9
1,-4.1323189,33.818134,9.0908136,24.152982,-0.064144983,5.8584043,8.2702266,45.293887,2.5089841,8.586767,81.915538,62.97033,75.757043,1,10000,0,0.9
1,-4.1881927,33.835862,7.4517738,23.156022,-0.063175013,5.8223794,8.266929,45.366209,2.5061521,8.5873986,82.53019,62.780525,75.954025,1,10000,0,0.9
1,-4.2182766,33.838492,10.850599,24.27531,0.029503165,5.8225116,8.2704216,45.481885,2.501532,8.5903782,82.527692,62.781735,75.983247,1,10000,0,0.9
1,-4.2674107,33.850895,8.4219459,23.534082,0.13316811,5.8525338,8.2752838,45.556,2.495438,8.5862186,81.878938,62.983538,76.12106,1,10000,0,0.9
1,-4.3323267,33.833579,12.074287,25.015171,0.16594615,5.8855977,8.2755517,45.682842,2.4843709,8.5870272,81.152192,63.210833,75.928657,1,10000,0,0.9
1,-4.4505333,33.836946,8.7462369,23.995929,0.1297558,5.917271,8.2702592,45.772705,2.4742947,8.5833514,80.924417,63.28526,75.966063,1,10000,0,0.9
1,-4.5585094,33.821639,10.312245,24.412273,0.049358269,5.9372285,8.2635084,45.880963,2.4652413,8.5840763,81.183978,63.208892,75.795994,1,10000,0,0.9
1,-4.6558161,33.824658,13.566092,25.859061,0.025032233,5.9659749,8.2599769,45.958456,2.4599072,8.5820413,81.755011,63.034703,75.829535,1,10000,0,0.9
1,-4.7132762,33.816183,10.628026,25.075307,-0.02388825,5.987773,8.2616342,45.920887,2.4616727,8.5768448,81.931936,62.982182,75.735365,1,10000,0,0.9
1,-4.6942478,33.794533,10.703845,25.040115,-0.082735288,5.9935875,8.2656143,45.86263,2.4662304,8.5765117,82.277189,62.875844,75.494812,1,10000,0,0.9
1,-4.6451722,33.793145,11.701437,25.420484,-0.080055691,6.0004747,8.2703155,45.800959,2.4722458,8.5756663,82.68838,62.747238,75.479387,1,10000,0,0.9
1,-4.5805071,33.789622,7.5291424,23.794023,-0.062062813,6.0048112,8.2758816,45.712176,2.479441,8.5740571,82.666715,62.751786,75.440244,1,10000,0,0.9
1,-4.5033189,33.782915,12.547295,25.4646,-0.0089308127,6.0118247,8.280387,45.71316,2.481779,8.5791127,82.536133,62.789764,75.365719,1,10000,0,0.9
1,-4.4782753,33.803983,13.838128,26.60139,0.041321076,6.0275858,8.2823001,45.668958,2.4837092,8.5742378,82.159401,62.904385,75.59981,1,10000,0,0.9
1,-4.4576133,33.783668,12.356143,26.475512,-0.035815285,6.0130091,8.2808998,45.557595,2.4882646,8.57179,81.805053,63.01323,75.374092,1,10000,0,0.9
1,-4.408898,33.773464,11.54205,26.163685,-0.1685186,5.9559091,8.2767275,45.411394,2.4962606,8.5723948,82.344602,62.846762,75.260713,1,10000,0,0.9
1,-4.3235567,33.775986,11.284905,25.907272,-0.24605421,5.8740834,8.2752007,45.250591,2.508056,8.5741355,83.274248,62.558154,75.288731,1,10000,0,0.9
1,-4.1980491,33.783242,14.639426,27.671013,-0.23905889,5.7852619,8.2801248,45.08118,2.5222721,8.576097,83.816032,62.385235,75.369351,1,10000,0,0.9
1,-4.0473886,33.791417,12.776143,27.234218,-0.21744306,5.6795869,8.2886415,44.804597,2.540602,8.5742449,83.761202,62.39465,75.460185,1,10000,0,0.9
1,-3.8540944,33.783698,7.8200716,24.648112,-0.23068998,5.5172678,8.295169,44.470712,2.557733,8.5774367,83.599879,62.436615,75.374417,1,10000,0,0.9
1,-3.6744153,33.796999,10.872903,25.629019,-0.20368054,5.3292552,8.2976429,44.353199,2.5661585,8.5907561,83.682062,62.402523,75.522217,1,10000,0,0.9
1,-3.5863841,33.852468,10.982673,25.676994,-0.12818921,5.1786963,8.2983581,44.28643,2.572976,8.5914167,83.484536,62.45704,76.138534,1,10000,0,0.9
1,-3.5153174,33.855217,8.5618642,24.503126,-0.082082434,5.0393209,8.2977413,44.208583,2.5767671,8.5940341,82.949915,62.619722,76.169083,1,10000,0,0.9
1,-3.4758615,33.86611,12.861488,26.430808,-0.062331994,4.9076877,8.2941647,44.241316,2.5743566,8.6016787,82.62303,62.719243,76.290108,1,10000,0,0.9
1,-3.5009438,33.897907,8.553737,24.561426,-0.070867478,4.7921926,8.2886982,44.204233,2.5747931,8.5994976,82.483889,62.761495,76.643415,1,10000,0,0.9
1,-3.4964006,33.888837,10.114943,24.988042,-0.10576418,4.6638576,8.2835693,44.225981,2.571283,8.6072676,82.545928,62.741854,76.542634,1,10000,0,0.9
1,-3.5329517,33.921141,9.1957328,24.455591,-0.10545291,4.5665796,8.2804563,44.284546,2.5690652,8.6073596,82.793232,62.664102,76.901566,1,10000,0,0.9
1,-3.5560671,33.921523,12.086273,25.69677,-0.081628443,4.5023502,8.2802113,44.362301,2.5659463,8.6100546,82.793273,62.663054,76.905811,1,10000,0,0.9
1,-3.5885991,33.932722,9.6482756,24.829443,-0.063727616,4.4635021,8.281188,44.377248,2.5651085,8.6083669,82.627206,62.713705,77.030249,1,10000,0,0.9
1,-3.5973433,33.925709,8.9839943,24.408628,-0.075204705,4.4221,8.2811839,44.401303,2.5620571,8.6105321,82.501818,62.751754,76.952326,1,10000,0,0.9
1,-3.6292082,33.934706,6.9245511,23.264285,-0.069038615,4.3991929,8.2800843,44.487457,2.5575987,8.6121135,82.58254,62.72568,77.052291,1,10000,0,0.9
1,-3.6758207,33.941276,11.477301,24.84209,-0.016781654,4.4172645,8.2794155,44.66823,2.5496849,8.6163814,82.540557,62.738061,77.125293,1,10000,0,0.9
1,-3.7587124,33.959003,5.807475,22.688666,0.041161231,4.4771884,8.2793058,44.776468,2.5431823,8.6109911,82.176267,62.851269,77.32226,1,10000,0,0.9
1,-3.826971,33.936614,7.8119949,23.02385,0.076568764,4.55051,8.2777207,44.994838,2.5299653,8.6172178,81.77269,62.977303,77.073484,1,10000,0,0.9
1,-3.9661301,33.962477,10.287565,23.919887,0.15839092,4.6658627,8.2741495,45.228114,2.5142716,8.6148653,81.528313,63.055046,77.360851,1,10000,0,0.9
1,-4.1320962,33.952707,10.061294,24.13351,0.18822605,4.7937613,8.2698186,45.412172,2.4980188,8.6083775,80.961687,63.234983,77.252298,1,10000,0,0.9
1,-4.3048203,33.925753,9.1751614,23.947148,0.13750567,4.9115983,8.2641532,45.576574,2.4826912,8.60367,80.761121,63.303518,76.952814,1,10000,0,0.9
1,-4.4685088,33.906187,13.15606,25.488223,0.076788061,5.0230093,8.2583899,45.732692,2.4698406,8.600235,81.125726,63.196051,76.735408,1,10000,0,0.9
1,-4.606348,33.891904,6.6672059,23.314221,0.0039205385,5.1254375,8.2561576,45.778629,2.4647933,8.592826,81.560442,63.065447,76.576708,1,10000,0,0.9
1,-4.6606379,33.861082,11.8566,24.806453,-0.020699179,5.2201727,8.2583457,45.867653,2.4606717,8.5945136,82.077641,62.907469,76.234249,1,10000,0,0.9
1,-4.7050352,33.868105,10.469865,24.562965,0.040648228,5.3299515,8.2639868,45.881231,2.4597491,8.5860032,82.252764,62.853948,76.312274,1,10000,0,0.9
1,-4.7149808,33.832682,8.9274294,24.084327,0.057027927,5.4283101,8.2701284,45.884551,2.4589827,8.582733,81.823262,62.986963,75.918693,1,10000,0,0.9
1,-4.723246,33.819064,7.6120147,23.420395,0.076932629,5.5216545,8.2724912,45.923765,2.4557224,8.5809182,81.707313,63.023112,75.767377,1,10000,0,0.9
1,-4.7584247,33.811504,14.413815,25.883978,0.1282525,5.6185436,8.2719402,46.023321,2.4488562,8.5810306,81.56795,63.067193,75.683382,1,10000,0,0.9
1,-4.8326288,33.811973,9.0741716,24.430833,0.10672981,5.7053509,8.2703892,46.01854,2.4458832,8.5726954,81.211168,63.180041,75.688587,1,10000,0,0.9
1,-4.8648088,33.777239,8.7017949,24.046044,0.010898697,5.7644782,8.2673492,46.040933,2.4440236,8.5734114,81.36579,63.135499,75.302653,1,10000,0,0.9
1,-4.8849522,33.780223,10.884341,24.587601,0.0099324418,5.8284901,8.2651829,46.08458,2.4426305,8.5725686,82.040869,62.929091,75.335816,1,10000,0,0.9
1,-4.90005,33.77671,10.186438,24.459749,0.049860372,5.8969004,8.2675987,46.086917,2.4431692,8.5688571,82.051367,62.927135,75.296781,1,10000,0,0.9
1,-4.8942113,33.761236,10.992917,24.82372,0.075067019,5.9601257,8.2715041,46.084715,2.4432648,8.5671506,81.772921,63.013563,75.12484,1,10000,0,0.9
1,-4.8931746,33.754119,12.824229,25.753085,0.07360331,6.0154442,8.272869,46.078475,2.443023,8.5649851,81.595244,63.068806,75.045764,1,10000,0,0.9
1,-4.8957958,33.745086,9.4933726,24.783826,0.010114802,6.0527984,8.271734,46.02133,2.4456298,8.5618789,81.605107,63.066834,74.945404,1,10000,0,0.9
1,-4.8675523,33.732127,6.8680323,23.495663,-0.054348515,6.0741074,8.2701541,45.980862,2.4492768,8.5631735,82.050445,62.930925,74.801412,1,10000,0,0.9
1,-4.8280786,33.737529,10.154881,24.122642,0.00060765372,6.107665,8.2712488,46.016164,2.4506185,8.5676755,82.502336,62.792247,74.86143,1,10000,0,0.9
1,-4.8135675,33.756308,11.719785,24.837678,0.11478935,6.15898,8.2756028,46.032948,2.4499255,8.564527,82.116635,62.909693,75.070089,1,10000,0,0.9
1,-4.821062,33.743175,9.0160789,24.22163,0.14604186,6.2030522,8.2782025,46.038452,2.4477512,8.562586,81.314808,63.155296,74.924171,1,10000,0,0.9
1,-4.8445855,33.735077,8.2267973,23.783224,0.11403104,6.2349262,8.2749027,46.091366,2.4427825,8.56371,81.094605,63.224898,74.834193,1,10000,0,0.9
1,-4.8984026,33.739767,11.251221,24.56184,0.10840034,6.2689033,8.2690931,46.189543,2.436574,8.5647315,81.321096,63.158543,74.886299,1,10000,0,0.9
1,-4.9657673,33.744028,10.594852,24.560506,0.1070169,6.3048366,8.2658958,46.246469,2.432628,8.5625506,81.365749,63.148428,74.933648,1,10000,0,0.9
1,-5.0086524,33.73493,12.456966,25.354601,0.078654803,6.3339709,8.265154,46.272828,2.4307564,8.5614583,81.380427,63.147358,74.832554,1,10000,0,0.9
1,-5.0290107,33.730372,11.770441,25.440412,0.027790843,6.3545448,8.2652407,46.240639,2.4325449,8.558963,81.582089,63.087908,74.781913,1,10000,0,0.9
1,-5.0095558,33.719958,12.791571,26.018636,-0.043502453,6.3607132,8.2662383,46.161962,2.4380758,8.5580059,81.939835,62.97941,74.666205,1,10000,0,0.9
1,-4.9494598,33.715964,11.875447,25.888941,-0.10549953,6.3529651,8.2688659,46.020246,2.4481104,8.5565934,82.438836,62.826397,74.621818,1,10000,0,0.9
1,-4.8406982,33.710068,7.4897968,24.121272,-0.14811376,6.3306934,8.2737397,45.857674,2.4614414,8.5571843,82.87023,62.692147,74.556306,1,10000,0,0.9
1,-4.6967395,33.712534,10.648139,24.758408,-0.097786942,6.3114981,8.2801454,45.786583,2.4711273,8.563886,83.162979,62.59816,74.583711,1,10000,0,0.9
1,-4.5925217,33.740501,9.5070147,24.390717,0.018866055,6.3118587,8.2867182,45.719986,2.4775675,8.5625251,82.802877,62.704154,74.894458,1,10000,0,0.9
1,-4.5234011,33.734823,13.321242,25.929189,0.087720616,6.3124781,8.2897964,45.707758,2.478423,8.565152,81.978622,62.954051,74.831368,1,10000,0,0.9
1,-4.5142299,33.745782,10.079665,25.124695,0.060813689,6.3008577,8.2863817,45.664486,2.4786576,8.563803,81.491802,63.102635,74.953137,1,10000,0,0.9
1,-4.5117151,33.740155,8.4673207,24.332162,-0.039654849,6.2632141,8.2788257,45.643096,2.4788313,8.5669376,81.6803,63.04608,74.890611,1,10000,0,0.9
1,-4.5098535,33.75323,9.2733083,24.199656,-0.068822075,6.229457,8.27331,45.664545,2.4794379,8.5709659,82.386998,62.83097,75.035892,1,10000,0,0.9
1,-4.5033529,33.770028,9.8121966,24.225798,-0.012058569,6.2164484,8.2740392,45.686453,2.4805168,8.5721126,82.594244,62.767657,75.222538,1,10000,0,0.9
1,-4.4917934,33.774809,10.195947,24.390999,0.065516655,6.2190226,8.2781672,45.710996,2.4797374,8.5728617,82.196853,62.88854,75.275659,1,10000,0,0.9
1,-4.5001429,33.777932,5.9594438,23.017405,0.106964,6.2264283,8.2799421,45.749047,2.476066,8.573155,81.651148,63.054716,75.310354,1,10000,0,0.9
1,-4.5395035,33.779155,12.02131,24.557018,0.14843178,6.2418832,8.2772952,45.886869,2.466453,8.5785064,81.359624,63.144844,75.323939,1,10000,0,0.9
1,-4.6427766,33.801457,11.136461,24.714013,0.17143931,6.2680855,8.2724853,45.978816,2.4570087,8.5738766,81.071489,63.236134,75.571744,1,10000,0,0.9
1,-4.7445409,33.782163,13.553813,25.933644,0.10069171,6.281047,8.2673644,46.047213,2.4497567,8.5726927,80.915814,63.288845,75.357363,1,10000,0,0.9
1,-4.8228871,33.777227,11.222877,25.463793,-0.018403761,6.2783296,8.2628433,46.026524,2.4494137,8.5691008,81.417669,63.139386,75.302526,1,10000,0,0.9
1,-4.8265976,33.762252,10.057117,24.933268,-0.13075747,6.258128,8.2618988,45.958694,2.4551273,8.5688626,82.257437,62.884501,75.136132,1,10000,0,0.9
1,-4.7648489,33.761259,7.8705061,23.858342,-0.13711682,6.2412748,8.2669381,45.877385,2.4642488,8.5693975,83.046669,62.642173,75.125095,1,10000,0,0.9
1,-4.6665004,33.763489,14.70808,26.209379,-0.032833113,6.243183,8.2765342,45.845208,2.4707577,8.5721879,83.088415,62.625933,75.149876,1,10000,0,0.9
1,-4.5964931,33.775123,13.193019,26.47666,0.039590037,6.2507487,8.2852908,45.728687,2.4778548,8.5667983,82.351055,62.848614,75.279147,1,10000,0,0.9
1,-4.5203207,33.752649,10.334194,25.58773,-0.045462061,6.2188501,8.2868975,45.581995,2.4850094,8.5661931,81.836405,63.00394,75.029438,1,10000,0,0.9
1,-4.443702,33.750125,9.5313175,24.977924,-0.14356515,6.157385,8.2822647,45.476949,2.4917025,8.5695108,82.427645,62.821728,75.001392,1,10000,0,0.9
1,-4.3721793,33.763961,9.2390548,24.503331,-0.15590782,6.0965512,8.2797833,45.411447,2.4990691,8.5728641,83.113752,62.609678,75.155126,1,10000,0,0.9
1,-4.2936318,33.777942,10.154003,24.627907,-0.083084757,6.0549915,8.2832547,45.372895,2.5052882,8.5755644,83.198862,62.580148,75.310468,1,10000,0,0.9
1,-4.2274589,33.789197,5.2728688,22.73862,0.0094320844,6.0322108,8.2883264,45.351556,2.5082189,8.5768644,82.684148,62.734572,75.435523,1,10000,0,0.9
1,-4.1963186,33.794615,12.027213,24.705356,0.11463985,6.0292031,8.2896063,45.477695,2.5017049,8.5861394,82.030439,62.932596,75.49572,1,10000,0,0.9
1,-4.2655706,33.833249,7.770929,23.540533,0.18295556,6.048026,8.2856554,45.554382,2.4927755,8.5797086,81.290928,63.159317,75.924994,1,10000,0,0.9
1,-4.3607275,33.806465,13.658099,25.707765,0.15289508,6.0587191,8.2775524,45.708291,2.4797507,8.5840752,80.81523,63.309256,75.627394,1,10000,0,0.9
1,-4.5000007,33.824654,13.864036,26.548728,0.069837578,6.0660163,8.2681942,45.763656,2.4718702,8.5783291,81.032666,63.247931,75.829487,1,10000,0,0.9
1,-4.5845409,33.800718,8.3043878,24.433812,-0.10896364,6.0387819,8.2620062,45.70119,2.4735285,8.5750762,81.623746,63.070859,75.563535,1,10000,0,0.9
1,-4.5667345,33.787162,8.8093856,24.051069,-0.19911114,5.9979176,8.2618868,45.668432,2.4787945,8.5795993,82.882887,62.685594,75.412914,1,10000,0,0.9
1,-4.5102481,33.80601,10.009932,24.218625,-0.10228051,5.9917695,8.2700381,45.651939,2.4853452,8.5795043,83.515595,62.487799,75.622336,1,10000,0,0.9
1,-4.4401105,33.805614,12.381178,25.346068,0.050929337,6.0132836,8.2823681,45.632469,2.488998,8.5783374,82.833105,62.694289,75.617937,1,10000,0,0.9
1,-4.4010621,33.800752,11.00361,25.25269,0.10899738,6.032547,8.2889783,45.595037,2.4891212,8.5757751,81.752054,63.024572,75.563915,1,10000,0,0.9
1,-4.3997453,33.790075,13.178879,26.416201,0.044881071,6.0273206,8.2853073,45.583797,2.4865037,8.5761972,81.339739,63.151251,75.445281,1,10000,0,0.9
1,-4.4277214,33.791834,11.043081,25.743963,-0.079951037,5.9962086,8.2767545,45.517721,2.4883782,8.5744591,81.789416,63.014066,75.464827,1,10000,0,0.9
1,-4.4076848,33.78459,8.9560872,24.645374,-0.19290712,5.9370709,8.2717989,45.422002,2.4950987,8.5761429,82.668286,62.744763,75.384338,1,10000,0,0.9
1,-4.3359449,33.791608,11.191328,25.189501,-0.18537921,5.8843857,8.2744172,45.363226,2.503293,8.5797938,83.462112,62.498086,75.462312,1,10000,0,0.9
1,-4.2486737,33.80682,10.02117,24.766158,-0.09454597,5.8550525,8.2829581,45.281779,2.5121256,8.5790208,83.406966,62.510328,75.631337,1,10000,0,0.9
1,-4.1548525,33.8036,10.782623,25.081387,-0.01645845,5.8320293,8.2906821,45.228772,2.5165544,8.5807307,82.763875,62.704634,75.595555,1,10000,0,0.9
1,-4.1079044,33.810723,8.1846987,24.116419,0.019997736,5.8103562,8.2921302,45.206195,2.5170455,8.5816218,82.2092,62.872799,75.674704,1,10000,0,0.9
1,-4.1027025,33.814435,7.3953511,23.482956,0.024791936,5.7880302,8.2877455,45.264843,2.5126236,8.586194,81.949935,62.951507,75.715947,1,10000,0,0.9
1,-4.1495702,33.833477,6.3616684,22.690033,0.063994339,5.7870757,8.2818656,45.397335,2.50465,8.5902677,81.917214,62.962132,75.92752,1,10000,0,0.9
1,-4.234243,33.850436,10.696583,23.914873,0.15353825,5.8183087,8.2775692,45.596738,2.4922287,8.5945208,81.646769,63.047186,76.115951,1,10000,0,0.9
1,-4.3665634,33.868135,11.09531,24.435062,0.21938555,5.8706233,8.274292,45.745432,2.4785857,8.5889595,81.025278,63.242167,76.312608,1,10000,0,0.9
1,-4.512486,33.84499,10.049691,24.378599,0.17292187,5.9138759,8.2690916,45.866536,2.4653095,8.5844406,80.57088,63.388615,76.055445,1,10000,0,0.9
1,-4.6550817,33.826175,12.053211,25.140251,0.081295954,5.9472724,8.2621967,45.981185,2.4548021,8.5827799,80.904637,63.292143,75.846394,1,10000,0,0.9
1,-4.7683606,33.819259,8.7930402,24.146776,-0.0048263957,5.9749651,8.258251,46.020257,2.4511154,8.5787037,81.555716,63.095778,75.769544,1,10000,0,0.9
1,-4.8081958,33.802279,6.6485064,23.04816,-0.033070187,6.0029981,8.2601302,46.046871,2.4508042,8.5782279,82.166177,62.910018,75.580876,1,10000,0,0.9
1,-4.8115604,33.800297,9.0217703,23.359561,0.069288799,6.0535546,8.2667852,46.121865,2.4485572,8.5795316,82.366567,62.848806,75.55885,1,10000,0,0.9
1,-4.8358639,33.805728,8.730981,23.327846,0.22234176,6.1254998,8.2742422,46.206488,2.4419799,8.5758068,81.648694,63.069774,75.619198,1,10000,0,0.9
1,-4.9071033,33.790207,11.860799,24.484634,0.30816298,6.1983911,8.2764028,46.350084,2.4299406,8.5737484,80.575073,63.403594,75.446747,1,10000,0,0.9
1,-5.0378889,33.781628,13.965262,25.883784,0.27136936,6.2589299,8.2704046,46.48491,2.4171646,8.5691086,79.975729,63.596945,75.351424,1,10000,0,0.9
1,-5.177226,33.762284,8.9142219,24.513287,0.088353325,6.2917229,8.2602607,46.523429,2.4117937,8.5634413,80.241007,63.524178,75.136493,1,10000,0,0.9
1,-5.2359719,33.738646,12.208036,25.326317,-0.069408807,6.3078863,8.2532217,46.531444,2.4128093,8.5638454,81.533398,63.127783,74.873841,1,10000,0,0.9
1,-5.2248558,33.740332,8.3560304,23.935782,-0.094618983,6.3312315,8.2559997,46.439408,2.4214673,8.5597448,82.646661,62.784038,74.892575,1,10000,0,0.9
1,-5.1302367,33.723221,12.056311,24.993495,-0.024328583,6.3608593,8.2674185,46.357148,2.4302807,8.5611156,82.824877,62.727803,74.702459,1,10000,0,0.9
1,-5.034187,33.728942,11.657174,25.209182,0.081866995,6.3995906,8.2793199,46.254834,2.4370075,8.5573815,82.32662,62.880017,74.766023,1,10000,0,0.9
2,-3.6447251,33.8048,9.2316045,24.633172,-0.023353627,5.2421049,8.2825725,44.363561,2.5611533,8.5819792,82.450326,55.653853,75.608892,0,10000,0,1
2,-3.6386528,33.815924,8.2559559,24.216781,-0.0065817012,5.1790444,8.2819507,44.380132,2.560012,8.5842253,82.247601,55.715603,75.732488,0,10000,0,1
2,-3.6505822,33.825279,9.335336,24.483429,0.0048761142,5.1294348,8.2801681,44.436199,2.5566181,8.5869956,82.129371,55.751645,75.836429,0,10000,0,1
2,-3.6860808,33.836814,9.976472,24.762872,0.014672538,5.0969793,8.2779039,44.496904,2.5529451,8.5878117,82.049894,55.776328,75.964604,0,10000,0,1
2,-3.7245397,33.840212,8.9264229,24.478822,0.0046081085,5.0712175,8.2758463,44.533154,2.5498042,8.5879366,81.983258,55.797524,76.002355,0,10000,0,1
2,-3.7574611,33.840732,9.2860702,24.528686,-0.012235733,5.0486386,8.2742264,44.574006,2.546709,8.5889279,82.056089,55.776037,76.008131,0,10000,0,1
2,-3.7899346,33.844858,7.7888931,23.968588,-0.017554477,5.0343789,8.2734527,44.614095,2.544387,8.5889506,82.176216,55.739895,76.053982,0,10000,0,1
2,-3.8143151,33.844953,8.6748437,24.045837,-0.00026196788,5.0337909,8.2739221,44.679796,2.5412089,8.5899846,82.215167,55.728319,76.055033,0,10000,0,1
2,-3.8477128,33.849257,4.9848758,22.767519,0.039585854,5.0545918,8.2749862,44.756931,2.5373236,8.5895322,82.095013,55.765135,76.102858,0,10000,0,1
2,-3.8885872,33.847374,10.582466,24.078096,0.10469861,5.0994092,8.2754444,44.909807,2.5286582,8.5934157,81.816688,55.850393,76.081934,0,10000,0,1
2,-3.9799223,33.863536,12.079722,25.110789,0.16431727,5.1697877,8.2742894,45.021935,2.519427,8.587762,81.362236,55.990525,76.261515,0,10000,0,1
2,-4.0774873,33.840005,11.460223,25.507245,0.10924885,5.224837,8.2706721,45.074876,2.5116904,8.5839509,80.948269,56.120655,76.000057,0,10000,0,1
2,-4.1594697,33.824136,8.4751838,24.613788,-0.020653201,5.2479357,8.2651247,45.070523,2.5085898,8.5811022,81.339284,56.0054,75.823735,0,10000,0,1
2,-4.1923796,33.812271,11.680476,25.518209,-0.10981478,5.2543005,8.2621033,45.065621,2.5094405,8.581177,82.255017,55.728376,75.691901,0,10000,0,1
