Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
2,-4.183347,33.812583,9.0677456,24.718819,-0.12043551,5.2636053,8.2657738,44.987952,2.5167578,8.5776524,82.883333,55.536704,75.695361,0,10000,0,1
2,-4.1057503,33.797898,11.433962,25.514989,-0.093178298,5.2679072,8.2741219,44.902799,2.5244711,8.5775221,82.956608,55.511839,75.532205,0,10000,0,1
2,-4.0241423,33.797355,9.0007104,24.827891,-0.050768592,5.2720403,8.2816534,44.796783,2.5322918,8.5752056,82.759808,55.568313,75.526171,0,10000,0,1
2,-3.9415943,33.787702,10.402111,25.254847,-0.03535161,5.2619203,8.2852701,44.725132,2.5366532,8.5764287,82.455596,55.657945,75.41891,0,10000,0,1
2,-3.8956444,33.792799,9.9778363,25.191499,-0.03161443,5.244442,8.2848981,44.667207,2.5399522,8.5762721,82.342141,55.690275,75.475543,0,10000,0,1
2,-3.8609287,33.792147,4.7263161,23.20686,-0.048941384,5.2137027,8.2826811,44.608294,2.5426387,8.5772172,82.31323,55.697778,75.468296,0,10000,0,1
2,-3.8326837,33.796085,10.16357,24.427606,-0.024339147,5.1911577,8.2806361,44.690544,2.5402986,8.5856894,82.433526,55.660216,75.512053,0,10000,0,1
2,-3.8572857,33.831376,7.7776079,23.776191,0.048136293,5.2055744,8.2800199,44.742255,2.5383155,8.5819184,82.260922,55.712119,75.904173,0,10000,0,1
2,-3.8781475,33.815671,9.4236288,24.240154,0.085189583,5.2283202,8.2794178,44.819338,2.5327975,8.5837164,81.753757,55.866558,75.729676,0,10000,0,1
2,-3.9362637,33.82316,7.5746352,23.72448,0.097060292,5.2599434,8.2764346,44.895796,2.5258984,8.5812428,81.495172,55.946554,75.812884,0,10000,0,1
2,-4.0090616,33.812857,12.921109,25.493366,0.086010119,5.294216,8.2719576,45.006618,2.5174736,8.5820877,81.415116,55.973447,75.698409,0,10000,0,1
2,-4.0981689,33.816376,10.417709,25.176184,0.040301795,5.326091,8.2680992,45.027864,2.5137721,8.5774413,81.497691,55.951489,75.737509,0,10000,0,1
2,-4.1373909,33.797019,7.6192071,24.188199,-0.054066324,5.3309865,8.2659876,45.003091,2.5136788,8.5765047,81.823191,55.855112,75.522429,0,10000,0,1
2,-4.138381,33.793116,10.790049,24.951314,-0.08049022,5.333757,8.2666734,45.009261,2.5150871,8.5778502,82.487575,55.654232,75.479066,0,10000,0,1
2,-4.123452,33.798722,10.15385,24.9077,-0.044752914,5.3500601,8.2713777,44.974769,2.5195853,8.5754502,82.673502,55.596881,75.54136,0,10000,0,1
2,-4.0758121,33.788721,11.3249,25.50658,-0.018890669,5.3624345,8.2772703,44.918661,2.5237354,8.5746484,82.421158,55.671931,75.430238,0,10000,0,1
2,-4.0319175,33.785379,7.7163189,24.368881,-0.02401452,5.3626468,8.2802653,44.841029,2.5279496,8.5732956,82.235679,55.726432,75.393105,0,10000,0,1
2,-3.9874018,33.779741,7.8718251,24.076205,-0.038055827,5.3491732,8.2799982,44.821677,2.5293345,8.5764395,82.26779,55.715255,75.330454,0,10000,0,1
2,-3.9727854,33.792844,7.2037371,23.571031,-0.0038552251,5.3500188,8.2790681,44.852714,2.5289904,8.5778347,82.364169,55.685026,75.476045,0,10000,0,1
2,-3.9764166,33.798658,8.031786,23.607335,0.061539753,5.3717125,8.2790024,44.928555,2.5256673,8.5799067,82.123942,55.757157,75.540646,0,10000,0,1
2,-4.0115032,33.807291,11.100133,24.658914,0.13069397,5.4131896,8.2783913,45.025635,2.5191439,8.5795842,81.665757,55.895964,75.636562,0,10000,0,1
2,-4.0804844,33.805947,13.10784,26.002744,0.1331909,5.4561255,8.2753393,45.090176,2.512083,8.5769002,81.182458,56.044273,75.621634,0,10000,0,1
2,-4.1553042,33.794764,12.259843,26.354277,0.021958888,5.4703776,8.2697963,45.067966,2.5093794,8.5732679,81.168419,56.052204,75.497377,0,10000,0,1
2,-4.1839956,33.779625,7.9411075,24.724195,-0.13974116,5.4398868,8.2646282,44.96013,2.5138248,8.5715687,81.952767,55.817425,75.329172,0,10000,0,1
2,-4.1368328,33.772542,8.2438886,24.303833,-0.20854107,5.3886322,8.2649912,44.878899,2.5215784,8.5748489,83.089624,55.473242,75.250465,0,10000,0,1
2,-4.0547248,33.786215,9.0110279,24.29175,-0.134067,5.3636675,8.2731276,44.826321,2.5308344,8.5755544,83.571312,55.322807,75.402392,0,10000,0,1
2,-3.956962,33.789156,8.3008916,24.017209,-0.0016337812,5.368387,8.2843283,44.785143,2.5371122,8.5756903,83.043933,55.478182,75.435063,0,10000,0,1
2,-3.8908128,33.789722,11.522814,25.267888,0.099485578,5.3867697,8.2904443,44.79705,2.5364483,8.5768703,82.107365,55.759539,75.441356,0,10000,0,1
2,-3.8978016,33.794639,7.9707578,24.317661,0.10496202,5.3995085,8.2876979,44.799517,2.5330485,8.5753173,81.392773,55.975768,75.495994,0,10000,0,1
2,-3.9336176,33.788167,10.123019,24.901217,0.033044437,5.3895321,8.2789552,44.851249,2.5269075,8.5785339,81.354376,55.989294,75.424081,0,10000,0,1
2,-3.9984045,33.801571,9.0067118,24.517944,-0.022741228,5.3786276,8.2709524,44.884898,2.5240674,8.5778629,81.862968,55.837055,75.573017,0,10000,0,1
2,-4.0284084,33.798775,10.728297,25.045291,-0.051904464,5.3670677,8.2684502,44.899299,2.5238433,8.5785391,82.259887,55.718407,75.541948,0,10000,0,1
2,-4.0307766,33.801593,8.7171731,24.453872,-0.048768518,5.3607327,8.2708515,44.871111,2.5267719,8.5771436,82.467429,55.65582,75.573257,0,10000,0,1
2,-3.9998361,33.795778,10.529049,24.993277,-0.031935025,5.3545519,8.2749943,44.851575,2.5289336,8.5779771,82.445102,55.661709,75.508647,0,10000,0,1
2,-3.9770158,33.799251,7.6338057,24.098209,-0.0094675037,5.3527818,8.2780938,44.821512,2.5311992,8.5769591,82.324733,55.696864,75.547238,0,10000,0,1
2,-3.9531142,33.795009,7.7522425,23.86101,0.0066819858,5.3501451,8.2791771,44.837167,2.5304392,8.5791316,82.164645,55.744231,75.500102,0,10000,0,1
2,-3.961131,33.804062,8.4269486,23.891904,0.049547306,5.3638168,8.2785578,44.899816,2.5272121,8.5800673,82.049732,55.778409,75.600686,0,10000,0,1
2,-3.9951881,33.80796,9.1284962,24.098288,0.091960588,5.3926499,8.2771188,44.979594,2.5218912,8.5801599,81.749392,55.869529,75.644,0,10000,0,1
2,-4.0514163,33.808345,11.549172,25.041048,0.10584447,5.4278666,8.2746359,45.060441,2.5152656,8.5794916,81.453895,55.960531,75.648283,0,10000,0,1
2,-4.1215599,33.805561,10.056827,24.929053,0.063773944,5.4552474,8.2709798,45.092686,2.5107039,8.5767727,81.359845,55.991771,75.617349,0,10000,0,1
2,-4.1699372,33.794233,9.9943382,24.948311,-0.015100954,5.4642387,8.2674041,45.097782,2.5087655,8.5761295,81.65894,55.904052,75.491473,0,10000,0,1
2,-4.190514,33.791552,10.375944,25.062424,-0.066755154,5.4652536,8.2663203,45.077598,2.5105384,8.5752587,82.215583,55.737444,75.461692,0,10000,0,1
2,-4.1716932,33.787923,7.1012091,23.975714,-0.079137685,5.463247,8.2693207,45.02123,2.5156149,8.5741023,82.579603,55.627501,75.421368,0,10000,0,1
2,-4.1178589,33.783103,9.3331336,24.306739,-0.038104233,5.4669934,8.2747655,45.007963,2.5190312,8.5761282,82.665224,55.600043,75.367813,0,10000,0,1
2,-4.081677,33.791547,10.759655,24.852628,0.041100647,5.4894319,8.2797561,45.007971,2.5205017,8.5750599,82.373979,55.685945,75.461633,0,10000,0,1
2,-4.0661153,33.787095,8.6732846,24.459501,0.068167723,5.5097173,8.2815951,44.99526,2.5201659,8.5735713,81.815076,55.853384,75.412162,0,10000,0,1
2,-4.0696678,33.78089,8.1867399,24.19412,0.045920914,5.5190223,8.2788737,45.01312,2.5172818,8.5745991,81.623189,55.911498,75.343221,0,10000,0,1
2,-4.1002003,33.785174,10.817495,24.84743,0.028394563,5.5281501,8.2743135,45.062566,2.5137892,8.5755073,81.779667,55.865391,75.390821,0,10000,0,1
2,-4.1372103,33.788959,8.6733858,24.380499,0.014030129,5.5392011,8.2716081,45.075948,2.5126617,8.5739498,81.905388,55.828938,75.432882,0,10000,0,1
2,-4.1491662,33.782468,9.4750022,24.494273,-0.00011157066,5.5466284,8.271214,45.087399,2.5119844,8.5745949,82.008927,55.798942,75.360753,0,10000,0,1
2,-4.1563499,33.785156,9.0342344,24.365482,0.0075313091,5.5583042,8.2721488,45.096398,2.5119811,8.5739391,82.109396,55.769251,75.390626,0,10000,0,1
2,-4.1563858,33.782423,11.603371,25.155074,0.022912613,5.5729386,8.2735992,45.107034,2.5117077,8.5737515,82.05616,55.785377,75.360256,0,10000,0,1
2,-4.1592856,33.781641,11.753552,25.637326,0.017127256,5.5838545,8.2745532,45.079944,2.5128112,8.5716143,81.947978,55.817918,75.351568,0,10000,0,1
2,-4.1475809,33.772732,9.2037455,25.048983,-0.037467193,5.5737709,8.2743201,45.006177,2.5161626,8.5703058,81.987763,55.806067,75.252574,0,10000,0,1
2,-4.1120559,33.767276,7.2840663,24.207018,-0.088438516,5.5450873,8.2738348,44.940759,2.5204587,8.5715529,82.369432,55.691398,75.19196,0,10000,0,1
2,-4.0665698,33.772476,10.511473,24.812636,-0.070938324,5.5220583,8.2752929,44.925089,2.5241307,8.574199,82.725517,55.583313,75.249734,0,10000,0,1
2,-4.0277391,33.783507,8.8910121,24.468164,-0.012983886,5.5155046,8.2790253,44.891891,2.5281143,8.573209,82.600979,55.618659,75.372295,0,10000,0,1
2,-3.985663,33.77938,12.430486,25.674849,0.022985845,5.5098407,8.2819075,44.875746,2.5292146,8.5743144,82.191523,55.73966,75.326443,0,10000,0,1
2,-3.9740507,33.783987,10.977394,25.675183,0.0094808602,5.4953222,8.2812846,44.821155,2.5310103,8.5723859,81.936087,55.815138,75.377636,0,10000,0,1
2,-3.9551065,33.775948,7.7531205,24.626023,-0.063853999,5.4507571,8.2780128,44.739874,2.5338149,8.5731231,82.029277,55.787088,75.288316,0,10000,0,1
2,-3.9255409,33.779022,8.3001494,24.371903,-0.10625239,5.3922477,8.2753849,44.70676,2.5365611,8.57692,82.543244,55.633098,75.322463,0,10000,0,1
2,-3.8966142,33.794847,7.7081088,23.918851,-0.072993505,5.3519563,8.2764678,44.701079,2.5397766,8.5782514,82.840661,55.542621,75.498295,0,10000,0,1
2,-3.8627757,33.800394,11.090763,24.861124,0.0056053316,5.337837,8.2803588,44.729778,2.5405403,8.5800784,82.606463,55.610785,75.559935,0,10000,0,1
2,-3.8547433,33.808006,6.9008452,23.805737,0.060140488,5.3392567,8.282807,44.735872,2.5398656,8.578807,82.052863,55.775059,75.644511,0,10000,0,1
2,-3.8618397,33.802709,10.80892,24.811182,0.066451034,5.3381611,8.280928,44.80292,2.5343022,8.5823221,81.668384,55.889865,75.585659,0,10000,0,1
2,-3.9204065,33.817353,6.4332103,23.593088,0.054604773,5.3442699,8.2761017,44.851939,2.529532,8.5803862,81.624545,55.904183,75.748361,0,10000,0,1
2,-3.9707017,33.809288,7.673253,23.560568,0.033530574,5.3499449,8.2716503,44.948139,2.5230854,8.5838671,81.711124,55.880365,75.658758,0,10000,0,1
2,-4.0387891,33.823787,10.11652,24.175541,0.069706342,5.3800301,8.269485,45.061004,2.5166348,8.5832166,81.863249,55.836897,75.819857,0,10000,0,1
2,-4.1070536,33.821078,7.2011987,23.504301,0.1030902,5.4246768,8.269618,45.138041,2.5108392,8.5806723,81.613903,55.913589,75.789756,0,10000,0,1
2,-4.1685011,33.81048,11.904313,24.846296,0.11704273,5.4728414,8.2694514,45.241288,2.502928,8.5808009,81.383193,55.985242,75.672003,0,10000,0,1
2,-4.2525568,33.811016,11.744823,25.375776,0.10154297,5.5225243,8.2677497,45.293905,2.497272,8.5766409,81.288546,56.016717,75.677953,0,10000,0,1
2,-4.3127772,33.793683,8.2077032,24.441555,0.0097867453,5.5492999,8.2654709,45.281599,2.4956864,8.5735366,81.401281,55.9862,75.485372,0,10000,0,1
2,-4.3296778,33.780746,9.4627821,24.544738,-0.057515786,5.5618192,8.264286,45.277159,2.4964757,8.5739585,82.047861,55.794107,75.341617,0,10000,0,1
2,-4.3212638,33.782504,10.1648,24.717478,-0.046492056,5.5822972,8.2669547,45.258131,2.5000682,8.5726006,82.521568,55.652321,75.361152,0,10000,0,1
2,-4.2829927,33.776844,10.297682,24.886168,-0.0078488712,5.6067525,8.2728852,45.211909,2.5046008,8.5709462,82.443938,55.67464,75.298263,0,10000,0,1
2,-4.2347668,33.769946,6.826552,23.840876,0.01504912,5.6263495,8.2777896,45.158609,2.5082169,8.5697407,82.169588,55.755365,75.221626,0,10000,0,1
2,-4.1963401,33.76492,6.7082057,23.391027,0.039449791,5.6439891,8.2790949,45.177988,2.5076894,8.5728525,82.004796,55.803426,75.165777,0,10000,0,1
2,-4.2019425,33.777894,9.8765274,24.079982,0.10427896,5.6782027,8.2779886,45.260837,2.5032337,8.5748418,81.83148,55.854982,75.30993,0,10000,0,1
2,-4.249305,33.786186,9.8229753,24.318125,0.15127154,5.7231082,8.2758948,45.327315,2.4971844,8.5714759,81.377638,55.992252,75.402062,0,10000,0,1
2,-4.3137104,33.772155,5.1734621,23.040666,0.13112139,5.7609205,8.2720341,45.391535,2.4903712,8.5701545,81.050688,56.093688,75.246166,0,10000,0,1
2,-4.3863944,33.766645,9.4118761,23.721831,0.12101999,5.7998638,8.2669817,45.527535,2.4811322,8.5737343,81.195614,56.05417,75.184947,0,10000,0,1
2,-4.4852018,33.781569,9.9717702,24.043924,0.1552652,5.8544578,8.2638403,45.632768,2.4727834,8.5695083,81.27189,56.035372,75.350772,0,10000,0,1
2,-4.574734,33.763951,9.5676318,24.167172,0.15441905,5.9079647,8.2631257,45.712559,2.4657667,8.5670191,81.038096,56.110641,75.155009,0,10000,0,1
2,-4.6501613,33.75357,11.217275,24.782249,0.12590836,5.956088,8.2622823,45.773911,2.4600545,8.5647728,81.048749,56.112138,75.03967,0,10000,0,1
2,-4.7116888,33.744201,11.293321,25.142694,0.073606338,5.995693,8.2612624,45.790035,2.4578897,8.5614335,81.252344,56.054446,74.935562,0,10000,0,1
2,-4.7350348,33.730268,12.539625,25.883101,0.0019538676,6.0218308,8.2615201,45.751867,2.4603972,8.5587527,81.622069,55.945167,74.78076,0,10000,0,1
2,-4.7079947,33.719081,10.74213,25.580818,-0.075262204,6.0298093,8.2638686,45.633929,2.4691066,8.5554365,82.125526,55.793775,74.656454,0,10000,0,1
2,-4.6142381,33.705238,11.673899,25.947861,-0.13044328,6.0188249,8.2686539,45.480661,2.4815424,8.5549932,82.664967,55.629595,74.502642,0,10000,0,1
2,-4.4808085,33.703387,9.5539672,25.253607,-0.14220152,5.9937548,8.2753717,45.289845,2.4967711,8.5540564,83.04671,55.510573,74.482078,0,10000,0,1
2,-4.3181152,33.699475,7.0371538,24.136557,-0.12132844,5.9555321,8.2827364,45.119951,2.5107263,8.5561749,83.121526,55.482831,74.438616,0,10000,0,1
2,-4.1696989,33.70832,11.537753,25.347197,-0.041962431,5.9234699,8.2885133,45.048441,2.5190703,8.5615858,82.96625,55.524692,74.536893,0,10000,0,1
2,-4.0812633,33.730904,7.9859938,24.360946,0.02795667,5.9001356,8.2911803,44.962601,2.525025,8.5602276,82.402163,55.69227,74.787824,0,10000,0,1
2,-4.0182892,33.725236,10.031369,24.889411,0.035808001,5.8641704,8.2892562,44.944294,2.525499,8.5651551,81.907073,55.840737,74.724848,0,10000,0,1
2,-4.0132813,33.745796,14.228681,26.823653,0.026840577,5.8284142,8.2836204,44.942329,2.5247039,8.5660646,81.850151,55.857875,74.953284,0,10000,0,1
2,-4.0216824,33.749589,13.136498,27.21028,-0.056564507,5.7678313,8.2780054,44.824972,2.5293827,8.5637803,81.914494,55.839309,74.995435,0,10000,0,1
2,-3.9722773,33.74006,11.959196,27.026351,-0.19387411,5.6469693,8.2745479,44.597375,2.5403297,8.564353,82.500841,55.66232,74.889558,0,10000,0,1
2,-3.8569587,33.742449,7.5969096,24.894081,-0.28287772,5.4678312,8.2753382,44.293244,2.5568964,8.5669268,83.462745,55.368045,74.916104,0,10000,0,1
2,-3.6831685,33.753185,10.287569,25.532474,-0.26071124,5.2675097,8.2821137,44.10604,2.5711504,8.5760124,84.082707,55.17185,75.03539,0,10000,0,1
2,-3.5343338,33.791064,9.3702945,25.109322,-0.15123963,5.1033388,8.2922478,43.957502,2.5846516,8.5767021,83.91913,55.212237,75.45627,0,10000,0,1
2,-3.3939459,33.793938,9.9716873,25.358336,-0.052377988,4.957518,8.2995687,43.850211,2.5920726,8.5814424,83.140808,55.44316,75.488204,0,10000,0,1
2,-3.3170213,33.813688,9.9433881,25.435388,-0.005186079,4.8179066,8.2995033,43.788173,2.5941845,8.5850968,82.438155,55.653996,75.707646,0,10000,0,1
2,-3.295162,33.828908,4.9407787,23.282072,-0.01913438,4.6691743,8.2929425,43.748615,2.5931338,8.5890642,82.102669,55.75486,75.876757,0,10000,0,1
2,-3.3060361,33.845426,7.9843006,23.822097,-0.034772713,4.5315945,8.2847705,43.886966,2.5854974,8.6014165,82.201089,55.724833,76.06029,0,10000,0,1
2,-3.3851698,33.896817,7.5956902,23.511604,-0.00047027992,4.4643204,8.2792495,44.069349,2.5787527,8.6024752,82.314498,55.691011,76.631302,0,10000,0,1
2,-3.4552135,33.901219,11.416811,24.964583,0.049982369,4.4527823,8.2772554,44.242397,2.5704781,8.6045554,82.078606,55.764024,76.680211,0,10000,0,1
2,-3.5413392,33.909867,5.5802319,23.019493,0.063950101,4.4697279,8.2759506,44.316262,2.5639869,8.597813,81.728564,55.871975,76.776305,0,10000,0,1
2,-3.6090528,33.881831,6.1222561,22.72915,0.050318468,4.4919865,8.2731532,44.491617,2.5527273,8.6036558,81.633986,55.902653,76.464784,0,10000,0,1
2,-3.7268218,33.906128,7.3362159,22.853762,0.10235424,4.559984,8.2701595,44.732871,2.5400272,8.6039254,81.733731,55.874491,76.734751,0,10000,0,1
2,-3.86014,33.907248,9.8687101,23.779864,0.18545744,4.6689659,8.268861,44.951473,2.5258231,8.601187,81.374759,55.986711,76.747205,0,10000,0,1
2,-4.0098575,33.895863,9.2643468,23.934495,0.2153082,4.7905416,8.2673094,45.115692,2.5111074,8.5948235,80.798555,56.167229,76.620696,0,10000,0,1
2,-4.1656556,33.869394,9.5193618,24.191862,0.16338454,4.9012037,8.2630634,45.269829,2.496927,8.5913494,80.596047,56.235845,76.326602,0,10000,0,1
2,-4.3164534,33.854938,10.466836,24.620617,0.08750587,5.0021593,8.2578495,45.393588,2.4861722,8.5874244,80.967886,56.128373,76.165973,0,10000,0,1
2,-4.4312658,33.838599,8.6580677,24.135625,0.020323104,5.0935815,8.2558419,45.451433,2.481464,8.5826772,81.508064,55.967518,75.984438,0,10000,0,1
2,-4.4816487,33.818832,11.275922,24.935363,-0.002039837,5.1813313,8.2584611,45.482535,2.4803478,8.5800635,81.984793,55.824071,75.764795,0,10000,0,1
2,-4.4936034,33.807944,7.8268542,23.98602,0.0058446611,5.2668964,8.2644143,45.452261,2.483195,8.5749386,82.14364,55.776284,75.643822,0,10000,0,1
2,-4.4631166,33.786589,10.463823,24.674915,0.028894457,5.3463011,8.2704106,45.44484,2.4847632,8.5738576,82.087215,55.793164,75.406546,0,10000,0,1
2,-4.4463357,33.782083,9.5235373,24.552799,0.064076486,5.4256163,8.2742931,45.427784,2.4859715,8.5704364,81.92281,55.842609,75.356483,0,10000,0,1
2,-4.4334114,33.767821,10.473445,24.938977,0.059371327,5.4912064,8.27539,45.415309,2.4861889,8.5687985,81.674009,55.918389,75.198011,0,10000,0,1
2,-4.4310873,33.760991,10.163887,24.978781,0.031247719,5.5442769,8.2741189,45.392863,2.4869743,8.5666935,81.706003,55.909328,75.122121,0,10000,0,1
2,-4.4226894,33.752212,9.1669398,24.67099,-0.011266277,5.5812528,8.2724447,45.355286,2.4894066,8.5655277,81.903385,55.850062,75.024582,0,10000,0,1
2,-4.3966966,33.74735,4.8590248,23.078025,-0.031046696,5.6101024,8.2722573,45.319621,2.4928849,8.5653585,82.201791,55.759745,74.970551,0,10000,0,1
2,-4.3595603,33.746644,9.0125773,23.709288,0.031749946,5.6500217,8.2742803,45.375618,2.4927927,8.5708441,82.339908,55.717409,74.96271,0,10000,0,1
2,-4.3605442,33.769521,9.1144178,23.865167,0.15053611,5.7140512,8.2774131,45.426274,2.4899045,8.5679661,81.898477,55.85071,75.216898,0,10000,0,1
2,-4.3913788,33.75752,10.122133,24.364892,0.2011419,5.7772934,8.2780134,45.492163,2.4832402,8.5661125,81.06514,56.104868,75.083555,0,10000,0,1
2,-4.4626324,33.749789,8.3013556,24.045941,0.17035176,5.8299389,8.2731037,45.564619,2.4749357,8.5640083,80.711476,56.216699,74.997655,0,10000,0,1
2,-4.5516303,33.741011,9.008207,24.100864,0.10263,5.8712294,8.265714,45.651484,2.4674065,8.5637758,80.931807,56.154957,74.900126,0,10000,0,1
2,-4.6325196,33.740041,9.0854378,24.055242,0.06757468,5.9128434,8.2612069,45.718229,2.4629088,8.5626,81.413428,56.012619,74.889348,0,10000,0,1
2,-4.6809305,33.735136,10.67251,24.500007,0.069618025,5.9575479,8.2617718,45.756927,2.461062,8.5611646,81.665568,55.939033,74.834842,0,10000,0,1
2,-4.7008289,33.729147,11.167737,24.931995,0.080187132,6.0023967,8.2652519,45.757033,2.4612764,8.5587001,81.654704,55.944504,74.768295,0,10000,0,1
2,-4.6985181,33.718861,10.458505,25.002451,0.057702851,6.0371379,8.2683553,45.721964,2.4633487,8.5563276,81.581104,55.968337,74.654012,0,10000,0,1
2,-4.6761927,33.708958,12.613075,25.896042,0.01254806,6.0583545,8.2697741,45.669706,2.4670318,8.5553242,81.737752,55.92137,74.543977,0,10000,0,1
2,-4.63655,33.704769,12.455656,26.32094,-0.051512497,6.0623358,8.2707618,45.556564,2.4750261,8.5530262,82.053162,55.825471,74.497433,0,10000,0,1
2,-4.5506604,33.695174,7.5979189,24.701525,-0.13543866,6.0368557,8.2728685,45.374953,2.488035,8.5518782,82.500415,55.688616,74.390817,0,10000,0,1
2,-4.4113523,33.69038,13.126352,26.35941,-0.15288267,5.9965918,8.2769685,45.246111,2.5003048,8.5568217,83.084671,55.507801,74.337551,0,10000,0,1
2,-4.2804733,33.71102,10.302928,25.635364,-0.11441712,5.9576836,8.2834338,45.052391,2.5155265,8.5542549,83.200874,55.467586,74.566893,0,10000,0,1
2,-4.1187955,33.700304,11.213027,26.027357,-0.10870293,5.8915414,8.2895019,44.863991,2.5285145,8.557218,82.923588,55.547395,74.447825,0,10000,0,1
2,-3.9814391,33.712675,10.511792,25.84281,-0.1048677,5.8067052,8.2919374,44.690521,2.5400119,8.5594647,82.874913,55.557612,74.585274,0,10000,0,1
2,-3.8603013,33.722052,7.5546136,24.571533,-0.11592365,5.6952567,8.2916295,44.519031,2.5499036,8.5631615,82.841259,55.563924,74.689471,0,10000,0,1
2,-3.7564186,33.737479,10.16526,25.19052,-0.10093824,5.5784812,8.2906456,44.447994,2.5556694,8.5710085,82.913968,55.538208,74.860873,0,10000,0,1
2,-3.6960106,33.770206,10.838186,25.544176,-0.056987182,5.4796886,8.2900841,44.38914,2.560697,8.5721094,82.805162,55.568441,75.224514,0,10000,0,1
2,-3.6434216,33.774796,6.5696091,23.951894,-0.0432549,5.3785365,8.2893838,44.307918,2.564815,8.5746003,82.494177,55.661466,75.275509,0,10000,0,1
2,-3.6004064,33.785179,10.457364,25.024893,-0.035776802,5.276863,8.2871497,44.336193,2.5635223,8.5830023,82.395431,55.690153,75.390877,0,10000,0,1
2,-3.6139036,33.820186,9.5350513,24.823785,-0.011944349,5.202788,8.2843901,44.351876,2.5630487,8.5818832,82.341949,55.705592,75.77984,0,10000,0,1
2,-3.6188505,33.815524,9.5560943,24.850844,-0.017256017,5.1317897,8.2821627,44.35795,2.5616783,8.5845029,82.175811,55.756206,75.728046,0,10000,0,1
2,-3.6331662,33.826435,9.9138964,24.983228,-0.031323089,5.0649551,8.2800937,44.370337,2.5602885,8.5863112,82.214425,55.744677,75.849276,0,10000,0,1
2,-3.6476913,33.833965,9.1121344,24.717382,-0.046131988,5.0023299,8.2787017,44.369845,2.5598451,8.5874436,82.31461,55.714358,75.932941,0,10000,0,1
2,-3.6523269,33.838679,12.618286,26.052913,-0.052471258,4.9446835,8.2783407,44.377269,2.5594546,8.5891562,82.419775,55.682248,75.985326,0,10000,0,1
2,-3.6564099,33.845809,10.688359,25.749239,-0.069215209,4.8850066,8.2790235,44.302577,2.5629438,8.5869991,82.464979,55.667997,76.064541,0,10000,0,1
2,-3.6199455,33.836829,4.8617609,23.445528,-0.110258,4.7972731,8.279985,44.1875,2.5673476,8.5883429,82.582106,55.631389,75.964765,0,10000,0,1
2,-3.5739789,33.842423,10.167623,24.703879,-0.10037353,4.7124881,8.2812282,44.238188,2.5667712,8.5977738,82.868473,55.542408,76.026925,0,10000,0,1
2,-3.5799913,33.881667,8.3031711,24.143913,-0.025336588,4.6813298,8.2837109,44.275345,2.5677497,8.5935622,82.797614,55.56156,76.462971,0,10000,0,1
2,-3.5697843,33.864146,5.9232497,23.170098,0.028121236,4.6709446,8.2858408,44.32427,2.5650004,8.5950497,82.27025,55.720386,76.268287,0,10000,0,1
2,-3.5984718,33.870335,4.7028755,22.307928,0.079095538,4.6873783,8.2845836,44.47981,2.5564898,8.599091,81.894306,55.834053,76.33706,0,10000,0,1
2,-3.6874233,33.887146,10.208694,23.786943,0.16192991,4.7502985,8.2805594,44.741512,2.5423173,8.6033373,81.538294,55.943279,76.523846,0,10000,0,1
2,-3.8360621,33.904803,6.9122034,23.067759,0.21933591,4.8457434,8.2754536,44.924624,2.5275783,8.5967256,80.963027,56.122059,76.720036,0,10000,0,1
2,-3.9913221,33.877307,9.960544,23.98741,0.19950233,4.9403584,8.2689594,45.136748,2.5101286,8.5968713,80.56872,56.249115,76.414527,0,10000,0,1
2,-4.1760422,33.877913,10.301029,24.377069,0.15825814,5.0387072,8.2619386,45.299987,2.4954371,8.5900619,80.717185,56.211446,76.421259,0,10000,0,1
2,-4.3323367,33.849579,9.8825701,24.456336,0.081333846,5.1271657,8.2574098,45.41118,2.4856212,8.585849,81.016665,56.126637,76.10643,0,10000,0,1
2,-4.4371578,33.83204,11.356603,25.069532,0.017642479,5.2071953,8.2568616,45.466789,2.4812241,8.5817681,81.564393,55.963453,75.911556,0,10000,0,1
2,-4.4842174,33.815045,11.072568,25.261819,-0.024332626,5.2797718,8.2604128,45.447762,2.4828266,8.5766927,82.015838,55.827486,75.722721,0,10000,0,1
2,-4.4670591,33.793899,6.9118777,23.890713,-0.05764983,5.3379081,8.2666188,45.370462,2.4886937,8.572784,82.311311,55.737545,75.48777,0,10000,0,1
2,-4.4043136,33.777608,11.244074,25.009137,-0.031862176,5.3924885,8.2731582,45.345179,2.4929963,8.5738718,82.542516,55.665633,75.306757,0,10000,0,1
2,-4.3583715,33.782142,11.939208,25.673714,0.029126793,5.4542764,8.2790124,45.288816,2.4976324,8.5694157,82.357653,55.720124,75.357137,0,10000,0,1
2,-4.3089366,33.763565,7.5592619,24.328497,0.0097328509,5.4932903,8.282099,45.192121,2.5026869,8.5665189,81.926066,55.850313,75.150718,0,10000,0,1
2,-4.2551212,33.751484,10.472614,25.061461,-0.024731073,5.5114441,8.2809898,45.165497,2.5047739,8.5698667,82.058361,55.809223,75.016488,0,10000,0,1
2,-4.232926,33.765445,7.7089877,24.083019,-0.023389043,5.5300725,8.2791671,45.124673,2.5081128,8.5674894,82.2983,55.735752,75.171614,0,10000,0,1
2,-4.1974453,33.755532,8.2966329,24.002543,-0.0059039038,5.54616,8.2793414,45.124659,2.5097769,8.5705319,82.288715,55.738268,75.061462,0,10000,0,1
2,-4.1797755,33.768219,10.121328,24.542583,0.052266093,5.5754566,8.2803955,45.150096,2.509315,8.5705629,82.165148,55.775197,75.202433,0,10000,0,1
2,-4.1846793,33.768348,11.163996,25.173993,0.086157198,5.6085362,8.2806028,45.165537,2.5075589,8.5689993,81.756441,55.898933,75.203867,0,10000,0,1
2,-4.2033289,33.761828,10.064352,25.069517,0.050485485,5.6272991,8.278414,45.153226,2.5062905,8.5675617,81.518846,55.972021,75.131426,0,10000,0,1
2,-4.216806,33.755833,9.1460464,24.73759,-0.022690487,5.6258523,8.2745625,45.130979,2.5065272,8.5677586,81.769988,55.897439,75.064815,0,10000,0,1
2,-4.2142898,33.756655,8.8708531,24.4649,-0.062768464,5.6169753,8.2725444,45.10966,2.5088804,8.5687026,82.285042,55.742578,75.07394,0,10000,0,1
2,-4.1892945,33.760591,10.579111,24.927436,-0.045283112,5.6143368,8.2745928,45.089886,2.5124645,8.5694274,82.567602,55.657008,75.117682,0,10000,0,1
2,-4.1512579,33.763614,10.075935,24.934267,-0.0084224166,5.6175471,8.2789672,45.044797,2.5166456,8.5686438,82.44442,55.693186,75.151262,0,10000,0,1
2,-4.1069391,33.760346,9.9691512,24.993275,0.0019551651,5.6136558,8.2820648,44.99639,2.5196443,8.5689609,82.183189,55.770772,75.114956,0,10000,0,1
2,-4.0751882,33.761668,7.6243943,24.207611,-0.0090920548,5.600253,8.2821822,44.957156,2.5218018,8.5697006,82.107234,55.792642,75.12965,0,10000,0,1
2,-4.0523619,33.764753,11.238732,25.153322,-0.0092359987,5.5854672,8.2807494,44.966538,2.5218399,8.5725703,82.182921,55.769299,75.16392,0,10000,0,1
2,-4.0519594,33.776717,13.539111,26.494569,-0.0012229644,5.576206,8.2798091,44.94512,2.523471,8.5715586,82.183594,55.768868,75.296859,0,10000,0,1
2,-4.034712,33.7725,12.001299,26.52992,-0.060301395,5.5420045,8.2794184,44.821515,2.5292333,8.5691317,82.127547,55.785648,75.249996,0,10000,0,1
2,-3.9738531,33.76238,9.1252435,25.45084,-0.15862941,5.4591226,8.2788174,44.638967,2.5386055,8.5698257,82.54078,55.660981,75.137561,0,10000,0,1
2,-3.8750961,33.765274,6.5560722,24.035556,-0.20191132,5.3470538,8.2799672,44.477191,2.548825,8.5737741,83.228033,55.451697,75.169715,0,10000,0,1
2,-3.7677308,33.781735,7.8246102,23.935492,-0.14287504,5.2525936,8.2850103,44.436794,2.5562971,8.5805463,83.528092,55.356047,75.352616,0,10000,0,1
2,-3.6894401,33.809955,8.7608877,24.109506,-0.010250724,5.2091861,8.2917748,44.455888,2.5598684,8.5828245,83.108822,55.477406,75.666171,0,10000,0,1
2,-3.652083,33.819445,10.655959,24.92622,0.097492135,5.1981144,8.2950766,44.500718,2.5576979,8.583511,82.172864,55.757047,75.771611,0,10000,0,1
2,-3.6747823,33.822304,7.776956,24.163901,0.10866195,5.1894387,8.2911166,44.542381,2.551921,8.5829995,81.413807,55.985796,75.803379,0,10000,0,1
2,-3.7352702,33.820174,9.7250278,24.65815,0.050515928,5.1680813,8.2818552,44.63677,2.5431987,8.5861582,81.336705,56.011385,75.779706,0,10000,0,1
2,-3.8267989,33.833328,9.2345909,24.510994,-0.0017203573,5.1521704,8.2732816,44.718151,2.5373249,8.5859743,81.750041,55.889474,75.925863,0,10000,0,1
2,-3.8885732,33.832562,8.8688894,24.324997,-0.034996965,5.140611,8.2699841,44.763505,2.5344484,8.5860814,82.123397,55.779268,75.917354,0,10000,0,1
2,-3.9188652,33.833008,10.069267,24.651567,-0.028995447,5.1406034,8.2715629,44.799133,2.5333901,8.5859823,82.361101,55.708664,75.922311,0,10000,0,1
2,-3.9300176,33.832595,6.9276993,23.713601,-0.0049964623,5.1522033,8.2752433,44.809703,2.5333428,8.5845712,82.320194,55.720863,75.917726,0,10000,0,1
2,-3.930516,33.826719,9.0070712,24.066851,0.031802642,5.173053,8.2783824,44.866438,2.5304531,8.5862476,82.151263,55.771251,75.852436,0,10000,0,1
2,-3.9609836,33.8337,8.408346,23.933296,0.08142476,5.2123717,8.2794557,44.936393,2.5259938,8.584884,81.892605,55.848987,75.929999,0,10000,0,1
2,-4.008054,33.828022,7.0566277,23.485712,0.1021535,5.2578794,8.2783251,45.020094,2.5193781,8.5843591,81.54564,55.954527,75.866911,0,10000,0,1
2,-4.0780048,33.825836,11.231922,24.55868,0.11820042,5.3114669,8.2753109,45.142238,2.5104134,8.5846809,81.40293,55.999949,75.842624,0,10000,0,1
2,-4.1730202,33.827176,10.82994,24.882517,0.10923476,5.3690217,8.2717902,45.221039,2.5032111,8.581096,81.29496,56.035968,75.857512,0,10000,0,1
2,-4.2495454,33.812245,10.142112,24.909346,0.041780927,5.4109458,8.2688141,45.251728,2.4989648,8.5784247,81.363377,56.019177,75.691615,0,10000,0,1
2,-4.2947429,33.801116,12.049159,25.661825,-0.028621891,5.4390051,8.2671395,45.249884,2.498491,8.576568,81.840867,55.877758,75.567959,0,10000,0,1
2,-4.2997895,33.79338,14.071277,26.973147,-0.083356725,5.4541891,8.2686186,45.174169,2.5037884,8.5732466,82.337456,55.729151,75.481997,0,10000,0,1
2,-4.2434054,33.779536,12.210654,26.83235,-0.15711968,5.4379784,8.2732844,44.97203,2.5164351,8.5687971,82.721385,55.612578,75.328181,0,10000,0,1
2,-4.1091686,33.760985,11.306957,26.587305,-0.23052347,5.3709037,8.279203,44.705266,2.5331851,8.5682046,83.234592,55.454023,75.122057,0,10000,0,1
2,-3.9321782,33.758514,10.025492,25.952832,-0.24965751,5.2633565,8.2860201,44.41082,2.5517186,8.5693699,83.741605,55.293463,75.094604,0,10000,0,1
2,-3.737392,33.763374,5.9201008,23.944126,-0.21066388,5.1305811,8.2936536,44.155581,2.5685091,8.5724888,83.865964,55.24652,75.148598,0,10000,0,1
2,-3.5618647,33.776378,8.2810874,24.286449,-0.11421316,5.0076863,8.3001246,44.090568,2.5766165,8.5830542,83.581649,55.324482,75.293085,0,10000,0,1
2,-3.477428,33.820402,5.8227237,23.149914,0.0097194889,4.9359751,8.30283,44.11312,2.5790755,8.5857669,82.895538,55.52812,75.782242,0,10000,0,1
2,-3.4518583,33.831698,7.1497684,23.297109,0.10287557,4.9031593,8.300003,44.256897,2.572141,8.5943193,82.020579,55.792786,75.907759,0,10000,0,1
2,-3.5240143,33.867296,9.6906607,24.17892,0.16315573,4.9133787,8.2918401,44.46411,2.5595455,8.5973503,81.366627,55.993103,76.303291,0,10000,0,1
2,-3.6554587,33.879906,12.044401,25.442461,0.15228405,4.9406468,8.2811716,44.632994,2.5458887,8.595386,80.949016,56.125008,76.4434,0,10000,0,1
2,-3.7985452,33.871735,3.6883763,22.496712,0.047840376,4.952666,8.270795,44.692791,2.5366221,8.588853,81.034194,56.104853,76.352606,0,10000,0,1
2,-3.8959721,33.844547,6.4678458,22.650915,-0.021292799,4.9599305,8.2639653,44.881838,2.5257961,8.5982263,81.775781,55.882101,76.050518,0,10000,0,1
2,-4.0101428,33.88355,9.5104342,23.495959,0.078518886,5.0284288,8.264261,45.079676,2.5170001,8.5960992,82.267853,55.73405,76.483885,0,10000,0,1
2,-4.1031841,33.874702,13.955713,25.801213,0.19377343,5.1299994,8.269908,45.200665,2.5078739,8.5890356,81.573188,55.948345,76.385574,0,10000,0,1
2,-4.1999832,33.845307,5.0490375,22.945658,0.15808355,5.2148597,8.2723604,45.201288,2.5012463,8.5771553,80.767453,56.198608,76.058966,0,10000,0,1
2,-4.2704516,33.795827,9.4382685,24.0732,0.06296671,5.2725732,8.2679952,45.338342,2.4910456,8.5831975,81.019614,56.125463,75.509189,0,10000,0,1
2,-4.3791929,33.820999,9.4354859,24.095432,0.071695167,5.350647,8.2636785,45.43229,2.4843921,8.5762,81.691257,55.922575,75.788872,0,10000,0,1
2,-4.4503056,33.791846,12.817589,25.680446,0.07935055,5.428833,8.2649294,45.490377,2.4805914,8.5735499,81.636965,55.942402,75.464954,0,10000,0,1
2,-4.4909942,33.780801,10.509903,25.28308,0.040087834,5.494436,8.2680452,45.44937,2.4816809,8.5676694,81.586866,55.960078,75.342228,0,10000,0,1
2,-4.4793262,33.756283,8.7177422,24.577067,-0.050165327,5.5304272,8.2696678,45.381053,2.4857387,8.5661591,81.862574,55.876607,75.069806,0,10000,0,1
2,-4.4359017,33.749984,7.0797,23.621856,-0.077224899,5.5578373,8.2714805,45.332074,2.4911413,8.5665778,82.494241,55.682903,74.999817,0,10000,0,1
2,-4.3781709,33.75173,8.451553,23.767306,-0.0051694045,5.5987313,8.2761784,45.335164,2.4948137,8.5686874,82.682179,55.623844,75.019218,0,10000,0,1
2,-4.3389844,33.760528,12.56616,25.49479,0.11486448,5.6593567,8.2820267,45.353942,2.4949508,8.5673189,82.173908,55.77767,75.116977,0,10000,0,1
2,-4.337522,33.754821,11.423299,25.718027,0.13273243,5.710228,8.2839476,45.321538,2.4944067,8.5634421,81.329004,56.035646,75.053564,0,10000,0,1
2,-4.3433244,33.738649,9.4004379,25.093456,0.015650385,5.721643,8.2792118,45.264749,2.4948878,8.5626064,81.202075,56.076314,74.87388,0,10000,0,1
2,-4.3381939,33.735162,6.8273978,23.772908,-0.096077451,5.7074776,8.2725043,45.219556,2.4978178,8.5643126,82.023852,55.826448,74.835137,0,10000,0,1
2,-4.3069617,33.742281,12.696501,25.766559,-0.089561478,5.7012186,8.271583,45.22979,2.5016911,8.5691425,82.80969,55.586545,74.914233,0,10000,0,1
2,-4.2657173,33.762426,8.9897853,24.622932,-0.029310732,5.7108089,8.2775645,45.127812,2.5101461,8.5636061,82.764734,55.598921,75.138064,0,10000,0,1
2,-4.1758565,33.739333,11.074719,25.477273,-0.015356007,5.7032149,8.2838212,45.050657,2.5155479,8.5657651,82.338723,55.727047,74.881482,0,10000,0,1
2,-4.1185682,33.74834,11.096219,25.729365,-0.01288705,5.688572,8.2855055,44.974091,2.5203344,8.565041,82.234812,55.756575,74.981556,0,10000,0,1
2,-4.0678847,33.74532,11.69693,26.227075,-0.056589776,5.651577,8.284079,44.873142,2.5256402,8.5657083,82.213617,55.761656,74.947995,0,10000,0,1
2,-4.0117901,33.748103,9.5725794,25.393222,-0.12102756,5.5851366,8.2821784,44.729882,2.5338357,8.5661904,82.517831,55.667963,74.978921,0,10000,0,1
2,-3.9253211,33.750114,13.631306,27.285421,-0.15898917,5.4935915,8.2821207,44.596718,2.5426216,8.5697213,82.967324,55.528893,75.001264,0,10000,0,1
2,-3.8328636,33.764839,9.4763949,25.639826,-0.1732595,5.3833224,8.2849648,44.352563,2.5572632,8.5679157,83.230036,55.444915,75.164878,0,10000,0,1
2,-3.6793302,33.75731,10.823859,26.086228,-0.1836372,5.2286713,8.2891911,44.130848,2.5693432,8.5736711,83.324511,55.410817,75.081218,0,10000,0,1
2,-3.5531689,33.781306,8.7986974,25.111357,-0.15350757,5.0648825,8.2928555,43.948348,2.580955,8.576294,83.389658,55.384664,75.347846,0,10000,0,1
2,-3.4323274,33.792238,5.4148144,23.273224,-0.1115909,4.8954727,8.2953346,43.828453,2.58808,8.5821722,83.170966,55.446025,75.46931,0,10000,0,1
2,-3.3583873,33.816728,6.7350698,23.239236,-0.039884929,4.7606538,8.2957466,43.918867,2.5866397,8.593978,82.870688,55.53384,75.741423,0,10000,0,1
2,-3.3733213,33.865876,7.3765726,23.257578,0.065659494,4.7065017,8.293814,44.11022,2.5801953,8.598636,82.363889,55.686987,76.287511,0,10000,0,1
2,-3.4402207,33.885254,9.2352674,23.996902,0.15044321,4.7121398,8.2894444,44.319497,2.5687827,8.6013377,81.623606,55.91398,76.502821,0,10000,0,1
2,-3.5590122,33.896489,6.4082051,23.022598,0.16315476,4.7441275,8.2819961,44.496831,2.5550585,8.5992171,81.032849,56.098404,76.627661,0,10000,0,1
2,-3.702406,33.887671,8.5309164,23.58315,0.13122681,4.786539,8.2726678,44.737392,2.538338,8.6027261,80.950976,56.128986,76.529675,0,10000,0,1
2,-3.8779106,33.902262,11.278486,24.73801,0.11640768,4.8527533,8.2650446,44.933734,2.5239859,8.5988013,81.18443,56.062893,76.691801,0,10000,0,1
2,-4.0292696,33.885941,7.9941175,23.811198,0.071237085,4.9224862,8.2617454,45.018547,2.5150013,8.5899659,81.298268,56.033127,76.510459,0,10000,0,1
2,-4.1243615,33.849179,8.6004626,23.860048,0.024361139,4.9858609,8.2616056,45.114349,2.5080117,8.5890096,81.622069,55.937107,76.101991,0,10000,0,1
2,-4.1985194,33.845199,9.1298734,23.986346,0.040254432,5.0632367,8.2638257,45.200697,2.5030881,8.5860909,81.954705,55.83669,76.057764,0,10000,0,1
2,-4.2508541,33.833047,12.300988,25.359713,0.076767249,5.1492464,8.2679622,45.262881,2.4991095,8.5828247,81.845748,55.871354,75.922749,0,10000,0,1
2,-4.2932012,33.819446,12.370888,26.049693,0.062732705,5.2260316,8.2712926,45.250465,2.4980108,8.5772621,81.590774,55.950825,75.771619,0,10000,0,1
2,-4.3049055,33.796272,9.3479117,25.126016,-0.040009395,5.2666212,8.2716773,45.164829,2.5011732,8.5731889,81.689421,55.921721,75.514132,0,10000,0,1
2,-4.2712297,33.779296,6.942883,23.881214,-0.12923064,5.2780287,8.2711422,45.085429,2.5066959,8.5736059,82.409589,55.701198,75.32551,0,10000,0,1
2,-4.2124979,33.781034,10.737322,24.90546,-0.099426733,5.2970549,8.274195,45.073037,2.512079,8.5766773,83.034552,55.507972,75.344825,0,10000,0,1
2,-4.1553464,33.793835,11.900265,25.707764,-0.0054464637,5.3366998,8.2812538,45.015492,2.5183509,8.5728497,82.82342,55.570053,75.487058,0,10000,0,1
2,-4.0888793,33.777882,7.361215,24.165638,0.013447719,5.3605864,8.2866747,44.912327,2.5237779,8.5705181,82.159767,55.771213,75.309798,0,10000,0,1
2,-4.031468,33.768162,6.9719672,23.621618,-0.0051496094,5.3633183,8.2859532,44.903467,2.5239709,8.5754081,82.021683,55.811762,75.201795,0,10000,0,1
2,-4.0294283,33.788546,9.6120878,24.312963,0.032002392,5.3819946,8.2823315,44.979173,2.5209292,8.5787777,82.14945,55.772025,75.428287,0,10000,0,1
2,-4.0615923,33.802587,9.4828187,24.396743,0.0788503,5.4166164,8.2800203,45.02656,2.5177119,8.5761184,81.890085,55.85158,75.584301,0,10000,0,1
2,-4.0956451,33.791506,9.9359332,24.679125,0.080175625,5.4485283,8.2780373,45.065337,2.5135201,8.5746489,81.563639,55.952521,75.461179,0,10000,0,1
2,-4.1400634,33.785382,7.8368924,23.985298,0.047783934,5.4732359,8.2748184,45.097993,2.5098798,8.5738306,81.556274,55.95668,75.393131,0,10000,0,1
2,-4.1786836,33.781971,10.67997,24.800527,0.024131698,5.4955698,8.2718759,45.154989,2.5060914,8.5748075,81.786277,55.888513,75.355229,0,10000,0,1
2,-4.2189212,33.786042,9.4988083,24.569282,0.020274812,5.5226727,8.2712041,45.171509,2.5051795,8.5723138,81.95544,55.838586,75.400472,0,10000,0,1
2,-4.2286144,33.775648,8.9758159,24.386144,0.0080043401,5.5445348,8.2725227,45.169044,2.5053359,8.571972,81.984791,55.83068,75.284977,0,10000,0,1
2,-4.2269514,33.774223,12.758174,25.806535,0.013039522,5.5666251,8.27418,45.175603,2.5054951,8.5718377,82.071297,55.80478,75.269144,0,10000,0,1
2,-4.2252591,33.773663,14.984478,27.624279,-0.0096284155,5.5798315,8.2755974,45.10754,2.5091698,8.5681816,82.03556,55.815611,75.262925,0,10000,0,1
2,-4.1862215,33.758419,10.178361,26.117513,-0.12699426,5.5466382,8.2762491,44.891847,2.5200431,8.5639399,82.193221,55.767587,75.09354,0,10000,0,1
2,-4.0709674,33.740726,9.6561599,25.619931,-0.24397785,5.4509757,8.2768544,44.669618,2.5332738,8.5673319,83.012994,55.517479,74.896953,0,10000,0,1
2,-3.9312424,33.754875,8.4853195,24.801718,-0.24477193,5.3415758,8.2811354,44.476665,2.5482714,8.5702801,83.828501,55.264073,75.054165,0,10000,0,1
2,-3.7735388,33.767169,7.7294101,24.174903,-0.15612571,5.2462509,8.2898873,44.343424,2.5608522,8.5741305,83.827381,55.256177,75.19077,0,10000,0,1
2,-3.6417991,33.783221,5.483806,22.993977,-0.028395344,5.1821426,8.2979333,44.305496,2.5669675,8.5786274,83.196166,55.441825,75.369121,0,10000,0,1
2,-3.5779439,33.801961,8.4482018,23.736228,0.099861736,5.1584132,8.2997848,44.422443,2.5627778,8.5867121,82.291285,55.714041,75.577345,0,10000,0,1
2,-3.6216797,33.835634,9.5468753,24.272297,0.18461105,5.1734865,8.2943329,44.574435,2.5526989,8.5870314,81.387797,55.989162,75.951488,0,10000,0,1
2,-3.7271195,33.836963,7.5548003,23.735355,0.16272496,5.1914944,8.2835628,44.716466,2.5396586,8.586336,80.796149,56.173921,75.966256,0,10000,0,1
2,-3.8640171,33.834068,9.0290695,24.064626,0.090119599,5.20551,8.2714714,44.879839,2.5261872,8.5884359,80.957154,56.130494,75.934089,0,10000,0,1
2,-4.0060121,33.84281,8.6663434,23.916839,0.042542273,5.2310672,8.2633423,45.008383,2.5166799,8.5857482,81.476286,55.976518,76.031227,0,10000,0,1
2,-4.1065755,33.83162,8.3714378,23.751631,0.030220546,5.2683002,8.2619252,45.108814,2.5105479,8.5846337,81.818914,55.875235,75.906894,0,10000,0,1
2,-4.1715927,33.82698,10.652669,24.474289,0.060543737,5.3218157,8.2650283,45.193679,2.5055686,8.5830322,81.910401,55.849291,75.85533,0,10000,0,1
2,-4.2244778,33.82031,4.2743322,22.591891,0.082594554,5.380403,8.2689332,45.23591,2.5021345,8.5793029,81.69972,55.915002,75.781219,0,10000,0,1
2,-4.2609987,33.804775,11.599743,24.416195,0.12734738,5.4462958,8.2710028,45.372948,2.4937961,8.5835192,81.545829,55.96345,75.608614,0,10000,0,1
2,-4.3498376,33.822338,12.735969,25.535885,0.17796723,5.5274276,8.2709412,45.449293,2.4861459,8.5762012,81.233663,56.0614,75.80376,0,10000,0,1
2,-4.4315474,33.791851,9.1022863,24.731173,0.089307469,5.5823088,8.268802,45.45293,2.4821753,8.5714594,80.882349,56.173396,75.465012,0,10000,0,1
2,-4.4740319,33.772086,11.978203,25.723624,-0.029955883,5.6106877,8.2648396,45.452873,2.4811443,8.5711791,81.507235,55.984985,75.245401,0,10000,0,1
2,-4.4850717,33.770918,8.8820922,24.693473,-0.10136628,5.6293063,8.2640114,45.377202,2.4872846,8.5675178,82.346688,55.729121,75.232417,0,10000,0,1
2,-4.419373,33.75565,9.0489753,24.502644,-0.1160808,5.637427,8.269301,45.287745,2.4961527,8.5678055,82.848804,55.574614,75.06278,0,10000,0,1
2,-4.324707,33.75685,8.4498474,24.14548,-0.045886233,5.6560377,8.2777093,45.214185,2.5043592,8.5674792,82.94854,55.541023,75.076113,0,10000,0,1
2,-4.237335,33.755489,8.5815269,24.093875,0.045835225,5.6834828,8.2850391,45.179244,2.5084095,8.5679171,82.449932,55.690656,75.060989,0,10000,0,1
2,-4.1942948,33.757315,6.1725257,23.21233,0.11452142,5.7159846,8.2873352,45.192665,2.507175,8.5683995,81.800589,55.887512,75.081282,0,10000,0,1
2,-4.2074078,33.759327,10.287211,24.275704,0.16076633,5.7534758,8.283741,45.301381,2.4994692,8.5725118,81.316082,56.036364,75.103637,0,10000,0,1
2,-4.2893705,33.776473,14.133519,26.234401,0.16992712,5.7962257,8.2770213,45.387881,2.4908048,8.5688444,80.993792,56.138548,75.294147,0,10000,0,1
2,-4.381764,33.761182,9.905965,25.293927,0.05150476,5.8130184,8.2698088,45.367555,2.4880808,8.5642675,80.935068,56.161715,75.12425,0,10000,0,1
2,-4.4108628,33.742093,10.308008,25.308924,-0.10820797,5.7920441,8.2641862,45.315243,2.4905855,8.5652012,81.770785,55.908289,74.912141,0,10000,0,1
2,-4.3841057,33.745988,12.148565,26.012382,-0.16726534,5.7653024,8.2644983,45.227162,2.4992956,8.5647852,82.893993,55.563913,74.955418,0,10000,0,1
2,-4.291219,33.744252,12.140769,26.348515,-0.16120165,5.7337377,8.2726883,45.052875,2.5137208,8.562677,83.307948,55.433773,74.936139,0,10000,0,1
2,-4.1379354,33.735457,8.6728283,25.035265,-0.15135959,5.6798988,8.2832465,44.823476,2.5298673,8.5619505,83.259277,55.443553,74.838412,0,10000,0,1
2,-3.9671639,33.732426,8.3365923,24.587679,-0.12463269,5.6059789,8.2906557,44.666312,2.541404,8.5663726,83.179758,55.46178,74.804732,0,10000,0,1
2,-3.8456623,33.750874,12.429097,26.183718,-0.056238868,5.5421064,8.2939653,44.591925,2.548113,8.5699352,82.982333,55.517138,75.009707,0,10000,0,1
2,-3.7752001,33.765731,9.8192995,25.453923,-0.024583292,5.4777072,8.2941841,44.46951,2.55486,8.5693055,82.496053,55.663847,75.174789,0,10000,0,1
2,-3.7044842,33.763105,8.0728741,24.631925,-0.060799646,5.3792609,8.2909258,44.361371,2.558577,8.5734494,82.269884,55.731742,75.145613,0,10000,0,1
2,-3.6655868,33.780382,12.482951,26.303039,-0.081532411,5.2734243,8.285995,44.342312,2.5598531,8.5789652,82.521509,55.652929,75.337574,0,10000,0,1
2,-3.6522434,33.803368,10.92117,25.988815,-0.091791658,5.17188,8.2833063,44.241962,2.565629,8.5777563,82.66664,55.607057,75.592979,0,10000,0,1
2,-3.5919106,33.798331,9.9810206,25.628456,-0.12617803,5.0388051,8.2831833,44.088468,2.5723083,8.5803256,82.738415,55.583488,75.537014,0,10000,0,1
2,-3.5222719,33.809036,9.40095,25.260076,-0.14192135,4.8854969,8.2840524,43.960033,2.5788665,8.5837704,82.97744,55.507283,75.655953,0,10000,0,1
2,-3.4540308,33.823384,6.8742372,23.988539,-0.12647009,4.7325944,8.2858759,43.871996,2.584504,8.587404,83.084795,55.470712,75.815381,0,10000,0,1
2,-3.3954772,33.838515,8.3644505,24.183851,-0.075807245,4.6059414,8.2881707,43.901914,2.5854254,8.5943324,82.972993,55.501667,75.983497,0,10000,0,1
2,-3.3859166,33.867351,8.5375641,24.165673,-0.0019060741,4.5333281,8.2893804,43.982374,2.5836346,8.5957309,82.614309,55.609637,76.303897,0,10000,0,1
2,-3.4045015,33.873169,8.2888145,24.054846,0.048576559,4.4984459,8.2880698,44.078311,2.5783065,8.5971206,82.093973,55.768754,76.368546,0,10000,0,1
2,-3.4598526,33.87895,7.4652038,23.675921,0.062072976,4.4871557,8.2837494,44.203934,2.5699356,8.5987662,81.740215,55.877917,76.432783,0,10000,0,1
2,-3.546993,33.885795,9.3627656,24.207731,0.060235859,4.4988849,8.2778792,44.368375,2.5595172,8.6003397,81.648763,55.907825,76.508836,0,10000,0,1
2,-3.6557553,33.892339,9.4099889,24.334069,0.05359129,4.5325982,8.2728464,44.509615,2.5504324,8.59903,81.66709,55.904795,76.581549,0,10000,0,1
2,-3.7508738,33.886892,7.6705369,23.789206,0.030052273,4.573922,8.2699014,44.613641,2.5429089,8.5976037,81.719581,55.891348,76.521025,0,10000,0,1
2,-3.8298439,33.88096,10.363796,24.527511,0.023583237,4.6268853,8.2688967,44.73111,2.5357176,8.5972967,81.889304,55.841353,76.455112,0,10000,0,1
2,-3.9054967,33.879683,6.3347535,23.345836,0.02693237,4.6901816,8.269486,44.799958,2.5311259,8.5938157,81.938075,55.827837,76.440922,0,10000,0,1
2,-3.9538881,33.865201,7.5880836,23.370496,0.047862038,4.7614732,8.2708786,44.910135,2.5245716,8.5953011,81.916932,55.835357,76.280008,0,10000,0,1
2,-4.0230799,33.871381,8.3149724,23.495508,0.11335895,4.8566688,8.2721171,45.039704,2.5165662,8.5926526,81.771911,55.880693,76.348679,0,10000,0,1
2,-4.1077799,33.860361,10.025343,24.114328,0.16774944,4.9647151,8.2723489,45.171637,2.5064638,8.5897292,81.315226,56.022299,76.226232,0,10000,0,1
2,-4.2149638,33.848194,8.5513284,23.942376,0.16570364,5.0701061,8.2701013,45.284347,2.4959516,8.5858528,80.937569,56.141793,76.091043,0,10000,0,1
2,-4.326851,33.832056,10.615157,24.568313,0.11923798,5.1645493,8.2657046,45.396859,2.486001,8.5833682,80.957012,56.140872,75.911733,0,10000,0,1
2,-4.4330964,33.821709,10.3569,24.723432,0.065055677,5.2509107,8.2620047,45.463927,2.4800503,8.5790383,81.289116,56.043591,75.79677,0,10000,0,1
2,-4.4967904,33.803673,9.2797294,24.493347,0.0090720991,5.3253845,8.2613872,45.479185,2.4786615,8.5755439,81.674931,55.928529,75.596367,0,10000,0,1
2,-4.5116733,33.789112,9.5740998,24.501151,-0.012795215,5.3935083,8.2641212,45.470282,2.4803052,8.5730278,82.070785,55.808786,75.434575,0,10000,0,1
2,-4.4940597,33.778624,11.201144,25.041442,0.005836729,5.4606949,8.2690116,45.44464,2.4833839,8.570438,82.224475,55.761894,75.31805,0,10000,0,1
2,-4.461095,33.767827,9.1269273,24.657724,0.018217458,5.5204546,8.2739286,45.386704,2.4875665,8.5671396,82.091842,55.801712,75.198082,0,10000,0,1
2,-4.4163595,33.754073,11.123622,25.228971,0.012364922,5.5666039,8.276605,45.342477,2.4906841,8.5664444,82.001582,55.828316,75.045254,0,10000,0,1
2,-4.3830525,33.751173,9.0596924,24.769082,-0.0048546974,5.6001445,8.2770532,45.282036,2.4947107,8.5643698,82.039479,55.816038,75.013035,0,10000,0,1
2,-4.3400829,33.742519,14.212324,26.570337,-0.024238876,5.621226,8.2768742,45.233282,2.4984615,8.564902,82.15813,55.779428,74.916881,0,10000,0,1
2,-4.3001039,33.74474,8.7437251,25.163466,-0.072114124,5.6236064,8.2771287,45.09271,2.5071339,8.560948,82.292224,55.738016,74.941552,0,10000,0,1
2,-4.2078439,33.728243,9.514587,25.105106,-0.13285547,5.5914697,8.2780027,44.967819,2.5158241,8.5639136,82.625237,55.635503,74.758252,0,10000,0,1
2,-4.1156419,33.740616,8.6690258,24.636519,-0.11959642,5.5583526,8.2802832,44.87049,2.5248348,8.5651405,83.046884,55.504338,74.895738,0,10000,0,1
2,-4.0202989,33.745735,11.565569,25.50013,-0.064771689,5.5315693,8.2844415,44.802862,2.5318364,8.5674254,82.949087,55.530166,74.952607,0,10000,0,1
2,-3.9463954,33.755265,7.198424,24.249807,-0.021420753,5.5053877,8.2879344,44.71374,2.5381683,8.5671371,82.559059,55.645439,75.058496,0,10000,0,1
2,-3.8796964,33.754062,10.603736,25.079103,-0.0075290603,5.4695363,8.2877761,44.698499,2.5391344,8.5724825,82.249704,55.73709,75.045137,0,10000,0,1
2,-3.8695318,33.776351,5.9334779,23.596374,0.0033261798,5.4401425,8.2846462,44.686175,2.5396284,8.5722563,82.149114,55.766416,75.292794,0,10000,0,1
2,-3.8643342,33.775408,9.9455473,24.441305,0.01193734,5.413466,8.2810763,44.755855,2.5360959,8.5787641,82.072676,55.789416,75.282314,0,10000,0,1
2,-3.9015127,33.80253,7.9837616,23.932727,0.046416236,5.4106129,8.2784075,44.808678,2.5328918,8.5768096,82.013469,55.80776,75.58367,0,10000,0,1
