Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
2,-3.9352695,33.794386,12.849248,25.581213,0.061002627,5.4150632,8.2765232,44.882107,2.527794,8.5788032,81.774058,55.881174,75.493183,0,10000,0,1
2,-3.9890449,33.802693,8.5145413,24.570744,0.033752399,5.4183132,8.2743093,44.881061,2.5258587,8.5758432,81.674305,55.912908,75.58548,0,10000,0,1
2,-4.0094818,33.790359,9.8966228,24.85701,-0.034272183,5.4002455,8.2717978,44.885651,2.5241311,8.5777679,81.867967,55.856,75.448434,0,10000,0,1
2,-4.0277358,33.79838,9.1372917,24.575398,-0.057177289,5.3853005,8.2708722,44.883477,2.5251644,8.5775989,82.346996,55.712281,75.537551,0,10000,0,1
2,-4.0168164,33.797675,8.1326485,24.139804,-0.047956736,5.3748915,8.2732093,44.870627,2.5274567,8.5781627,82.508861,55.663168,75.529728,0,10000,0,1
2,-3.9926058,33.800025,7.5651202,23.759735,-0.0031837357,5.3766157,8.2770846,44.883105,2.5283119,8.579224,82.443414,55.681802,75.555829,0,10000,0,1
2,-3.9835779,33.804447,7.9562277,23.691707,0.06322432,5.3964612,8.2797896,44.937963,2.5258249,8.5802997,82.127209,55.775886,75.604964,0,10000,0,1
2,-4.009839,33.808928,11.572195,24.831415,0.12349311,5.4328796,8.2797475,45.0271,2.5196843,8.580661,81.659891,55.916345,75.654758,0,10000,0,1
2,-4.0747641,33.810433,8.9043014,24.426257,0.11700619,5.4689807,8.2764291,45.080031,2.5134536,8.5780776,81.237842,56.045313,75.671479,0,10000,0,1
2,-4.1407685,33.79967,10.522948,24.900421,0.048676026,5.4886229,8.2709404,45.135585,2.5074627,8.5782408,81.286222,56.033945,75.551892,0,10000,0,1
2,-4.2043515,33.80035,9.9910306,24.845223,-0.011806695,5.5024059,8.2664851,45.158314,2.5053152,8.5766163,81.769771,55.890869,75.559446,0,10000,0,1
2,-4.2271713,33.793581,10.455923,25.017214,-0.052283136,5.5098013,8.2662224,45.142329,2.5069194,8.5755583,82.19827,55.763434,75.484233,0,10000,0,1
2,-4.2101226,33.789172,8.9495032,24.595799,-0.059418894,5.5148742,8.2698907,45.090832,2.5114654,8.5741229,82.483751,55.677531,75.435241,0,10000,0,1
2,-4.1618566,33.783189,9.6208874,24.680317,-0.039948981,5.5188896,8.2749514,45.045915,2.5158101,8.5741557,82.532185,55.66156,75.368767,0,10000,0,1
2,-4.1157905,33.783326,10.259914,24.914603,-0.0034267615,5.5267491,8.2791082,45.010964,2.5190466,8.5737147,82.391998,55.701843,75.37029,0,10000,0,1
2,-4.0815145,33.781488,9.6929109,24.871533,0.011005908,5.5303685,8.2808954,44.974604,2.5211476,8.5731468,82.132032,55.778476,75.349865,0,10000,0,1
2,-4.0592811,33.779121,9.5923522,24.849631,-0.00037539067,5.5251969,8.280048,44.947442,2.5221417,8.5735074,82.028002,55.80889,75.323563,0,10000,0,1
2,-4.0487676,33.780624,7.3851247,24.146893,-0.019766061,5.5129468,8.277925,44.927963,2.5231096,8.573988,82.106444,55.785053,75.340262,0,10000,0,1
2,-4.0385326,33.782627,11.348989,25.00793,-0.01500079,5.5030598,8.2765647,44.947082,2.522892,8.5762508,82.242189,55.744216,75.362523,0,10000,0,1
2,-4.0408334,33.792058,11.108799,25.298008,0.0028429005,5.5016849,8.2766892,44.932415,2.524105,8.5744889,82.208992,55.753953,75.46731,0,10000,0,1
2,-4.028011,33.784715,5.8538722,23.810087,-0.019786133,5.4877897,8.277083,44.882295,2.5262666,8.5737724,82.08378,55.791231,75.38572,0,10000,0,1
2,-4.0051725,33.781728,11.437577,25.009777,-0.023845184,5.4703059,8.2766756,44.912029,2.5254813,8.5786166,82.241338,55.74377,75.352537,0,10000,0,1
2,-4.0134681,33.801916,10.30244,24.984008,0.0040963595,5.4690219,8.2767577,44.903297,2.5264656,8.5754116,82.269101,55.734953,75.576844,0,10000,0,1
2,-4.0030711,33.78856,10.739695,25.290756,-0.0068562469,5.4585022,8.277327,44.872999,2.5275815,8.5753568,82.073227,55.793162,75.428448,0,10000,0,1
2,-3.9912879,33.788332,6.3087078,23.892817,-0.03766073,5.4363432,8.276872,44.826027,2.5296682,8.5750299,82.149161,55.770295,75.425909,0,10000,0,1
2,-3.9692645,33.786969,9.4310144,24.373542,-0.040598303,5.4129436,8.2762735,44.850171,2.5294159,8.5794827,82.364264,55.70572,75.410772,0,10000,0,1
2,-3.9719267,33.805524,10.780954,24.877437,0.0091314759,5.4123866,8.2771278,44.874799,2.5294396,8.5781397,82.384601,55.698959,75.616935,0,10000,0,1
2,-3.9716765,33.799929,5.5734206,23.412757,0.031168231,5.4157694,8.2784684,44.868931,2.5292862,8.5771598,82.035797,55.802317,75.554766,0,10000,0,1
2,-3.9732951,33.795846,7.0771076,23.333306,0.048729297,5.4216439,8.2778306,44.948595,2.5245792,8.581936,81.880442,55.84851,75.509398,0,10000,0,1
2,-4.0229994,33.815744,10.443751,24.185993,0.11253726,5.4550474,8.275748,45.073474,2.5171812,8.5825721,81.757451,55.885733,75.730492,0,10000,0,1
2,-4.1012652,33.818394,8.8457502,24.043643,0.14641261,5.5014364,8.2735092,45.15977,2.5093356,8.5785799,81.31296,56.020278,75.759929,0,10000,0,1
2,-4.184461,33.801763,10.162527,24.492599,0.12023641,5.5422669,8.2699801,45.253652,2.5007583,8.5781552,81.079641,56.093807,75.575143,0,10000,0,1
2,-4.2756453,33.799994,8.1898756,24.03892,0.071373061,5.5788561,8.2655407,45.32387,2.4942714,8.5760655,81.268047,56.041751,75.555484,0,10000,0,1
2,-4.3447676,33.791285,11.507665,24.905713,0.034764245,5.6129935,8.2631017,45.387733,2.4898095,8.5754784,81.616273,55.941116,75.458728,0,10000,0,1
2,-4.3923935,33.788839,7.2995791,23.882374,0.016966268,5.6477312,8.2639737,45.391246,2.4896471,8.5717915,81.877484,55.86529,75.431539,0,10000,0,1
2,-4.3941282,33.77347,8.9881675,24.060281,0.021200687,5.6811174,8.2671596,45.410194,2.4894065,8.5722995,82.004379,55.828429,75.260783,0,10000,0,1
2,-4.3966983,33.775588,9.9476585,24.348695,0.071604697,5.7259193,8.2707073,45.436335,2.4885216,8.5707862,81.974506,55.837571,75.284316,0,10000,0,1
2,-4.4061525,33.769279,11.6245,25.107598,0.10090421,5.7712804,8.2731594,45.453351,2.4867265,8.5688737,81.620241,55.943766,75.214216,0,10000,0,1
2,-4.425339,33.761305,10.555854,25.159839,0.068937283,5.8042405,8.2727724,45.438352,2.4859059,8.5662053,81.414103,56.006728,75.125608,0,10000,0,1
2,-4.4341129,33.750176,11.284467,25.530893,-0.0082565761,5.8159733,8.2701812,45.401627,2.4873274,8.565126,81.638394,55.941272,75.001957,0,10000,0,1
2,-4.4189146,33.745674,10.012483,25.215303,-0.078770353,5.8118037,8.268711,45.322141,2.492912,8.5637181,82.180404,55.780119,74.951935,0,10000,0,1
2,-4.3592708,33.739801,16.254706,27.921954,-0.11310161,5.7945687,8.2708663,45.220196,2.501491,8.5638508,82.674727,55.631765,74.886676,0,10000,0,1
2,-4.2678464,33.740354,8.2919327,25.3624,-0.1644424,5.7509881,8.276086,44.95344,2.5185289,8.5581342,82.912668,55.557946,74.892826,0,10000,0,1
2,-4.0869943,33.716499,8.5844001,24.97222,-0.22015072,5.6530469,8.2816633,44.734393,2.5333062,8.5650223,83.266123,55.447067,74.627769,0,10000,0,1
2,-3.930901,33.745242,10.703565,25.481831,-0.16520472,5.5626657,8.2870997,44.599167,2.5457282,8.5681029,83.647595,55.324918,74.947129,0,10000,0,1
2,-3.8002304,33.75809,9.0642346,24.943864,-0.081609347,5.4848064,8.2928924,44.457223,2.5565124,8.5685926,83.253717,55.436807,75.089894,0,10000,0,1
2,-3.6871872,33.760133,10.049422,25.250907,-0.028279148,5.4033504,8.2955762,44.368152,2.5618104,8.5726199,82.659386,55.611556,75.112584,0,10000,0,1
2,-3.6317862,33.776924,11.713697,26.043893,-0.012873389,5.3190322,8.2928129,44.318151,2.5637306,8.575242,82.279129,55.723571,75.299154,0,10000,0,1
2,-3.6117282,33.787854,11.690354,26.374688,-0.051191892,5.2159728,8.2868968,44.22914,2.5662362,8.5765847,82.16883,55.755839,75.420596,0,10000,0,1
2,-3.5855734,33.793449,7.4789645,24.712447,-0.12226982,5.0747434,8.2813211,44.084093,2.5713101,8.5786322,82.437993,55.674423,75.48277,0,10000,0,1
2,-3.53267,33.801981,7.7878691,24.312721,-0.15794489,4.9115391,8.2788128,44.019203,2.5747687,8.5861565,82.937357,55.522564,75.577565,0,10000,0,1
2,-3.4966541,33.833321,9.1392052,24.517129,-0.11444772,4.7853166,8.2806774,44.03898,2.5775913,8.5899067,83.187252,55.444062,75.925786,0,10000,0,1
2,-3.4672895,33.848933,10.12928,24.918164,-0.034771705,4.7075473,8.2849429,44.062785,2.5791995,8.5906503,82.880181,55.533684,76.099252,0,10000,0,1
2,-3.4505696,33.852028,9.104634,24.713302,0.013397542,4.6532487,8.2870277,44.074264,2.5783298,8.5916107,82.318249,55.701505,76.133645,0,10000,0,1
2,-3.4596099,33.856025,10.496533,25.247108,0.010562174,4.6007818,8.2846017,44.107002,2.574353,8.5936438,81.978009,55.803372,76.178057,0,10000,0,1
2,-3.5009812,33.864486,11.793793,25.976039,-0.024637816,4.5469277,8.2795106,44.1254,2.5712484,8.5939978,81.998248,55.79754,76.272063,0,10000,0,1
2,-3.5333123,33.865959,6.5832416,24.139036,-0.085229668,4.475801,8.2751751,44.067746,2.5719238,8.5933982,82.247975,55.723082,76.28843,0,10000,0,1
2,-3.5262765,33.863463,9.9929107,24.902529,-0.11881824,4.39291,8.2738245,44.085018,2.5708899,8.5993519,82.675537,55.594146,76.260705,0,10000,0,1
2,-3.5370476,33.888231,8.0876413,24.221888,-0.087520179,4.3457261,8.2760638,44.103074,2.5726301,8.5971309,82.911809,55.521163,76.535903,0,10000,0,1
2,-3.5189202,33.878993,10.561541,25.001027,-0.038446781,4.3229034,8.2801626,44.137195,2.5721605,8.5987521,82.691264,55.585551,76.433258,0,10000,0,1
2,-3.5238112,33.885737,8.9615307,24.644511,-0.0024106052,4.3200064,8.2825249,44.157352,2.5711833,8.5971856,82.344782,55.68841,76.508186,0,10000,0,1
2,-3.5339914,33.879221,8.4672287,24.422356,-0.0031579558,4.3164823,8.2816039,44.18609,2.5679022,8.5981228,82.090493,55.764284,76.435785,0,10000,0,1
2,-3.5681938,33.883119,6.879527,23.717018,-0.014285381,4.3173958,8.2784912,44.250581,2.563363,8.5986597,82.096051,55.76267,76.479101,0,10000,0,1
2,-3.6155678,33.885352,9.7629462,24.371967,-0.0034564675,4.3375389,8.2757214,44.369767,2.557317,8.6006999,82.176235,55.739101,76.503914,0,10000,0,1
2,-3.6787671,33.893837,8.3086868,24.040287,0.025594727,4.3847444,8.2746082,44.462424,2.5523946,8.5980222,82.103199,55.761766,76.59819,0,10000,0,1
2,-3.7303079,33.882701,7.8473004,23.820149,0.038163344,4.4411977,8.2741591,44.554906,2.5462086,8.5973867,81.902121,55.822996,76.474455,0,10000,0,1
2,-3.7951873,33.880057,9.6426519,24.265932,0.053694541,4.5103438,8.2730018,44.673767,2.5387993,8.5965223,81.816184,55.849896,76.445081,0,10000,0,1
2,-3.873057,33.876462,11.862132,25.21407,0.061515597,4.589387,8.2714136,44.769855,2.5319642,8.5939493,81.71014,55.883268,76.405129,0,10000,0,1
2,-3.945048,33.865757,6.9794904,23.996572,0.022159894,4.6586025,8.2697508,44.793258,2.5281068,8.5898748,81.658816,55.900665,76.286188,0,10000,0,1
2,-3.9857425,33.8488,11.444012,25.109167,-0.020179733,4.7142284,8.2682696,44.849535,2.5240099,8.5907817,81.937815,55.818671,76.097779,0,10000,0,1
2,-4.0290159,33.852575,6.699386,23.768815,-0.028382887,4.7745284,8.2685732,44.854692,2.5240379,8.5862636,82.237046,55.729884,76.13972,0,10000,0,1
2,-4.0287198,33.833766,7.9200947,23.753698,-0.017133275,4.8318973,8.2711174,44.894578,2.522697,8.587701,82.295958,55.712322,75.930736,0,10000,0,1
2,-4.0428954,33.839751,7.2792965,23.403589,0.052311395,4.9101318,8.2741194,44.961218,2.5198319,8.5857112,82.216666,55.735544,75.997233,0,10000,0,1
2,-4.0732021,33.831466,9.3814493,23.93029,0.12746378,5.0024887,8.2758928,45.062226,2.5133734,8.5849983,81.729326,55.881192,75.905183,0,10000,0,1
2,-4.1416192,33.828498,8.6495692,23.918817,0.16711991,5.1004078,8.2745192,45.163795,2.5045064,8.5819221,81.202902,56.040482,75.872196,0,10000,0,1
2,-4.2357704,33.815686,11.540417,24.887619,0.14647453,5.1903246,8.2697437,45.276607,2.4942785,8.5800395,80.927486,56.127057,75.729845,0,10000,0,1
2,-4.3446926,33.807844,9.6880725,24.690955,0.078337969,5.2677142,8.2638927,45.339538,2.4875142,8.5760394,81.077454,56.08692,75.642713,0,10000,0,1
2,-4.416918,33.791177,9.1876755,24.51301,-0.0093566729,5.3265798,8.26018,45.36508,2.485008,8.5739001,81.561576,55.945281,75.457519,0,10000,0,1
2,-4.4437173,33.782261,8.9250371,24.305079,-0.039545043,5.3812757,8.260849,45.364675,2.4863866,8.5720845,82.181127,55.761014,75.35845,0,10000,0,1
2,-4.4289732,33.774692,10.090881,24.558265,-0.011567433,5.4396819,8.2659801,45.349636,2.4896386,8.5703638,82.394409,55.697093,75.274355,0,10000,0,1
2,-4.3942184,33.767518,6.1497205,23.534073,0.035550248,5.500101,8.2722662,45.319594,2.4926191,8.5681192,82.196656,55.755568,75.194645,0,10000,0,1
2,-4.3623965,33.758158,10.936318,24.503532,0.089304982,5.561134,8.2759353,45.355421,2.491084,8.5698869,81.862628,55.854756,75.090648,0,10000,0,1
2,-4.3787831,33.76553,7.6228462,23.884845,0.12625866,5.6251201,8.2757817,45.381426,2.488059,8.5665159,81.483087,55.968859,75.17255,0,10000,0,1
2,-4.4110952,33.751472,7.7311054,23.712471,0.11585817,5.67946,8.2726639,45.442983,2.482665,8.5671716,81.22422,56.04878,75.016352,0,10000,0,1
2,-4.4687899,33.754206,10.241675,24.246736,0.11885146,5.7357899,8.2682374,45.531255,2.4761228,8.5667877,81.299396,56.029226,75.046739,0,10000,0,1
2,-4.5388939,33.752605,10.317212,24.514121,0.11544393,5.7924009,8.2651881,45.594085,2.4709608,8.5646427,81.282495,56.037839,75.028947,0,10000,0,1
2,-4.5943102,33.743658,9.1692693,24.366833,0.082489173,5.8405454,8.2637253,45.624363,2.4680174,8.5625964,81.310606,56.0329,74.929533,0,10000,0,1
2,-4.6259494,33.735121,11.441268,25.005711,0.05055789,5.8816816,8.263174,45.642227,2.4668084,8.5616337,81.544511,55.96495,74.834677,0,10000,0,1
2,-4.6389532,33.731104,12.381179,25.697459,0.020541741,5.9164067,8.2640505,45.613806,2.4690072,8.5589317,81.7701,55.898485,74.790042,0,10000,0,1
2,-4.6153064,33.719828,11.373535,25.769555,-0.037836432,5.932976,8.2662498,45.516955,2.4757255,8.5562042,81.980789,55.835572,74.664754,0,10000,0,1
2,-4.5431564,33.708443,11.656188,26.033547,-0.10440673,5.9273234,8.2691517,45.378594,2.4859598,8.5554363,82.387941,55.712201,74.538255,0,10000,0,1
2,-4.4335371,33.705237,9.8013399,25.444484,-0.14850668,5.9005706,8.2731655,45.200036,2.4995727,8.5549761,82.850471,55.570309,74.502631,0,10000,0,1
2,-4.2882689,33.703315,9.936714,25.315707,-0.15105922,5.8564922,8.2785735,45.030277,2.5133086,8.5571121,83.153577,55.474403,74.481282,0,10000,0,1
2,-4.1423063,33.712233,10.181891,25.329333,-0.1096337,5.8080694,8.2845414,44.882762,2.525706,8.5590909,83.163696,55.465854,74.580363,0,10000,0,1
2,-4.0110941,33.720492,7.3964096,24.34934,-0.06448209,5.7543524,8.2889107,44.755579,2.5353415,8.5613559,82.864911,55.551326,74.672135,0,10000,0,1
2,-3.9094581,33.729945,10.520242,25.083076,-0.021529794,5.6990667,8.2898205,44.714582,2.539267,8.5671036,82.540937,55.64576,74.777162,0,10000,0,1
2,-3.8681365,33.753923,7.3023181,24.122018,0.0097979084,5.6513899,8.2875179,44.682023,2.541279,8.5678568,82.23499,55.736274,75.043585,0,10000,0,1
2,-3.8469767,33.757064,9.9220314,24.689024,0.013902741,5.6021476,8.2833399,44.711792,2.5392521,8.5734601,82.013627,55.802564,75.07849,0,10000,0,1
2,-3.8682935,33.780426,9.8389524,24.764969,0.019696614,5.5648393,8.2787341,44.741182,2.5371053,8.5738835,81.985146,55.811413,75.33807,0,10000,0,1
2,-3.8908849,33.782191,11.637825,25.506266,0.0013020799,5.5273243,8.2752493,44.756899,2.5353128,8.5753082,81.946353,55.823896,75.357683,0,10000,0,1
2,-3.9097603,33.788129,7.2414335,24.236629,-0.039407861,5.4824144,8.273026,44.722274,2.5363166,8.5749887,82.0774,55.78522,75.423659,0,10000,0,1
2,-3.8991893,33.786798,8.3775061,24.185219,-0.063757541,5.4316427,8.2723372,44.728178,2.536437,8.5788304,82.364186,55.69911,75.408865,0,10000,0,1
2,-3.8979215,33.802807,11.27848,25.03419,-0.026621714,5.4034112,8.2737955,44.761579,2.5366936,8.5800459,82.535231,55.64693,75.586743,0,10000,0,1
2,-3.8952195,33.807871,11.094693,25.360259,0.0088018058,5.3891536,8.2765204,44.748655,2.5377902,8.5788497,82.274445,55.724488,75.643007,0,10000,0,1
2,-3.8836756,33.802887,6.5757662,23.971444,-0.011739341,5.3619508,8.2775042,44.701972,2.5389215,8.5785424,82.024574,55.798905,75.587636,0,10000,0,1
2,-3.871771,33.801607,10.398543,24.817519,-0.030387068,5.3279871,8.2759752,44.734571,2.5370738,8.5832697,82.166757,55.755712,75.573406,0,10000,0,1
2,-3.8912172,33.821299,11.358207,25.368039,-0.012381033,5.3122198,8.2747581,44.749094,2.5368932,8.5815497,82.297199,55.716234,75.792214,0,10000,0,1
2,-3.8931183,33.814135,11.039308,25.582673,-0.026123544,5.290526,8.2750051,44.708571,2.5384772,8.5803718,82.17186,55.753703,75.712612,0,10000,0,1
2,-3.8764456,33.809228,10.567263,25.576803,-0.068781863,5.2493491,8.2750578,44.629549,2.5416558,8.5801702,82.268053,55.724606,75.658093,0,10000,0,1
2,-3.8430152,33.808388,8.5317099,24.811943,-0.11159245,5.1891767,8.2750555,44.534588,2.5466039,8.5806734,82.566146,55.634381,75.648759,0,10000,0,1
2,-3.7910375,33.810485,6.7214134,23.844647,-0.11682914,5.1228457,8.2765535,44.473282,2.5512985,8.5830703,82.864879,55.542818,75.672054,0,10000,0,1
2,-3.7417943,33.820468,8.2994467,23.960479,-0.057277969,5.0797283,8.2797823,44.499342,2.5531197,8.5871631,82.899171,55.52956,75.782982,0,10000,0,1
2,-3.7227108,33.837512,9.5137074,24.329356,0.036889876,5.075411,8.2829062,44.556164,2.5518525,8.5871967,82.478428,55.653295,75.972351,0,10000,0,1
2,-3.7359881,33.837651,5.8165127,23.236112,0.091031968,5.0884999,8.2830057,44.616937,2.5472607,8.5866828,81.815438,55.851027,75.973903,0,10000,0,1
2,-3.7841441,33.835512,9.7597451,24.124899,0.10904643,5.1104416,8.2785836,44.769877,2.5370868,8.5908377,81.435151,55.965996,75.950132,0,10000,0,1
2,-3.8910794,33.852808,8.5366492,23.940424,0.11558013,5.1509752,8.2720605,44.891047,2.52705,8.5874114,81.311828,56.005823,76.142308,0,10000,0,1
2,-3.9968995,33.838545,10.164206,24.442355,0.086716603,5.192654,8.2664473,45.010085,2.5174,8.5869407,81.272437,56.021778,75.983838,0,10000,0,1
2,-4.0989478,33.836586,6.6596919,23.504999,0.05092653,5.2361567,8.2627964,45.092332,2.5106355,8.5844034,81.481544,55.962727,75.962064,0,10000,0,1
2,-4.1706632,33.826021,8.6818614,23.73618,0.040723311,5.2838433,8.2618418,45.193903,2.5042608,8.5848833,81.738147,55.88835,75.844672,0,10000,0,1
2,-4.2383819,33.828019,6.9846933,23.229083,0.086266534,5.3500953,8.2635931,45.283593,2.4988314,8.5820407,81.813707,55.867552,75.866879,0,10000,0,1
2,-4.2961632,33.81618,8.2174011,23.390534,0.14647126,5.4283226,8.2662325,45.393662,2.4911648,8.580752,81.497163,55.964703,75.735337,0,10000,0,1
2,-4.3779203,33.810812,6.1472168,22.849162,0.203357,5.5165199,8.2669143,45.518983,2.4809854,8.578316,81.077275,56.094234,75.675691,0,10000,0,1
2,-4.4867737,33.800663,13.375178,24.796772,0.24316423,5.6090251,8.264568,45.690132,2.4671469,8.5775692,80.681726,56.218802,75.562925,0,10000,0,1
2,-4.6353117,33.797552,7.7553439,23.834272,0.20840511,5.6951566,8.2601226,45.785672,2.4561976,8.5705901,80.40827,56.309098,75.528351,0,10000,0,1
2,-4.753294,33.768462,7.1296277,23.396733,0.10764266,5.7612886,8.2550186,45.883955,2.4476871,8.5693012,80.659295,56.240282,75.20513,0,10000,0,1
2,-4.8452795,33.763087,11.243925,24.330236,0.098190073,5.8341453,8.2525075,45.988373,2.4415393,8.5674416,81.372861,56.027839,75.145416,0,10000,0,1
2,-4.911881,33.755332,10.211197,24.401579,0.12212986,5.9112729,8.2554106,46.02338,2.4395243,8.5621232,81.445593,56.009439,75.059248,0,10000,0,1
2,-4.9337389,33.733146,14.318669,26.249533,0.11316747,5.9788737,8.2601011,46.019261,2.4394465,8.5585546,81.28092,56.062724,74.812737,0,10000,0,1
2,-4.9345827,33.718254,11.114091,25.785718,0.027405025,6.0256176,8.2625852,45.911198,2.4448862,8.5521622,81.343487,56.04568,74.647266,0,10000,0,1
2,-4.875607,33.691565,13.747927,27.090526,-0.1092424,6.0383438,8.2633441,45.763851,2.4553267,8.550773,81.943453,55.863064,74.350727,0,10000,0,1
2,-4.7626965,33.685763,17.093325,29.720136,-0.21086784,6.0247857,8.2661362,45.517286,2.4740515,8.5471327,82.898836,55.569917,74.286261,0,10000,0,1
2,-4.5611194,33.670557,10.724385,27.057524,-0.34475034,5.9465364,8.2734988,45.037427,2.5058853,8.5409121,83.606009,55.348318,74.117297,0,10000,0,1
2,-4.2211122,33.64456,9.2668752,25.880355,-0.41628178,5.7778075,8.28379,44.562442,2.5376214,8.5476439,84.533498,55.051626,73.828442,0,10000,0,1
2,-3.8854524,33.672693,12.558176,27.25728,-0.32559893,5.5877172,8.2962063,44.201659,2.5645828,8.5550431,85.019095,54.88384,74.141031,0,10000,0,1
2,-3.6028308,33.703595,10.234106,26.263782,-0.18664566,5.3956206,8.3084677,43.833136,2.5893534,8.5562889,84.366174,55.071382,74.48439,0,10000,0,1
2,-3.345188,33.708796,6.8035084,24.373719,-0.10101774,5.1584856,8.3136727,43.523174,2.604417,8.5643294,83.375387,55.370491,74.542182,0,10000,0,1
2,-3.1894392,33.742351,11.725118,26.501844,-0.048491034,4.9071111,8.3094097,43.462894,2.6067804,8.5801753,82.76294,55.555886,74.915011,0,10000,0,1
2,-3.1650658,33.80841,10.09209,25.902273,-0.033580231,4.6766479,8.2997767,43.372616,2.6099068,8.5787328,82.38995,55.66992,75.648996,0,10000,0,1
2,-3.1328503,33.8024,7.2483098,24.346493,-0.067047269,4.4176689,8.2898025,43.257941,2.6110149,8.5863662,82.286467,55.701999,75.582222,0,10000,0,1
2,-3.1214394,33.834194,9.0935169,24.819645,-0.095345612,4.1568636,8.2822255,43.292333,2.6074607,8.597834,82.523975,55.628214,75.935487,0,10000,0,1
2,-3.1580532,33.881918,6.3986341,23.357461,-0.089787251,3.9547355,8.2787814,43.373728,2.6054627,8.5995951,82.725464,55.565182,76.465755,0,10000,0,1
2,-3.1786532,33.889242,7.3614903,23.383358,-0.049833279,3.8220546,8.2789103,43.553461,2.5994185,8.6079798,82.688318,55.575848,76.547139,0,10000,0,1
2,-3.2410437,33.924101,3.8398264,21.553179,0.024320616,3.7845366,8.2799842,43.785812,2.5914584,8.609276,82.408448,55.661942,76.934451,0,10000,0,1
2,-3.3233816,33.929487,8.8605748,23.252158,0.13469754,3.8398318,8.2796349,44.151532,2.5755276,8.6178395,81.889007,55.823081,76.994301,0,10000,0,1
2,-3.4887563,33.965058,7.1664931,22.809026,0.24503066,3.9735707,8.2765203,44.435936,2.5583479,8.610305,81.118027,56.064484,77.389536,0,10000,0,1
2,-3.6679827,33.933763,10.111635,24.096711,0.25490274,4.1203732,8.2696784,44.732554,2.5359713,8.6095242,80.351223,56.309375,77.041808,0,10000,0,1
2,-3.9028251,33.930519,8.9175106,23.93459,0.19007511,4.2671274,8.2598403,44.95482,2.5159997,8.6031753,80.291877,56.337008,77.005763,0,10000,0,1
2,-4.1137815,33.90413,7.9915656,23.561741,0.078415583,4.3982104,8.251424,45.138571,2.5005935,8.5995981,80.758608,56.199526,76.712553,0,10000,0,1
2,-4.2774001,33.889255,7.3315279,23.095984,0.029783198,4.5314494,8.2487101,45.29296,2.4906122,8.5961584,81.552581,55.956686,76.547281,0,10000,0,1
2,-4.3838206,33.874948,11.061731,24.369556,0.079609732,4.680832,8.2529255,45.427751,2.4832342,8.5925275,81.901012,55.850875,76.388306,0,10000,0,1
2,-4.4626962,33.85984,6.9771258,23.198776,0.13652323,4.8354637,8.2603328,45.48512,2.4783876,8.5852221,81.555019,55.960636,76.220447,0,10000,0,1
2,-4.5146088,33.82943,7.953886,23.360388,0.16029974,4.9797804,8.2647045,45.586917,2.4703908,8.5836187,81.15647,56.087006,75.882552,0,10000,0,1
2,-4.6004355,33.822752,10.404746,24.242906,0.20454127,5.1263638,8.2644524,45.712155,2.4599828,8.5793971,80.990298,56.141879,75.808361,0,10000,0,1
2,-4.7124616,33.805168,11.480839,25.049262,0.19247353,5.26139,8.2620797,45.804869,2.4508817,8.5737815,80.683817,56.242746,75.612976,0,10000,0,1
2,-4.810722,33.781766,9.1260281,24.483443,0.097109794,5.3725175,8.2586081,45.836441,2.4461842,8.5683612,80.773679,56.220335,75.352957,0,10000,0,1
2,-4.8615489,33.759168,9.280712,24.388985,0.0033093054,5.4637544,8.2560391,45.847873,2.4457992,8.565879,81.447266,56.013026,75.101862,0,10000,0,1
2,-4.8657186,33.748815,10.329478,24.67118,-0.0089505946,5.5524707,8.25793,45.828639,2.4492485,8.5628882,82.108854,55.807769,74.986832,0,10000,0,1
2,-4.8283852,33.736338,10.563232,24.902615,0.020567245,5.6381956,8.2643515,45.769525,2.4552081,8.5592192,82.196093,55.780909,74.8482,0,10000,0,1
2,-4.763977,33.721028,11.53119,25.506393,0.03893324,5.7131057,8.2710554,45.689881,2.4614283,8.5562634,81.986487,55.845424,74.678085,0,10000,0,1
2,-4.6968815,33.70869,11.281682,25.72982,0.011308425,5.768248,8.2743116,45.586975,2.4682977,8.5534616,81.853189,55.885836,74.540997,0,10000,0,1
2,-4.6229343,33.696992,12.052231,26.276281,-0.057126697,5.7963329,8.2744112,45.462455,2.4769015,8.5521504,82.043114,55.82605,74.411018,0,10000,0,1
2,-4.530542,33.691516,12.375786,26.707018,-0.13332904,5.7957788,8.2742717,45.288851,2.4894328,8.550898,82.520113,55.677126,74.350182,0,10000,0,1
2,-4.3964173,33.686286,11.254224,26.39148,-0.20099431,5.758653,8.2764432,45.050187,2.5065185,8.5503186,83.050947,55.509946,74.292064,0,10000,0,1
2,-4.2143826,33.683866,8.730096,25.155428,-0.23055346,5.6882319,8.2815141,44.790666,2.5255303,8.5523784,83.519352,55.359177,74.265175,0,10000,0,1
2,-4.0129502,33.692469,11.921743,26.340015,-0.18800707,5.60263,8.2882752,44.604949,2.5412067,8.5580006,83.717762,55.289743,74.360762,0,10000,0,1
2,-3.8477368,33.715941,11.507688,26.45383,-0.11836492,5.5162689,8.294553,44.385274,2.5562582,8.5585828,83.409293,55.378388,74.621571,0,10000,0,1
2,-3.6898477,33.718372,11.362158,26.615902,-0.10437765,5.3926488,8.2970782,44.151859,2.5684432,8.5618717,82.911364,55.528134,74.648573,0,10000,0,1
2,-3.5625519,33.732097,8.0853448,25.044201,-0.12702977,5.2216237,8.2947934,43.924375,2.5787925,8.5663037,82.805544,55.556921,74.801079,0,10000,0,1
2,-3.4547999,33.750587,7.1995331,24.176279,-0.14008865,5.0223314,8.2906076,43.80798,2.5843388,8.5763351,82.959685,55.505344,75.006517,0,10000,0,1
2,-3.3971919,33.792409,7.9207503,24.063093,-0.1014419,4.8506691,8.2881195,43.834617,2.5862004,8.5849056,83.048711,55.474343,75.471214,0,10000,0,1
2,-3.3778769,33.828112,10.537975,25.089077,-0.026037205,4.7383051,8.2876965,43.919234,2.5853456,8.5895682,82.775863,55.557013,75.867907,0,10000,0,1
2,-3.3867452,33.847524,8.1968181,24.281426,0.022964205,4.6654089,8.2867413,43.943634,2.5836961,8.587715,82.245606,55.721126,76.0836,0,10000,0,1
2,-3.4038623,33.839809,9.6964688,24.818445,0.018572005,4.5979088,8.2830061,44.013508,2.5777484,8.5924026,81.901591,55.828041,75.997881,0,10000,0,1
2,-3.4656555,33.85932,7.383534,23.86957,-0.0044251394,4.5447587,8.2774784,44.088504,2.572348,8.5934028,81.934291,55.818727,76.214672,0,10000,0,1
2,-3.5218581,33.863483,9.4645009,24.445271,-0.022636153,4.5061115,8.2731367,44.20073,2.5657098,8.5970655,82.099633,55.768839,76.26092,0,10000,0,1
2,-3.5910671,33.878721,8.1933655,23.980681,-0.011229542,4.4993055,8.2716573,44.298212,2.5612634,8.5964879,82.231556,55.729183,76.430235,0,10000,0,1
2,-3.6375017,33.876319,10.133029,24.648858,0.0069094612,4.5128097,8.2723164,44.393708,2.5560356,8.5973175,82.154649,55.75366,76.40354,0,10000,0,1
2,-3.6921771,33.879769,5.8748627,23.157856,0.019285773,4.542894,8.2731117,44.460698,2.5518652,8.5954733,82.029237,55.792804,76.441881,0,10000,0,1
2,-3.735855,33.872097,11.453352,24.89629,0.039841183,4.5856509,8.2729815,44.6038,2.5438503,8.5993991,81.943949,55.819645,76.356638,0,10000,0,1
2,-3.8199533,33.888428,9.2735677,24.475978,0.063072997,4.6506602,8.2722095,44.679564,2.5385281,8.5937171,81.802048,55.864296,76.538085,0,10000,0,1
2,-3.8759108,33.864791,7.9126613,23.987652,0.026975323,4.70232,8.2708639,44.731514,2.5330901,8.5928122,81.64238,55.915033,76.275451,0,10000,0,1
2,-3.9331787,33.861025,5.624309,22.894342,0.0077451113,4.7551725,8.2689669,44.812382,2.5276372,8.5925213,81.898397,55.838112,76.233612,0,10000,0,1
2,-3.9907,33.859815,9.5700731,23.83789,0.056320533,4.8304591,8.2686516,44.962508,2.5202637,8.5949357,82.036465,55.797099,76.220162,0,10000,0,1
2,-4.0686337,33.869861,10.273391,24.345787,0.13674841,4.9327919,8.2702634,45.068111,2.5129118,8.5891564,81.699275,55.901608,76.331786,0,10000,0,1
2,-4.1465135,33.84581,8.3656891,23.997665,0.14162253,5.0296135,8.2704876,45.147636,2.5048562,8.5857136,81.138486,56.075772,76.064553,0,10000,0,1
2,-4.232051,33.831477,9.1323858,24.181299,0.099229746,5.1141326,8.2671724,45.24248,2.4962451,8.5839906,81.107486,56.088957,75.905295,0,10000,0,1
2,-4.3237217,33.824301,11.228829,24.929971,0.063939308,5.1954938,8.2632342,45.326745,2.4896187,8.5812141,81.409541,56.000036,75.82557,0,10000,0,1
2,-4.3944308,33.812737,9.3518191,24.566574,0.022196439,5.268197,8.2620696,45.344761,2.4876959,8.5767203,81.662773,55.925547,75.697079,0,10000,0,1
2,-4.4149767,33.794014,10.71179,24.995919,-0.012980709,5.3297346,8.2637193,45.338227,2.4884203,8.5748763,81.959285,55.836614,75.489049,0,10000,0,1
2,-4.4072348,33.786329,11.743573,25.583646,-0.024380006,5.3853704,8.2671382,45.296305,2.4919872,8.5716081,82.206999,55.761366,75.40366,0,10000,0,1
2,-4.3691407,33.772706,13.041915,26.53877,-0.049840077,5.4245897,8.2711762,45.200334,2.4985525,8.5682576,82.285856,55.736744,75.252288,0,10000,0,1
2,-4.2991344,33.758735,11.39305,26.310613,-0.11278902,5.4327681,8.274539,45.02685,2.5093001,8.5649101,82.46114,55.681819,75.09706,0,10000,0,1
2,-4.1848375,33.744773,10.346035,25.903016,-0.18480345,5.3986711,8.2771712,44.819901,2.5226362,8.5647486,82.897688,55.545902,74.941926,0,10000,0,1
2,-4.0435381,33.7441,7.8001224,24.670612,-0.20463321,5.3366967,8.2808396,44.622211,2.5370455,8.5662715,83.396641,55.388582,74.93444,0,10000,0,1
2,-3.8915151,33.750452,6.078009,23.517657,-0.15098911,5.2717018,8.2864406,44.49686,2.5482005,8.5714001,83.528527,55.341587,75.005024,0,10000,0,1
2,-3.7742822,33.771839,9.8462422,24.510569,-0.025174128,5.2390967,8.2919814,44.510863,2.5524396,8.5783286,83.144238,55.453349,75.242651,0,10000,0,1
2,-3.7298357,33.800716,11.021412,25.245308,0.090972071,5.2407134,8.293941,44.528117,2.5521375,8.576655,82.254998,55.722618,75.563511,0,10000,0,1
2,-3.7330013,33.793742,10.350137,25.360149,0.086460597,5.2310944,8.289437,44.523893,2.5485244,8.5753985,81.437104,55.972654,75.486022,0,10000,0,1
2,-3.7708838,33.788506,9.9896614,25.311273,-0.0023132881,5.1931223,8.2797489,44.523337,2.5444546,8.5770686,81.469503,55.964438,75.427839,0,10000,0,1
2,-3.8136053,33.795466,8.8899892,24.80126,-0.096978994,5.1330586,8.27112,44.506052,2.5438609,8.5786118,82.096373,55.774459,75.505172,0,10000,0,1
2,-3.8198413,33.801896,8.8430119,24.541636,-0.13240306,5.0718957,8.2689083,44.485773,2.5463997,8.5807812,82.765294,55.570639,75.576621,0,10000,0,1
2,-3.793181,33.810934,11.962104,25.65296,-0.097081516,5.0294241,8.2732114,44.470416,2.550486,8.5820301,83.015501,55.492443,75.677044,0,10000,0,1
2,-3.7503123,33.816136,10.44954,25.465088,-0.052958425,4.9990285,8.2795959,44.389669,2.5561991,8.5802948,82.765641,55.566304,75.734847,0,10000,0,1
2,-3.6904659,33.808908,9.2503138,25.096767,-0.055774762,4.9492474,8.2831039,44.295424,2.5601786,8.581403,82.45179,55.659892,75.654529,0,10000,0,1
2,-3.6488398,33.813524,9.0686134,24.903027,-0.071160815,4.8850693,8.282594,44.243287,2.562348,8.5838312,82.46706,55.653029,75.705823,0,10000,0,1
2,-3.6261691,33.823638,8.5408852,24.568635,-0.073571783,4.821623,8.280966,44.222435,2.5638645,8.5860621,82.57267,55.619034,75.818195,0,10000,0,1
2,-3.6103307,33.832927,13.139759,26.285503,-0.056500599,4.7705104,8.2803371,44.231896,2.564281,8.5883919,82.589081,55.612701,75.921416,0,10000,0,1
2,-3.6059815,33.842627,10.500089,25.780841,-0.0592814,4.7190002,8.2804116,44.146998,2.5683982,8.5859493,82.469131,55.648277,76.029193,0,10000,0,1
2,-3.5630219,33.832458,7.1084715,24.422856,-0.10473641,4.6303482,8.2799438,44.023985,2.5723162,8.5878296,82.487911,55.64143,75.916196,0,10000,0,1
2,-3.522189,33.840286,11.310236,25.639327,-0.11890799,4.5317937,8.2792679,44.008692,2.5736268,8.5935828,82.805373,55.542665,76.003183,0,10000,0,1
2,-3.5085407,33.864232,5.5713615,23.508577,-0.095571291,4.4556576,8.2803019,43.960628,2.5779879,8.5915615,82.903706,55.510236,76.269244,0,10000,0,1
2,-3.4631648,33.85582,8.1609468,23.934854,-0.055485982,4.3932198,8.2824296,44.019998,2.5763675,8.5996328,82.738584,55.558406,76.175781,0,10000,0,1
2,-3.4800183,33.889399,7.9176619,23.763126,0.021252907,4.3842159,8.2834724,44.134545,2.5726188,8.5992519,82.455392,55.64316,76.548883,0,10000,0,1
2,-3.5190377,33.887815,7.8409904,23.683377,0.077830029,4.4112744,8.2823601,44.265763,2.5651649,8.6000156,81.916694,55.807194,76.53128,0,10000,0,1
2,-3.5967539,33.890991,10.251572,24.516433,0.1026222,4.4613553,8.2784529,44.424582,2.5546071,8.5998222,81.521642,55.929021,76.566572,0,10000,0,1
2,-3.7071317,33.890187,11.546189,25.336963,0.083047102,4.5190672,8.2724944,44.543274,2.5447026,8.595872,81.352096,55.983661,76.557635,0,10000,0,1
2,-3.8110009,33.873756,11.015083,25.532093,0.0024806345,4.5606371,8.2668264,44.587486,2.5388017,8.5928135,81.495572,55.943324,76.375068,0,10000,0,1
2,-3.8730317,33.861031,8.0335845,24.488087,-0.096800604,4.5747242,8.2636007,44.561649,2.5381964,8.5904761,82.066252,55.771623,76.233673,0,10000,0,1
2,-3.8794009,33.851303,7.0496814,23.741615,-0.13377385,4.5795967,8.2649576,44.551151,2.540094,8.59104,82.765663,55.558709,76.125589,0,10000,0,1
2,-3.8594376,33.85365,4.2436657,22.305994,-0.071215959,4.6108471,8.2710789,44.592208,2.5418823,8.5915805,83.024741,55.477418,76.151663,0,10000,0,1
2,-3.8406337,33.855899,9.9487035,23.749429,0.085470011,4.6908893,8.2786977,44.750305,2.5372505,8.5959873,82.583172,55.609587,76.17666,0,10000,0,1
2,-3.8893567,33.874236,10.11393,24.276911,0.2312259,4.8091699,8.2823759,44.862551,2.5281936,8.5892605,81.48123,55.944854,76.3804,0,10000,0,1
2,-3.9848259,33.846243,6.4361369,23.371384,0.21896947,4.9131804,8.2779091,44.982225,2.51489,8.5864236,80.458914,56.26106,76.069369,0,10000,0,1
2,-4.1255411,33.834433,8.4604189,23.706544,0.14164378,5.0018413,8.2667673,45.167323,2.4993558,8.5877078,80.549034,56.239996,75.938143,0,10000,0,1
2,-4.2905786,33.839779,9.958364,24.14686,0.09918594,5.0961296,8.2571347,45.328788,2.4871577,8.584003,81.100585,56.076843,75.997547,0,10000,0,1
2,-4.4207296,33.824353,10.013597,24.352116,0.073990379,5.1913029,8.2544405,45.42722,2.4800233,8.5799453,81.409084,55.987335,75.826144,0,10000,0,1
2,-4.4970805,33.807452,10.154047,24.560312,0.055242904,5.2818465,8.2566515,45.471903,2.4766973,8.5760222,81.592631,55.93437,75.638351,0,10000,0,1
2,-4.5327321,33.791105,8.6059716,24.18803,0.039054873,5.3655807,8.2605139,45.48029,2.4760439,8.5723202,81.726819,55.894929,75.456724,0,10000,0,1
2,-4.5397406,33.775675,9.2630919,24.276031,0.039311453,5.4436338,8.264166,45.489762,2.4759586,8.5702525,81.840784,55.860746,75.285274,0,10000,0,1
2,-4.5406557,33.767054,13.797361,25.976344,0.061411308,5.5206388,8.2671959,45.497109,2.4759466,8.5678402,81.838407,55.86185,75.189488,0,10000,0,1
2,-4.5407846,33.756995,13.871996,26.985092,0.023324627,5.5806573,8.2691862,45.417449,2.4799437,8.5622866,81.682559,55.910087,75.07772,0,10000,0,1
2,-4.4979331,33.733828,10.650309,26.162374,-0.11590032,5.5938615,8.2692405,45.234466,2.4903388,8.5583284,81.948015,55.82894,74.820314,0,10000,0,1
2,-4.3867401,33.71731,10.380454,25.866041,-0.23653889,5.5605179,8.2694461,45.026919,2.5048985,8.559272,82.921169,55.529503,74.636773,0,10000,0,1
2,-4.2316015,33.721248,8.6690846,24.949423,-0.24893988,5.5093445,8.2744061,44.816588,2.5225934,8.5603972,83.762404,55.265899,74.680533,0,10000,0,1
2,-4.0439908,33.725944,9.7096075,25.063359,-0.16879017,5.4589675,8.284303,44.651462,2.5381476,8.5636314,83.84172,55.233116,74.732711,0,10000,0,1
2,-3.879914,33.739439,9.9912675,25.191715,-0.055966823,5.4204912,8.2934717,44.517984,2.5492411,8.5653479,83.268666,55.402236,74.882654,0,10000,0,1
2,-3.7633665,33.746599,10.465633,25.502772,0.0068088375,5.3779711,8.2963508,44.423688,2.554534,8.5676928,82.466776,55.644769,74.962216,0,10000,0,1
2,-3.707897,33.75638,10.462264,25.646878,-0.0039743776,5.3167203,8.2917379,44.355941,2.5562492,8.5701946,82.019801,55.780113,75.070891,0,10000,0,1
2,-3.6899418,33.766813,10.971759,25.923356,-0.062513763,5.2292868,8.2835762,44.288916,2.5577011,8.5730479,82.093777,55.756881,75.186807,0,10000,0,1
2,-3.6747489,33.778708,6.4546711,24.135664,-0.12537837,5.1172503,8.2772491,44.189759,2.5619903,8.5753377,82.505749,55.630339,75.318982,0,10000,0,1
2,-3.6299062,33.788252,8.1241371,24.164802,-0.13616474,5.0013318,8.2756638,44.181717,2.5643226,8.5835058,82.948157,55.493241,75.425026,0,10000,0,1
2,-3.6055469,33.822282,8.026821,23.92008,-0.064924029,4.9315883,8.278522,44.222496,2.5662657,8.5851621,83.023308,55.46751,75.803136,0,10000,0,1
2,-3.5852664,33.82918,12.451859,25.607873,0.026151669,4.9038192,8.2823712,44.286877,2.5647531,8.586896,82.521446,55.619554,75.879778,0,10000,0,1
2,-3.6010532,33.8364,9.194753,24.904158,0.053699333,4.8894573,8.2827002,44.281806,2.5631117,8.5844857,81.879997,55.815412,75.959996,0,10000,0,1
2,-3.6181922,33.826363,10.266258,25.28856,-0.0061740616,4.8475073,8.2780929,44.286384,2.5589867,8.5869413,81.685552,55.87525,75.84848,0,10000,0,1
2,-3.6613019,33.836588,7.850595,24.377556,-0.069765038,4.7947686,8.2720693,44.28768,2.5573978,8.5875569,82.106825,55.746958,75.962089,0,10000,0,1
2,-3.6779219,33.839151,9.6376376,24.713093,-0.095940277,4.7439211,8.2696349,44.312146,2.55668,8.590291,82.555974,55.609945,75.990566,0,10000,0,1
2,-3.6854324,33.850532,10.182523,24.941159,-0.070510853,4.7160415,8.271731,44.327405,2.5580656,8.5901874,82.74127,55.552373,76.117025,0,10000,0,1
2,-3.6709365,33.850101,12.152659,25.919133,-0.040162636,4.6997642,8.2756603,44.310963,2.559659,8.5897395,82.562139,55.605594,76.112237,0,10000,0,1
2,-3.6542722,33.848237,10.751484,25.797452,-0.047925433,4.6727814,8.2779441,44.231086,2.5627338,8.5877508,82.346826,55.669846,76.091522,0,10000,0,1
2,-3.6221388,33.839959,6.6375195,24.221316,-0.094857512,4.6127597,8.2775212,44.125241,2.5661539,8.5884828,82.398709,55.652571,75.999539,0,10000,0,1
2,-3.5864327,33.843006,9.9315155,24.939137,-0.11199163,4.5423526,8.2764505,44.125285,2.5667663,8.5942256,82.726074,55.550871,76.033396,0,10000,0,1
2,-3.5800428,33.866906,6.4922756,23.663367,-0.07599808,4.5015565,8.2773405,44.125069,2.5690155,8.5922742,82.845201,55.512295,76.29896,0,10000,0,1
2,-3.5565853,33.858786,6.4367721,23.233144,-0.0210441,4.4836943,8.2795418,44.195495,2.5670324,8.5971196,82.591493,55.587874,76.208736,0,10000,0,1
2,-3.5772671,33.878946,8.1614351,23.559088,0.065119077,4.5112117,8.280326,44.349295,2.5604725,8.5993866,82.204288,55.704848,76.432736,0,10000,0,1
2,-3.6457684,33.888376,7.9781797,23.55256,0.1364627,4.5761469,8.2783452,44.513112,2.5504112,8.598098,81.599892,55.889449,76.537506,0,10000,0,1
2,-3.7510966,33.883016,6.2611596,22.979664,0.15516966,4.6551265,8.2732144,44.693659,2.5371536,8.5971626,81.102405,56.044051,76.477957,0,10000,0,1
2,-3.8903766,33.879125,6.4746031,22.762708,0.1551922,4.7465917,8.2660894,44.906997,2.5214467,8.5978705,80.976929,56.087109,76.434724,0,10000,0,1
2,-4.0561179,33.88207,4.8151987,22.006706,0.18054606,4.8580702,8.2598667,45.139856,2.5049745,8.5964862,80.985028,56.090305,76.467442,0,10000,0,1
2,-4.2307933,33.876311,8.6966028,22.824055,0.25202448,4.9922964,8.2563756,45.409541,2.4859919,8.5964719,80.816625,56.148436,76.403459,0,10000,0,1
2,-4.4331939,33.876252,10.749126,23.780183,0.32487443,5.1413242,8.2544163,45.641004,2.4658943,8.5893489,80.324789,56.308035,76.402798,0,10000,0,1
2,-4.6487884,33.846611,8.9673173,23.773269,0.2918633,5.2785507,8.2511499,45.820828,2.4473135,8.5798738,79.82352,56.474141,76.073454,0,10000,0,1
2,-4.8493234,33.807154,10.19334,24.217429,0.19431049,5.3988863,8.2457279,45.999124,2.4328493,8.574603,80.064564,56.410386,75.635044,0,10000,0,1
2,-5.0062457,33.78519,12.598703,25.242638,0.10859122,5.5093051,8.2421809,46.108423,2.4253048,8.5682815,80.758405,56.202342,75.391004,0,10000,0,1
2,-5.0883822,33.758835,9.2838764,24.564108,0.021577802,5.6059022,8.2440323,46.087367,2.4269883,8.5607071,81.367727,56.017352,75.098167,0,10000,0,1
2,-5.0700372,33.727237,10.01097,24.651967,-0.028569216,5.6895852,8.2504339,46.01365,2.4335327,8.5573916,81.981251,55.828025,74.74708,0,10000,0,1
2,-4.9988152,33.7134,6.5026615,23.500517,-0.0035820489,5.7714573,8.2591621,45.912926,2.441914,8.5538664,82.331001,55.71864,74.593328,0,10000,0,1
2,-4.9078184,33.698682,11.646457,24.76862,0.08103918,5.8546957,8.2680609,45.873279,2.4466069,8.5548353,82.150792,55.772822,74.429802,0,10000,0,1
2,-4.8569718,33.702728,8.2152902,24.080586,0.15112439,5.9363302,8.2735666,45.823089,2.4492002,8.5498834,81.551708,55.957262,74.474754,0,10000,0,1
2,-4.8289074,33.682048,11.089689,24.94495,0.1440358,6.0005108,8.2732751,45.827542,2.4480291,8.5505493,81.056595,56.111797,74.244975,0,10000,0,1
2,-4.8415782,33.684829,9.3344319,24.599974,0.099889233,6.0522481,8.2683661,45.820614,2.4472175,8.548169,81.105651,56.099142,74.275881,0,10000,0,1
2,-4.8503621,33.674886,9.9099857,24.696682,0.031881431,6.0875519,8.2636505,45.809019,2.4484713,8.5482771,81.417747,56.005062,74.165403,0,10000,0,1
2,-4.8367933,33.675338,12.764033,25.769285,0.0037164113,6.1175684,8.2623021,45.77394,2.4524658,8.5476746,81.897044,55.858038,74.17042,0,10000,0,1
2,-4.7935991,33.672821,9.049044,24.831327,-0.031828148,6.136448,8.2647898,45.660504,2.4614683,8.5449503,82.09495,55.797128,74.142454,0,10000,0,1
2,-4.6964501,33.661438,11.912014,25.712714,-0.06120517,6.1390145,8.2688331,45.553818,2.4709734,8.5466658,82.341405,55.719966,74.015975,0,10000,0,1
2,-4.594175,33.668606,10.45205,25.417885,-0.061443893,6.1349878,8.2729722,45.414939,2.4822648,8.545758,82.542182,55.655736,74.095623,0,10000,0,1
2,-4.4730739,33.664813,11.289749,25.793271,-0.076656376,6.1123655,8.2768168,45.271282,2.4935216,8.5473632,82.538166,55.654308,74.053476,0,10000,0,1
2,-4.3527661,33.67152,8.288808,24.719129,-0.088607205,6.0743487,8.2794033,45.117486,2.5050691,8.5486222,82.638491,55.620367,74.127997,0,10000,0,1
2,-4.2297875,33.67678,5.5114734,23.306842,-0.082332154,6.0240836,8.2810021,45.0193,2.5137638,8.553622,82.716189,55.59321,74.18644,0,10000,0,1
2,-4.1374797,33.697661,9.2326676,24.041674,0.0055935856,5.9933584,8.2824024,45.046314,2.5164583,8.5621403,82.666767,55.605384,74.41846,0,10000,0,1
2,-4.1089227,33.733218,10.981159,24.832175,0.12008214,5.9919008,8.2832783,45.07648,2.515337,8.5617263,82.046434,55.794497,74.81353,0,10000,0,1
2,-4.1208038,33.73149,10.08552,24.904505,0.13350206,5.9868282,8.2807509,45.093464,2.5114693,8.5614692,81.242047,56.042315,74.794334,0,10000,0,1
2,-4.1618151,33.730418,15.432845,27.502257,0.056687425,5.9623456,8.273427,45.116993,2.5070624,8.5631868,81.148556,56.073639,74.782418,0,10000,0,1
2,-4.2086041,33.737584,9.008336,25.408516,-0.098579609,5.9033562,8.2656176,44.983296,2.5122567,8.5591479,81.690423,55.90939,74.862046,0,10000,0,1
2,-4.1534619,33.72073,8.8951453,24.920751,-0.24116896,5.7932683,8.2628109,44.839871,2.521607,8.5645275,82.782327,55.574314,74.674779,0,10000,0,1
2,-4.0544227,33.743177,10.03625,25.02353,-0.22218389,5.6950814,8.268063,44.732558,2.5340752,8.567654,83.781492,55.262214,74.924191,0,10000,0,1
2,-3.922798,33.756218,10.590489,25.285652,-0.11703883,5.6223525,8.2795663,44.610597,2.5465743,8.5691314,83.643095,55.297995,75.069091,0,10000,0,1
2,-3.7913486,33.762379,9.4802026,25.017856,-0.025788323,5.5577012,8.2894346,44.484478,2.5551528,8.5706508,82.895995,55.523246,75.13755,0,10000,0,1
2,-3.7014181,33.768715,6.144139,23.673687,0.0048566633,5.4841683,8.2912024,44.416823,2.557827,8.5740544,82.245979,55.720253,75.207944,0,10000,0,1
2,-3.673432,33.782904,10.999149,25.085713,0.018732675,5.415134,8.2859891,44.490722,2.5537292,8.5824709,82.025585,55.786462,75.365597,0,10000,0,1
2,-3.7163255,33.817972,8.9479492,24.549,0.025272943,5.3672943,8.2791954,44.523319,2.5508798,8.5800297,81.928421,55.816586,75.755247,0,10000,0,1
2,-3.7461835,33.807803,8.1213153,24.146595,-0.0064121095,5.3146387,8.2738871,44.55745,2.5473555,8.5828858,81.885655,55.830978,75.642257,0,10000,0,1
2,-3.7831488,33.8197,5.9662314,23.106746,-0.016914898,5.2732382,8.2704949,44.625041,2.5436568,8.5852022,82.1109,55.762895,75.774446,0,10000,0,1
2,-3.8219855,33.829347,9.2041831,23.818121,0.029586441,5.2630807,8.2697549,44.765726,2.5376844,8.5895801,82.187363,55.74018,75.881633,0,10000,0,1
2,-3.8847894,33.847574,12.421415,25.248661,0.10725004,5.2916332,8.2708401,44.870546,2.5311552,8.5866605,81.863749,55.840014,76.084151,0,10000,0,1
2,-3.9535783,33.835419,12.317059,25.959517,0.097181216,5.3188458,8.2705145,44.901083,2.5258603,8.5829332,81.321447,56.007759,75.949102,0,10000,0,1
2,-4.0094649,33.819898,9.2291914,25.074205,-0.020540894,5.3106317,8.2667903,44.859357,2.5241444,8.580364,81.394149,55.987927,75.776642,0,10000,0,1
2,-4.027595,33.809196,9.2201883,24.817013,-0.131155,5.2723127,8.2629006,44.818106,2.5257022,8.5815688,82.22217,55.736077,75.657733,0,10000,0,1
2,-4.011135,33.814215,12.447937,25.993119,-0.14663238,5.2388624,8.2643021,44.777627,2.5309734,8.581716,83.000096,55.497554,75.713497,0,10000,0,1
2,-3.9554957,33.814828,6.775073,23.975104,-0.1207966,5.2089773,8.2716465,44.645836,2.5412634,8.5785486,83.108092,55.461582,75.720307,0,10000,0,1
2,-3.8471407,33.801633,6.3307126,23.305475,-0.075951224,5.1732109,8.2792893,44.593817,2.5461346,8.5841503,82.921899,55.51463,75.573695,0,10000,0,1
2,-3.7959638,33.824967,9.5377932,24.162279,0.034413389,5.173953,8.2834458,44.672793,2.5449958,8.5879377,82.600284,55.609428,75.832962,0,10000,0,1
2,-3.8079211,33.840736,11.950058,25.405962,0.12741382,5.2051123,8.2835725,44.74477,2.5401701,8.585218,81.822094,55.846134,76.00818,0,10000,0,1
2,-3.8586368,33.829413,11.25259,25.695757,0.097864622,5.2239972,8.2786624,44.755298,2.534624,8.5812535,81.169569,56.047333,75.882363,0,10000,0,1
2,-3.9170159,33.812901,9.6999679,25.240814,-0.02824474,5.2049352,8.2699889,44.732118,2.5314812,8.5804672,81.379391,55.985788,75.698905,0,10000,0,1
2,-3.9501412,33.809626,8.5269229,24.577628,-0.13782276,5.1588311,8.2633981,44.695836,2.5327122,8.581206,82.2685,55.715486,75.662511,0,10000,0,1
2,-3.9371625,33.812703,8.5202217,24.25459,-0.15278303,5.1175064,8.2642547,44.668454,2.5373381,8.5823153,83.04107,55.478621,75.696703,0,10000,0,1
2,-3.8884345,33.817324,6.4508144,23.27363,-0.077074495,5.1035089,8.2717535,44.650639,2.5423905,8.5826723,83.146097,55.443545,75.748047,0,10000,0,1
2,-3.8352926,33.818811,7.9125315,23.479684,0.045477122,5.1229493,8.2797329,44.714226,2.5416996,8.5856582,82.611154,55.604579,75.764566,0,10000,0,1
2,-3.8425548,33.831246,9.6640125,24.131842,0.16140123,5.1749063,8.2826071,44.819887,2.5349257,8.5847082,81.746867,55.867824,75.902728,0,10000,0,1
2,-3.9138371,33.82729,12.493615,25.56286,0.18769229,5.2319087,8.2783848,44.93086,2.5240555,8.5831056,80.932672,56.119255,75.858775,0,10000,0,1
2,-4.0285343,33.820615,10.044348,25.172923,0.085879594,5.2657429,8.2689444,44.978116,2.5156617,8.5795739,80.752002,56.179702,75.784616,0,10000,0,1
2,-4.1173623,33.805904,8.3951094,24.481833,-0.067866043,5.2643555,8.2595995,44.989657,2.5120997,8.579304,81.47311,55.962278,75.62116,0,10000,0,1
2,-4.155127,33.80478,9.7906563,24.645657,-0.13220897,5.2592604,8.2567551,44.996997,2.5136169,8.5799092,82.558356,55.630854,75.608667,0,10000,0,1
2,-4.1390366,33.807301,11.163747,25.176097,-0.095286997,5.2712202,8.2627515,44.965464,2.5193575,8.5781722,83.01316,55.490196,75.636682,0,10000,0,1
2,-4.0782231,33.800064,8.3282469,24.373427,-0.039535594,5.288588,8.2724995,44.88349,2.5262754,8.5757348,82.75243,55.567968,75.556268,0,10000,0,1
2,-4.0050795,33.789907,9.9068829,24.796346,-0.00014981453,5.3006274,8.2788796,44.84719,2.5289347,8.5768089,82.35573,55.68727,75.443416,0,10000,0,1
2,-3.9770045,33.794383,9.3113772,24.677521,0.023938943,5.3134779,8.2797913,44.835058,2.5294082,8.5762905,82.073999,55.771828,75.493149,0,10000,0,1
2,-3.9720079,33.792223,8.5478757,24.389425,0.014620423,5.3188821,8.2771848,44.837162,2.5282297,8.5769283,81.90292,55.82375,75.469145,0,10000,0,1
2,-3.9844453,33.794881,7.2243013,23.776792,0.0025703292,5.3222804,8.2736577,44.864703,2.5261573,8.5779975,81.968684,55.804008,75.498679,0,10000,0,1
2,-4.0063273,33.799336,11.05247,24.771702,0.021147142,5.3363039,8.2713132,44.934596,2.5227348,8.5801105,82.055065,55.778311,75.54818,0,10000,0,1
2,-4.0424957,33.80814,8.2892901,24.151623,0.043666475,5.3620277,8.2707579,44.960289,2.5207843,8.5774596,81.927431,55.818183,75.645996,0,10000,0,1
2,-4.0631254,33.797095,8.5200524,24.094082,0.037767424,5.3832176,8.2703783,44.999508,2.5175034,8.5780848,81.771759,55.866745,75.523277,0,10000,0,1
2,-4.0978532,33.7997,8.9703988,24.142791,0.045833767,5.4109029,8.2692497,45.05838,2.5135997,8.5779328,81.814822,55.854754,75.552225,0,10000,0,1
2,-4.1392186,33.799067,7.6231,23.714518,0.058012108,5.4449897,8.2683475,45.116255,2.5096276,8.577199,81.760697,55.872575,75.545188,0,10000,0,1
2,-4.1813609,33.796009,10.710977,24.493565,0.079237316,5.4861661,8.2678495,45.194905,2.5043504,8.5772937,81.678097,55.899331,75.51121,0,10000,0,1
2,-4.2374288,33.796404,6.4587046,23.457783,0.088427991,5.5320028,8.2672231,45.244725,2.5000166,8.5746494,81.532073,55.945689,75.515595,0,10000,0,1
2,-4.283542,33.785384,9.8009899,24.091788,0.089852027,5.5770208,8.2660575,45.336156,2.4936276,8.5762721,81.470563,55.966718,75.39315,0,10000,0,1
2,-4.3516358,33.792146,11.147502,24.717986,0.11126118,5.6319198,8.2648149,45.410863,2.4878241,8.5733402,81.463754,55.9713,75.468294,0,10000,0,1
