Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
2,-4.413606,33.779926,10.295118,24.812211,0.0843115,5.6793819,8.2639345,45.441636,2.4840775,8.5703258,81.317544,56.018799,75.332516,0,10000,0,1
2,-4.4536718,33.76736,11.852581,25.498618,0.02397969,5.7126248,8.2628032,45.444447,2.4828418,8.5684713,81.509681,55.962977,75.192886,0,10000,0,1
2,-4.4668964,33.759626,10.926046,25.478935,-0.043839972,5.7306586,8.2625444,45.386634,2.4864915,8.5655077,81.934942,55.835112,75.106961,0,10000,0,1
2,-4.4278512,33.747266,11.992022,26.003806,-0.10302545,5.7305896,8.2648034,45.283525,2.4942914,8.5642841,82.411437,55.690537,74.969623,0,10000,0,1
2,-4.3445541,33.742162,9.7600494,25.350427,-0.13671019,5.7132356,8.2695786,45.12361,2.5062444,8.5624802,82.824598,55.563175,74.912912,0,10000,0,1
2,-4.2172958,33.734636,11.977965,26.112426,-0.14018694,5.6781267,8.2757081,44.968939,2.5183469,8.5638451,83.055768,55.488995,74.82929,0,10000,0,1
2,-4.0889216,33.74033,10.196612,25.643026,-0.12395435,5.6295963,8.2814507,44.78867,2.5313769,8.5630319,83.072951,55.478822,74.892561,0,10000,0,1
2,-3.9512412,33.736938,9.0467895,25.134215,-0.11716021,5.5591678,8.2855205,44.618824,2.5424537,8.5656236,82.951386,55.511021,74.854866,0,10000,0,1
2,-3.8346283,33.74775,10.266159,25.401458,-0.096947769,5.4776259,8.2869992,44.499254,2.5503247,8.5692469,82.896424,55.523327,74.974996,0,10000,0,1
2,-3.7520032,33.762861,10.582586,25.575969,-0.072525261,5.3943944,8.2867972,44.403697,2.5566745,8.571485,82.749157,55.564738,75.142897,0,10000,0,1
2,-3.6854907,33.772193,8.6542134,24.914013,-0.070115446,5.3004064,8.285469,44.303457,2.5618804,8.5738195,82.574122,55.615663,75.246587,0,10000,0,1
2,-3.6310548,33.781925,9.5457634,25.021479,-0.074914486,5.196998,8.2831849,44.250228,2.5645434,8.5780846,82.554472,55.619679,75.354718,0,10000,0,1
2,-3.6032419,33.799699,6.172572,23.731811,-0.066749163,5.1011424,8.2810962,44.223195,2.5666533,8.5807516,82.586433,55.608228,75.552212,0,10000,0,1
2,-3.5812216,33.810811,10.268866,24.676145,-0.035217179,5.0244198,8.279981,44.287256,2.5647194,8.5875248,82.52849,55.624573,75.675673,0,10000,0,1
2,-3.6014041,33.839017,6.720883,23.629967,0.013485917,4.9842152,8.2793511,44.334894,2.5629184,8.585932,82.307349,55.691253,75.989083,0,10000,0,1
2,-3.620211,33.832386,9.11724,24.132629,0.042101235,4.9619487,8.2779801,44.438202,2.5567515,8.5903427,81.966618,55.795083,75.915396,0,10000,0,1
2,-3.6846847,33.850748,11.70503,25.160347,0.066370815,4.9653701,8.2750744,44.551723,2.5496292,8.5896369,81.767741,55.856508,76.119418,0,10000,0,1
2,-3.7592959,33.84781,12.903708,26.207319,0.037622424,4.9697397,8.2714239,44.596759,2.5445781,8.5875259,81.601171,55.909101,76.086775,0,10000,0,1
2,-3.8123077,33.839022,9.6236032,25.378862,-0.058405879,4.9457146,8.2677343,44.536639,2.5444211,8.585115,81.807009,55.848637,75.989133,0,10000,0,1
2,-3.813957,33.828984,10.419171,25.510558,-0.15353647,4.8853315,8.2658959,44.45711,2.5474533,8.5864555,82.483646,55.644097,75.877595,0,10000,0,1
2,-3.7821224,33.834565,8.6634558,24.779093,-0.17573899,4.8190087,8.2684635,44.362137,2.5546158,8.5863743,83.151829,55.439282,75.939615,0,10000,0,1
2,-3.7070406,33.834227,5.436872,23.325147,-0.13712789,4.7596355,8.2755331,44.285563,2.5618937,8.588029,83.305555,55.388311,75.93586,0,10000,0,1
2,-3.6309157,33.841116,9.7773312,24.315158,-0.035018326,4.7347647,8.2828489,44.34084,2.563033,8.5938428,83.029567,55.467814,76.012403,0,10000,0,1
2,-3.6190139,33.865314,10.211354,24.725693,0.075703833,4.7556636,8.2864835,44.397227,2.5609743,8.5904965,82.307638,55.684973,76.281262,0,10000,0,1
2,-3.640523,33.851388,6.892494,23.820446,0.094112862,4.7779555,8.2841539,44.446756,2.5552216,8.5901456,81.528055,55.92196,76.126529,0,10000,0,1
2,-3.7006977,33.849927,7.7654796,23.785806,0.058907129,4.7934804,8.2765529,44.568901,2.5455465,8.5933231,81.399546,55.962786,76.110302,0,10000,0,1
2,-3.8021388,33.863151,7.2963671,23.433727,0.042850532,4.8253136,8.2687353,44.718377,2.5362773,8.5933286,81.65123,55.888726,76.257235,0,10000,0,1
2,-3.899603,33.863174,9.3776654,23.904123,0.061100012,4.8800013,8.2650262,44.863135,2.527434,8.593223,81.771031,55.855182,76.25749,0,10000,0,1
2,-3.992845,33.862734,7.238037,23.388994,0.092927044,4.9536101,8.2648056,44.974124,2.5197011,8.5896115,81.649204,55.894951,76.252604,0,10000,0,1
2,-4.0745871,33.847704,12.317938,24.908197,0.11913516,5.0355499,8.2650969,45.104032,2.5102899,8.5886225,81.430386,55.964221,76.085601,0,10000,0,1
2,-4.1743302,33.843587,12.178227,25.580424,0.10554398,5.1178216,8.2642435,45.167529,2.5035566,8.5831099,81.250553,56.022181,76.039859,0,10000,0,1
2,-4.2458702,33.820634,10.131407,25.248492,0.00070192284,5.1708917,8.2621778,45.153186,2.5013503,8.5788404,81.350174,55.99515,75.784818,0,10000,0,1
2,-4.2693443,33.802848,9.0473785,24.775225,-0.10471685,5.1966696,8.2606696,45.106569,2.5038453,8.5772072,82.088753,55.771874,75.587205,0,10000,0,1
2,-4.2428003,33.796043,11.039663,25.281052,-0.12650476,5.2169482,8.2633838,45.05264,2.5098514,8.5764607,82.829755,55.545911,75.51159,0,10000,0,1
2,-4.1789848,33.792932,7.6642957,24.207757,-0.092959196,5.2396788,8.2708249,44.954646,2.5188994,8.5738543,82.98145,55.497154,75.477026,0,10000,0,1
2,-4.083072,33.782069,8.0724827,24.04669,-0.034292467,5.2615114,8.2785617,44.904341,2.5242684,8.5755859,82.741436,55.566977,75.356327,0,10000,0,1
2,-4.0262847,33.789287,13.097212,25.838365,0.048232229,5.2968117,8.2826368,44.911538,2.5250845,8.5757613,82.323491,55.691448,75.436518,0,10000,0,1
2,-4.0176605,33.790018,9.1857649,24.983235,0.054813004,5.324666,8.2819341,44.859809,2.526054,8.5720704,81.740632,55.86775,75.444643,0,10000,0,1
2,-4.0074187,33.774633,8.4669181,24.597211,-0.024116898,5.3167549,8.2769353,44.82612,2.5255816,8.5738104,81.693275,55.882587,75.273701,0,10000,0,1
2,-4.012409,33.781887,9.5079804,24.694237,-0.067249328,5.3022141,8.271623,44.829593,2.5258221,8.575468,82.247517,55.714549,75.354294,0,10000,0,1
2,-4.009868,33.788796,11.873154,25.570695,-0.060736661,5.295401,8.2707465,44.821135,2.5281781,8.5755852,82.55232,55.621935,75.431062,0,10000,0,1
2,-3.9849894,33.789284,9.5708297,25.051296,-0.054270258,5.286254,8.2736323,44.74698,2.5332966,8.5737684,82.507612,55.634787,75.436488,0,10000,0,1
2,-3.931003,33.781711,8.160104,24.471886,-0.065303087,5.2611151,8.2763311,44.676981,2.5374971,8.5749999,82.460268,55.647655,75.35235,0,10000,0,1
2,-3.8867614,33.786844,10.545085,25.074818,-0.051404712,5.2363984,8.2775493,44.657258,2.5397294,8.5772083,82.5342,55.623213,75.409383,0,10000,0,1
2,-3.8632718,33.796048,7.8658463,24.268935,-0.028828355,5.2184913,8.2782162,44.626713,2.5422205,8.5767826,82.434041,55.65187,75.511644,0,10000,0,1
2,-3.8370793,33.794274,11.416605,25.32371,-0.013001862,5.2007287,8.2782615,44.634986,2.5419329,8.5796753,82.273797,55.699271,75.491934,0,10000,0,1
2,-3.8401018,33.806327,12.816438,26.328303,-0.0087094697,5.1869784,8.2771969,44.614044,2.5426969,8.5782941,82.161401,55.732576,75.625853,0,10000,0,1
2,-3.832072,33.800572,11.225584,26.176024,-0.068020633,5.1457675,8.2753887,44.50227,2.5466713,8.5767065,82.131026,55.741527,75.561915,0,10000,0,1
2,-3.79033,33.793957,10.546809,25.963235,-0.15225223,5.0601825,8.2735948,44.346613,2.5533979,8.5777681,82.546773,55.615285,75.48841,0,10000,0,1
2,-3.7197961,33.798381,5.4378292,23.719864,-0.19603808,4.9445747,8.2741598,44.181573,2.5629024,8.5796177,83.136522,55.434415,75.537562,0,10000,0,1
2,-3.6203783,33.806087,9.4766003,24.581596,-0.15402508,4.8367641,8.2785512,44.165722,2.5679986,8.5888756,83.441025,55.337334,75.623184,0,10000,0,1
2,-3.5671885,33.844641,9.9696944,24.837335,-0.041417904,4.7858821,8.2846231,44.169999,2.5722344,8.5870576,83.141736,55.423212,76.051564,0,10000,0,1
2,-3.5230411,33.837072,9.943906,25.03247,0.029704374,4.7557061,8.2879055,44.159734,2.5725895,8.5873121,82.346676,55.6618,75.967469,0,10000,0,1
2,-3.5193423,33.838132,11.750376,25.944487,0.02777824,4.7196881,8.284998,44.165226,2.5695041,8.5884742,81.843788,55.813168,75.979244,0,10000,0,1
2,-3.5514911,33.84297,9.476366,25.326115,-0.03679532,4.6616118,8.2779748,44.123914,2.5681726,8.5880395,81.856817,55.80948,76.032996,0,10000,0,1
2,-3.5653739,33.84116,6.6774039,24.06247,-0.11508439,4.5724358,8.2718357,44.073885,2.5683443,8.5904774,82.312603,55.672203,76.012889,0,10000,0,1
2,-3.5635837,33.851308,7.0127969,23.632403,-0.12832414,4.4914879,8.2702993,44.112815,2.5682,8.5954652,82.86469,55.504403,76.125648,0,10000,0,1
2,-3.5650881,33.872064,5.5592319,22.752074,-0.05403746,4.465391,8.2737954,44.212653,2.5672386,8.5974459,82.958456,55.473862,76.356267,0,10000,0,1
2,-3.575116,33.880304,4.271991,21.893843,0.073558095,4.4999061,8.2787199,44.387564,2.5611462,8.6010063,82.436197,55.630556,76.447818,0,10000,0,1
2,-3.6387265,33.895111,5.4100342,21.86338,0.22903376,4.5956734,8.2799897,44.668054,2.546407,8.6051039,81.539972,55.902219,76.612347,0,10000,0,1
2,-3.7931047,33.912147,8.2981162,22.728609,0.36565329,4.7354496,8.2752162,44.990587,2.5233644,8.6055903,80.451772,56.237387,76.801639,0,10000,0,1
2,-4.0358398,33.914169,8.453972,23.118732,0.39847298,4.8853992,8.2647578,45.297911,2.4957105,8.6008801,79.502,56.539528,76.824105,0,10000,0,1
2,-4.3294219,33.894586,9.069226,23.514004,0.31639693,5.0234247,8.251025,45.596604,2.4684054,8.595841,79.285875,56.622842,76.606515,0,10000,0,1
2,-4.6217769,33.873627,10.469534,24.083092,0.19892943,5.1510976,8.2391626,45.839625,2.4469402,8.5887934,79.878281,56.454534,76.373637,0,10000,0,1
2,-4.8533637,33.844299,9.3124539,23.947148,0.099999922,5.2716978,8.2346057,45.986168,2.4355659,8.5786351,80.718001,56.20397,76.047761,0,10000,0,1
2,-4.9767179,33.801993,8.6149321,23.726247,0.059024145,5.389033,8.238422,46.056851,2.4319494,8.5719948,81.422652,55.990498,75.577699,0,10000,0,1
2,-5.0160324,33.774318,10.689912,24.294926,0.094586089,5.509178,8.2474616,46.081536,2.4314675,8.5663977,81.714377,55.90226,75.270201,0,10000,0,1
2,-5.0212739,33.750978,13.592033,25.755666,0.14004279,5.6262055,8.2568599,46.068028,2.4321334,8.5601638,81.464939,55.980987,75.010872,0,10000,0,1
2,-5.0140304,33.72497,11.758652,25.872699,0.0873188,5.7202681,8.2622018,45.97941,2.4361963,8.5530625,81.143951,56.082229,74.721889,0,10000,0,1
2,-4.9698694,33.695325,13.726797,27.05733,-0.046932798,5.7790375,8.262545,45.844593,2.4442489,8.5498251,81.511034,55.969062,74.392502,0,10000,0,1
2,-4.8825114,33.681804,9.568508,25.606297,-0.18823812,5.8031695,8.2625139,45.613777,2.4606882,8.5456827,82.450261,55.676935,74.24227,0,10000,0,1
2,-4.7048573,33.664498,8.6349859,24.834002,-0.25516962,5.7959061,8.2672784,45.383308,2.4807463,8.5477268,83.437633,55.366622,74.049979,0,10000,0,1
2,-4.4893354,33.673039,11.603754,25.713767,-0.17579182,5.7930314,8.2775384,45.199104,2.4995073,8.5499921,83.899251,55.215025,74.144878,0,10000,0,1
2,-4.2889653,33.682502,9.2906893,25.022573,-0.062137488,5.7933772,8.2892887,44.999569,2.5161173,8.5492417,83.331661,55.384566,74.250023,0,10000,0,1
2,-4.112535,33.679367,9.3414202,24.990261,-0.0073258424,5.774806,8.2949873,44.863788,2.5254183,8.5528284,82.522572,55.631839,74.215193,0,10000,0,1
2,-4.0141334,33.694348,8.4560108,24.572748,0.0093448733,5.7444086,8.2921868,44.799931,2.5291623,8.5564549,82.129099,55.751278,74.381641,0,10000,0,1
2,-3.974603,33.709489,8.8016304,24.498702,0.0013084348,5.7060649,8.2851673,44.794372,2.5294207,8.5611113,82.009123,55.787647,74.54988,0,10000,0,1
2,-3.9718757,33.728924,11.59861,25.476217,-0.0011841141,5.6709608,8.2787026,44.813305,2.5286726,8.5642307,82.066513,55.770223,74.765824,0,10000,0,1
2,-3.9797705,33.741939,10.628737,25.425505,-0.022012743,5.6334134,8.2747608,44.780659,2.5303639,8.5646258,82.086072,55.764814,74.910433,0,10000,0,1
2,-3.9619253,33.743587,10.173387,25.333303,-0.072093755,5.5762807,8.2728849,44.714568,2.5337455,8.5665935,82.233173,55.71956,74.92875,0,10000,0,1
2,-3.9262717,33.751795,11.548741,25.902655,-0.10639408,5.5073038,8.2726215,44.641659,2.5387881,8.5688965,82.583592,55.610511,75.019945,0,10000,0,1
2,-3.8731748,33.7614,7.9670878,24.603953,-0.1237098,5.4280685,8.2745179,44.51428,2.546832,8.5697016,82.82224,55.534799,75.126666,0,10000,0,1
2,-3.7886435,33.764757,11.739991,25.821342,-0.11259533,5.3409817,8.2777853,44.441349,2.5525758,8.5747061,82.940165,55.495257,75.163968,0,10000,0,1
2,-3.7284089,33.78562,10.391583,25.558408,-0.079574551,5.2633736,8.2810132,44.34122,2.5598133,8.5746598,82.857262,55.517254,75.395778,0,10000,0,1
2,-3.652659,33.785427,7.7396606,24.503246,-0.080077105,5.1676069,8.2827174,44.224638,2.5654427,8.5773897,82.620689,55.58722,75.393635,0,10000,0,1
2,-3.5938543,33.796804,10.927468,25.473252,-0.074052246,5.0669884,8.2820913,44.199234,2.5672108,8.5831123,82.619572,55.584874,75.520042,0,10000,0,1
2,-3.5754061,33.820643,6.2289623,23.704708,-0.058211486,4.9803927,8.2807156,44.1593,2.5700554,8.5834005,82.57436,55.596709,75.784926,0,10000,0,1
2,-3.5457445,33.821844,9.5301361,24.517316,-0.039361532,4.901454,8.2795624,44.213154,2.5678094,8.5912305,82.461942,55.629969,75.798267,0,10000,0,1
2,-3.5691624,33.854443,7.5323364,23.811747,0.00534646,4.8605929,8.2783389,44.274596,2.5654529,8.5896341,82.329223,55.669986,76.160474,0,10000,0,1
2,-3.5937487,33.847798,9.3472827,24.305374,0.035331297,4.840799,8.2767606,44.373476,2.5597465,8.5929092,82.01649,55.766123,76.086649,0,10000,0,1
2,-3.6533581,33.861429,9.0736644,24.306463,0.053607182,4.8436445,8.274104,44.472086,2.5533328,8.5923255,81.80799,55.83091,76.238097,0,10000,0,1
2,-3.7204784,33.859,7.8040416,23.881153,0.041030727,4.854045,8.2707367,44.561867,2.5465,8.5922743,81.68294,55.870846,76.211108,0,10000,0,1
2,-3.7921284,33.858787,10.686702,24.714524,0.029380815,4.873924,8.2675342,44.674993,2.5391455,8.5928361,81.775057,55.844521,76.208739,0,10000,0,1
2,-3.8694147,33.861125,10.260158,24.83953,0.020435138,4.9050679,8.2658266,44.739304,2.5345985,8.590291,81.86096,55.820026,76.234719,0,10000,0,1
2,-3.9172838,33.850532,7.7039027,24.071804,-0.012110514,4.9292847,8.2656828,44.756015,2.5321887,8.5884797,81.927267,55.801205,76.117025,0,10000,0,1
2,-3.9426808,33.842993,11.361691,25.098248,-0.023793067,4.9537541,8.2663884,44.801065,2.5296512,8.5889295,82.157375,55.731688,76.033254,0,10000,0,1
2,-3.9694441,33.844865,6.145908,23.529175,-0.015938146,4.9860784,8.2682089,44.798754,2.5301031,8.5855216,82.24027,55.706505,76.05406,0,10000,0,1
2,-3.9646756,33.830677,11.550885,24.997738,0.0023689311,5.0185602,8.2704756,44.855605,2.5274798,8.5886504,82.185409,55.722979,75.89641,0,10000,0,1
2,-3.9923613,33.843703,10.633468,25.094388,0.037282818,5.0659734,8.2719211,44.86537,2.5265043,8.5834255,82.056514,55.761847,76.04115,0,10000,0,1
2,-4.0026627,33.821948,11.884149,25.86247,0.0047741138,5.0951688,8.2718811,44.843806,2.5258664,8.5816623,81.811651,55.836334,75.799421,0,10000,0,1
2,-4.0094004,33.814604,8.7416236,24.891575,-0.063751159,5.0998563,8.2701519,44.772257,2.5284685,8.5791403,82.039397,55.767616,75.717825,0,10000,0,1
2,-3.9819249,33.804098,9.2651167,24.814436,-0.1191336,5.0813334,8.2691511,44.715516,2.5320939,8.5803468,82.520019,55.621829,75.601086,0,10000,0,1
2,-3.9436802,33.809124,8.1061365,24.236086,-0.10405892,5.0686062,8.2713994,44.672964,2.5371748,8.5803814,82.907961,55.502575,75.656937,0,10000,0,1
2,-3.8901531,33.809268,9.6152991,24.569209,-0.045078553,5.0688436,8.2761362,44.656641,2.5405962,8.5813693,82.800195,55.532542,75.658538,0,10000,0,1
2,-3.8541555,33.813384,12.780301,25.959415,0.02000644,5.0842748,8.2798678,44.653599,2.5416786,8.5807698,82.382794,55.656668,75.704262,0,10000,0,1
2,-3.8427754,33.810886,5.8674273,23.806621,0.0097354354,5.0867833,8.2797243,44.58349,2.5433272,8.5779953,81.922767,55.794587,75.676513,0,10000,0,1
2,-3.825449,33.799327,9.0919688,24.399809,-0.033688924,5.0655408,8.2757824,44.623168,2.5402446,8.5851434,81.992846,55.773025,75.548079,0,10000,0,1
2,-3.8578531,33.829102,8.4798417,24.111765,-0.016615263,5.0669042,8.2721149,44.677616,2.5382694,8.5835236,82.297739,55.680943,75.878912,0,10000,0,1
2,-3.8786327,33.822357,8.5558306,24.052905,0.012541035,5.0817686,8.2715602,44.727061,2.5358534,8.5837254,82.180486,55.716687,75.803962,0,10000,0,1
2,-3.9040662,33.823197,8.71008,24.06477,0.047424449,5.1110909,8.2720394,44.787106,2.5320188,8.582853,81.977627,55.778224,75.813297,0,10000,0,1
2,-3.9444721,33.819564,10.953567,24.856014,0.070376711,5.1487977,8.2713531,44.860592,2.5266729,8.5824325,81.734097,55.852295,75.772928,0,10000,0,1
2,-4.000882,33.817812,7.2056076,23.870181,0.053247197,5.1844044,8.2692381,44.897966,2.5224709,8.5799639,81.575115,55.901718,75.753469,0,10000,0,1
2,-4.0452861,33.807529,9.6859588,24.373072,0.023583143,5.2138639,8.2664232,44.968894,2.5171515,8.5814037,81.698048,55.866581,75.63921,0,10000,0,1
2,-4.1015796,33.813527,8.7150372,24.132155,0.027170856,5.2536951,8.264886,45.025476,2.513781,8.5795501,81.90933,55.804605,75.705856,0,10000,0,1
2,-4.1372973,33.805805,8.6271294,24.049386,0.034880601,5.2963795,8.2655077,45.072307,2.5108252,8.5787396,81.887358,55.81254,75.620059,0,10000,0,1
2,-4.1686495,33.802428,9.8689716,24.387798,0.056290994,5.3451392,8.2667288,45.124985,2.5074909,8.5778086,81.8351,55.829243,75.582537,0,10000,0,1
2,-4.2040513,33.798549,9.1235064,24.313253,0.067063178,5.3957505,8.2672918,45.164073,2.5042773,8.5759326,81.686108,55.875041,75.539437,0,10000,0,1
2,-4.2382063,33.790732,6.4310656,23.505519,0.056736532,5.4416566,8.2667598,45.201915,2.5009436,8.5748629,81.611665,55.898758,75.452574,0,10000,0,1
2,-4.2736735,33.786273,10.466652,24.278313,0.070567414,5.4915429,8.265663,45.284625,2.4959267,8.5760198,81.685351,55.87805,75.403038,0,10000,0,1
2,-4.3271168,33.791095,4.4021806,22.76119,0.09901674,5.5506178,8.2651855,45.339662,2.4916813,8.572895,81.590493,55.908251,75.456613,0,10000,0,1
2,-4.3724055,33.778071,8.0386236,23.150188,0.13908693,5.6144465,8.264878,45.469621,2.4835774,8.5765289,81.393506,55.969739,75.311897,0,10000,0,1
2,-4.4590236,33.793217,9.9284119,23.719877,0.2220046,5.6971889,8.2638535,45.607607,2.4728446,8.5736689,81.115124,56.056694,75.480184,0,10000,0,1
2,-4.5740767,33.781297,7.8289301,23.490314,0.24315328,5.7788844,8.2615773,45.729727,2.4609977,8.5691926,80.538103,56.236525,75.347742,0,10000,0,1
2,-4.7015215,33.762634,9.6253426,23.892219,0.21337914,5.8531997,8.2569322,45.870058,2.4485203,8.5675192,80.395318,56.287396,75.140383,0,10000,0,1
2,-4.8362627,33.755656,11.150143,24.485042,0.17310568,5.9239713,8.2519673,45.99351,2.438673,8.5640787,80.610999,56.229375,75.062846,0,10000,0,1
2,-4.942977,33.741305,10.162191,24.532659,0.11242163,5.9862489,8.2496809,46.054263,2.4341948,8.5596041,80.901414,56.147453,74.90339,0,10000,0,1
2,-4.9916179,33.722634,9.3568778,24.372861,0.053596575,6.0395239,8.2505794,46.05691,2.4344046,8.5564102,81.333094,56.020156,74.695937,0,10000,0,1
2,-4.9893372,33.709303,11.146164,24.8269,0.035885499,6.0892486,8.2542226,46.026796,2.4375168,8.5540663,81.748489,55.895491,74.547808,0,10000,0,1
2,-4.9555294,33.699517,10.265495,24.814825,0.039090342,6.1349652,8.2597579,45.953869,2.4430549,8.5508868,81.872512,55.858252,74.439076,0,10000,0,1
2,-4.89545,33.686239,12.093957,25.524332,0.033732605,6.1712781,8.265053,45.868523,2.4493033,8.5493492,81.847458,55.865643,74.291545,0,10000,0,1
2,-4.8277922,33.679817,9.8390357,25.121561,0.0030962999,6.1936551,8.2683327,45.756834,2.4574347,8.5470338,81.881272,55.85473,74.220184,0,10000,0,1
2,-4.7399436,33.670144,10.58322,25.269394,-0.041620665,6.197906,8.2699286,45.647905,2.4661907,8.5475338,82.092457,55.789679,74.112707,0,10000,0,1
2,-4.6455993,33.672232,10.493856,25.264842,-0.05809353,6.1927375,8.2715418,45.532232,2.4759953,8.5477352,82.40253,55.694224,74.135916,0,10000,0,1
2,-4.5402616,33.673074,9.5318147,24.966427,-0.060794181,6.1772979,8.2743367,45.408018,2.4863286,8.5485321,82.514405,55.658399,74.145268,0,10000,0,1
2,-4.4295937,33.676403,10.754006,25.268715,-0.04659444,6.154439,8.2773783,45.301681,2.4953708,8.5505144,82.528705,55.651706,74.182256,0,10000,0,1
2,-4.3330436,33.684683,6.3109355,23.921129,-0.03163177,6.1253119,8.2794762,45.197698,2.5034753,8.5517051,82.424092,55.681062,74.27426,0,10000,0,1
2,-4.2467355,33.689657,10.952918,24.873242,-0.00062709826,6.0945492,8.2800747,45.179728,2.5068721,8.5582266,82.314704,55.712264,74.329517,0,10000,0,1
2,-4.2106261,33.716885,12.992157,25.99803,0.043047294,6.074751,8.2794288,45.148988,2.5091357,8.5570828,82.09418,55.7778,74.632056,0,10000,0,1
2,-4.1865835,33.712111,11.888189,26.20439,0.00073720433,6.0362177,8.2774404,45.060786,2.5130819,8.5566205,81.786685,55.870628,74.579007,0,10000,0,1
2,-4.1447101,33.710181,12.492655,26.748525,-0.10397021,5.9596059,8.2738524,44.926589,2.5198643,8.5579854,82.082416,55.781405,74.557562,0,10000,0,1
2,-4.0728597,33.715878,9.7445427,25.734152,-0.20036426,5.8449209,8.2716921,44.726812,2.5320567,8.5590752,82.815432,55.559003,74.620867,0,10000,0,1
2,-3.9440724,33.720427,6.444005,24.071666,-0.23597481,5.7022902,8.2744102,44.523409,2.5461217,8.5637988,83.48873,55.351136,74.67141,0,10000,0,1
2,-3.7960988,33.740137,9.368333,24.590574,-0.16083631,5.5755592,8.2816266,44.445176,2.5562577,8.5725632,83.732457,55.269906,74.890414,0,10000,0,1
2,-3.689852,33.776688,10.854223,25.224526,-0.026309835,5.4961322,8.289446,44.398744,2.5630247,8.5729753,83.19701,55.426036,75.296531,0,10000,0,1
2,-3.6191008,33.778406,7.6841333,24.278646,0.044914902,5.4284817,8.2924359,44.347631,2.5653257,8.5748673,82.245518,55.711835,75.315619,0,10000,0,1
2,-3.5950757,33.786292,14.339193,26.952924,0.040674811,5.3525261,8.2876284,44.381805,2.560927,8.580808,81.740963,55.863821,75.403241,0,10000,0,1
2,-3.6410172,33.811045,9.4509862,25.489356,-0.029206851,5.2634946,8.278738,44.298973,2.5618843,8.5776207,81.770793,55.855422,75.678283,0,10000,0,1
2,-3.6310137,33.797766,6.0058979,23.781262,-0.14132129,5.1201155,8.271573,44.194164,2.5638142,8.5826691,82.26457,55.706794,75.530735,0,10000,0,1
2,-3.6108556,33.818797,7.4431535,23.649756,-0.15764206,4.9863366,8.2697615,44.234306,2.5647254,8.5911157,83.053867,55.466433,75.764417,0,10000,0,1
2,-3.6013422,33.853965,6.2093813,22.861582,-0.060112152,4.9212771,8.2744381,44.324335,2.5657019,8.5931041,83.16912,55.428511,76.155165,0,10000,0,1
2,-3.5911498,33.86224,10.212426,24.156588,0.085110562,4.9219629,8.2808985,44.473862,2.5609065,8.5970314,82.483303,55.634933,76.247108,0,10000,0,1
2,-3.6412323,33.878579,7.2925831,23.438669,0.17943745,4.962575,8.2823747,44.586549,2.5522537,8.5917362,81.462192,55.94501,76.428659,0,10000,0,1
2,-3.7317837,33.856547,9.3117419,24.09104,0.17251955,5.0039236,8.2762143,44.766162,2.5375947,8.5938306,80.801082,56.149434,76.183858,0,10000,0,1
2,-3.8857339,33.865263,5.1796455,22.676542,0.12329622,5.0507204,8.2660594,44.925064,2.5237397,8.5915526,80.854982,56.138377,76.280698,0,10000,0,1
2,-4.0318726,33.855783,8.1171946,23.15871,0.09497082,5.1073015,8.2580691,45.14201,2.5093693,8.5947844,81.209864,56.035563,76.175372,0,10000,0,1
2,-4.1841036,33.869232,8.2911033,23.207504,0.14577845,5.1955748,8.2557279,45.321833,2.4971656,8.5901171,81.418562,55.976646,76.324795,0,10000,0,1
2,-4.3139109,33.849809,6.3790255,22.646963,0.1973001,5.2969023,8.2572984,45.480002,2.4849059,8.5865928,81.070523,56.088147,76.108986,0,10000,0,1
2,-4.4448093,33.835137,10.495976,23.803442,0.2496969,5.4071832,8.2581816,45.670509,2.4696987,8.584608,80.715206,56.202855,75.945967,0,10000,0,1
2,-4.6078733,33.826873,12.395384,25.010799,0.26106347,5.5184815,8.2564562,45.826135,2.454914,8.5785061,80.35409,56.32153,75.854139,0,10000,0,1
2,-4.7671529,33.801455,13.897926,26.435223,0.15209848,5.6074251,8.2527019,45.902549,2.4455959,8.5717769,80.282449,56.352588,75.571728,0,10000,0,1
2,-4.8679201,33.77341,11.220698,25.911402,-0.047370533,5.6615827,8.2488862,45.843401,2.4474869,8.5646447,81.054304,56.119795,75.260108,0,10000,0,1
2,-4.8474465,33.743666,13.441159,27.002345,-0.21476038,5.6834503,8.24963,45.697955,2.4593864,8.5619066,82.458271,55.687122,74.929626,0,10000,0,1
2,-4.7188917,33.732243,8.4489377,24.89017,-0.28068133,5.6854183,8.2588525,45.42147,2.482009,8.5567538,83.632324,55.320235,74.802696,0,10000,0,1
2,-4.4758124,33.710737,6.696465,23.632724,-0.23826289,5.6701228,8.2742895,45.185977,2.5037752,8.5601134,84.087626,55.170052,74.563746,0,10000,0,1
2,-4.2435457,33.72476,9.7716149,24.496048,-0.054791604,5.6813838,8.2896586,45.087228,2.5172403,8.5652099,83.776676,55.256897,74.719551,0,10000,0,1
2,-4.1006399,33.746024,8.9341646,24.355907,0.12122846,5.7139477,8.2988928,45.017615,2.5227882,8.5631976,82.47671,55.656926,74.95582,0,10000,0,1
2,-4.0419306,33.737629,10.447415,25.097368,0.16677849,5.7346145,8.2967551,45.02704,2.5192318,8.5656474,81.23383,56.042942,74.862544,0,10000,0,1
2,-4.0795535,33.747849,12.032869,26.05303,0.10062129,5.7351402,8.2846016,45.051606,2.5130372,8.5646066,80.913232,56.145555,74.9761,0,10000,0,1
2,-4.1451842,33.743507,10.724795,25.758791,-0.045236894,5.7025756,8.2710731,45.015315,2.5119571,8.5636181,81.383107,56.002641,74.927857,0,10000,0,1
2,-4.1566404,33.739383,3.5506207,22.447056,-0.17605081,5.6370966,8.2639899,44.922835,2.5176008,8.5648679,82.413442,55.683544,74.882037,0,10000,0,1
2,-4.0968222,33.744597,9.9698801,24.133682,-0.13885431,5.589832,8.26653,44.995087,2.5206419,8.5776259,83.334679,55.394849,74.939972,0,10000,0,1
2,-4.0646317,33.797788,10.903251,24.77449,0.049019853,5.6091102,8.2764506,45.002572,2.5247422,8.5714059,83.072876,55.473574,75.530977,0,10000,0,1
2,-4.0212769,33.771863,9.7457009,24.739689,0.13753071,5.6331383,8.2848193,44.975283,2.5244863,8.5686985,81.751115,55.884653,75.242924,0,10000,0,1
2,-4.023981,33.760574,13.537967,26.740498,0.10610062,5.6376162,8.2828695,44.992421,2.5195332,8.5696734,81.125307,56.080176,75.117488,0,10000,0,1
2,-4.0763636,33.764639,9.9524167,25.588705,-0.026700997,5.609187,8.2737169,44.92153,2.5195815,8.5665519,81.345505,56.013307,75.16266,0,10000,0,1
2,-4.0758529,33.751622,13.383996,27.19674,-0.17853907,5.5323994,8.2664883,44.824392,2.5242376,8.5695807,82.28102,55.723206,75.018017,0,10000,0,1
2,-4.0266094,33.764253,11.064135,26.333349,-0.25229629,5.4329916,8.2670604,44.609761,2.5391404,8.5674871,83.348975,55.388975,75.158365,0,10000,0,1
2,-3.8694681,33.755522,10.952301,26.242436,-0.26855619,5.2935724,8.2755947,44.317647,2.5573553,8.5700507,83.864625,55.222092,75.061356,0,10000,0,1
2,-3.6783671,33.766213,9.2833697,25.360785,-0.21667317,5.1360618,8.2867087,44.04996,2.5751397,8.5726391,83.970468,55.179945,75.18014,0,10000,0,1
2,-3.4927933,33.777004,11.312399,26.258988,-0.1380428,4.9708296,8.2955323,43.861783,2.587393,8.5778376,83.59494,55.289215,75.300046,0,10000,0,1
2,-3.3655091,33.79867,8.0831152,24.803589,-0.07734327,4.8045562,8.2988729,43.690104,2.5968269,8.5802316,83.032549,55.459879,75.540777,0,10000,0,1
2,-3.2678292,33.808644,6.6913701,23.813007,-0.055869944,4.6218386,8.2963681,43.619566,2.5986263,8.5894095,82.599498,55.592413,75.651605,0,10000,0,1
2,-3.2492288,33.846863,6.2092664,23.124411,-0.030839664,4.4702091,8.2905016,43.726443,2.5941854,8.5985404,82.445861,55.638899,76.076257,0,10000,0,1
2,-3.2951523,33.884856,8.8549318,23.949514,0.020952433,4.3886375,8.284826,43.948191,2.5856954,8.606125,82.27129,55.693484,76.498401,0,10000,0,1
2,-3.3831159,33.916392,8.7517769,23.992468,0.077238452,4.3759832,8.2803835,44.128237,2.5769466,8.605048,81.911727,55.80719,76.8488,0,10000,0,1
2,-3.4739946,33.911915,5.796905,22.75741,0.08534437,4.390472,8.2759788,44.278528,2.5663183,8.6047668,81.522019,55.931345,76.799058,0,10000,0,1
2,-3.5847166,33.910746,9.2073793,23.798317,0.089566988,4.4317136,8.270874,44.517948,2.551988,8.6091027,81.470821,55.950338,76.786071,0,10000,0,1
2,-3.7345685,33.928767,10.872621,24.678892,0.11159644,4.5089956,8.2666457,44.708284,2.5396167,8.6032877,81.448103,55.960933,76.986301,0,10000,0,1
2,-3.8644572,33.904597,10.905545,25.104606,0.077948838,4.5881258,8.2641897,44.796875,2.5302437,8.5955654,81.301258,56.010828,76.717747,0,10000,0,1
2,-3.963193,33.872481,7.8173126,24.018445,-0.0046319112,4.6485853,8.2623179,44.829438,2.5250573,8.5910827,81.543358,55.938607,76.360896,0,10000,0,1
2,-4.0179473,33.853828,6.8052233,23.273349,-0.052633147,4.7007729,8.2620631,44.884763,2.5216768,8.5904633,82.126811,55.758611,76.153639,0,10000,0,1
2,-4.053684,33.85125,6.4566977,22.74849,0.0010994582,4.7783644,8.265466,44.982889,2.5183496,8.5899166,82.466198,55.653556,76.124997,0,10000,0,1
2,-4.0888923,33.848974,10.563125,24.124358,0.13471571,4.8899588,8.2714919,45.116494,2.5119266,8.5887475,82.090682,55.7702,76.099712,0,10000,0,1
2,-4.1569634,33.844107,8.8602468,23.943363,0.22217165,5.0142502,8.2748835,45.211904,2.5029011,8.5833875,81.154216,56.061964,76.045639,0,10000,0,1
2,-4.2528433,33.82179,9.1417892,24.166929,0.18782555,5.1198615,8.271433,45.329392,2.4908999,8.5812677,80.542542,56.256516,75.797663,0,10000,0,1
2,-4.3807488,33.81296,7.7606228,23.665947,0.11510249,5.2129547,8.2634626,45.448384,2.480132,8.5788421,80.788035,56.185791,75.699561,0,10000,0,1
2,-4.4959152,33.802856,10.534371,24.442719,0.068609562,5.3018294,8.2577097,45.563848,2.4720918,8.5773676,81.306278,56.029419,75.587284,0,10000,0,1
2,-4.5821609,33.796712,9.9652604,24.460203,0.061281246,5.3929821,8.2577038,45.612976,2.4689468,8.5729134,81.640526,55.929189,75.519019,0,10000,0,1
2,-4.6159558,33.778148,10.678135,24.859457,0.048889531,5.4759065,8.2615095,45.618713,2.4686681,8.5696146,81.696864,55.914118,75.31275,0,10000,0,1
2,-4.6189524,33.764394,9.9792939,24.794391,0.032468405,5.54917,8.2654392,45.589943,2.4706242,8.5661339,81.784981,55.887863,75.159938,0,10000,0,1
2,-4.5979274,33.749878,9.5590159,24.67897,0.0085834698,5.608991,8.2683006,45.547414,2.4739017,8.56405,81.899397,55.852655,74.998647,0,10000,0,1
2,-4.5627282,33.741185,12.387698,25.766267,0.00063180218,5.6604029,8.2706215,45.50423,2.4778049,8.5627593,82.065433,55.801028,74.902057,0,10000,0,1
2,-4.520856,33.735801,9.7989505,25.160421,-0.025480948,5.69761,8.2729349,45.401469,2.4848443,8.5593132,82.11952,55.783853,74.842228,0,10000,0,1
2,-4.4454677,33.72142,10.378769,25.302039,-0.069999038,5.710993,8.274837,45.297966,2.4925495,8.5597391,82.300195,55.727233,74.682445,0,10000,0,1
2,-4.3631391,33.723198,8.5282584,24.588509,-0.080158432,5.7140137,8.2767645,45.192447,2.501248,8.5596326,82.60899,55.630356,74.702195,0,10000,0,1
2,-4.2704328,33.722753,12.47654,25.93211,-0.05668933,5.7117442,8.2797132,45.118424,2.5084233,8.5616268,82.67665,55.607228,74.697259,0,10000,0,1
2,-4.194148,33.731075,11.341862,25.947499,-0.038757453,5.7039909,8.2826691,44.99638,2.516918,8.5597992,82.507991,55.656849,74.789721,0,10000,0,1
2,-4.1040537,33.723449,7.7044413,24.600309,-0.080882448,5.6640092,8.2836715,44.848437,2.5254529,8.5607295,82.377956,55.694829,74.704984,0,10000,0,1
2,-4.0137688,33.727331,9.77094,24.977962,-0.1013478,5.6063166,8.2827401,44.782773,2.5311072,8.5668999,82.669129,55.603153,74.748118,0,10000,0,1
2,-3.9540845,33.753073,6.4378217,23.620913,-0.067312662,5.559967,8.2828356,44.725986,2.5367756,8.5671493,82.809644,55.557514,75.034145,0,10000,0,1
2,-3.8943556,33.754113,8.8592574,24.087803,-0.0032869109,5.5276063,8.2844063,44.756452,2.5377202,8.5740111,82.5686,55.62949,75.045704,0,10000,0,1
2,-3.8844126,33.782723,8.0147549,23.806313,0.080651797,5.5241171,8.2849362,44.804038,2.5354606,8.5737297,82.117111,55.766727,75.363591,0,10000,0,1
2,-3.9082036,33.78155,8.2283225,23.819267,0.12084278,5.5316069,8.2824819,44.890217,2.5287679,8.5755832,81.527733,55.94764,75.350556,0,10000,0,1
2,-3.978765,33.789276,6.0941268,23.020746,0.12820286,5.5481009,8.2768799,45.007639,2.5194459,8.5768216,81.247782,56.035844,75.436396,0,10000,0,1
2,-4.077288,33.794436,8.6466703,23.505857,0.13881398,5.5779892,8.2705481,45.179822,2.5075113,8.5798184,81.2012,56.054004,75.493738,0,10000,0,1
2,-4.2038345,33.806923,8.102991,23.401242,0.16759148,5.6273856,8.2659672,45.335278,2.495846,8.5779423,81.134332,56.079412,75.632479,0,10000,0,1
2,-4.3279773,33.799106,7.5602169,23.220161,0.17816536,5.6842673,8.2633299,45.485989,2.4839493,8.5769957,80.940754,56.144613,75.545624,0,10000,0,1
2,-4.4550439,33.795162,11.926087,24.563347,0.19235075,5.7492134,8.261287,45.644106,2.4715556,8.5757929,80.874073,56.171091,75.501799,0,10000,0,1
2,-4.5879205,33.790149,8.2775805,23.896968,0.16379162,5.8126579,8.2595889,45.733729,2.4626401,8.5708584,80.781987,56.205806,75.446103,0,10000,0,1
2,-4.6838251,33.76958,9.3503751,24.102472,0.10152777,5.8648991,8.2582066,45.81397,2.4559864,8.5696236,80.98912,56.147424,75.217561,0,10000,0,1
2,-4.7555746,33.764432,9.7532071,24.229643,0.08298251,5.919758,8.2582795,45.868653,2.452305,8.566869,81.431221,56.014487,75.160352,0,10000,0,1
2,-4.7953368,33.752944,10.883093,24.699575,0.083801608,5.9743989,8.2611533,45.888287,2.4513117,8.5639904,81.565762,55.975692,75.032716,0,10000,0,1
2,-4.8060727,33.740937,11.208222,25.099519,0.076726801,6.0237787,8.2650635,45.867498,2.4526349,8.5606136,81.562053,55.978785,74.899298,0,10000,0,1
2,-4.7917714,33.726847,9.7311241,24.836797,0.037216643,6.0600486,8.2678994,45.811069,2.4563123,8.5577589,81.611385,55.964686,74.742747,0,10000,0,1
2,-4.7520559,33.714932,9.5830183,24.718838,-0.0037840877,6.0835262,8.2695977,45.748542,2.4614143,8.5568286,81.887218,55.879876,74.610361,0,10000,0,1
2,-4.6970323,33.711049,12.297697,25.628065,-0.0091636205,6.1023951,8.2717843,45.684392,2.4674534,8.5562211,82.173217,55.791434,74.567214,0,10000,0,1
2,-4.6320144,33.708513,9.4627746,24.990071,-0.020476664,6.1119016,8.2751233,45.568737,2.476124,8.5537152,82.209001,55.779749,74.539039,0,10000,0,1
2,-4.5388817,33.698051,10.966097,25.402021,-0.044498992,6.1043695,8.2780796,45.462798,2.48443,8.5547763,82.285077,55.755197,74.422788,0,10000,0,1
2,-4.4499003,33.702481,11.460356,25.736719,-0.049524194,6.0889136,8.2801298,45.350188,2.4932652,8.5546047,82.449427,55.703077,74.472015,0,10000,0,1
2,-4.355502,33.701765,12.403001,26.382362,-0.071210064,6.0566429,8.2820131,45.211125,2.503205,8.5546979,82.480953,55.691592,74.464054,0,10000,0,1
2,-4.2496101,33.702154,11.901473,26.521577,-0.11658184,5.9982122,8.283487,45.025514,2.5153947,8.5546697,82.628932,55.644081,74.468379,0,10000,0,1
2,-4.1201917,33.702036,11.100731,26.320789,-0.17274786,5.9033996,8.2847761,44.803589,2.5296411,8.5562267,82.942306,55.544952,74.46707,0,10000,0,1
2,-3.9695501,33.708536,11.695124,26.596711,-0.20167235,5.7754084,8.2870621,44.568507,2.54496,8.5593127,83.33057,55.421141,74.539294,0,10000,0,1
2,-3.8082968,33.721418,10.653762,26.212158,-0.19752103,5.6199768,8.290927,44.300024,2.5614271,8.5620607,83.526719,55.354604,74.682421,0,10000,0,1
2,-3.6357909,33.732885,10.935211,26.309194,-0.17489328,5.4348707,8.2951519,44.049799,2.5760505,8.566761,83.489715,55.359176,74.809838,0,10000,0,1
2,-3.4833157,33.752494,9.969092,25.886777,-0.14355356,5.226997,8.2978963,43.822137,2.5885691,8.5713002,83.322662,55.404322,75.027711,0,10000,0,1
2,-3.3533173,33.771422,8.6624076,25.190948,-0.11880145,4.9967775,8.2981707,43.64107,2.5973403,8.5774286,83.095535,55.469269,75.238028,0,10000,0,1
2,-3.2625217,33.796966,8.7695053,24.977851,-0.094230518,4.7645594,8.2964649,43.548219,2.6016485,8.584703,82.916686,55.520678,75.52184,0,10000,0,1
2,-3.2180114,33.827268,5.9886822,23.608422,-0.067653174,4.5540813,8.2936034,43.531569,2.6028635,8.5902722,82.741108,55.572272,75.858536,0,10000,0,1
2,-3.2054692,33.850454,8.5905342,24.157852,-0.031128761,4.3884612,8.2905014,43.657817,2.5979984,8.6002086,82.553525,55.62872,76.116158,0,10000,0,1
2,-3.2557188,33.891794,6.1652061,23.158204,0.016984673,4.2951863,8.2873772,43.810178,2.5922273,8.6010901,82.298152,55.707213,76.575489,0,10000,0,1
2,-3.3154197,33.89546,8.9576601,23.898683,0.059574639,4.2582214,8.2839878,44.022788,2.5817752,8.606909,81.963309,55.811188,76.616218,0,10000,0,1
2,-3.4238081,33.91965,7.4068612,23.442533,0.093004964,4.2758732,8.2799801,44.209714,2.5709395,8.6040348,81.668703,55.903745,76.885003,0,10000,0,1
2,-3.5365315,33.907703,9.2493257,23.992775,0.098429377,4.3202427,8.275452,44.409714,2.5579152,8.605006,81.439943,55.977186,76.752257,0,10000,0,1
2,-3.6725088,33.911741,9.0570438,24.065373,0.089350566,4.386215,8.271017,44.587361,2.5459819,8.6029095,81.408578,55.990514,76.797119,0,10000,0,1
2,-3.7975667,33.903025,9.7902737,24.383808,0.060029461,4.4594396,8.2678034,44.731059,2.535639,8.6008635,81.479378,55.972454,76.700273,0,10000,0,1
2,-3.9063246,33.894518,9.8989039,24.551802,0.028377348,4.5358716,8.2664484,44.826737,2.5283556,8.5979152,81.691363,55.910293,76.605751,0,10000,0,1
2,-3.983116,33.882256,8.9119038,24.32175,-0.00018165233,4.6103243,8.2671456,44.88186,2.5241678,8.5948881,81.91818,55.842658,76.469509,0,10000,0,1
2,-4.0273476,33.869663,4.5231119,22.809966,-0.0087663816,4.68406,8.2695498,44.923981,2.5216937,8.5927145,82.121419,55.781384,76.329587,0,10000,0,1
2,-4.0535054,33.860619,9.9688637,23.852177,0.05113396,4.7744074,8.2729515,45.0496,2.5161474,8.5954793,82.182918,55.762896,76.229095,0,10000,0,1
2,-4.1122161,33.872122,10.273741,24.287868,0.14960553,4.8913694,8.276209,45.140416,2.5096907,8.5889884,81.763902,55.891645,76.356916,0,10000,0,1
2,-4.1806912,33.84511,9.7205938,24.466483,0.16028658,5.0000396,8.2765155,45.217871,2.5016324,8.5854801,81.075324,56.10487,76.056782,0,10000,0,1
2,-4.2663424,33.830504,5.7796455,23.354409,0.10159398,5.0912356,8.2722013,45.291241,2.4936545,8.582593,81.003076,56.130991,75.894491,0,10000,0,1
2,-4.3513488,33.818481,8.8940927,23.732075,0.066995724,5.1774759,8.2670253,45.41391,2.4855012,8.5835768,81.419553,56.007027,75.760895,0,10000,0,1
2,-4.4384412,33.822578,9.2229672,23.85498,0.09951652,5.2765238,8.265728,45.507819,2.4793431,8.5791063,81.668803,55.933931,75.806423,0,10000,0,1
2,-4.5043681,33.803956,8.9629928,23.908427,0.134132,5.3775558,8.2679131,45.579335,2.4739122,8.5756941,81.446492,56.005293,75.599514,0,10000,0,1
2,-4.5626151,33.789738,10.670471,24.471222,0.14983579,5.4749274,8.2695063,45.648266,2.4678358,8.5725814,81.207155,56.081994,75.44153,0,10000,0,1
2,-4.6279023,33.776764,9.2078792,24.343154,0.12682557,5.5627177,8.2688322,45.694359,2.4628647,8.5686369,81.09963,56.118629,75.297373,0,10000,0,1
2,-4.6814062,33.760317,12.337499,25.304897,0.080176651,5.6373192,8.2671046,45.728868,2.4596603,8.5661993,81.264161,56.071553,75.114634,0,10000,0,1
2,-4.7159386,33.750151,7.4633509,24.197811,0.020293289,5.6994025,8.266411,45.698157,2.4612679,8.5617773,81.5946,55.972569,75.001677,0,10000,0,1
2,-4.6986098,33.731703,8.4221674,24.058322,-0.014164749,5.7494756,8.2680027,45.676697,2.4644633,8.5618521,82.016762,55.844161,74.796698,0,10000,0,1
2,-4.6641912,33.732015,9.2045869,24.10783,0.037091624,5.8078324,8.2721301,45.663593,2.467601,8.5605958,82.258374,55.77007,74.80017,0,10000,0,1
2,-4.630427,33.726773,11.593819,24.91251,0.10456002,5.8697134,8.2772196,45.655651,2.4689805,8.5591066,81.897573,55.88033,74.741919,0,10000,0,1
2,-4.615593,33.720558,9.5156663,24.70524,0.11577814,5.9224617,8.2795193,45.628869,2.469541,8.5565136,81.422423,56.026442,74.672864,0,10000,0,1
2,-4.6095685,33.709734,9.4756273,24.676814,0.065224188,5.9565422,8.2773786,45.614997,2.4694446,8.5563073,81.342646,56.052542,74.552602,0,10000,0,1
2,-4.6106041,33.708873,10.756397,24.990003,0.020286134,5.9807219,8.2738546,45.603575,2.4705425,8.5562883,81.698062,55.945328,74.543036,0,10000,0,1
2,-4.5988051,33.708794,8.1863788,24.34247,-0.0096450149,5.9980499,8.2728572,45.559276,2.4745888,8.555396,82.015293,55.849447,74.542151,0,10000,0,1
2,-4.5553534,33.705069,11.840056,25.205231,-0.0058613061,6.0120278,8.274953,45.523497,2.4789528,8.5565741,82.225918,55.785386,74.500761,0,10000,0,1
2,-4.5085512,33.709987,13.727931,26.417503,0.011747915,6.0251563,8.2784018,45.452434,2.4847454,8.5549136,82.197942,55.79338,74.555411,0,10000,0,1
2,-4.4465259,33.703055,9.7566423,25.533811,-0.04304366,6.0137343,8.2809795,45.302047,2.4939262,8.5526262,82.071837,55.831011,74.478386,0,10000,0,1
2,-4.3484505,33.693503,8.4854436,24.870654,-0.12147714,5.9686232,8.2815089,45.160002,2.5037296,8.5554693,82.452348,55.713953,74.372261,0,10000,0,1
2,-4.244031,33.705375,9.8159038,24.955157,-0.12409983,5.918781,8.2827845,45.061613,2.5133104,8.5587256,82.99844,55.545138,74.504165,0,10000,0,1
2,-4.1422866,33.718968,11.649965,25.618066,-0.067936125,5.8780183,8.2870641,44.970608,2.5224471,8.56062,83.012976,55.537203,74.655198,0,10000,0,1
2,-4.0455378,33.726874,12.638364,26.430538,-0.03047228,5.8335219,8.291501,44.852983,2.5306983,8.5612846,82.614079,55.655607,74.74304,0,10000,0,1
2,-3.9583976,33.729647,8.0628245,24.991799,-0.063563093,5.7600522,8.2922126,44.691287,2.5390735,8.5619637,82.345744,55.734862,74.773857,0,10000,0,1
2,-3.8701717,33.732481,8.8441612,24.860563,-0.11113673,5.6550608,8.289589,44.589819,2.544519,8.5687436,82.57344,55.663548,74.805342,0,10000,0,1
2,-3.8129284,33.760762,10.243587,25.150641,-0.09788595,5.5589745,8.2878078,44.539256,2.5496034,8.5717114,82.904631,55.560468,75.119579,0,10000,0,1
2,-3.7595669,33.773137,8.333286,24.508246,-0.062398906,5.4749768,8.2888647,44.478786,2.5548607,8.5739744,82.810191,55.586902,75.257076,0,10000,0,1
2,-3.7044764,33.78257,10.363028,25.061871,-0.027636882,5.3985392,8.2902978,44.458354,2.5567565,8.5779008,82.558818,55.661379,75.36189,0,10000,0,1
2,-3.6846322,33.798933,9.0763898,24.747399,-0.0065672353,5.3323818,8.2897918,44.443525,2.5575491,8.5793589,82.312277,55.734882,75.543702,0,10000,0,1
2,-3.6763396,33.805008,8.7707785,24.565611,-0.01227957,5.2652509,8.2874637,44.445249,2.5564499,8.5822159,82.163325,55.779528,75.611204,0,10000,0,1
2,-3.687841,33.81691,10.708556,25.128697,-0.018710857,5.2052063,8.2845261,44.475004,2.5545013,8.5847314,82.203872,55.767256,75.743443,0,10000,0,1
2,-3.7082394,33.827386,8.5937887,24.571636,-0.028938939,5.1518704,8.2825072,44.475327,2.5541268,8.5849135,82.250918,55.753387,75.859848,0,10000,0,1
2,-3.7121614,33.828145,9.5356578,24.720859,-0.038624549,5.1008644,8.2817561,44.485518,2.5532749,8.587358,82.324652,55.731351,75.868275,0,10000,0,1
2,-3.7210846,33.838323,9.0798455,24.572703,-0.033250602,5.0608501,8.281972,44.500581,2.5528089,8.5878749,82.393856,55.710321,75.981365,0,10000,0,1
2,-3.7259669,33.840475,10.899216,25.137059,-0.020968967,5.030495,8.2827885,44.519088,2.5520453,8.5888463,82.356973,55.721164,76.005279,0,10000,0,1
2,-3.7339677,33.844519,10.859824,25.389598,-0.018992215,5.0047856,8.2834372,44.508671,2.5521783,8.5880447,82.271308,55.746752,76.050208,0,10000,0,1
2,-3.7325744,33.841182,11.02142,25.652515,-0.045344886,4.9681295,8.2833101,44.464454,2.5532797,8.587717,82.257785,55.750643,76.013131,0,10000,0,1
2,-3.721034,33.839818,13.605754,26.94825,-0.085885451,4.9138041,8.2827808,44.388533,2.5563268,8.5875016,82.442851,55.694513,75.997974,0,10000,0,1
2,-3.6891297,33.838921,2.3183299,17.641763,-0.14074773,4.8282691,8.2831057,44.204861,2.5648541,8.5851893,82.727155,55.607767,75.988008,0,10000,0,1
2,-3.5999986,33.829293,7.619371,23.625866,-0.038090767,4.7749604,8.2852967,44.635871,2.5507178,8.6244353,83.110631,55.489483,75.881036,0,10000,0,1
2,-3.7478823,33.992438,9.4066522,18.984356,0.31588472,4.8982944,8.2900142,44.87751,2.5427472,8.6058682,82.389766,55.705212,77.693752,0,10000,0,1
2,-3.8315439,33.915325,8.5637382,19.152974,0.54950572,5.0483013,8.2913975,45.314685,2.5120233,8.6232636,79.910727,56.459881,76.83694,0,10000,0,1
2,-4.1559375,33.987575,10.08235,19.909401,0.83816872,5.2424315,8.279655,45.884657,2.4628003,8.6246355,78.278814,56.977449,77.639724,0,10000,0,1
2,-4.6820996,33.993269,9.3964242,20.178584,0.95861121,5.4277462,8.2582073,46.554189,2.4007955,8.6114806,76.274355,57.642425,77.702985,0,10000,0,1
2,-5.3565851,33.938647,7.8009285,19.824294,0.91409117,5.5875109,8.2323076,47.348967,2.3367536,8.6028494,75.461438,57.96298,77.09608,0,10000,0,1
2,-6.0675244,33.902775,10.696774,20.578188,0.84158911,5.7339043,8.2087506,48.093555,2.2813096,8.5923081,75.810985,57.915627,76.6975,0,10000,0,1
2,-6.6953018,33.858928,11.274441,21.018912,0.79749902,5.8731296,8.1955936,48.716781,2.2339278,8.5779182,76.357892,57.794777,76.210306,0,10000,0,1
2,-7.241225,33.799006,11.938777,21.59355,0.7665426,6.0041579,8.1935307,49.208401,2.1958077,8.5620695,76.700542,57.731764,75.54451,0,10000,0,1
2,-7.6869873,33.732922,14.592553,23.27574,0.7467331,6.1293444,8.1976236,49.583108,2.1660215,8.5456543,76.943231,57.69449,74.810247,0,10000,0,1
2,-8.0394915,33.66438,14.20267,24.043264,0.65452236,6.2424028,8.203607,49.764133,2.1498547,8.5282379,77.102229,57.680275,74.048662,0,10000,0,1
2,-8.2323931,33.591548,12.365302,23.586157,0.48051518,6.342704,8.2091812,49.772237,2.1488794,8.5136044,77.764128,57.484976,73.239423,0,10000,0,1
2,-8.2440655,33.530267,18.902947,28.122953,0.36408158,6.4419012,8.2160829,49.688476,2.1562955,8.5031088,78.994806,57.079447,72.558526,0,10000,0,1
2,-8.1554064,33.486266,14.688216,26.660668,0.14578668,6.5254638,8.2275733,49.306895,2.1870637,8.4882851,79.818078,56.805622,72.069628,0,10000,0,1
2,-7.7900812,33.424051,13.216802,25.74258,-0.12892391,6.5892745,8.2415318,48.731863,2.231303,8.4831611,81.348113,56.277675,71.378345,0,10000,0,1
2,-7.2717288,33.402526,13.751384,25.982576,-0.16890105,6.657942,8.2589945,48.140174,2.2738816,8.4704512,83.265126,55.611807,71.139183,0,10000,0,1
2,-6.7803016,33.349093,15.590799,27.881773,-0.071042497,6.725611,8.2825466,47.579165,2.315081,8.4639509,83.532296,55.513325,70.545479,0,10000,0,1
2,-6.3115307,33.321742,9.4565336,23.256014,-0.053445955,6.7684733,8.3037321,46.96454,2.3553181,8.4524394,82.82844,55.748442,70.24158,0,10000,0,1
2,-5.8599016,33.273267,10.457346,23.481161,0.0045579654,6.7970666,8.3134164,46.669872,2.3821065,8.4720204,82.685539,55.790294,69.70297,0,10000,0,1
2,-5.5625232,33.355694,9.4391466,22.439895,0.22046551,6.8473867,8.3152942,46.521605,2.3939903,8.4784545,82.265714,55.928842,70.618818,0,10000,0,1
2,-5.4314287,33.382746,14.147387,26.19569,0.40486463,6.8984874,8.3132726,46.563874,2.3920169,8.4900086,80.7486,56.445339,70.919404,0,10000,0,1
2,-5.4531627,33.431289,12.438009,25.525366,0.3619863,6.9257068,8.3036627,46.511135,2.3888188,8.4788025,79.458287,56.893635,71.458762,0,10000,0,1
2,-5.4884158,33.384209,14.287569,27.349828,0.090026861,6.9086091,8.2867514,46.483131,2.3900352,8.4823586,79.766447,56.799724,70.93566,0,10000,0,1
2,-5.4750035,33.399154,10.616063,24.173129,-0.17340861,6.8673649,8.2732728,46.303745,2.4042574,8.4837176,81.682902,56.150444,71.101714,0,10000,0,1
2,-5.3185739,33.404864,15.875199,28.612826,-0.25849464,6.8194194,8.274664,46.128988,2.4246396,8.4966522,83.536443,55.520543,71.16516,0,10000,0,1
2,-5.0956342,33.459178,13.162195,26.720471,-0.21555292,6.7797051,8.2908278,45.705287,2.4569551,8.4936183,84.12951,55.313528,71.768642,0,10000,0,1
2,-4.745119,33.446444,12.218452,26.012998,-0.24214703,6.6886106,8.3097754,45.304219,2.4896128,8.5039372,83.81455,55.412386,71.627154,0,10000,0,1
2,-4.3944945,33.489741,11.453506,25.208887,-0.18903692,6.5789793,8.3213712,45.010926,2.5148541,8.5159622,83.980918,55.345018,72.10823,0,10000,0,1
2,-4.1259216,33.540147,9.4739967,23.242318,-0.099001601,6.4640965,8.3271754,44.823245,2.5324369,8.528117,83.592348,55.468696,72.668295,0,10000,0,1
2,-3.9400644,33.591042,10.247605,23.676197,0.034428223,6.3694233,8.3284191,44.834497,2.5379062,8.5468157,82.950106,55.681735,73.233803,0,10000,0,1
2,-3.8824554,33.669232,9.294281,22.799932,0.17594612,6.3153228,8.3246129,44.914257,2.5348942,8.5547386,82.008676,55.99815,74.10258,0,10000,0,1
2,-3.9141693,33.702324,7.9744718,21.567083,0.25452278,6.2828726,8.3157242,45.104991,2.5221322,8.566812,81.016792,56.334559,74.470266,0,10000,0,1
2,-4.0488677,33.752707,7.550262,20.934936,0.33879039,6.2835564,8.3029307,45.431099,2.5001873,8.5796563,80.471778,56.524422,75.030073,0,10000,0,1
2,-4.2817242,33.806248,11.430884,23.891637,0.47073433,6.3244856,8.2901837,45.834884,2.4703651,8.5879501,79.892447,56.730832,75.624974,0,10000,0,1
2,-4.6007116,33.840788,10.721475,23.7537,0.47446313,6.3725894,8.2790084,46.102596,2.4416829,8.5766165,78.983016,57.05657,76.008755,0,10000,0,1
2,-4.9103246,33.793582,11.06381,24.172813,0.29408529,6.3981444,8.2671924,46.378831,2.4191821,8.5729236,78.97304,57.079188,75.484244,0,10000,0,1
2,-5.1551849,33.77819,9.8892647,23.143163,0.13394957,6.4208257,8.257904,46.54462,2.4066103,8.5652338,80.252119,56.653858,75.313221,0,10000,0,1
2,-5.2927631,33.746124,8.8258106,22.060642,0.097064977,6.4543976,8.2583665,46.65558,2.4016897,8.5628103,81.387045,56.272269,74.95693,0,10000,0,1
2,-5.3467624,33.736013,12.985357,25.148049,0.25253767,6.5160232,8.2688867,46.761003,2.3964893,8.5608116,81.651953,56.185145,74.844592,0,10000,0,1
