Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
2,-5.4039261,33.727673,9.4130405,22.957341,0.33728358,6.5784054,8.2812271,46.747113,2.3942479,8.5499384,80.56281,56.559408,74.751926,0,10000,0,1
2,-5.4285929,33.682277,9.5762082,23.025017,0.29759926,6.6216999,8.2848775,46.825533,2.3878246,8.5518718,79.967431,56.768438,74.247527,0,10000,0,1
2,-5.4993815,33.690353,13.00703,25.576311,0.32497458,6.6713367,8.2807929,46.95783,2.3772233,8.5492517,80.247382,56.679634,74.337251,0,10000,0,1
2,-5.6165383,33.679409,6.9445727,21.385492,0.24233607,6.705743,8.2771036,46.966268,2.3746708,8.540346,80.063969,56.751802,74.215656,0,10000,0,1
2,-5.6448068,33.642193,13.331344,25.687534,0.22797912,6.7378326,8.2751261,47.116181,2.3682772,8.5522927,80.651717,56.558132,73.802148,0,10000,0,1
2,-5.7157172,33.692111,12.524012,25.643621,0.26590697,6.7796218,8.2767588,47.062945,2.3679301,8.5340041,80.759068,56.527391,74.356785,0,10000,0,1
2,-5.7195714,33.615673,9.377145,23.46206,0.10742823,6.7897651,8.2801645,46.938408,2.3767769,8.530863,80.499184,56.622805,73.50748,0,10000,0,1
2,-5.6214804,33.602533,8.5290018,22.396509,0.05473633,6.8005099,8.2817128,46.881721,2.3835314,8.5365467,81.611265,56.244728,73.361476,0,10000,0,1
2,-5.5467784,33.626308,9.3495574,22.652896,0.21104534,6.8375015,8.2870186,46.904766,2.3852021,8.5400393,81.981687,56.119443,73.62564,0,10000,0,1
2,-5.528326,33.640911,10.151198,23.312628,0.42278383,6.8896006,8.295918,46.959181,2.3803731,8.5382755,80.887594,56.494007,73.787899,0,10000,0,1
2,-5.5816877,33.633537,14.270018,26.814495,0.50605005,6.932244,8.2984656,47.061977,2.3692174,8.5347088,79.404586,57.00789,73.705965,0,10000,0,1
2,-5.7052808,33.618621,9.5758197,23.988163,0.29940337,6.9400155,8.2895883,47.038438,2.3645816,8.5214465,78.826307,57.221778,73.540235,0,10000,0,1
2,-5.7567723,33.563117,12.324497,25.655802,0.028853299,6.921061,8.2761406,47.066161,2.3655114,8.5288457,80.285518,56.732075,72.923528,0,10000,0,1
2,-5.7464389,33.594092,14.476509,27.506628,-0.059894211,6.9129068,8.2725848,46.927497,2.3773875,8.5217659,82.193613,56.082817,73.267686,0,10000,0,1
2,-5.6147201,33.564455,13.51615,27.333886,-0.16037359,6.8901204,8.2837735,46.568885,2.4047603,8.5161665,82.821979,55.870375,72.938391,0,10000,0,1
2,-5.3130559,33.541002,14.705655,28.799546,-0.25519101,6.8394504,8.3002609,46.106001,2.4378789,8.5164424,83.520385,55.629252,72.677804,0,10000,0,1
2,-4.9515981,33.542159,10.969372,25.803759,-0.32337372,6.749892,8.3154214,45.569733,2.4761564,8.5157404,84.170867,55.399491,72.69065,0,10000,0,1
2,-4.538534,33.539217,12.823052,27.235612,-0.31065812,6.6171056,8.3288149,45.181155,2.5086323,8.5279869,84.632587,55.230592,72.657969,0,10000,0,1
2,-4.1919286,33.590497,13.730112,28.369602,-0.20268731,6.4792917,8.340375,44.804641,2.5380633,8.5301614,84.526955,55.25453,73.227749,0,10000,0,1
2,-3.8808021,33.599597,8.3434245,23.7618,-0.16285102,6.2858544,8.3475524,44.339503,2.5649777,8.5346749,83.755502,55.50904,73.328856,0,10000,0,1
2,-3.5987085,33.618479,6.1127559,21.276083,-0.12599428,6.0398833,8.3471327,44.196203,2.5750948,8.5616219,83.464163,55.601893,73.538657,0,10000,0,1
2,-3.4932605,33.731055,11.277996,25.063663,0.038240776,5.8814225,8.3424303,44.465077,2.5705718,8.5859426,83.198997,55.688194,74.789495,0,10000,0,1
2,-3.5403629,33.83243,12.634353,26.69082,0.21395904,5.8265164,8.3372993,44.560614,2.566718,8.5797562,82.047624,56.078211,75.915887,0,10000,0,1
2,-3.5805464,33.806664,7.2693864,22.508444,0.13991444,5.7377084,8.3281439,44.495518,2.5609197,8.5762998,80.820125,56.496882,75.6296,0,10000,0,1
2,-3.6410934,33.792262,10.841304,24.969972,0.010404141,5.6139531,8.3133805,44.70099,2.5467238,8.5970418,81.345431,56.323659,75.469579,0,10000,0,1
2,-3.7897784,33.878623,10.629458,24.756546,-0.011783387,5.5446578,8.3030329,44.815297,2.5412717,8.5901931,82.262861,56.018332,76.429141,0,10000,0,1
2,-3.8470534,33.850125,8.8587941,23.318116,-0.028446221,5.487372,8.3029819,44.829108,2.5401621,8.5890387,82.427878,55.966187,76.112499,0,10000,0,1
2,-3.8587215,33.84532,10.57899,24.49611,0.012524472,5.4546475,8.3076899,44.920407,2.536821,8.5930747,82.547651,55.927048,76.059111,0,10000,0,1
2,-3.8938783,33.862117,8.4274482,22.925555,0.085506821,5.4575672,8.3124023,44.957918,2.5341076,8.5858876,82.259596,56.022473,76.245748,0,10000,0,1
2,-3.9224562,33.832201,9.0221246,23.242061,0.14288771,5.476427,8.3144868,45.093288,2.5252813,8.5901426,81.74753,56.192509,75.913343,0,10000,0,1
2,-4.0155813,33.849915,11.084704,24.784098,0.21743094,5.5258441,8.3126339,45.258408,2.5128126,8.5878166,81.346765,56.327135,76.110165,0,10000,0,1
2,-4.1475656,33.840232,10.890066,24.962718,0.19957217,5.5766288,8.3080559,45.357647,2.5014163,8.5814292,80.8297,56.503127,76.002581,0,10000,0,1
2,-4.2686417,33.813633,8.3585769,23.209296,0.083516345,5.6042462,8.3017126,45.426349,2.4931691,8.5799075,80.962789,56.465262,75.707036,0,10000,0,1
2,-4.3565276,33.807294,7.9861594,22.569875,0.029613447,5.6324054,8.2971409,45.555755,2.485769,8.583627,81.784457,56.198065,75.636601,0,10000,0,1
2,-4.4355774,33.822787,8.4379716,22.586978,0.13743015,5.6986772,8.2991118,45.711184,2.4783518,8.58407,82.170134,56.074093,75.808745,0,10000,0,1
2,-4.5149924,33.824632,13.579763,26.285393,0.30564211,5.794496,8.305555,45.865371,2.4670741,8.5812595,81.420373,56.323616,75.829247,0,10000,0,1
2,-4.6360951,33.812926,13.585281,27.332194,0.27935551,5.8743032,8.3080679,45.882512,2.458946,8.5707635,80.245283,56.716472,75.69918,0,10000,0,1
2,-4.723641,33.769184,15.013974,29.265066,-0.011646625,5.889152,8.3015743,45.789244,2.4598008,8.5656811,80.434213,56.661991,75.213161,0,10000,0,1
2,-4.7144234,33.747989,10.189544,25.625709,-0.34029541,5.8305159,8.2939882,45.474097,2.4785725,8.5601047,82.480216,55.991205,74.977659,0,10000,0,1
2,-4.5126269,33.724723,8.6129315,23.785801,-0.47978316,5.7132987,8.2986906,45.172718,2.5047041,8.568418,84.788715,55.228367,74.71915,0,10000,0,1
2,-4.2336685,33.759404,9.2218954,23.703171,-0.29241269,5.6451768,8.3191562,45.013822,2.5293546,8.5754416,85.762611,54.891866,75.104493,0,10000,0,1
2,-3.9725733,33.788685,8.9732583,23.534057,0.040172896,5.6512885,8.3446789,44.91246,2.5451245,8.5768522,84.43518,55.320014,75.429838,0,10000,0,1
2,-3.8065695,33.794564,8.968623,23.732365,0.28428658,5.6868015,8.3577002,44.920918,2.5443085,8.5804418,82.086506,56.09307,75.495154,0,10000,0,1
2,-3.8151396,33.80952,12.593279,26.514688,0.34527537,5.7199967,8.3494868,45.059652,2.5293415,8.584292,80.366161,56.664218,75.661333,0,10000,0,1
2,-3.9727114,33.825557,8.9594168,24.383785,0.18172964,5.7176517,8.3274799,45.104821,2.5159857,8.5762903,79.944701,56.814032,75.839519,0,10000,0,1
2,-4.1139298,33.792223,9.4248919,24.31662,-0.052452453,5.6672483,8.3061321,45.210095,2.5061511,8.5845478,81.10762,56.43627,75.469139,0,10000,0,1
2,-4.2182874,33.826622,7.7934215,22.864824,-0.120581,5.6358642,8.2977001,45.276727,2.5052837,8.5841414,82.766468,55.891127,75.851351,0,10000,0,1
2,-4.2275066,33.824929,7.4748774,22.288723,-0.012589353,5.6481133,8.3053309,45.358531,2.5065693,8.5873079,83.255197,55.731678,75.832548,0,10000,0,1
2,-4.2138432,33.838114,7.7819604,22.339281,0.22307391,5.7153499,8.3192181,45.477794,2.5019675,8.5877819,82.499978,55.981483,75.979047,0,10000,0,1
2,-4.2627764,33.840088,11.882972,25.027745,0.42689925,5.8110012,8.3268644,45.660068,2.4862313,8.5863096,80.845763,56.528676,76.000976,0,10000,0,1
2,-4.4306336,33.833958,10.482543,24.845673,0.40400939,5.8909638,8.321499,45.779374,2.4673071,8.5733676,79.418912,57.011051,75.932866,0,10000,0,1
2,-4.6335885,33.780041,8.0078072,23.434035,0.17357109,5.9297751,8.3058064,45.916547,2.4513462,8.5703021,79.589177,56.968991,75.333785,0,10000,0,1
2,-4.8057005,33.767261,11.590696,25.14146,0.030109487,5.9640493,8.2923906,46.081088,2.4411791,8.5723423,81.220038,56.434912,75.191788,0,10000,0,1
2,-4.9157878,33.775767,8.0056961,23.102169,0.0093370978,6.0123049,8.2926651,46.086904,2.4428935,8.5650224,82.241668,56.101261,75.286297,0,10000,0,1
2,-4.8971993,33.745242,9.4477561,23.677296,0.072823821,6.0669944,8.3039099,46.095259,2.4455961,8.5662747,82.395808,56.053168,74.947131,0,10000,0,1
2,-4.867918,33.750466,11.430088,24.946588,0.22386185,6.1427634,8.3159528,46.110312,2.4448049,8.562611,81.950629,56.200492,75.005174,0,10000,0,1
2,-4.8764875,33.735182,12.095928,25.887837,0.25365843,6.2071398,8.3219739,46.107756,2.4423499,8.5580096,80.890191,56.552367,74.835353,0,10000,0,1
2,-4.9030917,33.715979,11.955952,26.234859,0.12414838,6.2392086,8.318865,46.066202,2.4422009,8.5547967,80.681986,56.626082,74.621992,0,10000,0,1
2,-4.9047073,33.702566,12.90765,27.059064,-0.064328587,6.2384145,8.3118728,45.963615,2.4482258,8.5536764,81.594121,56.328881,74.472959,0,10000,0,1
2,-4.8394494,33.697889,13.416315,27.691843,-0.2157855,6.207871,8.3106247,45.743951,2.4655215,8.5515392,82.921067,55.893992,74.420984,0,10000,0,1
2,-4.6528,33.688964,9.600895,25.222175,-0.30397971,6.1408881,8.318778,45.38936,2.4929653,8.5499039,83.984404,55.542101,74.321819,0,10000,0,1
2,-4.3587026,33.682134,10.452441,25.411961,-0.26489539,6.0509639,8.3331411,45.110423,2.5179046,8.5576805,84.596132,55.332442,74.24593,0,10000,0,1
2,-4.093605,33.714605,9.5922932,24.800086,-0.11045193,5.980898,8.3482577,44.889935,2.5380532,8.5587822,84.309303,55.417101,74.606725,0,10000,0,1
2,-3.8809076,33.719204,12.54309,26.800256,0.028838741,5.9183328,8.3579164,44.755355,2.5487701,8.5642709,83.213141,55.772318,74.657822,0,10000,0,1
2,-3.7683067,33.742107,12.518248,27.343553,0.059375082,5.8408099,8.3570708,44.590171,2.5556072,8.5644006,82.226901,56.093565,74.912297,0,10000,0,1
2,-3.6966609,33.742648,10.204874,26.017335,-0.051855454,5.6924113,8.3474053,44.371179,2.5620709,8.5676867,82.010062,56.164289,74.918312,0,10000,0,1
2,-3.6290649,33.756354,10.460462,25.919553,-0.164719,5.4809548,8.336586,44.200791,2.5683128,8.5760571,82.792574,55.909079,75.070604,0,10000,0,1
2,-3.5639115,33.791251,7.1619806,23.529748,-0.19275339,5.2585531,8.332892,44.057528,2.5779123,8.5809637,83.588358,55.64876,75.45834,0,10000,0,1
2,-3.4639516,33.811694,5.8893172,22.170834,-0.12334353,5.0705796,8.3374656,44.081931,2.5823878,8.5939246,83.786863,55.581399,75.685489,0,10000,0,1
2,-3.4174452,33.865654,9.7872513,24.106655,0.054387313,4.9901483,8.3445924,44.311247,2.5788182,8.6047543,83.297707,55.738169,76.285045,0,10000,0,1
2,-3.4545333,33.910694,10.64104,24.949466,0.22946808,5.0035571,8.3478373,44.458306,2.5716923,8.5998919,82.048321,56.144055,76.785494,0,10000,0,1
2,-3.5286878,33.890477,7.3224746,23.343387,0.22271941,5.0155829,8.3423485,44.552538,2.5591339,8.5968047,80.821258,56.546749,76.560856,0,10000,0,1
2,-3.6597631,33.877636,11.091657,25.268212,0.1306721,5.0139137,8.329231,44.774627,2.5418852,8.6035413,80.874427,56.535661,76.418181,0,10000,0,1
2,-3.8406035,33.905652,6.371281,22.663291,0.047491667,5.0255698,8.3175586,44.887119,2.5322072,8.5962221,81.531627,56.327688,76.729464,0,10000,0,1
2,-3.9424856,33.875213,9.1268248,23.70198,0.015820897,5.0455897,8.3140053,45.068589,2.5225982,8.6036571,82.127855,56.138724,76.391252,0,10000,0,1
2,-4.0439403,33.906133,13.058029,26.071116,0.11018958,5.1165039,8.3178888,45.193249,2.5163754,8.5967661,82.358261,56.066937,76.734812,0,10000,0,1
2,-4.1098012,33.877476,12.141654,26.321123,0.11434576,5.1851773,8.3241348,45.172704,2.5146896,8.5891498,81.70128,56.282032,76.416399,0,10000,0,1
2,-4.1276645,33.845782,9.8462931,25.254259,-0.016035891,5.204166,8.3258362,45.0791,2.5162921,8.5859112,81.673826,56.293047,76.064249,0,10000,0,1
2,-4.1106839,33.832299,9.9023424,25.070911,-0.12184864,5.1899781,8.3243487,45.011425,2.5201996,8.5870364,82.589014,55.998521,75.914433,0,10000,0,1
2,-4.0693111,33.836984,5.9069826,22.589199,-0.12641629,5.1785399,8.3270884,44.946884,2.5277697,8.5867347,83.332997,55.758594,75.966488,0,10000,0,1
2,-3.9893012,33.835728,10.782604,24.756323,-0.0018229557,5.1998167,8.3353727,45.021494,2.5297605,8.595075,83.365027,55.746406,75.952531,0,10000,0,1
2,-3.9682904,33.870441,7.0797266,23.038334,0.16266167,5.2661807,8.3434865,45.023613,2.5300005,8.5863851,82.48854,56.026357,76.33823,0,10000,0,1
2,-3.9657583,33.834272,8.3030621,23.545249,0.22699758,5.3299982,8.3446077,45.148971,2.5202032,8.5922645,81.332757,56.397489,75.93636,0,10000,0,1
2,-4.0692729,33.858746,11.2064,25.100335,0.25997491,5.4058826,8.3369822,45.322585,2.5053944,8.5907761,80.882808,56.546278,76.208286,0,10000,0,1
2,-4.22633,33.852551,9.6032426,24.610396,0.18507609,5.4698222,8.3263969,45.42353,2.4933209,8.5843751,80.659941,56.62605,76.139461,0,10000,0,1
2,-4.3549081,33.825903,12.847954,26.412043,0.053445619,5.5100626,8.3175728,45.504994,2.4855232,8.583614,81.196977,56.460938,75.843362,0,10000,0,1
2,-4.4382063,33.822733,7.120706,23.573591,-0.064715873,5.5347132,8.3144222,45.447614,2.4886181,8.5777771,82.130317,56.165257,75.808144,0,10000,0,1
2,-4.4051209,33.798418,12.459589,25.994796,-0.095436779,5.5494051,8.3189635,45.444732,2.4929929,8.5830938,82.964928,55.899136,75.537977,0,10000,0,1
2,-4.3584076,33.820566,8.0484711,23.898874,-0.02241832,5.5858396,8.3292225,45.325899,2.5031802,8.5744451,83.18049,55.828972,75.784072,0,10000,0,1
2,-4.2498745,33.784532,13.918118,27.161612,0.031308228,5.6115208,8.3393388,45.280393,2.5081906,8.5783783,82.6648,55.99217,75.38369,0,10000,0,1
2,-4.1966198,33.800923,10.381042,25.739708,0.038605708,5.6298604,8.3436332,45.12563,2.515953,8.5703269,82.282183,56.112405,75.565809,0,10000,0,1
2,-4.1142761,33.767364,9.4522363,25.172791,-0.064911697,5.5921144,8.3420324,44.987962,2.5223971,8.5729408,82.227276,56.129086,75.192938,0,10000,0,1
2,-4.0460662,33.778262,10.855668,25.727107,-0.10556952,5.5404689,8.3390116,44.909141,2.5287688,8.5758452,82.951345,55.898392,75.314018,0,10000,0,1
2,-3.9787552,33.790367,5.8879862,22.94337,-0.093300314,5.4899274,8.3400891,44.802356,2.5379324,8.5760659,83.236626,55.806669,75.448528,0,10000,0,1
2,-3.8821798,33.791287,8.4404083,23.730661,-0.011356595,5.4543361,8.3446134,44.851613,2.539851,8.5877531,83.149552,55.832491,75.458748,0,10000,0,1
2,-3.8619934,33.839968,11.119079,25.160998,0.14396509,5.4739598,8.3483334,44.935038,2.537469,8.5872177,82.572023,56.013717,75.999645,0,10000,0,1
2,-3.8870565,33.837739,9.5944312,24.787805,0.18924993,5.4993342,8.3477043,44.950874,2.5323376,8.581735,81.481763,56.358982,75.974875,0,10000,0,1
2,-3.9411111,33.814907,9.7992132,24.947418,0.11347843,5.4996276,8.3402849,45.002779,2.5244995,8.5831118,81.165727,56.462685,75.721187,0,10000,0,1
2,-4.0238419,33.820641,9.497628,24.73801,0.021432338,5.4878312,8.3306779,45.054638,2.5192003,8.5835003,81.702378,56.29697,75.784904,0,10000,0,1
2,-4.0798869,33.822259,7.1253493,23.434618,-0.031520231,5.4749621,8.3262497,45.081691,2.5180787,8.5838635,82.355827,56.093817,75.802882,0,10000,0,1
2,-4.0917608,33.823772,9.8397035,24.333333,0.010012393,5.4827774,8.3288137,45.154886,2.5169045,8.5870956,82.732729,55.976741,75.81969,0,10000,0,1
2,-4.104196,33.83723,8.4244908,23.82163,0.107995,5.5221612,8.335011,45.192512,2.5158744,8.5839302,82.443182,56.068181,75.969226,0,10000,0,1
2,-4.1151089,33.82405,11.413439,25.235445,0.16668601,5.5674814,8.3391328,45.258661,2.5105494,8.5841595,81.755902,56.284798,75.822775,0,10000,0,1
2,-4.1715764,33.825005,9.4907961,24.729952,0.15242928,5.6083071,8.337581,45.291899,2.5051867,8.5809045,81.344688,56.416654,75.833387,0,10000,0,1
2,-4.2285377,33.811447,11.04942,25.44707,0.065849014,5.6266257,8.3322409,45.329,2.500396,8.5812177,81.447952,56.388144,75.682749,0,10000,0,1
2,-4.2795029,33.812752,7.0395749,23.697721,-0.0097464078,5.6347362,8.3279386,45.317142,2.5006803,8.5791867,82.060349,56.198879,75.697248,0,10000,0,1
2,-4.276476,33.804291,8.0526795,23.660266,-0.017431644,5.6437606,8.3285654,45.353648,2.5012184,8.5835028,82.595217,56.032953,75.603234,0,10000,0,1
2,-4.2707478,33.82227,10.602813,24.610896,0.089591953,5.6847148,8.3339404,45.402601,2.5009104,8.5824931,82.651014,56.015938,75.802999,0,10000,0,1
2,-4.2740261,33.818064,8.8390853,24.18266,0.17043822,5.736784,8.3396179,45.414801,2.4990928,8.5786173,81.900452,56.25091,75.756271,0,10000,0,1
2,-4.2933789,33.801919,8.9209535,24.230024,0.1719294,5.7788986,8.3398387,45.465481,2.4934455,8.5785922,81.332595,56.430606,75.576875,0,10000,0,1
2,-4.3535782,33.801814,10.150802,24.698563,0.14838448,5.8176861,8.334873,45.544314,2.4862956,8.5780992,81.323073,56.437233,75.575715,0,10000,0,1
2,-4.4299457,33.79976,14.406692,26.908309,0.10476239,5.8513606,8.3297402,45.595979,2.4815481,8.5762301,81.493073,56.388448,75.552891,0,10000,0,1
2,-4.4807477,33.791972,10.273199,25.65487,-0.0096389771,5.8610861,8.327336,45.498979,2.4857929,8.5702632,81.805079,56.29464,75.466351,0,10000,0,1
2,-4.4353216,33.767099,9.0488656,24.928154,-0.13755035,5.8315686,8.3279537,45.368898,2.4949034,8.5712629,82.610546,56.044205,75.189984,0,10000,0,1
2,-4.3380269,33.771267,7.9762783,24.106902,-0.13587244,5.8032884,8.3331566,45.263553,2.5061969,8.5726024,83.506577,55.762568,75.236296,0,10000,0,1
2,-4.2178007,33.776851,9.7861993,24.593542,-0.022431805,5.7975729,8.3431187,45.205171,2.5151915,8.5747898,83.490876,55.763821,75.298347,0,10000,0,1
2,-4.1223451,33.785969,11.015721,25.301423,0.10773814,5.8123636,8.3521414,45.160228,2.5196629,8.5740968,82.688543,56.011409,75.399655,0,10000,0,1
2,-4.0749909,33.78308,9.8062066,25.11712,0.13463789,5.8165342,8.3537583,45.119441,2.5200128,8.5733475,81.768821,56.296958,75.36756,0,10000,0,1
2,-4.071288,33.779957,11.397743,25.859398,0.073086125,5.7977865,8.3471476,45.111561,2.5174808,8.5752528,81.576973,56.357993,75.332858,0,10000,0,1
2,-4.0980925,33.787899,10.973292,25.853727,-0.018863404,5.7593459,8.3387778,45.069313,2.5183819,8.5751709,82.010375,56.224818,75.421095,0,10000,0,1
2,-4.0885509,33.787557,11.336333,26.074433,-0.10364879,5.6975564,8.3347383,44.976749,2.524197,8.5759953,82.659245,56.024244,75.417301,0,10000,0,1
2,-4.0270388,33.790993,13.245572,27.203434,-0.14063547,5.6205609,8.3369026,44.833216,2.5347246,8.576433,83.255594,55.838211,75.455477,0,10000,0,1
2,-3.9159563,33.792817,11.038485,26.480922,-0.15860616,5.518323,8.3433457,44.574428,2.5504518,8.5750455,83.512383,55.755232,75.475745,0,10000,0,1
2,-3.7506711,33.787035,8.1351982,24.98462,-0.16774217,5.3720576,8.3502504,44.302879,2.5657351,8.5781993,83.631719,55.713093,75.411496,0,10000,0,1
2,-3.5908035,33.800177,8.4405279,24.708278,-0.12571377,5.2135393,8.3554718,44.166208,2.5756557,8.5858192,83.686765,55.68991,75.557525,0,10000,0,1
2,-3.487424,33.831916,3.8060447,22.277808,-0.039600243,5.0868894,8.3588178,44.13138,2.5810548,8.5901852,83.383458,55.779394,75.910177,0,10000,0,1
2,-3.4312907,33.850092,9.1563275,23.959095,0.081966378,5.0170371,8.3593225,44.325632,2.5750437,8.6045805,82.773038,55.966749,76.112133,0,10000,0,1
2,-3.4937923,33.909972,10.10059,24.604202,0.2082358,5.0252503,8.355812,44.502125,2.5658754,8.6019037,81.917485,56.232736,76.777465,0,10000,0,1
2,-3.5893385,33.898843,11.05967,25.400782,0.20367994,5.040938,8.3478069,44.62974,2.5532469,8.6002061,81.03432,56.512057,76.653808,0,10000,0,1
2,-3.7213784,33.891784,8.7552475,24.648893,0.090673422,5.0356631,8.33607,44.702946,2.5425713,8.5961091,81.072678,56.506464,76.575372,0,10000,0,1
2,-3.8333919,33.874743,7.6259305,23.923332,-0.030827341,5.0115178,8.326307,44.781747,2.5356299,8.597302,81.87401,56.260824,76.38603,0,10000,0,1
2,-3.9064205,33.879705,7.8800242,23.648218,-0.049742312,5.0075952,8.324498,44.873971,2.5325636,8.5979733,82.733922,55.995005,76.441167,0,10000,0,1
2,-3.9387291,33.882498,12.733529,25.614347,0.036532497,5.0452893,8.3307207,44.961417,2.5307864,8.5971152,82.870143,55.953097,76.472195,0,10000,0,1
2,-3.9574689,33.878928,9.5223202,24.856166,0.097522167,5.0991631,8.3386532,44.943135,2.5311501,8.5913031,82.264203,56.141392,76.432531,0,10000,0,1
2,-3.9536328,33.854745,10.720359,25.443672,0.061700435,5.1271693,8.341207,44.934504,2.5287708,8.5912445,81.833484,56.275508,76.163833,0,10000,0,1
2,-3.9787343,33.854501,11.109289,25.771784,0.0072867902,5.140989,8.3384268,44.921785,2.5279441,8.5895831,82.082886,56.19856,76.16112,0,10000,0,1
2,-3.98746,33.847586,8.5904417,24.774178,-0.05854145,5.1343655,8.3358515,44.860399,2.5308768,8.5882848,82.465775,56.08055,76.08429,0,10000,0,1
2,-3.9565147,33.842181,7.5604241,24.03773,-0.079653736,5.1175914,8.3366837,44.821352,2.5346451,8.5900133,82.92856,55.93718,76.024236,0,10000,0,1
2,-3.9167931,33.849376,13.526589,26.42684,-0.020580774,5.1210889,8.3407406,44.840968,2.5370364,8.5920544,83.075356,55.89028,76.104182,0,10000,0,1
2,-3.8916107,33.857872,8.0798952,24.582838,0.023212537,5.1342239,8.3455849,44.742094,2.5427068,8.5864734,82.658338,56.017722,76.198574,0,10000,0,1
2,-3.831968,33.83464,6.2336505,23.494906,-0.00061573141,5.1167045,8.3469446,44.701699,2.5434432,8.5910114,82.347549,56.112506,75.940447,0,10000,0,1
2,-3.8242307,33.853531,7.2136095,23.390755,0.034594411,5.1178394,8.3448,44.805729,2.5396298,8.5964041,82.511545,56.061181,76.150343,0,10000,0,1
2,-3.86432,33.87597,9.9828617,24.347879,0.12523301,5.1584197,8.3430517,44.944919,2.5331306,8.5976766,82.264992,56.137311,76.399664,0,10000,0,1
2,-3.9327521,33.881263,10.527468,24.888309,0.18237581,5.2186132,8.3415655,45.033248,2.5252562,8.5933008,81.631892,56.334106,76.45848,0,10000,0,1
2,-4.0158468,33.863058,7.3708528,23.862178,0.13934226,5.2657654,8.3372493,45.090525,2.51732,8.5891511,81.234324,56.46071,76.256203,0,10000,0,1
2,-4.0997954,33.845788,10.66101,24.890315,0.081105914,5.3044862,8.3308624,45.203714,2.5085562,8.5911688,81.540325,56.370735,76.064308,0,10000,0,1
2,-4.1927369,33.854186,10.072157,24.848393,0.053995789,5.3502083,8.3270945,45.257136,2.5044782,8.5867829,81.95431,56.246555,76.157619,0,10000,0,1
2,-4.2360699,33.835929,10.886047,25.290093,0.022493267,5.3884486,8.327833,45.263891,2.5038195,8.5845875,82.149221,56.188952,75.954763,0,10000,0,1
2,-4.2430745,33.826787,12.090091,26.055821,-0.00075300215,5.4198257,8.3309168,45.226339,2.5064122,8.5818656,82.371321,56.121466,75.853191,0,10000,0,1
2,-4.2155124,33.815451,9.8119049,25.371885,-0.042883245,5.4325013,8.3345154,45.120572,2.5128856,8.5787075,82.532935,56.07153,75.727233,0,10000,0,1
2,-4.146792,33.802295,12.295031,26.435523,-0.07986264,5.4222293,8.3379151,45.016106,2.5201722,8.5792326,82.825192,55.980632,75.581053,0,10000,0,1
2,-4.0696013,33.804482,9.8328588,25.588591,-0.09566216,5.3969836,8.3415096,44.859987,2.5309371,8.5771314,83.080126,55.900175,75.605359,0,10000,0,1
2,-3.9558788,33.795727,7.5803061,24.459385,-0.10745199,5.3452008,8.3453897,44.709232,2.5409127,8.5792427,83.185702,55.864726,75.508083,0,10000,0,1
2,-3.8508281,33.804524,9.5629489,24.895888,-0.061569985,5.2967128,8.3487239,44.654215,2.5469832,8.5843666,83.261865,55.837589,75.605828,0,10000,0,1
2,-3.7870566,33.825867,3.402298,22.3322,0.014638215,5.2706655,8.3511512,44.622878,2.5507415,8.5840248,82.933792,55.934911,75.842969,0,10000,0,1
2,-3.7476339,33.824444,6.3903548,22.71261,0.11501713,5.2713218,8.3512027,44.789046,2.5442552,8.5964505,82.394347,56.098204,75.827153,0,10000,0,1
2,-3.8157001,33.876163,9.4720885,23.752792,0.26578337,5.3299845,8.3478066,45.011711,2.5314214,8.5981279,81.688063,56.314755,76.401811,0,10000,0,1
2,-3.9507712,33.88314,9.4546923,24.130041,0.32067615,5.4058587,8.3409589,45.195363,2.5145353,8.5946912,80.633847,56.643988,76.479337,0,10000,0,1
2,-4.1292999,33.868844,12.14489,25.456315,0.24691625,5.4690788,8.3299012,45.371924,2.4968215,8.5918896,80.256259,56.770986,76.320486,0,10000,0,1
2,-4.3175785,33.857186,7.16155,23.908047,0.092642367,5.512012,8.3181734,45.45018,2.4861661,8.5835746,80.783703,56.617728,76.190951,0,10000,0,1
2,-4.4313314,33.822569,11.031301,24.939338,-0.019583014,5.5426153,8.3124174,45.54104,2.480991,8.585059,81.875931,56.284953,75.80632,0,10000,0,1
2,-4.4867145,33.82875,12.291907,25.734534,-0.012949421,5.5896771,8.3161445,45.53823,2.4834989,8.5796526,82.669163,56.041621,75.875005,0,10000,0,1
2,-4.4598634,33.806232,7.5784079,24.164699,-0.011809932,5.6288731,8.3261494,45.434674,2.4912348,8.5746872,82.623123,56.055804,75.624802,0,10000,0,1
2,-4.3771729,33.785541,12.576629,25.998533,0.0099552286,5.6592032,8.3348257,45.387966,2.4960451,8.5761505,82.609573,56.058118,75.394902,0,10000,0,1
2,-4.3258544,33.79164,8.5252505,24.680012,0.033073939,5.6885118,8.3394932,45.291662,2.5024145,8.57146,82.449905,56.105095,75.462663,0,10000,0,1
2,-4.25802,33.772088,9.9842973,25.097501,0.010497961,5.695594,8.3408182,45.237096,2.5059595,8.5740205,82.282381,56.155211,75.245426,0,10000,0,1
2,-4.2203231,33.782763,9.6685715,24.970183,0.014414202,5.7015655,8.3398573,45.197937,2.5092134,8.5738466,82.436289,56.106911,75.364028,0,10000,0,1
2,-4.1857578,33.782037,11.350686,25.695037,0.012655085,5.7007982,8.3391469,45.160005,2.5122311,8.5745764,82.406429,56.115481,75.355971,0,10000,0,1
2,-4.1537338,33.785079,9.3532393,25.072813,-0.0044736287,5.6901747,8.3388997,45.08571,2.5168428,8.5737604,82.416976,56.111885,75.389769,0,10000,0,1
2,-4.1048501,33.781678,9.9865992,25.210217,-0.030177389,5.6636801,8.338628,45.02532,2.5209661,8.5758839,82.534923,56.075284,75.351979,0,10000,0,1
2,-4.0612017,33.790529,6.4382112,23.747965,-0.031403171,5.6346868,8.3388831,44.970636,2.5255347,8.5766309,82.712699,56.020125,75.45032,0,10000,0,1
2,-4.0129046,33.793642,8.6908196,24.127515,0.01279368,5.6155261,8.3401883,45.00123,2.526385,8.5827289,82.718702,56.017073,75.48491,0,10000,0,1
2,-4.0039222,33.819046,10.927582,24.992266,0.10185538,5.6255523,8.3416378,45.047519,2.5247474,8.5820415,82.406124,56.111133,75.767183,0,10000,0,1
2,-4.0212221,33.816184,9.6894375,24.874445,0.1280192,5.6390684,8.3410701,45.064422,2.5216999,8.5802888,81.7798,56.301868,75.735373,0,10000,0,1
2,-4.0534398,33.808883,11.835076,25.832475,0.079775446,5.6370394,8.3367416,45.088933,2.5175243,8.5809751,81.595566,56.359872,75.654253,0,10000,0,1
2,-4.0976313,33.811742,10.621802,25.645442,-0.0031835882,5.6185954,8.3309976,45.061425,2.5173282,8.5794828,81.935133,56.258689,75.686018,0,10000,0,1
2,-4.0997085,33.805525,10.141815,25.454219,-0.089048244,5.5764703,8.3282179,44.98956,2.5214782,8.5798368,82.519321,56.082352,75.616941,0,10000,0,1
2,-4.0557851,33.807,8.5603193,24.724242,-0.11678024,5.5259725,8.3303691,44.898443,2.5291009,8.5805694,83.121657,55.898668,75.633329,0,10000,0,1
2,-3.9752503,33.810052,9.0334033,24.652609,-0.076199731,5.4826253,8.336548,44.834441,2.5363202,8.5826531,83.312801,55.837632,75.667241,0,10000,0,1
2,-3.8991504,33.818731,8.9345638,24.551668,0.0059019327,5.4588131,8.343161,44.799322,2.5409983,8.5838227,83.022053,55.922561,75.763676,0,10000,0,1
2,-3.8499277,33.823602,12.642699,26.054511,0.07025511,5.4467901,8.3462386,44.798428,2.5413224,8.5852257,82.439363,56.097017,75.817802,0,10000,0,1
2,-3.8465202,33.829445,4.7740348,23.421817,0.05724413,5.4256416,8.3440267,44.745237,2.5417693,8.5833281,81.982876,56.234615,75.88272,0,10000,0,1
2,-3.8418219,33.821542,10.904069,25.046541,0.019786375,5.3885479,8.3382589,44.834875,2.5363384,8.5933839,82.071953,56.207933,75.794912,0,10000,0,1
2,-3.8989593,33.863404,7.0528584,23.754781,0.03651636,5.3797585,8.3335323,44.870836,2.534152,8.5879349,82.335557,56.128831,76.260045,0,10000,0,1
2,-3.9219887,33.840725,11.070518,25.018043,0.052077457,5.3782374,8.3322235,44.949713,2.5299101,8.5922773,82.220786,56.164776,76.008052,0,10000,0,1
2,-3.9667126,33.858799,11.154006,25.423832,0.075845285,5.393277,8.3321693,44.978143,2.5273355,8.5882664,82.112675,56.198494,76.208882,0,10000,0,1
2,-3.993885,33.842105,7.8555243,24.359292,0.034576792,5.3938615,8.3314277,44.960477,2.5262006,8.5866291,81.946371,56.250009,76.023385,0,10000,0,1
2,-4.0058704,33.835288,15.74687,27.727675,-0.0027733523,5.385109,8.3297671,44.984692,2.524317,8.5885858,82.235662,56.163293,75.947647,0,10000,0,1
2,-4.0257703,33.843434,8.4924833,25.181427,-0.065654766,5.3623416,8.329368,44.832556,2.5320671,8.581278,82.497599,56.084381,76.038159,0,10000,0,1
2,-3.9439628,33.813003,9.9116999,25.442709,-0.15402368,5.2852752,8.3309473,44.695933,2.539328,8.5867326,82.937269,55.950721,75.700037,0,10000,0,1
2,-3.8674947,33.835719,10.68105,25.670671,-0.13848069,5.2153402,8.3346792,44.590761,2.5484707,8.5862539,83.552425,55.761168,75.952437,0,10000,0,1
2,-3.7714477,33.833726,7.6593377,24.398364,-0.087670681,5.1511047,8.3410623,44.462706,2.5581712,8.5866036,83.437645,55.79121,75.930292,0,10000,0,1
2,-3.669831,33.835182,12.444333,26.308036,-0.025585165,5.091928,8.3461428,44.423863,2.5620591,8.5915863,83.073728,55.897203,75.94647,0,10000,0,1
2,-3.6291877,33.855923,10.948331,26.107642,0.0084082867,5.0411435,8.3468755,44.333778,2.5664926,8.5885103,82.630542,56.028272,76.176926,0,10000,0,1
2,-3.5828986,33.84312,13.12184,27.462916,-0.038083453,4.9511459,8.3435174,44.211281,2.5695729,8.5903428,82.386982,56.100264,76.034667,0,10000,0,1
2,-3.5507739,33.850748,7.9280137,25.154357,-0.11638144,4.8127795,8.338349,44.001372,2.5773665,8.5897146,82.71028,56.001535,76.119424,0,10000,0,1
2,-3.4696266,33.848133,6.7978671,24.079443,-0.1682818,4.624216,8.335554,43.869068,2.5827083,8.5988999,83.258077,55.83413,76.090371,0,10000,0,1
2,-3.4141176,33.886351,9.0880151,24.627979,-0.12430525,4.4717818,8.3374466,43.910897,2.5853745,8.605891,83.619639,55.720854,76.515014,0,10000,0,1
2,-3.3864448,33.915419,10.616993,25.348748,-0.024578552,4.392326,8.3422832,43.962378,2.5874934,8.6054984,83.306842,55.811559,76.837991,0,10000,0,1
2,-3.3644686,33.913787,9.8417218,25.271497,0.039840318,4.3445711,8.3451321,43.951756,2.5875465,8.6027737,82.602035,56.022614,76.819859,0,10000,0,1
2,-3.3639174,33.90246,8.3148639,24.668012,0.031704171,4.2897184,8.3423469,43.95162,2.5841924,8.6040715,82.145868,56.159596,76.694004,0,10000,0,1
2,-3.3987116,33.907856,7.6933859,24.184561,-0.0044212031,4.2312072,8.3358652,44.010943,2.5786258,8.6068007,82.201787,56.142847,76.753954,0,10000,0,1
2,-3.4565334,33.9192,6.8299781,23.52846,-0.01689281,4.1956199,8.3303719,44.127363,2.5727236,8.6086827,82.457018,56.066441,76.880002,0,10000,0,1
2,-3.5179463,33.927022,7.6804153,23.550719,0.020201816,4.2056202,8.3285365,44.295199,2.5657631,8.6109124,82.546954,56.03989,76.966906,0,10000,0,1
2,-3.5905103,33.936287,9.2365707,24.090429,0.094906808,4.267626,8.3291691,44.47084,2.5574503,8.6097056,82.288098,56.118347,77.069851,0,10000,0,1
2,-3.6773729,33.931272,8.1003339,23.842069,0.14125844,4.3580297,8.3290704,44.620843,2.5476938,8.6073124,81.764862,56.277316,77.014134,0,10000,0,1
2,-3.7795985,33.921327,9.1181186,24.202019,0.14290006,4.4540091,8.3259413,44.784071,2.5355116,8.6062347,81.441223,56.37785,76.903635,0,10000,0,1
2,-3.907666,33.916848,6.7176988,23.397308,0.11815053,4.5534364,8.3209216,44.924899,2.5242992,8.6035476,81.432995,56.384242,76.853864,0,10000,0,1
2,-4.0259583,33.905678,5.3733493,22.593477,0.10599368,4.6583607,8.316729,45.091786,2.5128597,8.6033356,81.611443,56.334175,76.729754,0,10000,0,1
2,-4.1470663,33.904797,8.0320339,23.073349,0.17106133,4.7881492,8.3153361,45.304099,2.4999832,8.6034209,81.70162,56.310393,76.719961,0,10000,0,1
2,-4.2838971,33.905151,11.771465,24.527136,0.27019594,4.9404902,8.3161035,45.492184,2.4855611,8.5979543,81.249917,56.451928,76.723901,0,10000,0,1
2,-4.4378008,33.882418,11.533252,25.183238,0.26531514,5.0835525,8.3152716,45.619065,2.4721134,8.5906063,80.559278,56.669608,76.471314,0,10000,0,1
2,-4.5819288,33.851845,9.9195199,24.978955,0.13399193,5.1949921,8.3103106,45.68955,2.4630706,8.5848729,80.598223,56.666112,76.131608,0,10000,0,1
2,-4.6791877,33.827975,10.673106,25.218478,-0.0058294608,5.2825385,8.3049692,45.719417,2.4602042,8.5813993,81.524334,56.387286,75.866394,0,10000,0,1
2,-4.7100751,33.813509,11.537837,25.626328,-0.069777623,5.35973,8.3057748,45.676048,2.4651273,8.5771295,82.509332,56.087313,75.705652,0,10000,0,1
2,-4.6570429,33.79572,9.7358062,25.105981,-0.080819793,5.4277665,8.313902,45.552251,2.4763154,8.5726949,82.957955,55.949333,75.507994,0,10000,0,1
2,-4.5368289,33.777237,8.7973835,24.673573,-0.052945673,5.4846311,8.3244001,45.421724,2.4876813,8.5710985,83.029691,55.924387,75.302628,0,10000,0,1
2,-4.415132,33.770582,9.7505098,24.882793,0.011006998,5.53864,8.3323284,45.336035,2.4955737,8.5707657,82.824701,55.983227,75.228684,0,10000,0,1
2,-4.3308796,33.769194,12.478601,26.083937,0.063718094,5.5881688,8.3357972,45.279708,2.4999294,8.5700042,82.367118,56.120067,75.213264,0,10000,0,1
2,-4.2844704,33.766019,11.251077,26.096214,0.038624105,5.6166395,8.3344469,45.185322,2.504338,8.5676796,81.991047,56.233529,75.177988,0,10000,0,1
2,-4.2375611,33.756325,11.363254,26.301576,-0.059005765,5.6050979,8.3296775,45.069173,2.5102273,8.5679905,82.163077,56.180569,75.070277,0,10000,0,1
2,-4.1749948,33.757622,8.6783534,25.182966,-0.14395937,5.5611387,8.3258969,44.920146,2.5199691,8.5686099,82.845215,55.971671,75.084685,0,10000,0,1
2,-4.0717506,33.760205,12.167222,26.345715,-0.16087153,5.5010577,8.3270341,44.800888,2.530486,8.5725273,83.438352,55.787922,75.113385,0,10000,0,1
2,-3.9606364,33.776538,7.8527069,24.727334,-0.12133383,5.4425159,8.332707,44.627539,2.5438464,8.5715157,83.551821,55.748528,75.294865,0,10000,0,1
2,-3.8199936,33.772321,7.3827499,24.172855,-0.075269822,5.3720169,8.3385201,44.517773,2.55197,8.5778037,83.266315,55.830751,75.248008,0,10000,0,1
2,-3.7347574,33.798529,8.6943999,24.386863,0.0094286113,5.3247575,8.3408773,44.527638,2.5541988,8.5825925,82.93366,55.928039,75.539208,0,10000,0,1
2,-3.7114076,33.818479,5.983392,23.293495,0.082136481,5.3036351,8.3394126,44.575095,2.5519802,8.5840211,82.33276,56.109223,75.760875,0,10000,0,1
2,-3.7346502,33.824428,8.5485193,23.888276,0.13128989,5.301615,8.3343481,44.728353,2.5430524,8.5906398,81.819791,56.265728,75.82698,0,10000,0,1
2,-3.8283363,33.851984,8.5788393,23.951278,0.16616658,5.326545,8.3270352,44.881642,2.531942,8.5899219,81.475931,56.373119,76.13316,0,10000,0,1
2,-3.9452818,33.848996,5.35701,22.810785,0.1538703,5.359585,8.3194417,45.026016,2.5199267,8.5893022,81.236106,56.451086,76.099955,0,10000,0,1
2,-4.0721988,33.846417,8.5298981,23.439963,0.16047479,5.4088536,8.3130998,45.236955,2.5057343,8.5929048,81.328544,56.427858,76.071297,0,10000,0,1
2,-4.2227169,33.861411,11.949986,24.792826,0.20499308,5.4825147,8.3093752,45.416768,2.4923356,8.5889476,81.288899,56.445276,76.237895,0,10000,0,1
2,-4.3654225,33.84494,8.1394414,23.998975,0.17925149,5.5541508,8.3077232,45.516409,2.482342,8.5840162,80.983259,56.545485,76.054894,0,10000,0,1
2,-4.4722475,33.824408,13.179714,25.840322,0.11026188,5.6125256,8.3055835,45.615816,2.4738894,8.583045,81.168416,56.493817,75.826757,0,10000,0,1
2,-4.5628603,33.820363,8.2800436,24.448749,0.03201389,5.6626616,8.3042531,45.609189,2.4729085,8.5769781,81.655714,56.346874,75.781815,0,10000,0,1
2,-4.5733907,33.795088,9.5768205,24.643978,-0.037393129,5.6953118,8.3061136,45.592909,2.4752753,8.5769751,82.206729,56.178426,75.500983,0,10000,0,1
2,-4.5479866,33.795076,9.7104783,24.636741,-0.0069919245,5.7376934,8.3114557,45.560867,2.4800429,8.5749893,82.692324,56.028365,75.500847,0,10000,0,1
2,-4.4968701,33.7868,10.924208,25.177096,0.04608868,5.7823744,8.3187021,45.515312,2.48466,8.5732471,82.475701,56.093693,75.40889,0,10000,0,1
2,-4.4474397,33.779538,8.4386665,24.502636,0.067959937,5.819747,8.3234549,45.455446,2.4883525,8.5710577,82.097884,56.208322,75.328205,0,10000,0,1
2,-4.4079587,33.770411,9.6280779,24.756546,0.06075645,5.8449999,8.3234749,45.439973,2.4891488,8.5719967,81.938774,56.256284,75.22679,0,10000,0,1
2,-4.3994509,33.774326,9.873291,24.853824,0.057149864,5.8676884,8.3211127,45.435825,2.489397,8.5715661,81.985902,56.241765,75.270288,0,10000,0,1
2,-4.3967992,33.772531,12.098978,25.775806,0.042088494,5.8838948,8.318982,45.423008,2.4902314,8.5711644,82.00991,56.234898,75.250344,0,10000,0,1
2,-4.3878872,33.770856,6.7264007,24.100871,-0.00060795818,5.8870097,8.317837,45.354057,2.4942462,8.5690631,82.114645,56.203262,75.231733,0,10000,0,1
2,-4.3450366,33.762095,11.844387,25.50235,-0.021960629,5.8795843,8.3176738,45.346676,2.4966348,8.5739507,82.412373,56.111965,75.134384,0,10000,0,1
2,-4.3195685,33.782471,9.7653067,25.034209,0.0033864224,5.8816433,8.3192428,45.283024,2.5016308,8.569909,82.559698,56.066109,75.360792,0,10000,0,1
2,-4.2663587,33.765622,11.957729,25.957282,-0.0033996606,5.8703741,8.3216237,45.218048,2.5061936,8.5707862,82.37895,56.120154,75.173576,0,10000,0,1
2,-4.2178358,33.769279,9.4885807,25.260644,-0.027469181,5.8470484,8.3225621,45.117466,2.5123925,8.5695142,82.421825,56.10568,75.214216,0,10000,0,1
2,-4.1520211,33.763976,9.0532897,24.945642,-0.064809843,5.8029655,8.3223608,45.03029,2.5182409,8.5717014,82.585838,56.054203,75.155286,0,10000,0,1
2,-4.0900435,33.773095,6.2654138,23.695152,-0.058793225,5.7587896,8.3227888,44.973646,2.5236687,8.5738754,82.843183,55.973994,75.256609,0,10000,0,1
2,-4.0326231,33.782158,14.603349,26.616691,0.0074310496,5.7321229,8.3246143,45.004082,2.525071,8.5796686,82.796705,55.985815,75.357308,0,10000,0,1
2,-4.0178026,33.806299,8.2734653,24.776978,0.039818326,5.7147676,8.3262652,44.907326,2.5298196,8.5734153,82.328153,56.126221,75.625541,0,10000,0,1
2,-3.9676672,33.78024,13.381105,26.860684,-0.018584243,5.6609988,8.3246868,44.860139,2.5308235,8.5785412,82.096918,56.195325,75.335995,0,10000,0,1
2,-3.9570774,33.801602,9.7334394,25.642774,-0.078586378,5.5939509,8.3208631,44.739742,2.5369074,8.5758282,82.502899,56.071627,75.573352,0,10000,0,1
2,-3.8929682,33.790297,9.2234536,25.228422,-0.14797831,5.4885388,8.3192011,44.600418,2.5442447,8.5795726,82.92212,55.943624,75.44774,0,10000,0,1
2,-3.8158096,33.805899,10.877928,25.733855,-0.14199946,5.3842103,8.3211989,44.506898,2.5521387,8.5827311,83.405837,55.794048,75.621097,0,10000,0,1
2,-3.7329886,33.819056,8.7561515,24.920693,-0.097255475,5.2896733,8.3261693,44.39098,2.5611377,8.5835963,83.358957,55.803817,75.767286,0,10000,0,1
2,-3.6388151,33.822659,8.2623272,24.542514,-0.051836284,5.196801,8.3303834,44.319717,2.5660203,8.5874588,83.038346,55.896894,75.807324,0,10000,0,1
2,-3.5878266,33.838743,7.3131273,23.960774,-0.0021396259,5.1214215,8.3310636,44.329181,2.5664766,8.5909534,82.71252,55.992389,75.986029,0,10000,0,1
2,-3.5830657,33.853289,11.519717,25.439351,0.046427271,5.073194,8.3286087,44.418552,2.562186,8.5953347,82.359095,56.097667,76.147659,0,10000,0,1
2,-3.6278615,33.871521,7.9961877,24.377264,0.056985383,5.0435481,8.3241791,44.45242,2.558727,8.5935749,82.017109,56.201111,76.350233,0,10000,0,1
2,-3.6640186,33.864199,3.9551762,22.515779,0.016800289,5.0041393,8.3186627,44.513972,2.5527922,8.5969592,81.944247,56.224338,76.268877,0,10000,0,1
2,-3.7261416,33.878279,9.8219351,24.009474,0.044991238,4.9978959,8.3140003,44.736364,2.5426674,8.6055126,82.228199,56.139652,76.425322,0,10000,0,1
2,-3.8323818,33.913846,8.691265,23.850235,0.13228583,5.0475944,8.3126189,44.885077,2.5342936,8.5994395,82.033736,56.19984,76.820515,0,10000,0,1
2,-3.9204967,33.888596,7.0073949,23.33333,0.16152869,5.1079707,8.3122293,45.00875,2.523755,8.5976778,81.424878,56.386602,76.53995,0,10000,0,1
2,-4.0317107,33.881268,10.080051,24.251646,0.17054832,5.1776913,8.3090192,45.181848,2.5104668,8.5975773,81.222269,56.451829,76.458534,0,10000,0,1
2,-4.1724537,33.88085,8.9560605,24.117375,0.15838657,5.2552643,8.3042896,45.319405,2.4987179,8.593482,81.163311,56.474625,76.453891,0,10000,0,1
2,-4.2973728,33.863813,6.1403432,23.150989,0.11311316,5.3269839,8.3006079,45.432929,2.4890896,8.5909693,81.254613,56.452125,76.264583,0,10000,0,1
2,-4.4000837,33.853356,9.1611754,23.735821,0.11767468,5.4066763,8.2988542,45.580755,2.4793896,8.5909105,81.577173,56.357938,76.148396,0,10000,0,1
2,-4.5038699,33.853111,9.2513636,23.90185,0.17248273,5.5024634,8.3000119,45.694974,2.4708976,8.5860687,81.549464,56.369835,76.145676,0,10000,0,1
2,-4.5949892,33.832955,9.4714754,24.141428,0.19689753,5.5973249,8.3019888,45.7907,2.4624322,8.5822874,81.168452,56.49027,75.92172,0,10000,0,1
2,-4.6860649,33.817208,8.4331647,23.958443,0.18291287,5.6855215,8.3016405,45.876883,2.4541973,8.5786066,80.999502,56.546818,75.746754,0,10000,0,1
2,-4.7748926,33.801874,11.896559,25.003969,0.15633306,5.7672133,8.2994828,45.96467,2.446707,8.5759305,81.100449,56.520827,75.576378,0,10000,0,1
2,-4.8558881,33.790723,11.125517,25.21657,0.10939724,5.8402502,8.2979641,45.991307,2.4438342,8.5705317,81.29073,56.466931,75.452476,0,10000,0,1
2,-4.8870045,33.768218,9.6193194,24.894234,0.029331711,5.8956525,8.2981651,45.956908,2.4458479,8.5669607,81.622993,56.367985,75.202423,0,10000,0,1
2,-4.8651912,33.753327,12.397524,25.815294,-0.016391907,5.940519,8.300422,45.89841,2.4512506,8.5650609,82.185019,56.196254,75.036964,0,10000,0,1
2,-4.8067337,33.745403,9.751128,25.19208,-0.038276172,5.9760305,8.3052304,45.77452,2.4612665,8.5610952,82.503677,56.0979,74.948917,0,10000,0,1
2,-4.6986251,33.728857,9.4012027,24.958668,-0.052122252,5.9957739,8.3111961,45.646161,2.4720454,8.5607647,82.652127,56.050474,74.765074,0,10000,0,1
2,-4.5826595,33.727478,11.203147,25.490781,-0.02225527,6.0114963,8.3162052,45.543823,2.4812067,8.5610685,82.741687,56.020071,74.749753,0,10000,0,1
2,-4.4844044,33.728745,6.0531619,23.858017,0.00093943268,6.0196657,8.3197776,45.431746,2.4897609,8.5601857,82.524847,56.083633,74.763839,0,10000,0,1
2,-4.3929119,33.725062,8.7352283,24.198365,0.034854255,6.0226272,8.3208052,45.42124,2.4926819,8.566696,82.355502,56.133161,74.722907,0,10000,0,1
2,-4.3617267,33.752223,7.7819627,23.82701,0.10765726,6.0405827,8.3196895,45.441085,2.4920757,8.5667754,82.112756,56.205914,75.024695,0,10000,0,1
2,-4.3681961,33.752554,10.061528,24.445554,0.15509421,6.0631187,8.3171339,45.505983,2.487352,8.5690942,81.600344,56.362794,75.028378,0,10000,0,1
2,-4.4186522,33.762224,11.410745,25.158597,0.16052284,6.0861171,8.3125814,45.561382,2.4813776,8.5667111,81.267825,56.466991,75.135825,0,10000,0,1
2,-4.4825738,33.752286,9.6777554,24.902078,0.093518328,6.0962456,8.3064974,45.585407,2.4772619,8.5652383,81.231825,56.481887,75.025399,0,10000,0,1
2,-4.5266773,33.746142,7.4353315,24.081674,0.0063656747,6.0915172,8.3015823,45.591041,2.4764666,8.5656315,81.704764,56.340271,74.957137,0,10000,0,1
2,-4.5352063,33.747783,10.886225,24.806174,-0.0041523841,6.0923234,8.30082,45.612603,2.4771733,8.5674298,82.318458,56.154042,74.975363,0,10000,0,1
2,-4.5276274,33.755283,10.924042,25.087593,0.037020627,6.104641,8.3048813,45.589789,2.4804647,8.565654,82.392989,56.131548,75.058703,0,10000,0,1
2,-4.4923517,33.747877,8.9072129,24.63836,0.047749547,6.1113785,8.3098403,45.536296,2.48417,8.5646994,82.102129,56.21976,74.976407,0,10000,0,1
2,-4.4526822,33.743894,7.7432863,24.12139,0.042441427,6.1107727,8.311707,45.510017,2.4860952,8.5660845,82.022294,56.243301,74.932159,0,10000,0,1
2,-4.4320887,33.749672,12.833808,25.647784,0.062257766,6.114036,8.3112078,45.529448,2.4857091,8.5679492,82.055743,56.232646,74.996358,0,10000,0,1
2,-4.4362182,33.757449,9.2673758,24.909239,0.05446569,6.1153293,8.3104216,45.486794,2.4877815,8.5654398,81.915063,56.27572,75.082771,0,10000,0,1
2,-4.4140616,33.746983,10.648745,25.296008,0.00082129549,6.0975475,8.3091881,45.448221,2.4900693,8.5673479,81.968409,56.260023,74.96648,0,10000,0,1
2,-4.3896178,33.754942,9.9096872,25.098032,-0.029613772,6.0748874,8.3081237,45.395376,2.4943275,8.5673497,82.342629,56.146209,75.054906,0,10000,0,1
2,-4.3441692,33.754949,10.655657,25.334405,-0.043381286,6.0467438,8.3091759,45.330446,2.4999565,8.5684939,82.554122,56.081323,75.054988,0,10000,0,1
2,-4.284182,33.759721,11.106565,25.620121,-0.039562559,6.01546,8.311856,45.248486,2.5065599,8.5688953,82.647483,56.051538,75.10801,0,10000,0,1
2,-4.2139423,33.761395,9.2565948,25.090852,-0.045699684,5.9744172,8.3145111,45.145309,2.5137847,8.5693722,82.616007,56.059017,75.12661,0,10000,0,1
2,-4.1372574,33.763383,7.9171206,24.453063,-0.050925757,5.9231535,8.3160028,45.066862,2.5195907,8.5719364,82.653612,56.045348,75.148705,0,10000,0,1
2,-4.075755,33.774075,10.773778,25.15059,-0.020147924,5.8782438,8.3166803,45.045609,2.5227769,8.5753423,82.685116,56.033515,75.267496,0,10000,0,1
2,-4.0420502,33.788272,13.663089,26.636328,0.015550905,5.8433498,8.3171203,45.012837,2.525485,8.5756049,82.465287,56.09818,75.42524,0,10000,0,1
2,-4.0134289,33.789366,9.1793094,25.428101,-0.026780564,5.7879577,8.3162345,44.890393,2.5308177,8.5737879,82.2118,56.173643,75.437399,0,10000,0,1
2,-3.9571384,33.781793,8.7831626,25.015965,-0.1054967,5.6950658,8.313567,44.790692,2.5354897,8.5778322,82.505572,56.084138,75.353252,0,10000,0,1
2,-3.907897,33.798648,10.851072,25.523233,-0.11732764,5.6034275,8.3122522,44.735674,2.5406717,8.5811595,83.055075,55.916609,75.540529,0,10000,0,1
2,-3.8533615,33.81251,10.293715,25.437648,-0.087854835,5.5229412,8.3148187,44.649898,2.5476464,8.5818678,83.13597,55.889434,75.694552,0,10000,0,1
2,-3.7800959,33.81546,5.3628253,23.589639,-0.062483166,5.4406047,8.3185205,44.555684,2.5536086,8.5836742,82.92541,55.950003,75.727333,0,10000,0,1
2,-3.7175894,33.822984,9.5525521,24.487505,-0.013963349,5.370742,8.3200796,44.605671,2.552801,8.5922752,82.742079,56.002486,75.810929,0,10000,0,1
2,-3.7260489,33.858791,7.9949942,24.039142,0.060521913,5.341325,8.319352,44.666952,2.5502275,8.5906387,82.397607,56.104603,76.208784,0,10000,0,1
2,-3.7530226,33.85198,8.5733638,24.144065,0.092817964,5.3268177,8.3165758,44.76018,2.5436427,8.5929485,81.874078,56.26245,76.133107,0,10000,0,1
2,-3.8221339,33.861592,7.7879736,23.851476,0.099253023,5.3268311,8.3114053,44.874647,2.5350427,8.5930607,81.648782,56.332127,76.239913,0,10000,0,1
2,-3.9126053,33.862059,9.7781651,24.358016,0.092876202,5.3393724,8.3056427,45.004159,2.5253766,8.5939325,81.607403,56.347506,76.245101,0,10000,0,1
2,-4.0145748,33.865687,6.2561224,23.359817,0.083255006,5.3645151,8.301427,45.109404,2.5173688,8.5923787,81.657401,56.335727,76.285411,0,10000,0,1
2,-4.0992783,33.859221,10.076894,24.167165,0.089166203,5.4006283,8.2993552,45.247413,2.5082924,8.5940295,81.729897,56.316877,76.213569,0,10000,0,1
2,-4.1955387,33.86609,9.7931083,24.33289,0.121465,5.4558704,8.299063,45.349682,2.5006947,8.5901987,81.692492,56.330932,76.289892,0,10000,0,1
2,-4.2763222,33.850148,10.90879,24.889761,0.11404917,5.5101731,8.2992694,45.425345,2.4938412,8.5875984,81.469508,56.401485,76.112757,0,10000,0,1
2,-4.3493564,33.839324,9.2827973,24.637115,0.071575119,5.5560617,8.2984488,45.461931,2.4895767,8.5842709,81.524157,56.387957,75.992489,0,10000,0,1
2,-4.3948803,33.825469,12.385189,25.654635,0.023535599,5.5932494,8.2974749,45.485659,2.487287,8.5828182,81.824353,56.299246,75.838541,0,10000,0,1
2,-4.4193467,33.819419,9.0447918,24.894748,-0.024422452,5.6214322,8.2982913,45.438561,2.4901683,8.5787292,82.163141,56.197903,75.77132,0,10000,0,1
2,-4.3885613,33.802385,7.2749467,24.104324,-0.059468233,5.6352301,8.3012342,45.381369,2.4948719,8.5784254,82.499587,56.096174,75.582056,0,10000,0,1
2,-4.3383639,33.801119,11.410401,25.07992,-0.01611806,5.6574966,8.305713,45.36994,2.4983834,8.5793013,82.742949,56.021214,75.567991,0,10000,0,1
2,-4.3009356,33.804769,9.1309664,24.665511,0.044565318,5.6891787,8.3105579,45.326897,2.5018825,8.5762486,82.435436,56.112502,75.608541,0,10000,0,1
2,-4.2636801,33.792049,4.7917894,23.204461,0.055645348,5.7102906,8.3126483,45.30414,2.5026561,8.5764109,82.005756,56.241128,75.467208,0,10000,0,1
2,-4.2554492,33.792725,12.656765,25.17268,0.095167936,5.7382073,8.3107867,45.399103,2.4976566,8.5821708,81.924516,56.26537,75.474723,0,10000,0,1
2,-4.3086787,33.816722,9.0785016,24.54279,0.12102668,5.7764429,8.3076637,45.417773,2.4941162,8.5752407,81.647098,56.35035,75.741357,0,10000,0,1
2,-4.3464234,33.787848,7.5244472,23.974745,0.070004916,5.796815,8.3041356,45.448011,2.4903527,8.5757333,81.467877,56.407211,75.420533,0,10000,0,1
2,-4.3865917,33.789901,12.607431,25.487863,0.05365927,5.8195183,8.3005064,45.513954,2.4861754,8.5768352,81.827757,56.300688,75.443344,0,10000,0,1
2,-4.4312313,33.794493,7.9427507,24.278981,0.035646827,5.8429715,8.2994557,45.498989,2.4865734,8.5725794,81.945445,56.267037,75.494369,0,10000,0,1
2,-4.4269761,33.776755,9.0845588,24.397179,0.0074199256,5.8550923,8.3006219,45.499176,2.4870441,8.5741131,82.073743,56.229565,75.297282,0,10000,0,1
2,-4.4219436,33.783148,13.318717,26.004416,0.036443748,5.8769554,8.3025473,45.507832,2.4876752,8.5731022,82.271225,56.170156,75.368312,0,10000,0,1
2,-4.4151979,33.778935,9.7780876,25.236203,0.0212582,5.8903879,8.3049034,45.430513,2.4919135,8.5688881,82.066815,56.231807,75.321496,0,10000,0,1
2,-4.3699271,33.761365,10.547245,25.470396,-0.041364996,5.878098,8.3057933,45.353166,2.4964972,8.5700398,82.170982,56.200169,75.126273,0,10000,0,1
