Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
2,-4.3210345,33.766167,9.4301719,25.042321,-0.073799627,5.856429,8.3059021,45.271044,2.5028989,8.5699623,82.606775,56.067931,75.179634,0,10000,0,1
2,-4.2528663,33.765844,6.6932947,23.876057,-0.073542416,5.829531,8.3079646,45.193492,2.509859,8.571351,82.831247,55.998537,75.176043,0,10000,0,1
2,-4.1789048,33.771634,8.0072641,23.87048,-0.009002545,5.8150394,8.3115651,45.192985,2.5131424,8.5760996,82.825428,55.997812,75.240381,0,10000,0,1
2,-4.1440686,33.791428,13.425676,25.887156,0.098829872,5.8266952,8.3145693,45.231889,2.5121807,8.5769015,82.368184,56.13331,75.460309,0,10000,0,1
2,-4.1542682,33.794769,9.6038149,25.129133,0.11110334,5.8352003,8.3141273,45.196974,2.5113472,8.5727724,81.608782,56.36144,75.497436,0,10000,0,1
2,-4.1631104,33.77756,10.542365,25.468248,0.013832591,5.8099453,8.3085413,45.179247,2.5094381,8.574772,81.521379,56.389349,75.306218,0,10000,0,1
2,-4.1833729,33.785895,11.618962,25.947264,-0.068274284,5.7717256,8.3020377,45.148999,2.5108944,8.5752478,82.204296,56.184985,75.398829,0,10000,0,1
2,-4.1679148,33.787878,7.2559023,24.317068,-0.12625927,5.7202139,8.3007061,45.050253,2.5179965,8.5747355,82.782629,56.011373,75.420862,0,10000,0,1
2,-4.092632,33.785743,9.5382213,24.70838,-0.11422701,5.6673694,8.3049635,45.002975,2.5243134,8.5797028,83.189005,55.887049,75.39714,0,10000,0,1
2,-4.0258087,33.806441,9.5024284,24.691192,-0.024644047,5.6421905,8.3116474,44.966235,2.5298345,8.5791595,83.100481,55.91017,75.627125,0,10000,0,1
2,-3.9675097,33.804178,10.188341,25.031337,0.044204099,5.6271021,8.3165721,44.943792,2.5317043,8.5801824,82.466617,56.098516,75.601974,0,10000,0,1
2,-3.9477884,33.808439,10.733266,25.416303,0.057357264,5.6092253,8.3160913,44.93507,2.5306168,8.5808098,81.978459,56.244083,75.649326,0,10000,0,1
2,-3.959257,33.811053,8.6547916,24.796161,0.0098103113,5.5764931,8.311033,44.917642,2.5293245,8.5813108,81.883779,56.272682,75.678368,0,10000,0,1
2,-3.9728914,33.81314,8.6201134,24.546874,-0.043539512,5.5320705,8.3056067,44.921793,2.5283474,8.5838068,82.217983,56.172833,75.701556,0,10000,0,1
2,-3.9832023,33.823536,6.6243641,23.630818,-0.045796593,5.4983935,8.3035316,44.942431,2.5285206,8.5854123,82.594176,56.060113,75.817066,0,10000,0,1
2,-3.9813743,33.830222,7.8252518,23.629394,0.013080557,5.4889574,8.3053788,45.012081,2.5268118,8.5886629,82.611137,56.05465,75.891354,0,10000,0,1
2,-3.9994151,33.843755,12.601339,25.279949,0.11252515,5.5138525,8.308271,45.104705,2.5219421,8.5883566,82.197783,56.178374,76.041725,0,10000,0,1
2,-4.0508777,33.84248,10.53915,25.223018,0.13413504,5.5434348,8.3083632,45.134417,2.5170114,8.5845866,81.500052,56.388965,76.027557,0,10000,0,1
2,-4.1030643,33.826783,10.878173,25.550174,0.043977968,5.5451848,8.303731,45.14655,2.5124301,8.5840618,81.349264,56.437051,75.85315,0,10000,0,1
2,-4.1516222,33.824598,6.6035041,23.998086,-0.059339659,5.5269283,8.2977316,45.126989,2.5120347,8.5831591,81.983991,56.24821,75.828864,0,10000,0,1
2,-4.1558163,33.820839,8.0251071,23.918219,-0.089325941,5.5081164,8.2963,45.15417,2.5128561,8.5870817,82.711904,56.030144,75.787095,0,10000,0,1
2,-4.1471041,33.837173,6.9417636,23.319067,-0.0012547087,5.5234458,8.3011932,45.189539,2.5142367,8.5861889,82.923359,55.965534,75.968585,0,10000,0,1
2,-4.1324656,33.833456,11.378015,24.701083,0.12685182,5.5673809,8.3079986,45.266074,2.5109491,8.587157,82.303981,56.150672,75.927284,0,10000,0,1
2,-4.1673352,33.837486,8.840501,24.326961,0.19134742,5.6212477,8.3101801,45.314225,2.5047802,8.5828296,81.402691,56.422119,75.972067,0,10000,0,1
2,-4.2328587,33.819466,9.7797737,24.67504,0.14197304,5.6574776,8.3050767,45.394628,2.495733,8.5825983,80.949576,56.562164,75.771845,0,10000,0,1
2,-4.3291814,33.818503,9.948211,24.779022,0.067930436,5.6854391,8.2967268,45.469218,2.4885673,8.58124,81.298847,56.460939,75.761142,0,10000,0,1
2,-4.4056634,33.812845,7.6854573,24.023714,0.0015993934,5.7066521,8.2916336,45.504299,2.4858569,8.5796236,81.824335,56.305623,75.698278,0,10000,0,1
2,-4.4346377,33.806112,11.123767,24.871997,-0.00090436022,5.7330106,8.2923593,45.539562,2.4852254,8.5796496,82.294505,56.165507,75.623462,0,10000,0,1
2,-4.4413914,33.80622,10.129486,24.834862,0.037656829,5.7696748,8.2972187,45.52542,2.4870457,8.576343,82.313611,56.160214,75.624661,0,10000,0,1
2,-4.4219261,33.792442,10.836486,25.233026,0.044461966,5.7988745,8.301942,45.495217,2.4887719,8.5747513,82.041897,56.241984,75.471578,0,10000,0,1
2,-4.4034776,33.785809,12.44938,26.106868,0.023357708,5.8172119,8.3034834,45.451871,2.4909241,8.5730009,81.991104,56.256997,75.397873,0,10000,0,1
2,-4.3804902,33.778512,9.4857833,25.324718,-0.043470189,5.8141431,8.3028673,45.352664,2.4963455,8.5705791,82.136617,56.212952,75.316802,0,10000,0,1
2,-4.3226522,33.768416,12.955761,26.574911,-0.10705912,5.7872646,8.3025513,45.25618,2.5033284,8.5719001,82.603213,56.071865,75.204621,0,10000,0,1
2,-4.2482978,33.773923,5.1375303,23.714625,-0.13865004,5.7468547,8.3047217,45.088175,2.5152952,8.569747,83.046499,55.936298,75.265815,0,10000,0,1
2,-4.1212462,33.764946,10.672776,25.071864,-0.11152057,5.6976239,8.3093858,45.047172,2.5222696,8.5798781,83.263677,55.867038,75.16607,0,10000,0,1
2,-4.0474142,33.807172,6.0846838,23.429666,-0.0031927304,5.6821236,8.3146711,44.989672,2.5284338,8.5757468,83.06689,55.922059,75.63524,0,10000,0,1
2,-3.9822908,33.789957,7.4243168,23.527062,0.084190239,5.6767054,8.3175852,45.041645,2.5266722,8.5831286,82.301106,56.150424,75.44397,0,10000,0,1
2,-4.000889,33.820711,5.4294937,22.639899,0.17375914,5.6980413,8.3151125,45.158393,2.5186435,8.5847922,81.683974,56.335862,75.785683,0,10000,0,1
2,-4.0857813,33.82764,10.417961,24.099828,0.24054743,5.7384173,8.3081646,45.368722,2.5035998,8.5898833,81.056441,56.528363,75.862662,0,10000,0,1
2,-4.2454116,33.848835,7.74192,23.541854,0.25178208,5.7904804,8.29924,45.529025,2.4879746,8.5843729,80.593872,56.675526,76.098171,0,10000,0,1
2,-4.4119979,33.825894,9.6857538,24.127868,0.18963465,5.8349584,8.2901051,45.709631,2.472441,8.584503,80.524438,56.705838,75.843263,0,10000,0,1
2,-4.578411,33.826435,10.255998,24.453653,0.1352106,5.8823458,8.2831954,45.838236,2.460885,8.5789588,80.970345,56.577715,75.849279,0,10000,0,1
2,-4.7027358,33.803341,7.6243708,23.699678,0.082630477,5.9272945,8.281414,45.905275,2.4550644,8.5741036,81.36134,56.464117,75.592683,0,10000,0,1
2,-4.7655278,33.783109,9.5121454,24.06539,0.081565541,5.9767479,8.2839521,45.971994,2.4511795,8.5728352,81.735792,56.353073,75.367876,0,10000,0,1
2,-4.8075027,33.777822,14.860186,26.342554,0.13011835,6.0361112,8.2890764,46.013571,2.4485289,8.5693938,81.745772,56.352138,75.30913,0,10000,0,1
2,-4.8361696,33.763473,8.1753501,24.618276,0.080751278,6.0797076,8.293476,45.936012,2.4515483,8.5620796,81.405932,56.45838,75.149705,0,10000,0,1
2,-4.8035154,33.732964,12.385634,25.991611,-0.020855827,6.0956173,8.2943188,45.888086,2.455255,8.5636108,81.750472,56.354069,74.810716,0,10000,0,1
2,-4.7634705,33.739353,9.5528848,25.095054,-0.065250232,6.1071114,8.2948714,45.780142,2.4639172,8.56019,82.460708,56.136421,74.881699,0,10000,0,1
2,-4.6700708,33.72508,12.629452,26.302794,-0.089938098,6.1034344,8.299016,45.661329,2.4745727,8.5611593,82.770008,56.040577,74.723106,0,10000,0,1
2,-4.5555259,33.729124,11.844681,26.376099,-0.087259759,6.0917306,8.3051773,45.483699,2.4883153,8.558842,82.938029,55.986346,74.768047,0,10000,0,1
2,-4.4083565,33.719453,12.35662,26.896713,-0.12078063,6.0495449,8.3103801,45.272089,2.5030426,8.559149,82.911766,55.990598,74.660594,0,10000,0,1
2,-4.2513381,33.720735,11.414121,26.673029,-0.16473129,5.9743067,8.3134459,45.027765,2.5192543,8.559899,83.138207,55.916781,74.674831,0,10000,0,1
2,-4.0793159,33.723865,6.9594877,24.479656,-0.20204476,5.8590707,8.3155396,44.773312,2.5359384,8.5629517,83.437951,55.819432,74.709611,0,10000,0,1
2,-3.9031708,33.736603,8.8196992,24.718073,-0.16710933,5.732348,8.3183645,44.654504,2.546906,8.5743433,83.691207,55.73498,74.851145,0,10000,0,1
2,-3.7878669,33.784108,9.3102736,24.783216,-0.055139173,5.6427344,8.322008,44.603453,2.5544065,8.5773021,83.437891,55.806559,75.378976,0,10000,0,1
2,-3.7092323,33.796439,9.8143841,25.049796,0.031574304,5.5748142,8.3237312,44.577399,2.5567328,8.5800442,82.645476,56.046602,75.515985,0,10000,0,1
2,-3.6848799,33.807864,8.3908757,24.532181,0.052650741,5.5091051,8.3200859,44.572912,2.5547133,8.5814638,82.032238,56.233376,75.642929,0,10000,0,1
2,-3.7060201,33.813777,7.8510893,24.1295,0.025885808,5.4404064,8.3121525,44.628696,2.5494448,8.5855791,81.883066,56.279375,75.708637,0,10000,0,1
2,-3.7612301,33.830916,8.1767417,24.002745,0.011327787,5.3874017,8.3045758,44.73146,2.5432904,8.5888521,82.073447,56.222341,75.899071,0,10000,0,1
2,-3.8258352,33.844543,7.1480655,23.440022,0.02907259,5.3618185,8.3006019,44.846498,2.5373803,8.5906668,82.180237,56.191323,76.050479,0,10000,0,1
2,-3.8879899,33.852096,8.6719227,23.789907,0.078571664,5.3668311,8.2998569,44.98124,2.5297026,8.5927746,82.059833,56.229637,76.134405,0,10000,0,1
2,-3.968901,33.860869,4.4660812,22.274863,0.13652517,5.4004023,8.2998296,45.114035,2.5207133,8.5919501,81.715627,56.336541,76.231875,0,10000,0,1
2,-4.063876,33.857438,11.045939,24.162435,0.20465769,5.4570806,8.2982826,45.339976,2.5057347,8.5969107,81.312347,56.46283,76.19375,0,10000,0,1
2,-4.222713,33.878077,8.3913006,23.719121,0.2504656,5.5350122,8.2947275,45.497906,2.4910112,8.5897394,80.839582,56.613046,76.42308,0,10000,0,1
2,-4.3795601,33.848236,6.912198,23.208822,0.19641283,5.6016214,8.2893707,45.663276,2.4760549,8.5884821,80.525903,56.717445,76.091516,0,10000,0,1
2,-4.5396227,33.843003,13.877474,25.652695,0.16877626,5.6733455,8.2834595,45.850031,2.4616051,8.5873601,80.913044,56.605505,76.033365,0,10000,0,1
2,-4.6949756,33.838332,11.382819,25.487871,0.10454653,5.7410304,8.2809238,45.897156,2.4555655,8.5792157,81.115887,56.549356,75.981464,0,10000,0,1
2,-4.7601179,33.804412,13.459779,26.789295,-0.032100474,5.7798017,8.2817215,45.860348,2.4571428,8.5755371,81.573051,56.412412,75.604576,0,10000,0,1
2,-4.7430941,33.789083,12.330261,26.746067,-0.15170573,5.7955424,8.2851396,45.700308,2.468559,8.569987,82.532999,56.116849,75.434261,0,10000,0,1
2,-4.6201254,33.765947,8.3642669,24.921369,-0.24302248,5.7767447,8.2928001,45.449863,2.4875786,8.5674046,83.369493,55.855984,75.177189,0,10000,0,1
2,-4.4162297,33.755178,9.7348127,25.091964,-0.21470589,5.746145,8.3040015,45.262114,2.5053757,8.571287,84.002429,55.652965,75.057532,0,10000,0,1
2,-4.2265279,33.771367,9.4975346,24.920829,-0.08580468,5.7335369,8.3162159,45.107985,2.5200302,8.5703447,83.79237,55.709511,75.237415,0,10000,0,1
2,-4.0711036,33.767439,9.7267076,25.063101,0.022425595,5.7241275,8.3243499,45.004885,2.5280975,8.5719614,82.876186,55.988187,75.193762,0,10000,0,1
2,-3.9858412,33.774179,10.691259,25.579899,0.062744457,5.7072174,8.3238337,44.955872,2.5297933,8.5737191,82.107247,56.223447,75.268654,0,10000,0,1
2,-3.9679445,33.781506,11.169491,25.982726,0.021160162,5.6700638,8.316177,44.918162,2.5295334,8.5749151,81.820119,56.311721,75.350066,0,10000,0,1
2,-3.9706863,33.786491,9.9041085,25.525893,-0.066617098,5.6065624,8.307099,44.850993,2.5312828,8.5761017,82.112568,56.221969,75.405458,0,10000,0,1
2,-3.952233,33.791436,12.015239,26.396515,-0.13747293,5.5208469,8.3018253,44.775538,2.5358399,8.5787834,82.730623,56.031338,75.460405,0,10000,0,1
2,-3.9042081,33.802611,10.31778,25.802788,-0.16480333,5.4254968,8.3025963,44.623327,2.5457701,8.5785618,83.228647,55.87582,75.584563,0,10000,0,1
2,-3.7997904,33.801688,8.4760788,24.886942,-0.16496619,5.3111989,8.3076535,44.455462,2.5563687,8.5811627,83.417814,55.813473,75.574308,0,10000,0,1
2,-3.6886908,33.812523,6.7752143,23.836058,-0.11819182,5.2008511,8.3132638,44.367616,2.5636915,8.5854382,83.412816,55.80984,75.694701,0,10000,0,1
2,-3.6121375,33.83033,7.137567,23.57525,-0.026544286,5.1252419,8.3171061,44.408569,2.564931,8.59182,83.077508,55.909156,75.892552,0,10000,0,1
2,-3.5991958,33.856896,4.2170088,22.131417,0.083065038,5.1005201,8.3176492,44.531107,2.5601465,8.5954722,82.429003,56.107506,76.187732,0,10000,0,1
2,-3.6491754,33.872093,8.7133637,23.414474,0.19602091,5.1256194,8.3138069,44.800335,2.5458364,8.6040524,81.657998,56.345988,76.35659,0,10000,0,1
2,-3.7990946,33.907776,8.8187617,23.702601,0.27764553,5.1939608,8.3060521,45.036323,2.5278589,8.6008563,80.868625,56.594517,76.753071,0,10000,0,1
2,-3.9883596,33.894487,8.3639937,23.721453,0.24336173,5.2628727,8.2955132,45.251508,2.5079909,8.5986595,80.304567,56.778562,76.605415,0,10000,0,1
2,-4.1987407,33.885351,11.35068,24.855855,0.16152349,5.3289471,8.2843357,45.460379,2.4898977,8.5960203,80.556198,56.709664,76.503903,0,10000,0,1
2,-4.3914514,33.874373,12.365993,25.714173,0.06618915,5.3914932,8.2773394,45.571621,2.4795172,8.5892276,81.142238,56.534051,76.381924,0,10000,0,1
2,-4.5025032,33.846106,7.9377254,24.247186,-0.049537591,5.4363054,8.276994,45.562249,2.4789787,8.5836222,81.820351,56.326589,76.067847,0,10000,0,1
2,-4.508274,33.822767,9.8188737,24.613054,-0.093416535,5.4730164,8.282325,45.547941,2.4822624,8.5830786,82.635459,56.073257,75.808524,0,10000,0,1
2,-4.473099,33.820503,9.0036895,24.306064,-0.025724642,5.5269371,8.2918956,45.510655,2.4878907,8.5798627,82.941558,55.976136,75.783369,0,10000,0,1
2,-4.4128939,33.807108,9.6826367,24.572162,0.056285255,5.585894,8.3017502,45.480796,2.4911809,8.5782222,82.462444,56.123323,75.634528,0,10000,0,1
2,-4.3777478,33.800272,10.032508,24.841824,0.10788904,5.6435546,8.3063659,45.47368,2.4908263,8.5765061,81.881381,56.302443,75.558583,0,10000,0,1
2,-4.3815344,33.793122,10.929253,25.346472,0.093133936,5.688457,8.3044521,45.48111,2.4883513,8.5752411,81.515621,56.416319,75.479128,0,10000,0,1
2,-4.4079718,33.78785,9.6173786,25.03062,0.024545518,5.7148594,8.299128,45.467956,2.4874541,8.5736894,81.618973,56.385757,75.420552,0,10000,0,1
2,-4.417561,33.781382,10.992668,25.460803,-0.04442233,5.724913,8.2949492,45.443689,2.4891629,8.5737745,82.102166,56.237148,75.348692,0,10000,0,1
2,-4.3993004,33.781737,9.5028096,24.994551,-0.076554523,5.7282563,8.2949668,45.374963,2.4950105,8.5723838,82.587926,56.0871,75.352632,0,10000,0,1
2,-4.3368849,33.77594,9.605612,24.918153,-0.074356216,5.7253091,8.2989566,45.297522,2.5020681,8.5727871,82.812978,56.016399,75.28822,0,10000,0,1
2,-4.2617061,33.777621,7.318214,24.054054,-0.035512557,5.7247977,8.3040614,45.230531,2.50832,8.5730291,82.794116,56.020018,75.306902,0,10000,0,1
2,-4.1952451,33.77863,11.147602,25.099034,0.026719226,5.7315139,8.307742,45.228093,2.5101659,8.5758908,82.516653,56.103488,75.318107,0,10000,0,1
2,-4.1756471,33.790557,9.9661637,25.017151,0.069133438,5.7442653,8.3084513,45.211326,2.5106258,8.5740488,82.0759,56.238111,75.450637,0,10000,0,1
2,-4.1707656,33.78288,8.740357,24.666857,0.039042376,5.7409594,8.3056103,45.199314,2.5096393,8.5747067,81.776255,56.330526,75.365337,0,10000,0,1
2,-4.1812371,33.785623,9.9375128,24.904094,0.0017497895,5.7302591,8.3009195,45.214317,2.5080484,8.576345,81.986994,56.26629,75.395807,0,10000,0,1
2,-4.1981297,33.79245,7.2586354,24.008833,-0.016369533,5.7206091,8.2979583,45.216893,2.5083424,8.5765138,82.250166,56.186144,75.471672,0,10000,0,1
2,-4.1950068,33.793154,10.531607,24.742777,0.0026465303,5.7180235,8.2981916,45.250606,2.50771,8.5790835,82.379078,56.147069,75.479485,0,10000,0,1
2,-4.2017238,33.803861,10.344288,24.920559,0.045564982,5.7296413,8.3001249,45.260878,2.5075393,8.5775451,82.246132,56.187817,75.598456,0,10000,0,1
2,-4.2035375,33.797451,9.0525097,24.66563,0.044321514,5.735985,8.3012014,45.254962,2.5069243,8.5770577,81.944753,56.280186,75.527234,0,10000,0,1
2,-4.2100712,33.79542,7.9976918,24.233156,0.023033558,5.7358197,8.2999869,45.26554,2.5055331,8.5778137,81.952573,56.278179,75.504672,0,10000,0,1
2,-4.2248553,33.79857,9.0468968,24.321818,0.023523624,5.7397457,8.2982286,45.304978,2.5034199,8.5791253,82.101939,56.233093,75.539671,0,10000,0,1
2,-4.2473247,33.804035,6.218387,23.425218,0.048475492,5.7542942,8.2978342,45.345858,2.5012768,8.5789523,82.099822,56.234459,75.600393,0,10000,0,1
2,-4.2701267,33.803315,6.7558863,23.172602,0.10023884,5.7816179,8.2982984,45.436381,2.4961199,8.5814174,81.926135,56.288252,75.592386,0,10000,0,1
2,-4.3250565,33.813584,7.9779603,23.314011,0.18641005,5.8307633,8.2980776,45.569008,2.4870129,8.5819337,81.564435,56.400031,75.70649,0,10000,0,1
2,-4.4222774,33.815734,10.690664,24.159061,0.25107463,5.8930103,8.2960023,45.720523,2.4742426,8.5802096,80.96284,56.587381,75.730383,0,10000,0,1
2,-4.559069,33.808553,11.605826,24.928742,0.2392368,5.9522365,8.2910797,45.853993,2.4610027,8.5769758,80.514119,56.731595,75.650583,0,10000,0,1
2,-4.7014678,33.795079,12.429707,25.71675,0.13286643,5.9943438,8.2842459,45.936163,2.4518798,8.5733493,80.603927,56.712116,75.500878,0,10000,0,1
2,-4.799932,33.779965,11.285586,25.699015,-0.016817292,6.0157002,8.2790462,45.926536,2.4511225,8.5694086,81.35743,56.486104,75.33294,0,10000,0,1
2,-4.8081181,33.763535,8.9002946,24.861131,-0.13216776,6.0189054,8.2796266,45.832929,2.4591379,8.5669459,82.412591,56.164033,75.150391,0,10000,0,1
2,-4.7215713,33.753265,8.3040781,24.321437,-0.13593136,6.021459,8.2874469,45.720724,2.4711242,8.5668044,83.221962,55.913978,75.036277,0,10000,0,1
2,-4.5925552,33.752675,10.100137,24.682219,-0.030480218,6.039323,8.2995079,45.630884,2.4814895,8.5668892,83.243285,55.903324,75.029722,0,10000,0,1
2,-4.4813752,33.753028,7.4536019,23.97845,0.081630313,6.0658673,8.3096125,45.55822,2.4875742,8.5658329,82.495109,56.1297,75.033648,0,10000,0,1
2,-4.4162768,33.748623,10.114251,24.640436,0.14272578,6.0895025,8.3121077,45.56858,2.4861913,8.5684095,81.700585,56.371754,74.984695,0,10000,0,1
2,-4.4310619,33.759369,9.25783,24.560812,0.14782007,6.1097215,8.3069051,45.603883,2.4814018,8.567475,81.268326,56.505667,75.104097,0,10000,0,1
2,-4.4823141,33.755471,11.75075,25.402732,0.092889485,6.1177256,8.2986743,45.652747,2.4763171,8.56815,81.234496,56.519496,75.060794,0,10000,0,1
2,-4.53681,33.758287,10.244703,25.191216,0.01494775,6.1155155,8.2919801,45.648985,2.4754268,8.5666339,81.624239,56.40281,75.092074,0,10000,0,1
2,-4.5463605,33.751964,9.9301641,25.054625,-0.059658381,6.0995984,8.2897375,45.605172,2.4790379,8.5666422,82.175041,56.235259,75.021819,0,10000,0,1
2,-4.5076387,33.751998,9.6476659,24.876031,-0.075061635,6.0824181,8.2924582,45.537027,2.4858084,8.5667717,82.699635,56.074113,75.022202,0,10000,0,1
2,-4.4351556,33.752538,12.876552,26.032059,-0.042767359,6.0688389,8.2984147,45.463094,2.4931195,8.5671548,82.805542,56.039866,75.028205,0,10000,0,1
2,-4.3570566,33.754136,11.822601,26.204174,-0.028475582,6.0490949,8.3042813,45.334342,2.5019484,8.5651245,82.573994,56.108545,75.045959,0,10000,0,1
2,-4.2629794,33.745668,12.316479,26.717649,-0.078069922,5.9995859,8.306743,45.177448,2.5112333,8.5655121,82.467302,56.138786,74.951863,0,10000,0,1
2,-4.1643196,33.747284,9.8075314,25.857906,-0.14890747,5.9159805,8.3063146,44.983972,2.5229387,8.5662019,82.808971,56.0314,74.969827,0,10000,0,1
2,-4.0403396,33.750162,9.1139165,25.320958,-0.19020843,5.8017405,8.3065728,44.808229,2.5349675,8.5704383,83.300544,55.876899,75.0018,0,10000,0,1
2,-3.9133967,33.767829,6.2952575,23.934146,-0.16089965,5.6868251,8.3097873,44.670445,2.5461835,8.5744319,83.584492,55.784247,75.198099,0,10000,0,1
2,-3.7954501,33.784477,5.5749717,23.098645,-0.064557726,5.5975144,8.3146321,44.655421,2.5515778,8.5825429,83.371936,55.843944,75.383078,0,10000,0,1
2,-3.7388669,33.818272,9.9499925,24.254753,0.082869826,5.5608783,8.3176121,44.770693,2.5488807,8.5896382,82.689081,56.050226,75.758579,0,10000,0,1
2,-3.7671463,33.847815,8.5112442,24.085009,0.18396961,5.5620826,8.3155532,44.873555,2.5411936,8.5876295,81.650814,56.368491,76.086836,0,10000,0,1
2,-3.8478747,33.839453,7.4995311,23.77414,0.169817,5.5621697,8.3070586,45.002475,2.5284846,8.5895912,80.942243,56.5897,75.993924,0,10000,0,1
2,-3.9817546,33.84762,10.436686,24.579136,0.11719491,5.5658013,8.2953384,45.171834,2.5146524,8.5913599,81.046731,56.562693,76.084661,0,10000,0,1
2,-4.1280595,33.854981,8.9177202,24.266775,0.061980347,5.5774072,8.2865223,45.281881,2.5051714,8.5874931,81.425024,56.451218,76.166457,0,10000,0,1
2,-4.2287004,33.838886,9.9144048,24.527885,0.017546931,5.5909879,8.2837111,45.364624,2.4993764,8.5870278,81.821261,56.332945,75.987617,0,10000,0,1
2,-4.2903591,33.836948,8.3351226,24.086677,0.013788149,5.614171,8.2857424,45.4058,2.4970439,8.5849,82.138051,56.237335,75.966094,0,10000,0,1
2,-4.3152082,33.828089,11.389969,24.984265,0.038660792,5.6450794,8.2901635,45.446637,2.4951428,8.584087,82.166058,56.229416,75.867651,0,10000,0,1
2,-4.3354743,33.824703,6.5307178,23.707892,0.058294029,5.6802745,8.2942978,45.446663,2.4945461,8.5807895,81.991382,56.283387,75.83003,0,10000,0,1
2,-4.3418381,33.810969,9.848162,24.372989,0.068778203,5.7126849,8.2960533,45.502027,2.4909186,8.5826574,81.852831,56.326385,75.677428,0,10000,0,1
2,-4.3805489,33.818749,8.11326,23.958671,0.10135131,5.7560002,8.2958115,45.553029,2.4868679,8.5800574,81.779155,56.349933,75.763878,0,10000,0,1
2,-4.4238277,33.807918,11.551122,24.982689,0.11222611,5.7988687,8.2947903,45.621196,2.4814014,8.5796366,81.552425,56.421482,75.643539,0,10000,0,1
2,-4.4823183,33.806166,10.513933,25.049194,0.093302038,5.8385848,8.2929637,45.648928,2.4778209,8.5762708,81.478613,56.446793,75.624063,0,10000,0,1
2,-4.5206839,33.792141,12.91112,26.154234,0.026676903,5.8621955,8.2908156,45.645707,2.4767262,8.5746916,81.614192,56.407778,75.468234,0,10000,0,1
2,-4.5324225,33.78556,11.445897,26.052278,-0.062188626,5.867379,8.2897933,45.560142,2.4817348,8.5711564,82.083766,56.265242,75.395106,0,10000,0,1
2,-4.4787489,33.770823,9.1079528,25.193176,-0.15106532,5.8451001,8.2916288,45.415355,2.4921097,8.5700257,82.707637,56.07399,75.231364,0,10000,0,1
2,-4.3678335,33.766108,10.036081,25.235855,-0.16098193,5.8126083,8.2970148,45.283278,2.5039803,8.5714399,83.328293,55.880774,75.178982,0,10000,0,1
2,-4.2413643,33.772005,10.917842,25.554662,-0.098096182,5.7870396,8.3050545,45.158991,2.5155316,8.5717219,83.392005,55.856243,75.244498,0,10000,0,1
2,-4.1187409,33.77318,10.803326,25.711737,-0.041377263,5.7586892,8.3120801,45.031045,2.5249484,8.5718297,82.942878,55.989595,75.257561,0,10000,0,1
2,-4.0190984,33.77363,7.2674541,24.462855,-0.034196292,5.7123984,8.3141017,44.915195,2.5315431,8.5730507,82.536695,56.11081,75.262552,0,10000,0,1
2,-3.9494877,33.77872,11.162052,25.531324,-0.035502068,5.6567446,8.3113517,44.895973,2.5330571,8.5792954,82.480288,56.125741,75.319108,0,10000,0,1
2,-3.933527,33.804744,12.885889,26.584774,-0.029459137,5.6077818,8.3076051,44.854897,2.5355533,8.5780768,82.486895,56.12245,75.608265,0,10000,0,1
2,-3.907227,33.799667,10.612202,26.056712,-0.078739314,5.5353923,8.3049688,44.725017,2.5413095,8.5774607,82.444068,56.134972,75.551854,0,10000,0,1
2,-3.8466554,33.797099,10.522652,25.980872,-0.14863204,5.4242825,8.3031566,44.573206,2.5483252,8.5801994,82.788652,56.028417,75.523327,0,10000,0,1
2,-3.7729742,33.80851,4.2228652,23.184328,-0.17664171,5.2946624,8.3034556,44.427205,2.557324,8.5826816,83.27678,55.876174,75.650114,0,10000,0,1
2,-3.6786941,33.818849,8.5498184,24.045776,-0.11774981,5.1840173,8.3070232,44.472816,2.5597567,8.5952819,83.470068,55.812496,75.764994,0,10000,0,1
2,-3.6532513,33.871301,6.0632588,23.015072,0.026269252,5.1482383,8.3118282,44.553283,2.5600504,8.5946941,83.052606,55.936612,76.347792,0,10000,0,1
2,-3.6501808,33.868856,9.9029176,24.250812,0.14878491,5.1559756,8.3135841,44.714435,2.5516858,8.6005729,82.038627,56.245907,76.32062,0,10000,0,1
2,-3.7377351,33.893309,7.3276431,23.604956,0.20052385,5.1907019,8.3085838,44.86258,2.5393005,8.5969465,81.177898,56.511257,76.592323,0,10000,0,1
2,-3.8677837,33.878226,8.2586903,23.800298,0.15950272,5.2233735,8.2982606,45.048397,2.5233188,8.5991567,80.818785,56.626714,76.424734,0,10000,0,1
2,-4.0363209,33.887419,7.5090514,23.44881,0.11319494,5.2663274,8.2875649,45.231418,2.5087833,8.5971815,81.114936,56.54169,76.526881,0,10000,0,1
2,-4.1903248,33.879204,10.775931,24.434606,0.095817513,5.322997,8.2816586,45.405535,2.4964741,8.595746,81.450177,56.443929,76.435596,0,10000,0,1
2,-4.3212812,33.873232,7.7344374,23.679217,0.09606084,5.391584,8.2813434,45.498549,2.4886173,8.589088,81.580742,56.408075,76.369245,0,10000,0,1
2,-4.40513,33.845525,11.155593,24.747993,0.094386687,5.4607009,8.2835709,45.598242,2.4812645,8.5876124,81.584242,56.410197,76.061389,0,10000,0,1
2,-4.4837849,33.839382,10.977131,25.078834,0.095316548,5.5330625,8.2857802,45.646805,2.4766711,8.5825424,81.5987,56.408151,75.993134,0,10000,0,1
2,-4.5330137,33.81827,9.302215,24.712553,0.043321908,5.5903765,8.2872329,45.648332,2.4750066,8.5789723,81.59436,56.411737,75.758553,0,10000,0,1
2,-4.5508691,33.803398,10.99248,25.25415,-0.0038556278,5.6357923,8.2880174,45.643091,2.4753987,8.5775314,81.960253,56.300313,75.59331,0,10000,0,1
2,-4.5466622,33.797394,6.8624672,23.879603,-0.026715362,5.6755493,8.2900282,45.59663,2.4792716,8.5745445,82.291769,56.198748,75.526602,0,10000,0,1
2,-4.5051347,33.784946,14.126587,26.344644,-0.0015496622,5.7143505,8.2938486,45.596374,2.4816491,8.5766245,82.451606,56.14931,75.388293,0,10000,0,1
2,-4.4796658,33.793615,10.155313,25.446012,0.012673647,5.7518184,8.2979343,45.491229,2.4879339,8.569852,82.272974,56.203241,75.48461,0,10000,0,1
2,-4.4124323,33.765384,8.1521786,24.620339,-0.056099665,5.7541156,8.2998059,45.384145,2.4942603,8.5703367,82.169908,56.23383,75.170933,0,10000,0,1
2,-4.3448863,33.767405,11.163354,25.486354,-0.068466203,5.7499902,8.2995402,45.339539,2.4990906,8.5730033,82.647858,56.086121,75.193389,0,10000,0,1
2,-4.2934032,33.778522,10.750937,25.531174,-0.046487385,5.7487487,8.3008818,45.26059,2.5057408,8.5711675,82.731691,56.058644,75.316912,0,10000,0,1
2,-4.2226478,33.770869,10.356348,25.503262,-0.050181134,5.7330804,8.303399,45.159406,2.5125587,8.5712898,82.574579,56.104841,75.231878,0,10000,0,1
2,-4.1502591,33.771379,11.637374,26.121177,-0.064832694,5.7018085,8.3044105,45.064588,2.5188077,8.5723425,82.595929,56.096215,75.237544,0,10000,0,1
2,-4.0840435,33.775768,8.3633344,24.899493,-0.093791799,5.653287,8.3042902,44.939141,2.5265486,8.5723632,82.694414,56.063987,75.286306,0,10000,0,1
2,-4.0021942,33.775854,12.023238,26.185358,-0.10791972,5.5885864,8.3043933,44.864114,2.5323792,8.5769368,82.893751,56.000713,75.287268,0,10000,0,1
2,-3.9406727,33.794916,9.3962202,25.302539,-0.096932442,5.5248507,8.3055334,44.745136,2.5406346,8.5759252,82.989098,55.968679,75.499072,0,10000,0,1
2,-3.8537516,33.790701,8.8338648,24.925234,-0.10030444,5.4426814,8.3071236,44.634198,2.5469836,8.5794641,82.908242,55.9904,75.452229,0,10000,0,1
2,-3.787052,33.805447,9.2212749,24.889228,-0.075499401,5.3647752,8.3079194,44.587962,2.5510262,8.5828498,82.927316,55.981447,75.616075,0,10000,0,1
2,-3.7446493,33.81955,6.3451358,23.662526,-0.03882996,5.300305,8.308103,44.57103,2.5531039,8.5853598,82.749587,56.033115,75.772781,0,10000,0,1
2,-3.7228755,33.830003,8.1273454,23.908104,0.012630673,5.2566545,8.3073771,44.654565,2.5498768,8.5919098,82.490023,56.11074,75.888924,0,10000,0,1
2,-3.7567002,33.85727,7.913496,23.756582,0.081021153,5.251145,8.3052932,44.773259,2.5436585,8.5925733,82.128344,56.220513,76.191888,0,10000,0,1
2,-3.8219678,33.860031,6.1104345,23.031207,0.12230256,5.2677478,8.3016368,44.912714,2.5340226,8.5937266,81.650468,56.367295,76.222568,0,10000,0,1
2,-3.9233522,33.86483,9.2666373,23.830734,0.15622074,5.306961,8.2963615,45.108208,2.5203927,8.5966854,81.364866,56.45739,76.27589,0,10000,0,1
2,-4.0672687,33.87714,10.580738,24.50559,0.175888,5.3659229,8.2906431,45.276363,2.5067191,8.5929031,81.13328,56.532806,76.412667,0,10000,0,1
2,-4.2122513,33.861404,7.6504116,23.811338,0.13084599,5.4216767,8.2854968,45.398797,2.4953039,8.5900066,81.003272,56.578525,76.237817,0,10000,0,1
2,-4.3337561,33.849349,8.2714876,23.785617,0.075624115,5.4731645,8.2813782,45.525105,2.4853886,8.5893633,81.326503,56.484736,76.103872,0,10000,0,1
2,-4.4396458,33.846671,11.582177,24.824932,0.079668311,5.5368784,8.2803439,45.639121,2.4779239,8.5872493,81.720079,56.36779,76.074122,0,10000,0,1
2,-4.5195795,33.837871,10.063393,24.735769,0.081968013,5.6035368,8.2829431,45.676735,2.4744867,8.5823088,81.696706,56.377739,75.976339,0,10000,0,1
2,-4.5564486,33.817297,9.2650361,24.574293,0.047677428,5.6579691,8.2859703,45.682924,2.4731118,8.5795526,81.682828,56.384004,75.747743,0,10000,0,1
2,-4.5712075,33.805815,9.1015731,24.452722,0.026843581,5.7067123,8.2877453,45.687824,2.4728217,8.5777504,81.923478,56.311372,75.620171,0,10000,0,1
2,-4.5743224,33.798307,8.3390454,24.131741,0.032408584,5.7549383,8.2897519,45.691022,2.4733124,8.576062,82.069733,56.267227,75.536743,0,10000,0,1
2,-4.5690542,33.791271,12.31719,25.367374,0.066057167,5.8060784,8.2922686,45.707795,2.4728737,8.5750797,82.030552,56.279554,75.458564,0,10000,0,1
2,-4.5737644,33.787177,8.5784591,24.566838,0.067628077,5.851565,8.2940441,45.673872,2.4741661,8.5709236,81.793733,56.352302,75.413077,0,10000,0,1
2,-4.5598897,33.769852,12.237736,25.728723,0.029644119,5.8806487,8.2937629,45.66019,2.4746251,8.5714132,81.781477,56.356727,75.220578,0,10000,0,1
2,-4.5549638,33.771893,11.450226,25.847141,-0.013443761,5.899803,8.2925386,45.598142,2.4784754,8.568233,82.046815,56.276262,75.243258,0,10000,0,1
2,-4.5136677,33.758633,9.3877865,25.204749,-0.08521469,5.8955636,8.2926525,45.486492,2.4860659,8.5670201,82.348374,56.184449,75.095919,0,10000,0,1
2,-4.4324026,33.753575,10.188606,25.285133,-0.11532585,5.8775177,8.2947642,45.381699,2.4949571,8.5681955,82.849412,56.030602,75.039717,0,10000,0,1
2,-4.3374545,33.758477,10.111654,25.235734,-0.089539591,5.859561,8.2992576,45.274772,2.5046146,8.5683501,83.056408,55.964506,75.094185,0,10000,0,1
2,-4.2346198,33.759121,9.3082317,24.96522,-0.051463856,5.8384623,8.3043709,45.17213,2.5129083,8.5691157,82.869822,56.017776,75.101349,0,10000,0,1
2,-4.1465504,33.762314,11.954716,25.918356,-0.019213795,5.8135139,8.3071536,45.103723,2.5180899,8.5709993,82.596125,56.09795,75.136823,0,10000,0,1
2,-4.0916429,33.770168,11.945751,26.334085,-0.025010407,5.7781201,8.3065615,45.012457,2.5231403,8.5707118,82.364452,56.166214,75.224087,0,10000,0,1
2,-4.0382084,33.768969,9.0617603,25.400361,-0.090306833,5.7110498,8.3037035,44.879849,2.5296135,8.5714827,82.401674,56.153564,75.210768,0,10000,0,1
2,-3.9698414,33.772183,9.8605517,25.41236,-0.14369915,5.6177425,8.3010655,44.778438,2.5360118,8.5756145,82.857087,56.013611,75.246478,0,10000,0,1
2,-3.9023988,33.789406,10.895432,25.719966,-0.13669988,5.5267301,8.30156,44.68567,2.5436448,8.5780945,83.229341,55.897516,75.437844,0,10000,0,1
2,-3.822112,33.79974,11.333838,26.054596,-0.10725274,5.4379271,8.3050588,44.569031,2.5519056,8.579602,83.177228,55.909681,75.552671,0,10000,0,1
2,-3.7354314,33.806021,7.4314923,24.653128,-0.095021888,5.3370965,8.3081122,44.428818,2.5596955,8.5812049,82.965734,55.97036,75.622458,0,10000,0,1
2,-3.6538906,33.812699,6.1048321,23.696537,-0.083589278,5.2269069,8.3086026,44.383068,2.5625722,8.5878583,82.874113,55.994731,75.696653,0,10000,0,1
2,-3.623827,33.840406,6.7947573,23.430895,-0.02447406,5.1512748,8.3075691,44.471425,2.5605349,8.59474,82.789498,56.017662,76.004509,0,10000,0,1
2,-3.6451158,33.869047,13.241798,25.763364,0.070427173,5.1292654,8.3062076,44.623094,2.5543297,8.5984674,82.373286,56.14318,76.322742,0,10000,0,1
2,-3.7100371,33.884552,8.4398591,24.569044,0.094475522,5.1283127,8.3033053,44.646966,2.549621,8.5915668,81.708576,56.346091,76.495026,0,10000,0,1
2,-3.7593818,33.855842,7.0928623,23.888929,0.019716517,5.1012128,8.2971995,44.703469,2.5422464,8.5950145,81.542385,56.398862,76.176025,0,10000,0,1
2,-3.8368065,33.870189,8.1252048,23.881367,-0.017121878,5.0847591,8.2905722,44.830863,2.5348478,8.5975067,82.070386,56.240157,76.335429,0,10000,0,1
2,-3.914658,33.880557,9.9765928,24.433839,0.013158624,5.1017683,8.2886476,44.946045,2.5291963,8.5969568,82.333843,56.161702,76.450628,0,10000,0,1
2,-3.9742436,33.878269,10.521395,24.865807,0.051402932,5.1395902,8.2907072,45.016287,2.5248092,8.5946598,82.125195,56.226083,76.425213,0,10000,0,1
2,-4.0205692,33.868713,6.8629245,23.752812,0.050260333,5.1762046,8.2923686,45.050613,2.5209461,8.5924076,81.858171,56.30785,76.319032,0,10000,0,1
2,-4.0614135,33.859341,10.349698,24.663436,0.042768447,5.212359,8.2916824,45.140899,2.5145375,8.5942207,81.866658,56.306212,76.214905,0,10000,0,1
2,-4.1292769,33.866886,8.311812,24.133624,0.053131129,5.2606924,8.290364,45.202685,2.5099246,8.5908001,81.920852,56.291017,76.298733,0,10000,0,1
2,-4.178208,33.852652,12.990037,25.848392,0.048445919,5.3076543,8.2898244,45.267394,2.5050259,8.5901548,81.850947,56.313753,76.140572,0,10000,0,1
2,-4.2302465,33.849965,9.8100572,25.177868,0.013306598,5.3482296,8.2894692,45.246352,2.5046106,8.5851217,81.885965,56.304609,76.110727,0,10000,0,1
2,-4.2346618,33.829012,9.1744408,24.885667,-0.063778816,5.3618332,8.289143,45.204493,2.5061615,8.5845516,82.13375,56.230603,75.877908,0,10000,0,1
2,-4.2181761,33.826638,9.4585749,24.810612,-0.085198216,5.371272,8.2900675,45.173395,2.5095224,8.5843012,82.674251,56.067026,75.851531,0,10000,0,1
2,-4.1824782,33.825595,10.562922,25.169092,-0.057323926,5.3858892,8.2939176,45.136634,2.5140006,8.5834536,82.823399,56.020372,75.839943,0,10000,0,1
2,-4.1349683,33.822065,9.8801225,25.085829,-0.022405943,5.4016975,8.2986434,45.080375,2.5183818,8.5819871,82.625129,56.078239,75.800722,0,10000,0,1
2,-4.088552,33.815957,10.67554,25.436681,-0.013995367,5.4081216,8.3009648,45.032029,2.5210916,8.5818173,82.375906,56.151544,75.732855,0,10000,0,1
2,-4.0598735,33.81525,8.6897648,24.842098,-0.031473051,5.4021271,8.3002239,44.979105,2.5236549,8.5812688,82.312914,56.169063,75.724998,0,10000,0,1
2,-4.032769,33.812965,11.305678,25.608062,-0.051016858,5.3861265,8.2983828,44.953821,2.525185,8.5828314,82.433084,56.131828,75.699611,0,10000,0,1
2,-4.0165987,33.819474,12.550772,26.417622,-0.061767582,5.3667746,8.2973943,44.898926,2.528861,8.5817072,82.568988,56.089934,75.771929,0,10000,0,1
2,-3.977782,33.814791,9.8919087,25.70535,-0.10406758,5.3245006,8.2976887,44.768514,2.5358394,8.5803557,82.643372,56.066321,75.719901,0,10000,0,1
2,-3.9042136,33.809161,8.4976261,25.011587,-0.14887322,5.2511855,8.2985555,44.631615,2.5432358,8.5824818,82.937578,55.975492,75.657346,0,10000,0,1
2,-3.8264098,33.818017,6.989931,24.109424,-0.13745648,5.1753385,8.3005467,44.554993,2.5497067,8.5854396,83.248083,55.878129,75.755749,0,10000,0,1
2,-3.758484,33.830336,8.4590722,24.233935,-0.06446861,5.1247931,8.3040145,44.566212,2.5526258,8.5899372,83.163817,55.8994,75.892617,0,10000,0,1
2,-3.7278845,33.84906,10.86804,25.084703,0.031797858,5.1107539,8.3067115,44.612036,2.5518271,8.5905538,82.647475,56.052431,76.100663,0,10000,0,1
2,-3.736254,33.851626,8.9694587,24.740636,0.067928988,5.1081619,8.3055942,44.638407,2.5485681,8.5898757,81.968768,56.256107,76.129179,0,10000,0,1
2,-3.7704256,33.848804,10.757591,25.363654,0.030832194,5.0932881,8.2999151,44.686816,2.5427766,8.5915388,81.714216,56.333437,76.097818,0,10000,0,1
2,-3.8312351,33.855726,6.9252754,24.122512,-0.029814854,5.0707681,8.292906,44.710902,2.5394221,8.591164,81.976459,56.255657,76.174732,0,10000,0,1
2,-3.866505,33.854166,4.2328211,22.693742,-0.062644948,5.0484018,8.2890173,44.773895,2.5361419,8.5946195,82.405671,56.127432,76.157401,0,10000,0,1
2,-3.9010279,33.868545,11.75337,24.604362,0.012114438,5.0669665,8.2897908,44.940986,2.5302688,8.6003005,82.638567,56.057287,76.317169,0,10000,0,1
2,-3.9629281,33.892176,10.969004,24.967283,0.11918482,5.1291904,8.2933765,45.008946,2.5255856,8.5924127,82.115495,56.21482,76.579737,0,10000,0,1
2,-4.0123665,33.859363,8.2291601,24.353421,0.10395975,5.1778912,8.294175,45.047276,2.5194806,8.5904411,81.365117,56.442229,76.215141,0,10000,0,1
2,-4.0769205,33.851157,10.624746,25.060792,0.040734978,5.2115401,8.2894818,45.121733,2.5120702,8.5907543,81.472438,56.412118,76.12397,0,10000,0,1
2,-4.1554398,33.852461,10.738324,25.276454,-0.013331893,5.2422973,8.284428,45.161423,2.5086451,8.5882435,81.91913,56.279526,76.138453,0,10000,0,1
2,-4.1917928,33.842009,13.697751,26.770941,-0.063615158,5.2621824,8.2835473,45.141167,2.5097569,8.586203,82.302606,56.165493,76.022325,0,10000,0,1
2,-4.1799888,33.833514,13.036212,27.191398,-0.1263578,5.2603884,8.2864104,45.001438,2.518065,8.5816593,82.656511,56.058692,75.927937,0,10000,0,1
2,-4.0919063,33.814592,9.7217303,25.95165,-0.21228137,5.2079542,8.2909738,44.760432,2.5320002,8.5794694,83.093886,55.924239,75.717684,0,10000,0,1
2,-3.9446688,33.805469,9.1481212,25.404556,-0.24506367,5.114717,8.2965898,44.533288,2.5462725,8.5823438,83.690296,55.738137,75.61632,0,10000,0,1
2,-3.7945167,33.817443,9.2960246,25.202422,-0.19360212,5.0203866,8.3037713,44.374168,2.5591318,8.5849027,83.911978,55.662561,75.749366,0,10000,0,1
2,-3.6597845,33.8281,5.4596057,23.481274,-0.10318293,4.941449,8.3107129,44.266611,2.568319,8.5872688,83.541579,55.767399,75.867777,0,10000,0,1
2,-3.5638476,33.837952,11.367625,25.37606,-0.0019812464,4.8884871,8.31366,44.326403,2.5679012,8.596607,82.897823,55.958031,75.97724,0,10000,0,1
2,-3.5682046,33.876814,6.7178753,23.845902,0.064709103,4.8703291,8.3108526,44.34719,2.5657696,8.5916248,82.181447,56.17355,76.409042,0,10000,0,1
2,-3.5904428,33.856084,9.9568935,24.835701,0.054287921,4.8472273,8.3033304,44.460313,2.5569985,8.5991221,81.712131,56.316349,76.178706,0,10000,0,1
2,-3.6821,33.887275,10.376375,25.150313,0.029677701,4.8398503,8.2941937,44.55697,2.5494174,8.5963194,81.787755,56.295042,76.525283,0,10000,0,1
2,-3.7615176,33.875617,9.816719,25.070431,-0.025937005,4.8283636,8.2875022,44.603685,2.5446466,8.5958341,81.965959,56.243196,76.395749,0,10000,0,1
2,-3.8115885,33.873599,7.250373,24.042105,-0.07550727,4.8104867,8.2848291,44.618239,2.5429239,8.5956146,82.360779,56.124852,76.373317,0,10000,0,1
2,-3.829687,33.872685,7.2363091,23.647869,-0.071873485,4.8043633,8.2859875,44.676827,2.5411887,8.5976166,82.710347,56.018561,76.363171,0,10000,0,1
2,-3.8479263,33.881014,5.2909688,22.655628,0.006028361,4.8355253,8.2899836,44.777594,2.5381782,8.597731,82.684454,56.025071,76.455708,0,10000,0,1
2,-3.8795925,33.881489,10.098978,23.99147,0.13142598,4.9085598,8.2937993,44.952919,2.5293164,8.6007482,82.136612,56.190202,76.460994,0,10000,0,1
2,-3.9729761,33.894038,8.9389761,24.01619,0.2212199,5.0087244,8.293728,45.092645,2.5174001,8.5952869,81.256833,56.458036,76.60042,0,10000,0,1
2,-4.098947,33.871322,8.7287192,24.104204,0.19120964,5.0980457,8.2878331,45.245278,2.5026646,8.5935907,80.63,56.653612,76.348022,0,10000,0,1
2,-4.255359,33.864264,9.9764508,24.514903,0.11627182,5.1782857,8.2785382,45.398904,2.4891936,8.5916317,80.84668,56.594112,76.269605,0,10000,0,1
2,-4.3989719,33.856112,8.2505595,24.044247,0.042771654,5.2528475,8.2718824,45.502113,2.4808814,8.5882025,81.380988,56.436511,76.179027,0,10000,0,1
2,-4.4878876,33.841839,7.2510954,23.527668,0.014528313,5.3277782,8.2711631,45.57704,2.4763976,8.5862631,81.90404,56.280326,76.020429,0,10000,0,1
2,-4.5359464,33.833764,10.442577,24.283087,0.066248693,5.4152913,8.2755754,45.654267,2.4728641,8.5842497,82.105822,56.220322,75.930714,0,10000,0,1
2,-4.5738674,33.82538,9.859404,24.434004,0.13064783,5.5107215,8.2813113,45.696959,2.4693918,8.5797543,81.743756,56.331432,75.837561,0,10000,0,1
2,-4.6111716,33.806656,6.1586731,23.460964,0.13450057,5.5959285,8.283897,45.733481,2.464985,8.5765688,81.291427,56.470941,75.62951,0,10000,0,1
2,-4.6585751,33.793383,7.4896012,23.422554,0.13541082,5.6762589,8.2820936,45.831962,2.4576164,8.577262,81.263913,56.481759,75.482033,0,10000,0,1
2,-4.7379832,33.796271,11.388016,24.477305,0.17728124,5.7642228,8.2793389,45.950209,2.4486567,8.5753252,81.259603,56.486324,75.514127,0,10000,0,1
2,-4.8347867,33.7882,10.148135,24.584276,0.18029687,5.8481754,8.2775893,46.022017,2.4416893,8.5697921,80.970546,56.579531,75.424445,0,10000,0,1
2,-4.9102552,33.765135,11.354004,25.180207,0.11937384,5.916415,8.2753947,46.071836,2.4372055,8.5666402,80.953749,56.589853,75.168161,0,10000,0,1
2,-4.9589087,33.75199,11.174144,25.398372,0.03712795,5.9702361,8.2732065,46.062419,2.437366,8.5628283,81.38429,56.461351,75.022112,0,10000,0,1
2,-4.9571667,33.736088,15.139348,27.34888,-0.043432034,6.0085621,8.27367,45.986235,2.442984,8.5599413,81.963613,56.28534,74.845427,0,10000,0,1
2,-4.8962191,33.724042,11.809323,26.697737,-0.14750179,6.0211537,8.2777426,45.762744,2.4583243,8.5539582,82.528461,56.112039,74.711574,0,10000,0,1
2,-4.7303472,33.699066,11.158474,26.439054,-0.25293157,5.9918543,8.2843448,45.48811,2.4792015,8.553746,83.253303,55.886303,74.434062,0,10000,0,1
2,-4.5058862,33.698179,9.1150144,25.405867,-0.2653654,5.9394371,8.2930915,45.206255,2.5019903,8.5548158,83.982772,55.653901,74.424215,0,10000,0,1
2,-4.2625333,33.702646,9.5467776,25.281305,-0.19473409,5.8777148,8.3036153,44.982486,2.5214563,8.5587073,84.0574,55.620385,74.473846,0,10000,0,1
2,-4.0560166,33.718891,12.990519,26.811682,-0.084109268,5.8220384,8.3121973,44.823914,2.5351631,8.5620198,83.548119,55.768856,74.654348,0,10000,0,1
2,-3.9113367,33.732715,10.201268,26.047104,-0.043569879,5.749931,8.3147696,44.62447,2.5464275,8.5623659,82.759875,56.007176,74.807944,0,10000,0,1
2,-3.7928887,33.734159,5.8301418,24.018585,-0.090338758,5.6287094,8.3101212,44.45147,2.5533182,8.5680683,82.46676,56.094359,74.823991,0,10000,0,1
2,-3.7206312,33.757946,10.418748,25.278742,-0.1048609,5.4987906,8.3025585,44.467669,2.5541117,8.5807711,82.790142,55.991786,75.088287,0,10000,0,1
2,-3.7123198,33.810892,8.8628568,24.699546,-0.06406167,5.4050576,8.2982414,44.457684,2.5569049,8.5796616,82.89089,55.958627,75.676574,0,10000,0,1
2,-3.6830797,33.80627,8.8804282,24.617294,-0.035317088,5.3231981,8.2973676,44.454455,2.5574395,8.5834497,82.604329,56.045879,75.625219,0,10000,0,1
2,-3.6774855,33.822049,7.8098641,24.106927,-0.010551866,5.2566061,8.2961638,44.487511,2.5556951,8.5863196,82.400908,56.107491,75.800543,0,10000,0,1
2,-3.6957412,33.833999,7.6539554,23.835579,0.012402001,5.2102659,8.2937445,44.571454,2.5510069,8.5898768,82.225874,56.160769,75.933327,0,10000,0,1
2,-3.7448511,33.848808,7.9058572,23.74845,0.04623577,5.1920641,8.2908199,44.699029,2.544033,8.5923622,82.065316,56.21032,76.09787,0,10000,0,1
2,-3.8180336,33.859152,9.8798666,24.397848,0.08346325,5.2020852,8.2879055,44.845801,2.5351595,8.5937302,81.830047,56.283646,76.212805,0,10000,0,1
2,-3.9113749,33.864845,9.5827262,24.511559,0.092182005,5.2280304,8.2847819,44.953922,2.5264728,8.5926801,81.572145,56.364871,76.276056,0,10000,0,1
2,-4.002995,33.860475,8.0876956,24.079029,0.05540709,5.2523736,8.2811274,45.042224,2.5185215,8.5920146,81.514817,56.385117,76.227505,0,10000,0,1
2,-4.0870728,33.857706,8.6916628,24.101584,0.024436558,5.2794007,8.2779704,45.140271,2.5115182,8.5922128,81.776625,56.307055,76.196733,0,10000,0,1
2,-4.1612965,33.858531,4.7928929,22.715299,0.03147512,5.3197149,8.2772614,45.228455,2.5062028,8.5911077,81.997506,56.241003,76.205899,0,10000,0,1
2,-4.2177377,33.853932,7.2415842,22.921766,0.10086789,5.3817426,8.2790651,45.38194,2.49785,8.5941893,81.950809,56.256499,76.154797,0,10000,0,1
2,-4.306618,33.866755,8.3612509,23.234159,0.22481636,5.4753582,8.281162,45.549352,2.4858872,8.5915723,81.46599,56.40655,76.297283,0,10000,0,1
2,-4.4343131,33.855865,10.65193,24.160895,0.29421981,5.5764658,8.2803846,45.724781,2.4699713,8.5876249,80.599754,56.676881,76.176281,0,10000,0,1
2,-4.6049434,33.839434,11.603474,24.984176,0.25645406,5.6675047,8.2745618,45.884041,2.4537412,8.5829298,80.117869,56.833742,75.993712,0,10000,0,1
2,-4.7798187,33.819883,9.99443,24.838479,0.11832539,5.7364348,8.266087,45.984592,2.4431423,8.5779002,80.390284,56.758723,75.776481,0,10000,0,1
2,-4.8945024,33.798931,8.9760793,24.446657,-0.018365073,5.7889441,8.2605403,46.028765,2.4403245,8.574489,81.367654,56.461929,75.543678,0,10000,0,1
2,-4.9250568,33.784715,10.935586,24.886945,-0.054219592,5.842107,8.2627335,46.014648,2.4436264,8.5717289,82.332536,56.165838,75.385724,0,10000,0,1
2,-4.8892558,33.773209,13.011267,25.949172,-0.014484577,5.900262,8.2720699,45.935682,2.4509809,8.56748,82.58527,56.087612,75.257882,0,10000,0,1
2,-4.8096497,33.755492,10.217292,25.438798,-0.010491154,5.9451523,8.2821649,45.791321,2.4612836,8.5624277,82.302339,56.173172,75.061026,0,10000,0,1
2,-4.69844,33.734417,10.493932,25.531602,-0.049741365,5.9655588,8.2875578,45.65772,2.4707881,8.5617425,82.266458,56.181643,74.826855,0,10000,0,1
2,-4.5961656,33.731558,10.445428,25.506476,-0.074785487,5.9712552,8.2889966,45.535621,2.4802002,8.5612882,82.534286,56.096576,74.795088,0,10000,0,1
2,-4.4951853,33.729662,12.540614,26.416378,-0.087621119,5.9630893,8.2901661,45.410971,2.4900983,8.5615178,82.704636,56.041631,74.774025,0,10000,0,1
2,-4.3893084,33.73062,12.054652,26.617887,-0.11096626,5.9358269,8.2920826,45.235583,2.5023814,8.5603314,82.789588,56.012643,74.78467,0,10000,0,1
2,-4.2583724,33.72567,7.5241416,24.820871,-0.16300574,5.8731144,8.2938284,45.019833,2.5163928,8.5609819,82.94717,55.960587,74.729662,0,10000,0,1
2,-4.1096162,33.728384,8.431542,24.636552,-0.16694649,5.7905343,8.2954916,44.900848,2.5268674,8.5687322,83.304887,55.845555,74.759824,0,10000,0,1
2,-3.9988278,33.760715,11.571712,25.708977,-0.085317672,5.729723,8.2983722,44.844841,2.5345411,8.5719559,83.325279,55.83367,75.119052,0,10000,0,1
2,-3.9178895,33.774156,11.426036,26.045026,-0.022808342,5.6781051,8.3011452,44.748444,2.5409492,8.5706413,82.746295,56.008141,75.268398,0,10000,0,1
2,-3.8504439,33.768675,9.1740912,25.30948,-0.041099573,5.6018202,8.300027,44.627945,2.5455789,8.5725256,82.3019,56.142468,75.207499,0,10000,0,1
2,-3.8017987,33.776531,8.0960293,24.651619,-0.089055438,5.5004996,8.2950134,44.560375,2.5479291,8.5771822,82.425832,56.102571,75.294786,0,10000,0,1
2,-3.7771296,33.795939,7.5081323,24.063056,-0.098859662,5.4037429,8.290772,44.557876,2.5492782,8.5819472,82.760526,55.998133,75.510432,0,10000,0,1
2,-3.7629779,33.815791,11.545657,25.409144,-0.050152121,5.3388588,8.2901279,44.611497,2.5489572,8.586015,82.82904,55.9754,75.731009,0,10000,0,1
2,-3.7663447,33.832731,9.4326655,24.924747,-0.0032362385,5.297993,8.2914443,44.605191,2.5499615,8.5850895,82.486766,56.079264,75.919236,0,10000,0,1
2,-3.755812,33.828878,9.223709,24.850468,-0.013583949,5.2485385,8.2910539,44.598797,2.548456,8.5874792,82.156219,56.179868,75.876418,0,10000,0,1
2,-3.7716021,33.838828,6.8933477,23.865168,-0.033418618,5.1997652,8.2881509,44.623272,2.5462347,8.5895362,82.227476,56.157543,75.986975,0,10000,0,1
2,-3.7949132,33.847391,11.129125,25.101749,-0.025684997,5.1659954,8.2854698,44.712642,2.5420531,8.5936416,82.367126,56.114692,76.082118,0,10000,0,1
2,-3.8388387,33.864476,6.7303976,23.702093,-0.00090161998,5.156501,8.2847765,44.748606,2.5402805,8.5914894,82.314426,56.130846,76.27196,0,10000,0,1
2,-3.8574756,33.85552,12.169595,25.496756,0.012662242,5.1529605,8.2847912,44.836043,2.5350995,8.5954855,82.1417,56.183651,76.172446,0,10000,0,1
2,-3.9120065,33.872148,5.2568742,23.184988,0.01946064,5.1639363,8.2840277,44.852194,2.5328166,8.5911536,82.047065,56.212668,76.357205,0,10000,0,1
2,-3.9360616,33.854123,11.293169,24.980052,0.013076767,5.1719414,8.2825731,44.965808,2.5259936,8.5978622,82.000518,56.227371,76.15692,0,10000,0,1
2,-4.0080563,33.882035,8.6763155,24.290049,0.043237639,5.2061802,8.2812746,45.01608,2.5220295,8.5913349,82.046775,56.21401,76.467059,0,10000,0,1
2,-4.0499538,33.854877,12.415935,25.835874,0.02866938,5.2344202,8.280624,45.070075,2.5173359,8.5916056,81.837661,56.278523,76.1653,0,10000,0,1
2,-4.0996275,33.856004,12.843178,26.637116,-0.013057074,5.2561119,8.2794972,45.050406,2.5166927,8.5874277,81.941427,56.248114,76.177822,0,10000,0,1
2,-4.1064399,33.838613,10.541923,25.982694,-0.12075658,5.2385585,8.2784977,44.926196,2.5219213,8.5841933,82.235227,56.159746,75.984591,0,10000,0,1
2,-4.0510982,33.825145,13.543496,27.486166,-0.20834814,5.1829403,8.27929,44.779516,2.5307522,8.5847151,82.989957,55.930109,75.834948,0,10000,0,1
2,-3.957829,33.827319,10.811224,26.48157,-0.24656073,5.0986478,8.2840057,44.51462,2.5471023,8.5815722,83.601255,55.74006,75.859094,0,10000,0,1
2,-3.7858067,33.814229,8.5830254,25.269447,-0.25324658,4.9654245,8.2918572,44.221897,2.563898,8.5838814,83.862962,55.652748,75.713653,0,10000,0,1
2,-3.6099801,33.823847,11.084214,26.174034,-0.19672888,4.819851,8.2995473,44.050371,2.5760503,8.5893829,83.899802,55.632037,75.820519,0,10000,0,1
