Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
2,-3.483318,33.846753,6.7238232,24.161341,-0.12055606,4.6867713,8.3047712,43.893829,2.5865339,8.5895257,83.492475,55.748473,76.075029,0,10000,0,1
2,-3.3744178,33.847347,7.3373343,23.991728,-0.061940014,4.5567988,8.3056393,43.883047,2.5876342,8.5997916,82.948935,55.909568,76.081631,0,10000,0,1
2,-3.3630082,33.89006,9.734291,24.839888,0.00068170237,4.4747687,8.3018565,44.005054,2.5831841,8.6047051,82.531662,56.034378,76.556222,0,10000,0,1
2,-3.4091781,33.91049,9.7146531,24.981874,0.031314335,4.4326485,8.2956613,44.094978,2.5775186,8.6038798,82.09105,56.168637,76.78322,0,10000,0,1
2,-3.4680454,33.907059,5.5714212,23.228936,0.0035690293,4.3948648,8.2885025,44.15564,2.5709965,8.6037757,81.878619,56.234599,76.745098,0,10000,0,1
2,-3.5359377,33.906626,8.6370389,23.970173,-0.017345827,4.3718445,8.2818836,44.339151,2.5606929,8.6109633,82.077244,56.17537,76.74029,0,10000,0,1
2,-3.6434643,33.936498,4.1162866,22.059903,0.017858837,4.4013304,8.2784558,44.509116,2.5525369,8.607769,82.228637,56.130546,77.072202,0,10000,0,1
2,-3.7288165,33.923224,9.2659325,23.535645,0.099139254,4.4758736,8.2782901,44.777731,2.5391356,8.6139608,81.986084,56.205729,76.924716,0,10000,0,1
2,-3.8695192,33.94895,5.0432305,22.18442,0.20566438,4.5996859,8.2782999,44.976438,2.5249413,8.6063839,81.419549,56.380252,77.210556,0,10000,0,1
2,-4.0191736,33.917468,7.7628535,22.893458,0.25914053,4.7363075,8.2755071,45.250168,2.5043277,8.6084476,80.677287,56.61156,76.860754,0,10000,0,1
2,-4.2376703,33.926045,11.065982,24.2541,0.29934766,4.8878038,8.2690208,45.519735,2.481556,8.6024033,80.309412,56.732304,76.956051,0,10000,0,1
2,-4.4806628,33.90092,9.484093,24.197947,0.2368983,5.0282261,8.2612131,45.708471,2.4619496,8.5917583,80.038321,56.826677,76.676889,0,10000,0,1
2,-4.6912641,33.856639,9.7944228,24.402341,0.11062117,5.1480537,8.2543352,45.862874,2.4480353,8.5866612,80.488023,56.697894,76.184882,0,10000,0,1
2,-4.8415106,33.835422,12.2682,25.437254,0.025066515,5.2601394,8.2517268,45.95481,2.4417361,8.5810482,81.383438,56.426991,75.949131,0,10000,0,1
2,-4.9097473,33.812046,8.1424096,24.208981,-0.033041553,5.362283,8.256022,45.922033,2.4446022,8.5737406,81.990073,56.242436,75.689402,0,10000,0,1
2,-4.8786831,33.781596,9.6256238,24.483422,-0.037899141,5.4552916,8.2647008,45.876953,2.4498264,8.5716878,82.398526,56.116656,75.351064,0,10000,0,1
2,-4.822134,33.773038,12.910161,25.902402,0.032442424,5.5534959,8.273918,45.831658,2.4548912,8.5681136,82.428843,56.105677,75.255981,0,10000,0,1
2,-4.7673982,33.758135,10.297437,25.431223,0.037770061,5.635228,8.2807269,45.723449,2.4616201,8.5626396,81.930467,56.257394,75.090388,0,10000,0,1
2,-4.6948139,33.735301,7.2389641,24.212623,-0.031766481,5.6849029,8.2820493,45.62286,2.4680715,8.5619261,81.887473,56.269359,74.836679,0,10000,0,1
2,-4.6253668,33.732324,9.7692703,24.707281,-0.045259804,5.7254957,8.2804157,45.599725,2.4721804,8.5656322,82.370718,56.119793,74.8036,0,10000,0,1
2,-4.5812099,33.747786,13.320852,26.309428,0.0029775995,5.772728,8.2810515,45.561027,2.4765173,8.5631059,82.463416,56.090242,74.975395,0,10000,0,1
2,-4.5346632,33.737247,9.2661221,25.169054,-0.012747843,5.8029829,8.2833078,45.440196,2.484076,8.5596209,82.123292,56.193478,74.858296,0,10000,0,1
2,-4.4536881,33.722704,13.0826,26.759491,-0.077377678,5.8017931,8.2833532,45.344199,2.4905551,8.5620156,82.229693,56.159738,74.696716,0,10000,0,1
2,-4.3844299,33.732698,12.80052,27.146624,-0.13312686,5.7814953,8.2823963,45.182501,2.5015869,8.5598611,82.678741,56.020718,74.807751,0,10000,0,1
2,-4.2668263,33.723707,7.0851517,24.605696,-0.2187719,5.7153715,8.2836342,44.932578,2.5175994,8.5598537,83.066021,55.89934,74.707854,0,10000,0,1
2,-4.0968368,33.723676,13.022696,26.90223,-0.22486579,5.6242015,8.2873392,44.800755,2.5300179,8.5699063,83.660359,55.711422,74.707511,0,10000,0,1
2,-3.9655754,33.765611,8.9970584,25.257096,-0.15985396,5.5457025,8.2934562,44.586857,2.5459823,8.565566,83.694794,55.693039,75.173451,0,10000,0,1
2,-3.7975622,33.74751,9.6781022,25.40228,-0.12473101,5.4402072,8.2989382,44.415049,2.5563608,8.5725719,83.229672,55.829451,74.972328,0,10000,0,1
2,-3.6887731,33.776724,7.9531099,24.516103,-0.081770647,5.3360025,8.2998743,44.320412,2.5626673,8.5755841,82.97364,55.902737,75.296932,0,10000,0,1
2,-3.6228336,33.789279,7.69647,24.121851,-0.047081144,5.2384828,8.2972369,44.316652,2.5636172,8.5823449,82.665854,55.993919,75.436435,0,10000,0,1
2,-3.6129133,33.817447,10.090403,24.955134,-0.0037827296,5.1679504,8.2929995,44.393281,2.5604961,8.5873629,82.419588,56.067907,75.749414,0,10000,0,1
2,-3.6455214,33.838343,8.5030857,24.418618,0.018059342,5.1212741,8.2883495,44.445341,2.5569074,8.5876825,82.115826,56.160938,75.981594,0,10000,0,1
2,-3.683053,33.839674,5.2139094,22.888098,0.003316078,5.0789214,8.2835261,44.516781,2.5513,8.5910002,81.964637,56.208023,75.996379,0,10000,0,1
2,-3.741779,33.853484,8.9757694,23.861115,0.02619516,5.0641181,8.2791123,44.712451,2.5416148,8.5984808,82.07086,56.176494,76.149825,0,10000,0,1
2,-3.8434463,33.884608,8.148491,23.635612,0.094973304,5.0975472,8.2768185,44.866083,2.5326224,8.5948759,81.914336,56.225741,76.495647,0,10000,0,1
2,-3.9381088,33.869612,11.257447,24.919109,0.12823559,5.1480021,8.2755066,45.013665,2.5215357,8.5949827,81.436488,56.37414,76.329022,0,10000,0,1
2,-4.0551763,33.870056,14.718841,27.158544,0.10009411,5.1998062,8.2724307,45.105544,2.5123427,8.5911432,81.207349,56.447565,76.333961,0,10000,0,1
2,-4.1525496,33.854079,10.535352,25.991146,-0.050318259,5.2141086,8.2679158,45.035863,2.5116863,8.5849141,81.409448,56.389179,76.156436,0,10000,0,1
2,-4.1595132,33.828147,10.33904,25.773574,-0.22380332,5.1711642,8.2650552,44.915296,2.5173369,8.5855162,82.468004,56.066934,75.868304,0,10000,0,1
2,-4.0996165,33.830654,9.288461,25.092735,-0.27052464,5.1147835,8.2685754,44.779815,2.5290887,8.5855054,83.685116,55.691102,75.896158,0,10000,0,1
2,-3.9753792,33.830609,10.759225,25.576425,-0.20695673,5.0676401,8.2799645,44.644521,2.5424415,8.5863832,84.008905,55.583948,75.895661,0,10000,0,1
2,-3.8347565,33.834264,8.1425985,24.54989,-0.10279355,5.0352019,8.2924352,44.499231,2.5540029,8.5855863,83.55387,55.716111,75.936272,0,10000,0,1
2,-3.7134596,33.830946,9.2243554,24.842476,-0.025946446,5.0026487,8.2987933,44.44448,2.5577806,8.5895701,82.811785,55.939152,75.899405,0,10000,0,1
2,-3.6739171,33.847532,3.3362157,22.326973,0.017496824,4.9790928,8.2969347,44.450581,2.5566477,8.5901004,82.264003,56.104663,76.083686,0,10000,0,1
2,-3.6857712,33.849739,9.3992137,23.982829,0.064602508,4.9761776,8.2902254,44.664999,2.5459923,8.6026748,81.956358,56.198476,76.10821,0,10000,0,1
2,-3.7974573,33.902049,8.096704,23.673425,0.13972757,5.0243403,8.2829539,44.843062,2.5350241,8.5986285,81.628402,56.300746,76.689434,0,10000,0,1
2,-3.9128006,33.885222,6.5654322,23.087981,0.14238989,5.0800159,8.2764125,45.004523,2.5216334,8.5993195,81.107952,56.464838,76.502471,0,10000,0,1
2,-4.0541427,33.888096,7.8020741,23.27845,0.14099781,5.1490503,8.269728,45.21287,2.5063358,8.6003523,81.096328,56.473291,76.534405,0,10000,0,1
2,-4.2163242,33.892392,10.045988,24.061956,0.1583555,5.2349517,8.264285,45.412535,2.4913247,8.5974571,81.114167,56.47297,76.58213,0,10000,0,1
2,-4.3762124,33.88035,4.7986177,22.447685,0.15108652,5.3260021,8.2615233,45.546983,2.4789438,8.5903424,81.001087,56.513529,76.448337,0,10000,0,1
2,-4.5086476,33.850746,5.5866715,22.162246,0.16666863,5.4221171,8.2600452,45.752438,2.4645298,8.5921694,81.059193,56.500756,76.119405,0,10000,0,1
2,-4.663475,33.85835,13.220284,24.678423,0.27940907,5.5429891,8.2597623,45.985083,2.4470272,8.5896655,80.956308,56.537783,76.203889,0,10000,0,1
2,-4.8524224,33.847929,9.3503629,24.161464,0.29764437,5.6602465,8.2598136,46.104743,2.4330118,8.5742437,80.173402,56.789082,76.088098,0,10000,0,1
2,-5.004478,33.783693,9.6268516,24.380803,0.17791744,5.7504361,8.2562551,46.234691,2.4222029,8.5705138,80.052782,56.836591,75.374364,0,10000,0,1
2,-5.1222102,33.768144,7.0917193,23.433192,0.080016568,5.8317541,8.251208,46.318795,2.4162166,8.5657401,80.899142,56.57865,75.201596,0,10000,0,1
2,-5.1875879,33.748235,11.781916,24.771427,0.071222134,5.914961,8.2515425,46.385599,2.4137061,8.5632781,81.593171,56.365696,74.980394,0,10000,0,1
2,-5.2150426,33.737965,14.830126,26.773716,0.10998129,6.0017531,8.2579887,46.360841,2.4156439,8.5566873,81.659618,56.347501,74.866277,0,10000,0,1
2,-5.1938492,33.71046,7.7504307,24.497544,0.017015716,6.0600931,8.2646287,46.195879,2.4250845,8.548896,81.387969,56.433921,74.560661,0,10000,0,1
2,-5.0907838,33.677923,12.604563,26.196819,-0.081144666,6.0922694,8.2673725,46.086088,2.4339571,8.5527232,82.035578,56.231193,74.199149,0,10000,0,1
2,-4.9942015,33.693908,12.16309,26.376683,-0.098724193,6.1218336,8.2705459,45.903635,2.4471204,8.5477025,82.719205,56.016193,74.376761,0,10000,0,1
2,-4.8514129,33.672937,8.6895343,24.929714,-0.14595105,6.1242262,8.2769994,45.673845,2.4648509,8.54644,82.837874,55.976349,74.143749,0,10000,0,1
2,-4.6600183,33.667663,10.699484,25.527429,-0.13670609,6.1117555,8.2834715,45.511626,2.4797932,8.5511449,83.160592,55.870894,74.085142,0,10000,0,1
2,-4.4995454,33.687317,11.672924,26.115366,-0.075357118,6.1004782,8.2889178,45.358452,2.4928829,8.5510341,83.086161,55.888565,74.303519,0,10000,0,1
2,-4.3595809,33.686854,14.75412,28.257887,-0.065220455,6.0688078,8.2922414,45.187402,2.5048105,8.5519735,82.647643,56.021121,74.298381,0,10000,0,1
2,-4.2325363,33.690777,8.8382021,25.636116,-0.15086316,5.9901101,8.2915088,44.900701,2.5207685,8.5503167,82.56901,56.042254,74.341971,0,10000,0,1
2,-4.0632922,33.683858,8.7019277,25.090896,-0.24817874,5.8457373,8.2884432,44.692752,2.5338642,8.5612059,83.163056,55.853174,74.265087,0,10000,0,1
2,-3.925021,33.729319,12.554253,26.777192,-0.21737568,5.7089351,8.2884978,44.572636,2.5458304,8.5674878,83.839604,55.635439,74.770209,0,10000,0,1
2,-3.799158,33.755525,8.339453,24.854068,-0.15043812,5.583155,8.2934559,44.356634,2.5608447,8.5659869,83.617425,55.697937,75.061391,0,10000,0,1
2,-3.6418774,33.749265,6.3452452,23.536348,-0.10684197,5.4379333,8.2976822,44.23122,2.568369,8.5756171,83.139418,55.841718,74.991834,0,10000,0,1
2,-3.5633256,33.789417,10.466042,25.129884,-0.029689928,5.3238888,8.2971768,44.308002,2.5673827,8.5860306,82.824794,55.935518,75.437964,0,10000,0,1
2,-3.573613,33.832796,8.7417159,24.50502,0.036665361,5.2550565,8.2934229,44.343899,2.5654633,8.5834185,82.279117,56.104138,75.919958,0,10000,0,1
2,-3.5936394,33.821919,9.0038733,24.583666,0.028745701,5.1876352,8.2873295,44.405572,2.5594528,8.5879362,81.813278,56.249625,75.799098,0,10000,0,1
2,-3.6564282,33.84073,13.418635,26.831479,-0.00048940392,5.129745,8.2798768,44.495694,2.5527915,8.5907299,81.870573,56.232701,76.008114,0,10000,0,1
2,-3.7261494,33.852359,7.3608171,24.263839,-0.073801483,5.0626409,8.2741112,44.435151,2.5534202,8.5877516,82.079697,56.169048,76.137326,0,10000,0,1
2,-3.7195626,33.839962,9.5982686,24.891745,-0.14724991,4.9642487,8.2718826,44.431822,2.5525288,8.595675,82.59742,56.008752,75.999575,0,10000,0,1
2,-3.7289015,33.872937,4.8410493,22.505104,-0.1238292,4.9000564,8.2739505,44.445241,2.5549543,8.5943726,83.113174,55.846622,76.365963,0,10000,0,1
2,-3.7034967,33.867518,10.642619,24.598675,-0.022646317,4.8813013,8.2795725,44.596981,2.5513371,8.6037481,82.947508,55.89532,76.305756,0,10000,0,1
2,-3.7413901,33.906511,11.442094,25.441948,0.10643569,4.9225583,8.2842148,44.677488,2.5472209,8.5961823,82.235004,56.114881,76.739012,0,10000,0,1
2,-3.7845614,33.875047,8.7973419,24.644546,0.08851039,4.950195,8.2831126,44.702346,2.5410937,8.5942963,81.327945,56.396549,76.389414,0,10000,0,1
2,-3.8489244,33.8672,7.9697288,24.12432,-0.0040152084,4.9507614,8.2756886,44.76637,2.5333844,8.5958564,81.453901,56.359079,76.302227,0,10000,0,1
2,-3.9300776,33.873692,10.323724,24.901406,-0.052835563,4.9565617,8.2685502,44.863238,2.5274189,8.5970176,82.106703,56.158485,76.37435,0,10000,0,1
2,-3.9930045,33.878522,8.5404616,24.214904,-0.051726387,4.9793338,8.267599,44.900732,2.526288,8.5943501,82.454592,56.052173,76.428022,0,10000,0,1
2,-4.0049467,33.867424,10.541893,24.992189,-0.030202439,5.0086206,8.2712792,44.932349,2.5251202,8.5940623,82.449389,56.053835,76.304714,0,10000,0,1
2,-4.0172831,33.866227,6.7265863,23.522829,-0.003405495,5.0460984,8.2750061,44.937494,2.5248461,8.5910745,82.297519,56.099871,76.291412,0,10000,0,1
2,-4.0201799,33.853794,6.5461367,23.071611,0.025738364,5.0872486,8.2766803,45.016716,2.5203045,8.5945692,82.107984,56.157546,76.153262,0,10000,0,1
2,-4.0682012,33.868336,5.8298658,22.461477,0.10899187,5.1573075,8.2763155,45.16639,2.511718,8.5956492,81.903079,56.220515,76.314844,0,10000,0,1
2,-4.1591764,33.872829,9.4813236,23.647171,0.21945247,5.255594,8.2746993,45.377364,2.4974952,8.5972707,81.321483,56.401056,76.364771,0,10000,0,1
2,-4.3103991,33.879575,9.4557849,23.987452,0.27652607,5.3646846,8.2706767,45.554007,2.4808239,8.5909728,80.551879,56.643261,76.439722,0,10000,0,1
2,-4.4885041,33.85337,10.196575,24.508142,0.21742626,5.4592325,8.2632268,45.719432,2.464257,8.586128,80.15923,56.773334,76.148558,0,10000,0,1
2,-4.6664125,33.833202,11.142345,25.076087,0.10599165,5.5390611,8.254635,45.8402,2.4522701,8.5803903,80.583138,56.650462,75.924464,0,10000,0,1
2,-4.7957143,33.809305,11.564574,25.497795,-0.0093308352,5.6047794,8.2502344,45.879466,2.4486873,8.5753556,81.374587,56.4106,75.658949,0,10000,0,1
2,-4.8344558,33.788327,9.4405773,24.814175,-0.095089317,5.6573872,8.2527686,45.819585,2.4539204,8.5704406,82.190076,56.160424,75.425856,0,10000,0,1
2,-4.7778835,33.767838,10.937567,25.272257,-0.10674802,5.7035709,8.2609956,45.729747,2.4631072,8.5683155,82.792384,55.973338,75.198203,0,10000,0,1
2,-4.6787933,33.758977,10.523806,25.273022,-0.060685403,5.7500617,8.2714429,45.608567,2.4738449,8.5650024,82.869774,55.946314,75.099746,0,10000,0,1
2,-4.563338,33.745159,9.871715,25.131944,-0.030158026,5.7845894,8.2798754,45.485726,2.4832074,8.5634575,82.539248,56.045081,74.946206,0,10000,0,1
2,-4.4629833,33.738714,11.908516,26.023261,-0.020096329,5.8055632,8.2832849,45.393362,2.4897922,8.5635495,82.317098,56.110665,74.874595,0,10000,0,1
2,-4.3925775,33.739097,11.407395,26.146163,-0.051427009,5.806267,8.2825155,45.276795,2.4970483,8.5621193,82.240805,56.13212,74.878859,0,10000,0,1
2,-4.315161,33.73313,10.357072,25.807985,-0.12175304,5.7751119,8.2802783,45.132422,2.5060302,8.562769,82.457155,56.06391,74.812555,0,10000,0,1
2,-4.2195723,33.735841,3.7347246,22.827716,-0.16969804,5.7191371,8.2792056,44.988767,2.5163838,8.565053,82.947272,55.910422,74.842675,0,10000,0,1
2,-4.1097116,33.745369,8.1736162,23.653538,-0.10247039,5.6775343,8.2814192,45.033155,2.5202777,8.5786512,83.279575,55.803735,74.94855,0,10000,0,1
2,-4.0684849,33.80206,8.6149555,23.781812,0.080899619,5.6948248,8.2861765,45.093407,2.5204638,8.5782384,82.803466,55.946977,75.578444,0,10000,0,1
2,-4.0665159,33.80034,12.0328,25.388459,0.19490595,5.7291323,8.2882483,45.171973,2.5137285,8.5789936,81.513842,56.343729,75.559336,0,10000,0,1
2,-4.1378531,33.803487,10.457623,25.332133,0.1578861,5.7501169,8.2819212,45.205024,2.5050888,8.5727107,80.712913,56.593736,75.594297,0,10000,0,1
2,-4.229578,33.777303,11.191206,25.774911,0.0036754082,5.7364718,8.2698747,45.2386,2.4985825,8.5729946,80.975838,56.51684,75.303361,0,10000,0,1
2,-4.2988145,33.778486,9.483987,25.082557,-0.13639015,5.7011974,8.2608978,45.208136,2.4997611,8.5722501,82.064161,56.183199,75.316509,0,10000,0,1
2,-4.2862623,33.775382,13.411193,26.709986,-0.1922778,5.6584317,8.2613673,45.141807,2.5068892,8.5733254,83.052284,55.878301,75.282026,0,10000,0,1
2,-4.2104444,33.779865,12.493633,26.858679,-0.18454965,5.6146789,8.2702771,44.955467,2.5214049,8.5698125,83.444281,55.753431,75.331835,0,10000,0,1
2,-4.0565602,33.765219,8.9866518,25.415813,-0.19795512,5.5340809,8.2808496,44.694923,2.5380158,8.5696514,83.383602,55.766317,75.169104,0,10000,0,1
2,-3.8813015,33.764547,10.884586,26.033939,-0.18608865,5.4240934,8.2879702,44.49832,2.5504294,8.5748162,83.466759,55.732994,75.161639,0,10000,0,1
2,-3.7509051,33.786079,8.9483281,25.170244,-0.14187417,5.3128381,8.2917328,44.336919,2.5616144,8.5767359,83.373072,55.754953,75.400876,0,10000,0,1
2,-3.6338344,33.794079,6.4337161,23.817306,-0.10469313,5.193305,8.2931324,44.229982,2.5681302,8.5819219,83.055008,55.848678,75.489768,0,10000,0,1
2,-3.5658162,33.815685,7.1366036,23.633215,-0.047142411,5.094434,8.2918111,44.28223,2.5675795,8.5910812,82.788127,55.928025,75.729837,0,10000,0,1
2,-3.5715597,33.853821,7.2695767,23.434083,0.035518718,5.0480594,8.2886144,44.419487,2.5622552,8.595704,82.381303,56.052828,76.153569,0,10000,0,1
2,-3.6271386,33.873057,9.637823,24.294999,0.10605171,5.044773,8.2840645,44.598336,2.5522223,8.5992668,81.801914,56.233163,76.367303,0,10000,0,1
2,-3.7321128,33.887877,8.1333333,23.90867,0.12175473,5.0644764,8.2775994,44.744126,2.5407516,8.596726,81.31075,56.388139,76.531971,0,10000,0,1
2,-3.8525214,33.877309,4.35055,22.309463,0.081823212,5.0868356,8.2698418,44.897949,2.5280885,8.59753,81.206783,56.424367,76.414545,0,10000,0,1
2,-3.9859354,33.880653,9.3768283,23.583346,0.094431776,5.1338342,8.2633795,45.148257,2.5129022,8.6029589,81.494409,56.338852,76.451704,0,10000,0,1
2,-4.1466153,33.90323,9.6027602,23.91286,0.16479209,5.2193161,8.2610762,45.325551,2.499774,8.5958217,81.414367,56.367744,76.702559,0,10000,0,1
2,-4.2861252,33.873547,9.8822003,24.299976,0.1695717,5.3067196,8.2609422,45.460059,2.4871447,8.5901527,80.928673,56.523729,76.372745,0,10000,0,1
2,-4.4208677,33.849957,9.6032162,24.400588,0.12200299,5.3868421,8.258989,45.575258,2.4762925,8.5864297,80.900864,56.537478,76.11063,0,10000,0,1
2,-4.5370744,33.834458,13.069803,25.861206,0.056447016,5.4580677,8.2563037,45.659667,2.4688394,8.5829622,81.240149,56.436024,75.938424,0,10000,0,1
2,-4.6171109,33.820018,8.231744,24.480892,-0.031909266,5.5151656,8.2560127,45.633333,2.469378,8.5766655,81.705524,56.29405,75.777981,0,10000,0,1
2,-4.6113198,33.793786,8.673278,24.303468,-0.093340606,5.5553851,8.259099,45.601604,2.4730897,8.5765417,82.328186,56.101488,75.486508,0,10000,0,1
2,-4.5714453,33.79327,8.4980519,24.042128,-0.043023029,5.6074464,8.2655585,45.574825,2.4780448,8.574643,82.758318,55.96664,75.480776,0,10000,0,1
2,-4.5182834,33.785357,11.015498,24.903737,0.050831874,5.6698065,8.2734866,45.563048,2.4806303,8.5733216,82.402615,56.075259,75.392854,0,10000,0,1
2,-4.4905777,33.779849,8.848402,24.475664,0.099939134,5.729319,8.2780321,45.539521,2.4810832,8.5702048,81.740069,56.279336,75.331655,0,10000,0,1
2,-4.4857263,33.766855,12.443258,25.832025,0.077613651,5.7727461,8.2763249,45.553469,2.4783926,8.570323,81.392371,56.387261,75.187279,0,10000,0,1
2,-4.514555,33.767348,12.312125,26.311992,0.0029956008,5.7986065,8.2710059,45.517255,2.4789665,8.5671528,81.548816,56.340144,75.192754,0,10000,0,1
2,-4.5084042,33.754128,10.282783,25.7195,-0.12398154,5.7908357,8.2669477,45.402927,2.4856614,8.5653132,82.074259,56.178804,75.045867,0,10000,0,1
2,-4.4367277,33.746455,12.818263,26.75343,-0.20515906,5.7576944,8.2672797,45.261429,2.4968964,8.5661612,82.965541,55.90261,74.960608,0,10000,0,1
2,-4.3167805,33.749992,12.452228,26.965929,-0.2229544,5.7095884,8.2732899,45.037909,2.5140014,8.5642108,83.532446,55.722816,74.999914,0,10000,0,1
2,-4.1349599,33.741856,10.397367,26.193707,-0.23202555,5.6257455,8.2822974,44.75014,2.5335475,8.5643354,83.650445,55.679201,74.909514,0,10000,0,1
2,-3.9283589,33.742376,10.223802,25.988421,-0.21659703,5.5067221,8.2898876,44.481902,2.5505243,8.5680535,83.702974,55.654142,74.915289,0,10000,0,1
2,-3.7499102,33.757884,12.494256,27.090804,-0.17245031,5.3711804,8.294526,44.270898,2.5642597,8.5719913,83.58308,55.682936,75.087602,0,10000,0,1
2,-3.6062043,33.774303,14.069431,28.469062,-0.14587233,5.2120047,8.2962028,44.022555,2.5776884,8.5737065,83.263732,55.775893,75.270038,0,10000,0,1
2,-3.4662798,33.781454,9.5230575,26.425732,-0.17381199,4.9814868,8.2946614,43.64005,2.5935655,8.5751563,83.06968,55.831324,75.349484,0,10000,0,1
2,-3.3015678,33.787497,6.515843,24.486459,-0.20501263,4.6554266,8.2912353,43.318526,2.6045496,8.5859366,83.259689,55.76681,75.416628,0,10000,0,1
2,-3.1880714,33.832405,4.4853815,22.744326,-0.18316529,4.3216669,8.2891459,43.266384,2.6080575,8.6004515,83.474247,55.694151,75.915611,0,10000,0,1
2,-3.1519021,33.892804,6.9163136,23.179707,-0.10019318,4.0899443,8.2895332,43.508682,2.6033036,8.6153273,83.317932,55.738459,76.586711,0,10000,0,1
2,-3.2009271,33.954626,6.3512924,22.720554,0.030624443,4.0121138,8.2900857,43.811762,2.5958116,8.619183,82.733329,55.919252,77.27362,0,10000,0,1
2,-3.2783286,33.970636,7.7937508,23.240092,0.14620664,4.0381661,8.2876332,44.119831,2.5816422,8.6239414,81.815077,56.206949,77.451514,0,10000,0,1
2,-3.4251888,33.990388,6.5659399,22.774239,0.20261622,4.1185601,8.2801441,44.410906,2.5627075,8.6229107,81.007491,56.462904,77.67098,0,10000,0,1
2,-3.622414,33.986111,6.0981238,22.418199,0.19217248,4.2228351,8.2691169,44.736963,2.5398973,8.6241403,80.619715,56.590847,77.62345,0,10000,0,1
2,-3.8615067,33.991213,8.0869122,23.016737,0.188782,4.3554938,8.2585588,45.072669,2.5163665,8.6235484,80.704523,56.571785,77.680149,0,10000,0,1
2,-4.109895,33.988757,8.2030218,23.150396,0.19898717,4.5101823,8.2520498,45.343297,2.4953272,8.6170527,80.741466,56.568086,77.652856,0,10000,0,1
2,-4.3335077,33.961791,6.8859634,22.70626,0.19462209,4.6698593,8.2493128,45.573486,2.4762624,8.6104744,80.681865,56.594629,77.353233,0,10000,0,1
2,-4.5373972,33.934466,11.068293,24.230812,0.20767417,4.8338986,8.2484531,45.805206,2.457802,8.605402,80.722004,56.588886,77.049627,0,10000,0,1
2,-4.7359814,33.913387,9.7450565,24.204809,0.1955019,4.9948728,8.2485642,45.937949,2.4438033,8.5921498,80.63878,56.622019,76.815407,0,10000,0,1
2,-4.8873396,33.858268,9.1087727,24.123923,0.12041686,5.1360304,8.2486889,46.040493,2.4348341,8.5832929,80.731496,56.598932,76.202983,0,10000,0,1
2,-4.9846697,33.821396,8.5128317,23.857388,0.070709218,5.2677396,8.2491401,46.106121,2.4298281,8.5752786,81.263567,56.434287,75.793287,0,10000,0,1
2,-5.0391135,33.788006,9.7610989,24.207902,0.077891207,5.3965187,8.252272,46.146667,2.4275266,8.568524,81.616684,56.325008,75.422291,0,10000,0,1
2,-5.0641735,33.759846,10.297076,24.554133,0.11376584,5.5222692,8.2576348,46.147455,2.4268427,8.560054,81.569066,56.341983,75.109405,0,10000,0,1
2,-5.0716233,33.724512,10.177306,24.738542,0.11914422,5.6357869,8.2619526,46.135753,2.42687,8.5547719,81.317957,56.423095,74.716798,0,10000,0,1
2,-5.0713254,33.702463,9.1248669,24.487288,0.085924178,5.7326395,8.2631364,46.116352,2.427596,8.5514392,81.279551,56.436893,74.471812,0,10000,0,1
2,-5.0634171,33.688546,11.937846,25.46263,0.054537375,5.8158388,8.2625929,46.102204,2.4290085,8.550151,81.512438,56.364724,74.317179,0,10000,0,1
2,-5.0480353,33.683166,9.5401851,24.896545,0.01229456,5.8863533,8.2629032,46.029922,2.4341505,8.5469005,81.733205,56.296144,74.257395,0,10000,0,1
2,-4.9920994,33.669587,9.5193107,24.778005,-0.031960231,5.9396914,8.2646907,45.944924,2.4410318,8.5472585,82.029137,56.203201,74.10652,0,10000,0,1
2,-4.9173851,33.671082,11.178813,25.303401,-0.023325824,5.9879997,8.2677236,45.86603,2.4481038,8.5478509,82.337171,56.105572,74.123139,0,10000,0,1
2,-4.8407698,33.673557,11.33858,25.624847,-0.012174666,6.0276175,8.2717642,45.768443,2.4565304,8.5471201,82.273392,56.124233,74.150638,0,10000,0,1
2,-4.7497023,33.670504,13.855951,27.053775,-0.03362972,6.0504968,8.2748764,45.650059,2.4656564,8.5474216,82.190922,56.148492,74.116715,0,10000,0,1
2,-4.6513488,33.671764,10.584614,26.150782,-0.11788802,6.0415317,8.2757762,45.451374,2.4790542,8.5458789,82.336603,56.10125,74.130709,0,10000,0,1
2,-4.5074638,33.665318,10.351826,25.898421,-0.21292846,5.9913186,8.2760644,45.245604,2.4943264,8.549638,82.922542,55.91572,74.059088,0,10000,0,1
2,-4.3441816,33.681023,10.338147,25.716639,-0.22308446,5.9257147,8.2789226,45.052066,2.5108951,8.5533081,83.583124,55.704015,74.233588,0,10000,0,1
2,-4.1679082,33.696351,12.765363,26.841764,-0.17498516,5.8537707,8.2853335,44.866713,2.5267567,8.5570132,83.647009,55.676873,74.403899,0,10000,0,1
2,-3.9999972,33.71182,8.7567938,25.34964,-0.14051498,5.7632848,8.2914239,44.634693,2.5425106,8.5582669,83.300263,55.778747,74.575776,0,10000,0,1
2,-3.8340298,33.717053,11.517693,26.35378,-0.13173957,5.6418045,8.2934293,44.464804,2.5522937,8.5667946,83.04855,55.851823,74.633922,0,10000,0,1
2,-3.7313652,33.752634,11.329939,26.470723,-0.12143134,5.5103547,8.2916991,44.309134,2.5615291,8.5692211,82.979114,55.8688,75.029267,0,10000,0,1
2,-3.6347256,33.762753,4.7443304,23.446513,-0.14207321,5.3468048,8.2888748,44.122875,2.570436,8.5736287,82.9021,55.889389,75.141703,0,10000,0,1
2,-3.5417775,33.781129,7.6304225,23.882288,-0.12780277,5.1778432,8.286311,44.156086,2.5708999,8.590213,83.043231,55.841583,75.345879,0,10000,0,1
2,-3.5369443,33.850208,10.717274,25.037436,-0.03316332,5.0827767,8.2852897,44.277608,2.5694571,8.5939196,82.940324,55.870736,76.113422,0,10000,0,1
2,-3.5519811,33.865633,12.83861,26.499299,0.036128253,5.0319066,8.2848228,44.313042,2.5672552,8.591508,82.275374,56.07809,76.284812,0,10000,0,1
2,-3.5749421,33.855598,8.0849546,24.766332,-0.0066203739,4.962979,8.2812558,44.241463,2.5662232,8.5887452,81.788962,56.230331,76.173308,0,10000,0,1
2,-3.5857091,33.844098,10.366014,25.50077,-0.097722782,4.8544695,8.2746054,44.23618,2.5626514,8.5950668,82.089574,56.136794,76.045534,0,10000,0,1
2,-3.6230005,33.870406,10.966737,25.808694,-0.13955459,4.7545154,8.2701977,44.229003,2.563589,8.5949295,82.731235,55.936576,76.337849,0,10000,0,1
2,-3.6132071,33.869835,10.139563,25.539014,-0.15298817,4.6559368,8.2715084,44.149331,2.5684853,8.5951864,83.027139,55.842866,76.331501,0,10000,0,1
2,-3.5621132,33.870904,8.2900925,24.668006,-0.14594229,4.5527069,8.2759778,44.056451,2.5738701,8.5967862,83.120311,55.8107,76.343375,0,10000,0,1
2,-3.5060085,33.877559,9.0291097,24.754619,-0.11281472,4.4597445,8.2804014,44.034417,2.5763447,8.6000618,83.066934,55.823415,76.417326,0,10000,0,1
2,-3.4802558,33.891183,7.5701289,24.05655,-0.062548377,4.3973787,8.2830092,44.057938,2.5767704,8.601509,82.830303,55.893934,76.568705,0,10000,0,1
2,-3.4758274,33.897202,5.2818382,22.850824,-0.015662927,4.3631778,8.2831542,44.142718,2.5728238,8.6047464,82.474875,56.002885,76.635575,0,10000,0,1
2,-3.5169031,33.910662,5.4126001,22.400495,0.049636014,4.3761,8.2807703,44.35802,2.5627025,8.6108559,82.145244,56.105012,76.785128,0,10000,0,1
2,-3.6224665,33.936052,5.9605338,22.271116,0.15227974,4.4520827,8.2768057,44.650341,2.5475631,8.6139074,81.689546,56.24784,77.067242,0,10000,0,1
2,-3.7809707,33.948728,12.878878,24.990854,0.25744041,4.5776861,8.2717198,44.966027,2.5271033,8.6144448,80.975437,56.473856,77.208092,0,10000,0,1
2,-3.9963365,33.95096,8.4186293,24.002406,0.23696895,4.7067964,8.264319,45.117541,2.5087654,8.6012485,80.246869,56.708948,77.232893,0,10000,0,1
2,-4.190515,33.896118,11.01302,25.052699,0.087214913,4.8028895,8.2544977,45.292201,2.492207,8.5997163,80.401052,56.669687,76.623538,0,10000,0,1
2,-4.3667946,33.889747,10.318839,24.950085,-0.032028569,4.8909266,8.2471562,45.382347,2.4843976,8.5933331,81.461803,56.343031,76.552743,0,10000,0,1
2,-4.4502469,33.863193,9.0890254,24.466756,-0.10814585,4.9670322,8.2482281,45.38657,2.4850045,8.5887197,82.306991,56.081686,76.257695,0,10000,0,1
2,-4.4437547,33.843992,9.1869511,24.371986,-0.093499006,5.0457754,8.256715,45.360574,2.4896257,8.5855304,82.843569,55.913683,76.044353,0,10000,0,1
2,-4.3943561,33.830713,10.707336,24.984789,-0.013933721,5.1337643,8.2676461,45.330091,2.4939615,8.5823728,82.737847,55.94421,75.896816,0,10000,0,1
2,-4.3480732,33.817564,9.7211061,24.877342,0.040410437,5.2180069,8.2754199,45.285599,2.4966636,8.5785737,82.174304,56.117704,75.750706,0,10000,0,1
2,-4.3192607,33.801737,8.9926835,24.663898,0.032306897,5.2840715,8.2768186,45.261728,2.4967559,8.5770999,81.787871,56.236558,75.574856,0,10000,0,1
2,-4.3182773,33.795596,8.2506695,24.276534,0.0042964979,5.3366353,8.2733872,45.269273,2.4955605,8.5766907,81.842107,56.219354,75.506625,0,10000,0,1
2,-4.3310208,33.793891,7.9084888,23.9353,-0.0015117287,5.3863783,8.2699769,45.301372,2.4940344,8.5768871,82.039261,56.158626,75.487678,0,10000,0,1
2,-4.3472955,33.79471,12.385552,25.45896,0.034248269,5.4440259,8.2691012,45.354045,2.491636,8.5768669,82.082171,56.146037,75.496773,0,10000,0,1
2,-4.3728894,33.794625,10.643418,25.340385,0.038434577,5.498556,8.2696028,45.334925,2.4917938,8.5725838,81.833363,56.223709,75.495836,0,10000,0,1
2,-4.3712054,33.776773,10.164198,25.298743,-0.029492277,5.5262809,8.2689925,45.289194,2.493402,8.5715135,81.804753,56.233258,75.297483,0,10000,0,1
2,-4.3540425,33.772312,13.288342,26.689689,-0.088104131,5.5372607,8.2676474,45.234743,2.4971945,8.5711441,82.280708,56.086628,75.247907,0,10000,0,1
2,-4.3136027,33.770771,7.8277513,24.751215,-0.14848466,5.5271645,8.2686553,45.081707,2.5073611,8.5678674,82.69155,55.959199,75.230792,0,10000,0,1
2,-4.2054307,33.757108,10.905028,25.592178,-0.1742937,5.4924772,8.2725038,44.975667,2.5166353,8.5726836,83.112915,55.826531,75.078978,0,10000,0,1
2,-4.107048,33.777189,11.050581,25.790095,-0.12355281,5.4676133,8.278043,44.860221,2.5269527,8.5712545,83.288791,55.76737,75.302105,0,10000,0,1
2,-3.9979278,33.771232,7.0608562,24.234311,-0.093396238,5.4307832,8.2833748,44.722579,2.5363289,8.5717966,82.926539,55.87455,75.23591,0,10000,0,1
2,-3.8990587,33.773492,10.795077,25.389665,-0.061613861,5.3867057,8.2852398,44.693715,2.5394258,8.5786276,82.707867,55.93808,75.261021,0,10000,0,1
2,-3.8664658,33.801962,11.573252,25.990702,-0.026022512,5.3549972,8.2838123,44.655511,2.5418357,8.5769145,82.47965,56.005732,75.577353,0,10000,0,1
2,-3.8411236,33.794823,7.7907818,24.598003,-0.05663501,5.3038343,8.2807326,44.570298,2.5447147,8.5777062,82.227935,56.082105,75.498039,0,10000,0,1
2,-3.810873,33.798123,9.3729972,24.894125,-0.096281655,5.2332492,8.2768333,44.555646,2.5450564,8.5835357,82.441638,56.015404,75.534697,0,10000,0,1
2,-3.8072843,33.822407,7.8098375,24.154728,-0.087131756,5.1785959,8.2746641,44.558205,2.5464222,8.5841555,82.719785,55.928558,75.804523,0,10000,0,1
2,-3.7929444,33.824988,7.5859221,23.812236,-0.047730678,5.142535,8.2754273,44.596871,2.545995,8.5876504,82.656178,55.946806,75.833202,0,10000,0,1
2,-3.7974292,33.83954,9.0542408,24.193995,0.021903103,5.1374333,8.2768616,44.685404,2.5424324,8.5894407,82.379363,56.030816,75.994892,0,10000,0,1
2,-3.8348516,33.846993,9.8022263,24.581712,0.07439434,5.1565686,8.2765301,44.780318,2.5364249,8.5894452,81.890713,56.180615,76.077702,0,10000,0,1
2,-3.898048,33.847012,8.9381734,24.441517,0.070249244,5.178503,8.2731799,44.855599,2.529093,8.5890371,81.523956,56.294313,76.077911,0,10000,0,1
2,-3.9753334,33.845313,13.587575,26.338695,0.026094016,5.1953104,8.2678305,44.937725,2.5217699,8.5893083,81.556351,56.286533,76.059033,0,10000,0,1
2,-4.0526989,33.846442,8.6917037,24.93517,-0.057474168,5.1981565,8.2635002,44.904146,2.521435,8.5849355,81.870819,56.192314,76.07158,0,10000,0,1
2,-4.0562415,33.828236,12.408665,26.243035,-0.14623181,5.1707059,8.2624369,44.862084,2.5235274,8.5867631,82.460764,56.012729,75.86929,0,10000,0,1
2,-4.0341161,33.835846,6.0980749,23.835624,-0.1705152,5.1404173,8.2656871,44.750581,2.5321448,8.5838449,83.083852,55.820157,75.953847,0,10000,0,1
2,-3.943144,33.823695,11.583843,25.527933,-0.13740861,5.1068166,8.2725685,44.724539,2.5372615,8.5904924,83.251596,55.764615,75.818829,0,10000,0,1
2,-3.8892411,33.851371,7.2611001,24.017584,-0.049948733,5.1029045,8.2795642,44.653792,2.5434347,8.5852853,83.013875,55.832985,76.126341,0,10000,0,1
2,-3.8243193,33.829693,7.9729514,24.030772,-0.0013044957,5.096856,8.283046,44.664404,2.5429975,8.5900796,82.39448,56.020026,75.885478,0,10000,0,1
2,-3.828913,33.849653,9.8028704,24.634686,0.050958852,5.1104565,8.2811816,44.748374,2.5381621,8.5909234,82.048644,56.124338,76.107252,0,10000,0,1
2,-3.8797621,33.853164,10.546664,25.11742,0.060899247,5.1325615,8.2761859,44.811853,2.5320469,8.5888775,81.681617,56.23694,76.146272,0,10000,0,1
2,-3.9441758,33.844649,9.922391,25.076777,0.01027305,5.1437311,8.270234,44.846964,2.5271523,8.5878851,81.61491,56.25913,76.051655,0,10000,0,1
2,-3.9958193,33.840517,10.926917,25.509643,-0.060579427,5.1401665,8.2651849,44.859819,2.5247069,8.5875094,81.974147,56.151078,76.005747,0,10000,0,1
2,-4.0216501,33.838953,9.1946779,24.930107,-0.11301046,5.1270978,8.2636864,44.822975,2.5269521,8.5859803,82.474738,55.999009,75.988372,0,10000,0,1
2,-3.9979341,33.832587,8.5371456,24.516573,-0.12607998,5.1086704,8.2663203,44.779146,2.5309063,8.5865031,82.843768,55.885172,75.917634,0,10000,0,1
2,-3.9562041,33.834764,9.3114805,24.622675,-0.08435811,5.1016534,8.2715959,44.762217,2.5344967,8.5869744,82.933605,55.85491,75.94182,0,10000,0,1
2,-3.9183568,33.836726,7.3833309,23.935215,-0.021017163,5.1105977,8.2764853,44.756456,2.5362618,8.5866686,82.637317,55.942608,75.963623,0,10000,0,1
2,-3.8997654,33.835453,10.121823,24.686123,0.033173208,5.1306202,8.2782313,44.808811,2.5332605,8.5886114,82.189194,56.077599,75.949474,0,10000,0,1
2,-3.9313833,33.843541,8.2676524,24.250523,0.058606295,5.1602261,8.2760537,44.859703,2.5286747,8.5869619,81.806912,56.193618,76.039346,0,10000,0,1
2,-3.979748,33.836674,6.7355711,23.602679,0.039095456,5.1851052,8.2713701,44.932804,2.5222095,8.5876978,81.629339,56.248694,75.963042,0,10000,0,1
2,-4.0480505,33.839738,9.7363586,24.244481,0.040839627,5.2202229,8.2664657,45.05693,2.5143174,8.589547,81.769367,56.207731,75.997087,0,10000,0,1
2,-4.1316097,33.847436,8.5253733,24.018843,0.061999751,5.2715325,8.2638105,45.149657,2.507825,8.5867085,81.761895,56.21204,76.082618,0,10000,0,1
2,-4.2005028,33.835619,13.036473,25.611106,0.066612804,5.3257294,8.2630059,45.236051,2.5011843,8.5856705,81.61808,56.257978,75.951322,0,10000,0,1
2,-4.2711109,33.831297,8.7442757,24.695476,0.025379273,5.3725223,8.2621758,45.239837,2.4986629,8.5807783,81.589055,56.268848,75.903299,0,10000,0,1
2,-4.297958,33.810922,10.956377,25.307198,-0.051358657,5.3965306,8.2611009,45.239914,2.4977473,8.5806717,81.880717,56.181659,75.676911,0,10000,0,1
2,-4.307713,33.810478,12.26325,26.01645,-0.083913779,5.4163397,8.2616067,45.203336,2.5009486,8.5782117,82.420209,56.018146,75.671974,0,10000,0,1
2,-4.2736194,33.800229,5.5993333,23.757898,-0.11826233,5.4210616,8.2652668,45.087051,2.5089579,8.57538,82.648613,55.947714,75.558098,0,10000,0,1
2,-4.1884709,33.788429,7.9309705,23.901655,-0.099742487,5.4188809,8.2702192,45.070134,2.513323,8.5817584,82.886597,55.872669,75.426983,0,10000,0,1
2,-4.1421535,33.815004,10.173717,24.544431,0.014971234,5.4496863,8.2750868,45.097267,2.5147343,8.5812237,82.751762,55.910184,75.72227,0,10000,0,1
2,-4.1271907,33.812777,11.564236,25.404251,0.09512777,5.4914848,8.2780801,45.106126,2.5131168,8.5778645,81.943263,56.153943,75.697525,0,10000,0,1
2,-4.1443399,33.798782,10.300164,25.352316,0.065418794,5.516039,8.2754776,45.097721,2.5102338,8.5759827,81.37846,56.325557,75.542025,0,10000,0,1
2,-4.1749262,33.79094,6.5160242,23.954743,-0.035827211,5.5117453,8.2683318,45.083188,2.5084227,8.5760097,81.586694,56.2636,75.454893,0,10000,0,1
2,-4.1941546,33.791053,10.587679,24.87716,-0.082869187,5.5024823,8.2628533,45.132292,2.5069635,8.5805548,82.299293,56.048385,75.456143,0,10000,0,1
2,-4.2096546,33.809991,12.639087,25.948531,-0.049938369,5.5134057,8.2636227,45.125484,2.5092777,8.5767534,82.632365,55.94731,75.666564,0,10000,0,1
2,-4.1850757,33.794152,6.6091961,23.989023,-0.053877986,5.5146532,8.2682322,45.031526,2.5150081,8.5740144,82.40211,56.016318,75.490579,0,10000,0,1
2,-4.1242893,33.782737,5.8966039,23.185465,-0.056345236,5.5034663,8.2712289,45.024068,2.5165337,8.5793191,82.426488,56.007131,75.363745,0,10000,0,1
2,14.721333,32.840239,13.246941,16.533169,20.991286,28.484877,29.221484,32.839625,4.7633698,8.3436275,76.543489,91.251499,64.891542,1,10000,0,0.3
2,14.225275,32.81259,11.524496,13.506348,20.370412,28.398696,29.199337,33.186603,4.7386692,8.3425977,82.029961,87.196567,64.58433,1,10000,0,0.3
2,14.064459,32.808208,15.505544,12.446109,20.472845,28.368202,29.218346,33.234445,4.7846425,8.3527096,86.343968,81.327328,64.53565,1,10000,0,0.3
2,14.363265,32.851213,15.858727,13.558077,21.283265,28.422793,29.270525,32.811394,4.8693551,8.3427163,85.560957,82.327328,65.013475,1,10000,0,0.3
2,14.908192,32.808713,13.19911,12.932348,22.025062,28.50036,29.314582,32.662558,4.9016991,8.322723,79.799094,83.327328,64.541258,1,10000,0,0.3
2,15.114351,32.72357,14.565823,14.043022,22.259329,28.542917,29.306885,32.652806,4.8727236,8.320383,74.526865,84.327328,63.59522,1,10000,0,0.3
2,14.929711,32.713595,18.05621,16.720213,22.053158,28.544897,29.251308,32.627441,4.8147195,8.3142965,72.847429,85.327328,63.484384,1,10000,0,0.3
2,14.557573,32.687638,12.542955,14.61426,21.369119,28.497338,29.186974,32.738426,4.7412819,8.3024238,74.291223,86.327328,63.195983,1,10000,0,0.3
2,14.0815,32.636967,15.016799,16.144194,20.733748,28.431945,29.146982,33.129487,4.7093723,8.3077208,79.08989,87.327328,62.632961,1,10000,0,0.3
2,13.872892,32.65958,20.633879,18.496969,20.585595,28.401322,29.149276,33.195044,4.72437,8.3027179,83.526489,84.348453,62.884227,1,10000,0,0.3
2,13.971072,32.638222,12.940833,13.942233,20.509429,28.381937,29.187797,32.971444,4.7526046,8.2862903,84.51907,83.210018,62.646914,1,10000,0,0.3
2,14.155265,32.568021,13.487444,13.677307,20.679067,28.381418,29.231056,32.834678,4.8038225,8.2999534,84.976224,82.79018,61.866905,1,10000,0,0.3
2,14.487281,32.626416,15.281752,15.060588,21.284171,28.436176,29.261335,32.564256,4.8675915,8.2991345,83.700408,83.79018,62.515732,1,10000,0,0.3
2,14.896921,32.622918,15.498649,15.827401,21.669824,28.488046,29.270777,32.518851,4.8797584,8.2882393,79.386757,84.79018,62.476868,1,10000,0,0.3
2,14.974615,32.576356,18.148347,18.291109,21.545943,28.495129,29.245837,32.507339,4.8501533,8.2854767,76.630147,85.79018,61.959506,1,10000,0,0.3
2,14.785309,32.564542,13.283976,16.092768,20.978872,28.452792,29.197803,32.474418,4.8082151,8.277577,77.467023,86.79018,61.828243,1,10000,0,0.3
2,14.515631,32.530744,13.834831,16.598639,20.404544,28.378649,29.158611,32.528271,4.7967335,8.2904995,81.423337,87.79018,61.452714,1,10000,0,0.3
2,14.441489,32.586019,13.872691,14.481959,20.305879,28.332024,29.154593,32.538179,4.8277201,8.292877,85.4216,83.850702,62.066877,1,10000,0,0.3
2,14.641276,32.596181,13.077469,13.583349,20.61989,28.324399,29.185176,32.567965,4.88494,8.3000245,86.063015,83.202488,62.179791,1,10000,0,0.3
2,15.007659,32.62672,15.299934,15.197708,21.242091,28.3653,29.221962,32.582338,4.9424802,8.3034734,83.789323,84.202488,62.519106,1,10000,0,0.3
2,15.37282,32.641448,12.299283,14.14872,21.631346,28.407314,29.233615,32.545338,4.9504384,8.294595,79.354178,85.202488,62.682757,1,10000,0,0.3
2,15.42307,32.603524,12.295705,14.347538,21.602715,28.413017,29.205988,32.584537,4.9216092,8.3040011,76.571776,86.202488,62.261373,1,10000,0,0.3
2,15.240744,32.643701,13.214153,15.098535,21.423142,28.398652,29.155837,32.608647,4.8901538,8.3097865,76.745778,87.202488,62.707793,1,10000,0,0.3
2,15.040881,32.668396,12.072799,14.935299,21.156292,28.367061,29.113707,32.618002,4.8572532,8.3120314,77.997138,88.202488,62.982182,1,10000,0,0.3
2,14.830788,32.677976,15.148371,16.798848,20.934349,28.329052,29.093687,32.648296,4.8358458,8.3193007,79.857361,89.202488,63.088618,1,10000,0,0.3
2,14.693506,32.70898,14.708674,17.35003,20.756229,28.292678,29.094451,32.621407,4.8222711,8.3128485,81.38674,90.202488,63.433115,1,10000,0,0.3
2,14.606214,32.681462,11.970656,16.269497,20.524643,28.246496,29.107355,32.6295,4.8130758,8.3147906,82.591916,90.528754,63.127352,1,10000,0,0.3
2,14.546978,32.689746,11.87507,14.956819,20.439161,28.207716,29.124224,32.663239,4.8242902,8.3228863,84.157372,88.554965,63.219402,1,10000,0,0.3
2,14.61921,32.724266,9.0390438,13.120829,20.656585,28.202355,29.143676,32.693005,4.8585761,8.330029,84.691576,88.040806,63.602955,1,10000,0,0.3
2,14.839256,32.754701,14.23518,15.436939,21.143952,28.236754,29.161093,32.751925,4.8939296,8.3441676,83.102004,89.040806,63.941122,1,10000,0,0.3
2,15.064923,32.814888,15.632631,16.90111,21.487106,28.277465,29.163373,32.714135,4.8921103,8.3350993,79.626964,90.040806,64.609861,1,10000,0,0.3
2,15.05334,32.776294,13.841944,16.9741,21.255327,28.26809,29.138264,32.707306,4.8434217,8.3334607,77.17739,91.040806,64.18104,1,10000,0,0.3
2,14.742142,32.769316,13.819667,17.507713,20.715197,28.214555,29.094665,32.720597,4.8005843,8.3366502,78.773774,92.040806,64.103514,1,10000,0,0.3
2,14.46637,32.782896,13.985143,17.862379,20.258315,28.147189,29.063811,32.733522,4.7871791,8.3397515,82.540373,92.555466,64.254401,1,10000,0,0.3
2,14.379688,32.796097,15.289393,16.37376,20.042299,28.085379,29.066497,32.761561,4.8011562,8.3424916,85.713547,88.324284,64.401077,1,10000,0,0.3
2,14.470064,32.807757,10.574367,13.652877,20.166653,28.052657,29.096287,32.750497,4.8489796,8.343825,87.173129,86.498159,64.530633,1,10000,0,0.3
2,14.777785,32.81343,11.51983,14.048743,20.709756,28.076649,29.132969,32.793869,4.9130778,8.3542324,86.225923,87.498159,64.593665,1,10000,0,0.3
2,15.186632,32.857686,14.08653,15.339257,21.362021,28.141446,29.154167,32.790302,4.9502645,8.3533764,82.341425,88.498159,65.085396,1,10000,0,0.3
2,15.421972,32.854047,17.026142,17.315231,21.578033,28.182208,29.140378,32.7758,4.9280263,8.3498965,77.709188,89.498159,65.044971,1,10000,0,0.3
2,15.281397,32.839253,10.012826,15.338653,21.185279,28.162802,29.090342,32.753714,4.8693767,8.3445969,76.161775,90.498159,64.880591,1,10000,0,0.3
2,14.90833,32.816714,14.07219,16.92304,20.626529,28.101075,29.032275,32.811327,4.8290364,8.3584216,78.904718,91.498159,64.630151,1,10000,0,0.3
2,14.649741,32.875488,14.38717,15.752825,20.336384,28.048026,29.002736,32.796199,4.8231808,8.3547915,82.815418,88.663881,65.283201,1,10000,0,0.3
2,14.61207,32.860062,13.767956,14.364403,20.306856,28.010427,29.012619,32.797406,4.8443417,8.3550812,84.825646,86.101369,65.111798,1,10000,0,0.3
2,14.748044,32.861293,13.007804,14.114776,20.657927,28.018331,29.04318,32.79114,4.8908725,8.3535774,84.980796,86.144539,65.125481,1,10000,0,0.3
2,15.045458,32.854902,12.259238,14.24281,21.154327,28.061287,29.069867,32.774044,4.9240348,8.3494752,82.454174,87.144539,65.054464,1,10000,0,0.3
2,15.256115,32.837462,13.485229,15.006806,21.451784,28.101537,29.071477,32.767769,4.9192795,8.3479695,78.914668,88.144539,64.860684,1,10000,0,0.3
2,15.225974,32.831059,13.211778,15.436382,21.401415,28.113763,29.042268,32.759389,4.8828328,8.3459586,76.789299,89.144539,64.789544,1,10000,0,0.3
2,14.994224,32.822506,13.922098,16.149873,21.075484,28.092678,28.998218,32.759777,4.8370534,8.3460517,77.124519,90.144539,64.694511,1,10000,0,0.3
2,14.701262,32.822902,11.621579,15.952109,20.682559,28.052351,28.963137,32.75753,4.8031571,8.3455125,79.401741,91.144539,64.698911,1,10000,0,0.3
2,14.482985,32.820609,10.602378,15.762727,20.431251,28.012037,28.952535,32.772479,4.7913101,8.3490997,82.14148,92.008625,64.673429,1,10000,0,0.3
2,14.40642,32.835865,11.333269,14.523955,20.433231,27.991755,28.966677,32.811258,4.7992951,8.3542029,83.869702,89.836063,64.842944,1,10000,0,0.3
2,14.458042,32.85756,12.261859,14.791659,20.687275,28.001861,28.993055,32.816352,4.8229124,8.3596274,83.80406,90.196417,65.084002,1,10000,0,0.3
2,14.610342,32.880611,13.581331,15.659761,21.026537,28.03521,29.013833,32.814763,4.8366869,8.3592461,81.962929,91.196417,65.34012,1,10000,0,0.3
2,14.698908,32.878991,11.501947,15.725464,21.127503,28.056939,29.014278,32.800643,4.81921,8.3558579,79.529881,92.196417,65.322122,1,10000,0,0.3
2,14.586504,32.864594,13.247891,16.520335,20.964305,28.052997,28.992196,32.809688,4.7859762,8.3580284,78.781101,93.196417,65.162159,1,10000,0,0.3
2,14.371901,32.873817,15.727843,17.832575,20.675285,28.030264,28.96281,32.974133,4.7560594,8.3567732,79.898274,94.196417,65.264637,1,10000,0,0.3
2,14.177746,32.868484,13.266802,17.636767,20.319507,27.990794,28.944751,33.114671,4.7351563,8.3560038,81.902033,94.35831,65.205377,1,10000,0,0.3
2,14.041537,32.865214,14.88492,16.457001,20.04777,27.944902,28.945399,33.187753,4.7364163,8.3585152,84.363462,91.13918,65.169044,1,10000,0,0.3
2,14.04976,32.875886,13.507477,15.088407,20.088466,27.923681,28.96359,33.075227,4.7728923,8.359239,86.218551,88.755949,65.287618,1,10000,0,0.3
2,14.287102,32.878961,16.115442,16.204646,20.466439,27.945418,28.991407,32.821354,4.8256438,8.3598108,85.869916,89.497713,65.321787,1,10000,0,0.3
2,14.62792,32.88139,10.382201,15.361506,20.851509,27.987715,29.011584,32.791062,4.8540406,8.3535588,83.152819,90.497713,65.348779,1,10000,0,0.3
2,14.810216,32.854822,17.009113,17.327247,20.974451,28.01114,29.005636,32.812109,4.8489402,8.3586091,80.39374,91.497713,65.053583,1,10000,0,0.3
2,14.777533,32.876285,13.732997,17.2985,20.819302,28.008196,28.974366,32.797573,4.8259669,8.3551212,79.490226,92.497713,65.292052,1,10000,0,0.3
2,14.629998,32.861463,12.400267,17.30053,20.41844,27.964927,28.936916,32.810871,4.7986415,8.3583121,80.554192,93.497713,65.127371,1,10000,0,0.3
2,14.453819,32.875023,11.977727,17.406107,20.109795,27.909763,28.913428,32.832067,4.7942816,8.3633984,83.34321,94.497713,65.278032,1,10000,0,0.3
2,14.425638,32.896628,13.386165,16.185355,20.012062,27.862749,28.915226,32.855986,4.807405,8.3691378,85.474917,91.771667,65.518094,1,10000,0,0.3
2,14.510404,32.920997,11.503016,15.317237,20.159847,27.840082,28.935938,32.874578,4.8405167,8.3735993,86.109943,91.127877,65.78885,1,10000,0,0.3
2,14.723499,32.93993,14.229497,16.286929,20.520019,27.853666,28.958737,32.891632,4.8766372,8.3776916,85.010058,92.127877,65.999224,1,10000,0,0.3
2,14.954698,32.95729,11.86172,16.316299,20.794298,27.878027,28.9671,32.88658,4.8859253,8.3764793,82.42164,93.127877,66.192113,1,10000,0,0.3
2,15.013939,32.952148,12.799866,16.835694,20.779267,27.878773,28.95141,32.90041,4.8672012,8.3797978,80.447319,94.127877,66.134979,1,10000,0,0.3
2,14.894426,32.966223,11.521994,16.955133,20.572349,27.854224,28.919196,32.912172,4.8427009,8.3826204,80.517296,95.127877,66.291364,1,10000,0,0.3
2,14.737517,32.97819,13.366431,17.670111,20.308949,27.811377,28.889206,32.932266,4.8226348,8.387442,81.943861,96.127877,66.424338,1,10000,0,0.3
2,14.608555,32.998628,13.691288,17.747059,20.100723,27.761597,28.876041,32.944884,4.8146585,8.3904699,83.764934,95.97817,66.651417,1,10000,0,0.3
2,14.55718,33.011457,12.533706,16.696447,19.985825,27.711699,28.88075,32.956815,4.8198157,8.3933328,85.186481,94.230928,66.793968,1,10000,0,0.3
2,14.590405,33.023584,15.306743,16.836425,20.051382,27.678897,28.895819,32.970657,4.8424006,8.3966544,85.938812,93.415046,66.928714,1,10000,0,0.3
2,14.73559,33.03765,8.7978368,16.105444,20.256222,27.67276,28.912074,32.966528,4.86912,8.3956637,85.41741,94.404799,67.085005,1,10000,0,0.3
2,14.90669,33.033455,14.873137,17.289685,20.451863,27.677323,28.919394,32.988117,4.8805972,8.4008441,83.91949,95.404799,67.038394,1,10000,0,0.3
2,14.979967,33.055387,16.94513,18.717196,20.507673,27.677373,28.910987,32.987551,4.8750639,8.4007083,82.493092,96.404799,67.282079,1,10000,0,0.3
2,14.944655,33.054812,12.855726,18.684951,20.282497,27.643614,28.88935,32.982746,4.8522518,8.3995554,82.058575,97.404799,67.275694,1,10000,0,0.3
2,14.798756,33.049932,13.651886,19.042052,19.919747,27.56987,28.86494,32.999825,4.8359291,8.4036536,83.601001,98.074255,67.221469,1,10000,0,0.3
2,14.694041,33.067277,12.856623,17.16366,19.659928,27.479501,28.853028,33.015452,4.8403037,8.4074033,86.106417,94.778749,67.41419,1,10000,0,0.3
2,14.722132,33.083142,10.402483,15.27996,19.669281,27.403567,28.861782,33.034806,4.8725453,8.4120477,87.879753,92.508224,67.590464,1,10000,0,0.3
2,14.928572,33.102784,13.358682,15.705045,20.059,27.389069,28.884106,33.059562,4.9239207,8.417988,87.751293,92.929579,67.808707,1,10000,0,0.3
2,15.255392,33.127895,11.205211,15.761694,20.571223,27.428057,28.902456,33.048163,4.9581473,8.4152527,84.950187,93.929579,68.08772,1,10000,0,0.3
2,15.471687,33.116334,17.461451,17.522711,20.831314,27.46564,28.896203,33.056309,4.951511,8.4172073,81.297998,94.929579,67.959265,1,10000,0,0.3
2,15.429838,33.124596,9.8682768,16.71937,20.694068,27.467866,28.859694,33.040751,4.9152882,8.4134741,79.432541,95.929579,68.051062,1,10000,0,0.3
