Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
2,15.200659,33.108815,13.412002,17.070817,20.308412,27.423748,28.810883,33.068389,4.8756153,8.420106,80.373669,96.026515,67.875718,1,10000,0,0.3
2,14.948175,33.136845,10.217694,14.567642,20.021764,27.369397,28.776586,33.07108,4.860437,8.4207519,83.064024,92.508425,68.187167,1,10000,0,0.3
2,14.851166,33.139574,11.239079,13.099714,20.061532,27.340074,28.771525,33.102076,4.8780905,8.4281897,85.051126,89.975643,68.21749,1,10000,0,0.3
2,14.963973,33.170989,12.486407,13.553607,20.571759,27.379599,28.788772,33.104286,4.92159,8.42872,84.731746,90.707679,68.566541,1,10000,0,0.3
2,15.240622,33.173228,11.066689,13.745577,21.158458,27.457708,28.805612,33.081142,4.9358207,8.4231663,81.104688,91.707679,68.591422,1,10000,0,0.3
2,15.330723,33.149774,9.0657375,13.582576,21.400039,27.518545,28.795282,33.074172,4.8997532,8.4214938,76.947633,92.707679,68.330822,1,10000,0,0.3
2,15.101977,33.142709,14.5294,14.770676,21.306229,27.546684,28.752944,33.067496,4.8389625,8.4198917,75.230278,93.707679,68.252319,1,10000,0,0.3
2,14.713521,33.13594,14.794138,15.750469,20.988609,27.546379,28.7021,33.064243,4.7708926,8.4191112,75.887758,94.707679,68.177107,1,10000,0,0.3
2,14.274127,33.132642,12.242815,15.116403,20.530359,27.521675,28.666994,33.327755,4.7096435,8.4180689,78.121745,93.820148,68.140463,1,10000,0,0.3
2,13.874669,33.128237,14.624476,13.374624,20.237477,27.500989,28.658103,33.606723,4.6839003,8.4133636,81.328378,89.579822,68.091521,1,10000,0,0.3
2,13.705597,33.108347,13.666288,12.145384,20.417831,27.52349,28.676049,33.62297,4.7056775,8.4074118,83.35444,86.98829,67.870527,1,10000,0,0.3
2,13.848668,33.083178,13.755935,12.723301,21.015889,27.596563,28.708697,33.420823,4.7423709,8.3963399,82.045772,87.98829,67.590862,1,10000,0,0.3
2,14.0886,33.036319,12.425309,13.021473,21.561399,27.680042,28.72944,33.261714,4.7401274,8.3854206,77.803977,88.98829,67.070208,1,10000,0,0.3
2,14.073971,32.990061,12.841072,13.435713,21.686333,27.728726,28.71471,33.370644,4.6876778,8.3779045,73.942575,89.98829,66.556229,1,10000,0,0.3
2,13.73045,32.958193,14.1143,14.093827,21.450751,27.738474,28.669856,33.705368,4.6143699,8.3729878,73.054386,90.98829,66.202145,1,10000,0,0.3
2,13.245387,32.937335,14.842449,14.851309,21.038087,27.722698,28.623101,34.124387,4.5444872,8.3693862,74.714757,91.98829,65.970394,1,10000,0,0.3
2,12.777501,32.922051,18.593274,16.314285,20.649145,27.70144,28.598537,34.494623,4.4955042,8.3663291,77.618085,92.61595,65.800564,1,10000,0,0.3
2,12.44627,32.909073,16.876114,14.951103,20.33731,27.68653,28.602575,34.698359,4.4709612,8.3613372,80.337947,89.070684,65.656366,1,10000,0,0.3
2,12.279274,32.887874,17.103179,14.049578,20.266409,27.694018,28.627615,34.709263,4.4873776,8.3534104,82.492983,86.29129,65.420822,1,10000,0,0.3
2,12.391052,32.854192,12.602754,12.810808,20.585278,27.743952,28.662174,34.494047,4.5331354,8.3411358,82.939853,85.920056,65.046578,1,10000,0,0.3
2,12.700981,32.801988,19.153005,15.132364,21.085725,27.818333,28.691823,34.227307,4.5687474,8.3315653,80.648601,86.920056,64.466534,1,10000,0,0.3
2,12.940546,32.761244,12.791375,14.04156,21.32097,27.878384,28.698002,34.034114,4.5637348,8.3196677,77.091225,87.920056,64.013826,1,10000,0,0.3
2,12.906912,32.710545,14.501866,14.691134,21.149837,27.895946,28.673064,34.132461,4.5283915,8.3164113,75.410316,88.920056,63.4505,1,10000,0,0.3
2,12.66896,32.696659,14.341134,15.052229,20.904916,27.898872,28.634602,34.292435,4.4991586,8.3138776,76.597394,89.920056,63.296207,1,10000,0,0.3
2,12.471076,32.685852,16.367051,16.19131,20.644667,27.891929,28.608944,34.41759,4.4768478,8.3074744,78.312617,90.920056,63.176131,1,10000,0,0.3
2,12.319391,32.658529,17.95199,17.614123,20.421166,27.884155,28.604795,34.484589,4.4675376,8.3004166,80.12713,91.79749,62.872541,1,10000,0,0.3
2,12.255923,32.628394,16.038663,16.391313,20.158709,27.872681,28.616222,34.463045,4.4689424,8.2888878,81.666573,89.902832,62.537712,1,10000,0,0.3
2,12.265506,32.579128,13.539625,14.301005,20.028518,27.870029,28.635474,34.374072,4.4984258,8.2851251,83.462599,87.614241,61.990315,1,10000,0,0.3
2,12.466104,32.563038,16.336256,14.672205,20.30919,27.904852,28.659525,34.166676,4.5556927,8.2877771,84.320826,86.646143,61.811539,1,10000,0,0.3
2,12.852891,32.57438,15.255611,14.931807,20.779841,27.966115,28.68303,33.787371,4.6049638,8.2785381,82.297521,87.646143,61.93755,1,10000,0,0.3
2,13.182725,32.534858,18.149577,16.849842,21.024716,28.011876,28.68819,33.562053,4.6149907,8.273373,78.947789,88.646143,61.498417,1,10000,0,0.3
2,13.249519,32.512748,15.844085,16.750389,20.844285,28.018812,28.664488,33.472831,4.5936281,8.2584444,77.194476,89.646143,61.252757,1,10000,0,0.3
2,13.10708,32.448787,15.021594,16.864848,20.370426,27.987625,28.626149,33.60408,4.5705596,8.2627456,78.440723,90.646143,60.542082,1,10000,0,0.3
2,12.952699,32.467225,14.804921,17.148573,20.003324,27.951437,28.599797,33.686665,4.5740287,8.2684832,81.75092,91.646143,60.746941,1,10000,0,0.3
2,12.975953,32.491808,17.364589,16.759012,19.869923,27.926478,28.602701,33.651382,4.5986872,8.275946,84.303692,88.449731,61.020086,1,10000,0,0.3
2,13.140858,32.523763,16.330737,16.112239,19.960423,27.920078,28.628188,33.438115,4.6456967,8.2794018,85.197305,87.446888,61.375145,1,10000,0,0.3
2,13.453382,32.538554,14.692549,15.880933,20.209947,27.933437,28.656764,33.156101,4.6964069,8.2847636,84.503805,88.446888,61.539485,1,10000,0,0.3
2,13.787824,32.561492,11.511473,14.645385,20.463649,27.954192,28.671932,32.92864,4.729625,8.2924442,82.692665,89.446888,61.794359,1,10000,0,0.3
2,14.005417,32.594331,11.89234,14.761271,20.660919,27.971501,28.666287,32.859993,4.7438353,8.3086127,80.862408,90.446888,62.159237,1,10000,0,0.3
2,14.098146,32.663387,13.613755,15.679181,20.792272,27.983502,28.644169,32.859199,4.741536,8.3195906,79.444741,91.446888,62.926524,1,10000,0,0.3
2,14.083157,32.710216,13.670553,16.144832,20.713859,27.973642,28.614684,32.936195,4.7177531,8.3243958,78.505158,92.446888,63.446846,1,10000,0,0.3
2,13.927784,32.730699,15.54987,17.455484,20.448129,27.938553,28.585654,33.104425,4.6883828,8.3297318,79.043379,93.446888,63.674436,1,10000,0,0.3
2,13.735087,32.753435,16.966978,18.932784,20.102516,27.887126,28.566131,33.245881,4.6681886,8.3320353,80.89308,94.446888,63.927054,1,10000,0,0.3
2,13.60206,32.763246,15.533768,17.686765,19.710755,27.819861,28.563302,33.30942,4.6612441,8.3325611,83.293343,92.495343,64.036069,1,10000,0,0.3
2,13.556213,32.765485,15.59649,16.048014,19.503588,27.754139,28.578124,33.257366,4.6885102,8.3374066,86.000388,88.906246,64.060948,1,10000,0,0.3
2,13.735925,32.786116,13.520183,14.266587,19.732943,27.731607,28.607816,32.996223,4.7516931,8.3403178,87.396088,87.159635,64.290178,1,10000,0,0.3
2,14.149332,32.798507,15.681321,15.602302,20.313466,27.761633,28.641666,32.756756,4.8190248,8.3453268,85.722074,88.159635,64.427856,1,10000,0,0.3
2,14.585311,32.819819,15.657888,16.274749,20.805439,27.808583,28.657126,32.733681,4.8463094,8.3397898,81.588475,89.159635,64.664652,1,10000,0,0.3
2,14.760665,32.79626,14.713112,16.429532,20.804497,27.81565,28.636375,32.728202,4.8245459,8.3384748,78.092768,90.159635,64.402887,1,10000,0,0.3
2,14.620855,32.790663,14.331958,16.689294,20.468024,27.781172,28.587303,32.739173,4.7906501,8.3411076,78.077103,91.159635,64.340702,1,10000,0,0.3
2,14.40215,32.801868,14.636549,17.232635,20.076917,27.722676,28.541865,32.75345,4.7701072,8.3445335,80.432619,92.159635,64.465197,1,10000,0,0.3
2,14.269029,32.816444,10.716365,15.518349,19.811554,27.658652,28.524259,32.764464,4.7686023,8.3471764,83.169553,92.38097,64.627157,1,10000,0,0.3
2,14.25926,32.827686,14.534107,15.469693,19.830813,27.612231,28.535305,32.824185,4.7883271,8.3615071,85.005175,90.05753,64.752063,1,10000,0,0.3
2,14.387118,32.888596,12.427087,14.916297,20.143278,27.607813,28.56113,32.822448,4.8242591,8.3610902,84.824793,90.580634,65.428839,1,10000,0,0.3
2,14.61901,32.886825,12.058147,15.035307,20.485737,27.623518,28.582298,32.842843,4.8426958,8.3659843,82.580369,91.580634,65.409163,1,10000,0,0.3
2,14.737484,32.907609,14.867883,16.45893,20.684403,27.638974,28.58111,32.858629,4.835788,8.3697723,80.130184,92.580634,65.640098,1,10000,0,0.3
2,14.693135,32.923689,12.562526,16.234524,20.575142,27.629684,28.5569,32.844142,4.8033368,8.3662958,78.704806,93.580634,65.818771,1,10000,0,0.3
2,14.484145,32.908931,15.513231,17.746857,20.246643,27.589014,28.523211,32.865817,4.7677016,8.3714969,79.454243,94.580634,65.654794,1,10000,0,0.3
2,14.253412,32.931009,16.208479,18.865957,19.900692,27.534277,28.499049,32.843022,4.7468608,8.3660272,81.745541,95.580634,65.900099,1,10000,0,0.3
2,14.117862,32.907791,15.679137,17.790772,19.559543,27.462438,28.496509,32.830663,4.7400281,8.3630614,84.151128,93.174934,65.642121,1,10000,0,0.3
2,14.073324,32.895197,11.59971,14.686868,19.415524,27.392459,28.513699,32.83066,4.7650926,8.3630606,86.50376,90.089434,65.502191,1,10000,0,0.3
2,14.236467,32.895194,17.792105,16.42077,19.728753,27.37256,28.543725,32.866727,4.822367,8.3717155,87.456195,88.972839,65.502153,1,10000,0,0.3
2,14.606832,32.931936,14.402809,15.946804,20.261483,27.408893,28.574345,32.814598,4.8741389,8.3592065,85.195764,89.972839,65.910405,1,10000,0,0.3
2,14.938749,32.878823,12.302211,15.463733,20.504659,27.434488,28.582563,32.813601,4.8794321,8.3589674,81.401208,90.972839,65.32025,1,10000,0,0.3
2,14.972534,32.877807,13.751516,16.225765,20.519159,27.440835,28.556457,32.831328,4.8665408,8.3632211,79.651973,91.972839,65.308963,1,10000,0,0.3
2,14.890205,32.895875,11.870518,15.872541,20.365869,27.426509,28.514617,32.836806,4.8433278,8.3645355,79.530633,92.972839,65.509726,1,10000,0,0.3
2,14.741539,32.901457,12.749487,16.387622,20.145508,27.392624,28.479896,32.866238,4.8208834,8.3715981,80.599716,93.972839,65.571745,1,10000,0,0.3
2,14.59728,32.931438,13.054772,16.865751,20.002805,27.357387,28.463109,32.879642,4.8093535,8.3748145,82.135136,94.972839,65.90487,1,10000,0,0.3
2,14.522974,32.945086,13.198957,16.93543,19.909764,27.322614,28.463801,32.891646,4.8017728,8.3776948,83.113771,95.14359,66.056509,1,10000,0,0.3
2,14.474046,32.957304,8.5880828,14.903395,19.863641,27.290643,28.473998,32.9062,4.8006589,8.3811872,83.73066,94.545001,66.192267,1,10000,0,0.3
2,14.466852,32.972114,10.426543,14.778193,19.988329,27.277924,28.485458,32.966546,4.811646,8.3956679,84.009169,94.414837,66.356823,1,10000,0,0.3
2,14.53776,33.033474,13.943118,16.196546,20.303158,27.30078,28.494415,32.991072,4.8254609,8.4015531,83.089211,95.414837,67.038595,1,10000,0,0.3
2,14.626743,33.058388,10.500803,15.811,20.457385,27.324116,28.494237,32.977346,4.8102055,8.3982594,80.842044,96.414837,67.315425,1,10000,0,0.3
2,14.52847,33.044446,14.116148,17.174765,20.350058,27.322516,28.477211,33.005797,4.7752517,8.4050866,79.728656,97.414837,67.160511,1,10000,0,0.3
2,14.302407,33.073341,12.547731,17.278853,20.093755,27.301757,28.45069,32.992456,4.7411608,8.4018852,80.458634,98.071619,67.481564,1,10000,0,0.3
2,14.08071,33.059794,15.531391,17.069909,19.77729,27.261998,28.431595,33.163361,4.7165308,8.4019977,82.238622,95.843478,67.331041,1,10000,0,0.3
2,13.919784,33.06027,14.239035,15.653972,19.628641,27.229227,28.429703,33.20243,4.7219881,8.4003427,84.433051,93.00845,67.336329,1,10000,0,0.3
2,13.955495,33.053265,14.211919,15.190003,19.767859,27.226314,28.444831,33.098948,4.7528893,8.399351,85.437462,91.849101,67.258499,1,10000,0,0.3
2,14.157118,33.049067,16.308492,16.460745,20.14316,27.262309,28.466571,32.967082,4.787926,8.3957964,84.41284,92.849101,67.211859,1,10000,0,0.3
2,14.384523,33.034018,13.907818,16.581258,20.381801,27.30199,28.476891,32.936971,4.7921633,8.3885711,81.731522,93.849101,67.044641,1,10000,0,0.3
2,14.411939,33.003412,13.491179,16.888537,20.299921,27.312004,28.463189,32.932436,4.7696955,8.387483,80.017163,94.849101,66.704579,1,10000,0,0.3
2,14.266357,32.998801,14.708391,17.634753,20.052345,27.296704,28.433309,32.936066,4.7463482,8.3883539,80.564233,95.849101,66.653344,1,10000,0,0.3
2,14.114522,33.002492,12.75318,17.642609,19.765138,27.263398,28.408652,32.999017,4.7310644,8.3886405,82.283303,96.849101,66.694351,1,10000,0,0.3
2,14.01482,33.003706,16.302654,17.367626,19.558032,27.222168,28.402188,33.065903,4.7296403,8.3920027,84.276076,94.6196,66.707847,1,10000,0,0.3
2,14.005517,33.01795,8.997712,14.618214,19.53735,27.192619,28.413351,32.993578,4.751508,8.3919777,85.692711,92.874501,66.866116,1,10000,0,0.3
2,14.148127,33.017845,7.7992649,13.507422,19.824433,27.198462,28.433798,32.994098,4.7899877,8.4022794,85.788603,92.993303,66.864939,1,10000,0,0.3
2,14.397865,33.061462,14.774584,15.192022,20.407388,27.256584,28.451195,33.03214,4.8260053,8.4114079,83.722056,93.993303,67.349576,1,10000,0,0.3
2,14.630246,33.100078,14.744449,16.069824,20.787708,27.317966,28.450097,33.010902,4.8157042,8.4063117,79.590276,94.993303,67.778649,1,10000,0,0.3
2,14.563919,33.078524,12.538757,16.228941,20.642739,27.331513,28.418549,33.003717,4.7611624,8.4045876,76.896751,95.993303,67.53915,1,10000,0,0.3
2,14.210929,33.071229,11.900407,15.308887,20.199899,27.303468,28.368652,33.083699,4.70678,8.4069387,77.9051,94.747858,67.458101,1,10000,0,0.3
2,13.855897,33.081176,11.908795,13.066741,19.877456,27.269818,28.331775,33.362927,4.6849652,8.4079388,81.012471,90.656117,67.568625,1,10000,0,0.3
2,13.712605,33.085407,10.669845,11.140099,20.047075,27.277387,28.327738,33.404733,4.7091449,8.4121602,83.267853,87.762976,67.615629,1,10000,0,0.3
2,13.871401,33.10326,14.587,12.308625,20.745115,27.34536,28.349375,33.230441,4.7529159,8.4118166,82.055825,88.762976,67.813996,1,10000,0,0.3
2,14.157291,33.101807,14.003588,12.998073,21.411492,27.428551,28.36684,33.009109,4.7502297,8.3941652,77.130334,89.762976,67.79785,1,10000,0,0.3
2,14.139804,33.02711,11.982604,13.172517,21.520164,27.464795,28.348877,33.152046,4.6816966,8.3854362,72.436129,90.762976,66.967884,1,10000,0,0.3
2,13.691091,32.990127,14.718359,14.120831,21.191958,27.453982,28.296829,33.584179,4.5915929,8.3802938,71.675704,91.762976,66.556966,1,10000,0,0.3
2,13.093483,32.968326,12.762773,14.419399,20.698114,27.418904,28.24449,34.081419,4.5108164,8.3756632,74.000679,92.762976,66.314731,1,10000,0,0.3
2,12.550108,32.948686,13.626719,12.388023,20.291427,27.383599,28.220548,34.497291,4.4574741,8.3725889,77.487125,88.516934,66.096514,1,10000,0,0.3
2,12.187207,32.935643,15.826893,11.08634,20.345881,27.385107,28.231026,34.647295,4.4575649,8.365135,80.341152,84.788252,65.951589,1,10000,0,0.3
2,12.187827,32.904003,14.878641,11.684968,20.936598,27.440997,28.264881,34.520715,4.4877227,8.3511824,79.939212,85.671889,65.600031,1,10000,0,0.3
2,12.393399,32.84472,14.462864,12.24159,21.537261,27.509927,28.295164,34.37998,4.4833912,8.3373576,75.76748,86.671889,64.941336,1,10000,0,0.3
2,12.363937,32.785908,17.363366,13.610086,21.706133,27.54292,28.291938,34.467834,4.4247808,8.3266296,71.532469,87.671889,64.287861,1,10000,0,0.3
2,11.963149,32.740218,15.389846,14.073371,21.39405,27.530051,28.254285,34.800605,4.3427714,8.3162928,70.346902,88.671889,63.780203,1,10000,0,0.3
2,11.395514,32.696153,15.990453,14.85445,20.818372,27.49146,28.210032,35.254432,4.2796192,8.3084599,72.554871,89.671889,63.290593,1,10000,0,0.3
2,10.952811,32.662735,19.658189,16.990638,20.330253,27.457811,28.188415,35.589918,4.2483623,8.3015139,76.612561,90.671889,62.919279,1,10000,0,0.3
2,10.731853,32.633081,16.617698,14.865591,19.952611,27.437651,28.200764,35.70944,4.2456644,8.2930977,80.038142,87.120384,62.589785,1,10000,0,0.3
2,10.712723,32.597125,13.093758,11.889553,19.885919,27.446007,28.238098,35.607334,4.2830695,8.2859517,82.66048,83.67651,62.190272,1,10000,0,0.3
2,10.977125,32.566574,19.218154,13.919798,20.476844,27.514576,28.285806,35.267339,4.3478286,8.2785797,83.079951,83.341018,61.850817,1,10000,0,0.3
2,11.430753,32.535036,12.744708,12.220309,21.145274,27.605218,28.325824,34.820828,4.3868937,8.2650874,78.886168,84.341018,61.500396,1,10000,0,0.3
2,11.701915,32.47726,15.524412,13.420249,21.417603,27.661914,28.329259,34.670029,4.3777691,8.261622,74.160196,85.341018,60.858441,1,10000,0,0.3
2,11.638743,32.462409,16.055562,14.22167,21.391191,27.688257,28.291732,34.722336,4.3461607,8.2571313,72.23584,86.341018,60.693432,1,10000,0,0.3
2,11.419134,32.443157,16.271794,14.971757,20.999287,27.674314,28.241551,34.938188,4.3014591,8.2544496,72.436979,87.341018,60.479525,1,10000,0,0.3
2,11.10647,32.431657,17.323049,16.188931,20.494231,27.642266,28.20487,35.152172,4.2716437,8.2452533,75.209785,88.341018,60.351749,1,10000,0,0.3
2,10.896548,32.392199,18.385436,17.686167,20.065633,27.612876,28.196399,35.246605,4.2674723,8.2341583,78.763924,89.341018,59.913317,1,10000,0,0.3
2,10.867089,32.344549,13.413065,14.5327,19.737213,27.593138,28.217032,35.157901,4.2872885,8.219275,81.758715,87.571324,59.383877,1,10000,0,0.3
2,11.006837,32.280554,18.704372,15.626244,19.808632,27.604659,28.255868,35.018171,4.3382773,8.2290427,84.024664,84.616084,58.672821,1,10000,0,0.3
2,11.364172,32.322563,14.156258,14.033535,20.251251,27.658215,28.300723,34.533512,4.4035391,8.2117159,83.471332,85.616084,59.139586,1,10000,0,0.3
2,11.816896,32.248018,14.675229,14.534278,20.637291,27.715803,28.331899,34.213263,4.4472089,8.2181077,80.314387,86.616084,58.311312,1,10000,0,0.3
2,12.116991,32.275531,16.79726,16.123622,20.871251,27.763793,28.33084,34.00176,4.4615789,8.2166547,77.56406,87.616084,58.617016,1,10000,0,0.3
2,12.21525,32.269278,15.407388,16.066668,20.699315,27.772898,28.302391,33.942284,4.4429631,8.2127329,75.904145,88.616084,58.547535,1,10000,0,0.3
2,12.087913,32.252397,12.68386,15.005981,20.262708,27.747839,28.264675,34.056519,4.4220229,8.2189527,77.109002,89.616084,58.359965,1,10000,0,0.3
2,11.94419,32.279167,19.403735,19.09438,20.020063,27.727016,28.24082,34.176785,4.4278263,8.2320187,80.173117,90.616084,58.657416,1,10000,0,0.3
2,11.984074,32.335355,18.363558,18.960804,19.795199,27.708691,28.244217,34.072984,4.4418133,8.2262329,81.868682,89.820422,59.281719,1,10000,0,0.3
2,12.080034,32.310482,14.517229,15.904503,19.404671,27.668739,28.264515,33.969539,4.4673481,8.2298749,83.419308,87.901702,59.005358,1,10000,0,0.3
2,12.25463,32.32614,17.42881,15.830157,19.420754,27.655898,28.289593,33.799494,4.5347496,8.2471479,86.109458,84.319831,59.179338,1,10000,0,0.3
2,12.71187,32.40033,13.168379,13.539298,19.865879,27.689784,28.322252,33.337772,4.6219418,8.2487406,85.942756,84.804346,60.003672,1,10000,0,0.3
2,13.295759,32.407165,13.778255,14.026125,20.437151,27.743009,28.349632,32.980406,4.6842513,8.267684,82.76881,85.804346,60.079614,1,10000,0,0.3
2,13.707907,32.488384,14.167317,14.543628,20.902603,27.796135,28.348507,32.705507,4.7080243,8.272715,78.718932,86.804346,60.982046,1,10000,0,0.3
2,13.864056,32.509931,12.526742,13.94819,20.941712,27.809687,28.313727,32.681029,4.6831064,8.2772772,75.436348,87.804346,61.221452,1,10000,0,0.3
2,13.700372,32.529461,18.519729,17.84087,20.711214,27.787345,28.260343,32.904911,4.6443946,8.2903666,75.169163,88.804346,61.438457,1,10000,0,0.3
2,13.444758,32.585451,14.114408,16.179879,20.200992,27.733787,28.214602,33.041093,4.599627,8.2789917,76.806787,89.804346,62.060564,1,10000,0,0.3
2,13.14713,32.536799,14.42508,16.696005,19.611677,27.653338,28.193288,33.315051,4.5789927,8.290008,80.399072,90.804346,61.519986,1,10000,0,0.3
2,13.009204,32.583918,13.712859,14.28217,19.468341,27.603499,28.203566,33.335293,4.6045749,8.2935121,84.522178,86.968595,62.043532,1,10000,0,0.3
2,13.180133,32.598896,13.116176,13.244262,19.76782,27.595553,28.242985,33.175584,4.661033,8.3041692,85.495647,85.859712,62.20995,1,10000,0,0.3
2,13.554819,32.644419,16.197371,15.321341,20.438592,27.639388,28.287687,32.865589,4.7211958,8.3102164,83.345969,86.859712,62.715769,1,10000,0,0.3
2,13.950313,32.670231,13.989465,14.866602,20.847349,27.680304,28.307228,32.572104,4.7276883,8.299536,78.594224,87.859712,63.002569,1,10000,0,0.3
2,13.992763,32.624633,11.643281,13.986988,20.734713,27.675382,28.284656,32.650652,4.6913528,8.3030062,75.699033,88.859712,62.495922,1,10000,0,0.3
2,13.754615,32.639453,12.716373,14.639178,20.499726,27.650372,28.23725,32.893089,4.6595658,8.3137203,76.485588,89.859712,62.660592,1,10000,0,0.3
2,13.545126,32.685181,13.421458,15.32577,20.325336,27.622978,28.200495,33.080275,4.6359486,8.3170771,78.149069,90.859712,63.168677,1,10000,0,0.3
2,13.388774,32.699498,13.08451,15.617992,20.167857,27.592206,28.188988,33.235618,4.6152499,8.3187417,79.384474,91.859712,63.327758,1,10000,0,0.3
2,13.251244,32.706597,17.306382,18.221921,20.044904,27.56279,28.194903,33.369129,4.6019611,8.321587,80.483366,92.859712,63.406631,1,10000,0,0.3
2,13.162701,32.718728,17.184436,18.986532,19.817558,27.527604,28.208237,33.391466,4.5896566,8.3129155,81.325019,93.178131,63.541417,1,10000,0,0.3
2,13.080544,32.681747,13.584729,16.465847,19.424107,27.471219,28.222389,33.408684,4.5873314,8.3102355,82.888119,91.234965,63.130526,1,10000,0,0.3
2,13.064999,32.670313,9.2170679,12.175934,19.298578,27.427429,28.239084,33.339969,4.6243978,8.3172387,85.606483,87.624189,63.003474,1,10000,0,0.3
2,13.312084,32.700187,13.940543,13.347318,19.862628,27.452861,28.266799,33.15695,4.7022714,8.3402961,86.441242,86.690545,63.335415,1,10000,0,0.3
2,13.826324,32.798415,11.981273,12.968389,20.753802,27.537833,28.297839,32.705475,4.7635414,8.3330213,82.442033,87.690545,64.426829,1,10000,0,0.3
2,14.22639,32.767445,13.961496,14.19267,21.229804,27.597873,28.299385,32.703382,4.7515066,8.3325192,76.159122,88.690545,64.082726,1,10000,0,0.3
2,14.148117,32.765307,10.99232,13.409626,21.164281,27.608383,28.253247,32.691799,4.6923773,8.3297397,72.810762,89.690545,64.058967,1,10000,0,0.3
2,13.761348,32.753468,11.708299,13.8658,20.757887,27.574601,28.185401,33.07474,4.6224323,8.3379342,73.292873,90.690545,63.927427,1,10000,0,0.3
2,13.29902,32.788362,16.19963,15.79115,20.416615,27.533588,28.135173,33.461799,4.5732484,8.3420125,76.181175,90.869649,64.315134,1,10000,0,0.3
2,12.970724,32.805719,16.12499,14.782153,20.108942,27.49152,28.121049,33.678908,4.5383405,8.3323291,78.603166,87.797211,64.507984,1,10000,0,0.3
2,12.736085,32.764497,15.973079,13.774618,19.948181,27.461119,28.135566,33.772818,4.5381916,8.3262666,80.763006,85.055629,64.049972,1,10000,0,0.3
2,12.735081,32.738672,12.423572,11.726974,20.166788,27.470861,28.164511,33.633473,4.5729898,8.3166365,81.868313,83.780483,63.763021,1,10000,0,0.3
2,12.968991,32.697619,15.037863,13.175769,20.703448,27.517422,28.195641,33.439553,4.6122491,8.3164283,80.304511,84.780483,63.30688,1,10000,0,0.3
2,13.231267,32.696732,14.353644,13.525122,21.172859,27.570853,28.210814,33.220199,4.6155229,8.3022168,76.514287,85.780483,63.297017,1,10000,0,0.3
2,13.253062,32.636082,10.847701,12.459209,21.165409,27.583511,28.194954,33.294762,4.56832,8.295571,73.211101,86.780483,62.623136,1,10000,0,0.3
2,12.93768,32.607694,17.058058,15.328787,20.966745,27.570412,28.155417,33.616808,4.5158051,8.3010222,73.271415,87.780483,62.30771,1,10000,0,0.3
2,12.58388,32.630981,17.969216,16.979179,20.627035,27.542339,28.119764,33.812795,4.4635616,8.285476,74.689003,88.780483,62.566451,1,10000,0,0.3
2,12.228788,32.564539,13.393139,15.660754,20.010009,27.48825,28.104451,34.044145,4.4181144,8.2751781,77.093675,89.780483,61.828211,1,10000,0,0.3
2,11.917307,32.520476,14.949026,14.710885,19.613014,27.447067,28.111396,34.235591,4.4186957,8.2774081,81.420842,86.812309,61.338621,1,10000,0,0.3
2,11.921307,32.530022,16.270181,13.656025,19.780697,27.456874,28.144616,34.12064,4.4695597,8.2741092,84.183648,83.169238,61.444684,1,10000,0,0.3
2,12.269716,32.5159,14.891802,13.70722,20.315047,27.509978,28.193714,33.786368,4.5349616,8.2686655,82.971045,84.169238,61.287778,1,10000,0,0.3
2,12.713301,32.492589,11.736425,12.613764,20.822932,27.573544,28.228006,33.476025,4.568495,8.2650532,79.180218,85.169238,61.028763,1,10000,0,0.3
2,12.938853,32.477113,15.948969,14.77845,21.092099,27.617561,28.22442,33.401232,4.5617356,8.2711055,75.586969,86.169238,60.856813,1,10000,0,0.3
2,12.89349,32.503039,17.000449,16.178621,21.000703,27.628415,28.189042,33.437819,4.5226613,8.2620952,73.695499,87.169238,61.144877,1,10000,0,0.3
2,12.630248,32.464437,15.226411,16.087128,20.436238,27.590422,28.144195,33.647341,4.4664296,8.257267,74.356089,88.169238,60.715967,1,10000,0,0.3
2,12.248363,32.443739,19.160831,19.047091,19.836109,27.537707,28.112929,33.882856,4.4417819,8.2575392,78.33587,89.169238,60.48599,1,10000,0,0.3
2,12.079819,32.444906,13.084138,15.358246,19.370674,27.491855,28.114532,33.882586,4.4522731,8.2478988,82.55144,87.788256,60.498958,1,10000,0,0.3
2,12.151646,32.403553,13.509283,13.032047,19.289038,27.468318,28.149194,33.837689,4.505408,8.2627479,85.795584,83.456748,60.03948,1,10000,0,0.3
2,12.513462,32.467234,13.625018,12.617018,19.963928,27.520052,28.202537,33.485684,4.6020261,8.2713603,86.321423,82.96187,60.747049,1,10000,0,0.3
2,13.163135,32.50413,16.35126,14.503438,20.847284,27.610235,28.250388,32.995048,4.6694726,8.273708,81.536466,83.96187,61.156999,1,10000,0,0.3
2,13.610531,32.514183,17.994666,16.408653,21.237816,27.669618,28.256242,32.680438,4.6636282,8.2618362,75.302137,84.96187,61.268696,1,10000,0,0.3
2,13.571959,32.463327,14.091037,15.019232,20.827352,27.655514,28.208759,32.750712,4.6024616,8.2522698,72.553441,85.96187,60.703632,1,10000,0,0.3
2,13.16604,32.422307,15.590632,16.186291,20.13368,27.598231,28.142196,33.088484,4.5577566,8.2592854,75.452903,86.96187,60.24786,1,10000,0,0.3
2,12.866762,32.452393,14.371638,15.216438,19.708062,27.548863,28.104975,33.22733,4.5554296,8.2571742,80.348148,86.33451,60.582145,1,10000,0,0.3
2,12.851123,32.443341,11.854685,11.714576,19.639805,27.520696,28.115988,33.208459,4.5855433,8.2615549,83.345695,82.406796,60.48157,1,10000,0,0.3
2,13.053041,32.462121,13.912878,12.239499,20.185459,27.547818,28.15735,33.026528,4.6554376,8.2783611,83.80441,82.051555,60.690236,1,10000,0,0.3
2,13.517839,32.5341,19.241244,15.95326,21.009406,27.618687,28.198427,32.631921,4.7085867,8.2751146,79.941815,83.051555,61.490001,1,10000,0,0.3
2,13.867742,32.520204,15.04506,14.718742,21.168083,27.647711,28.205581,32.373585,4.676807,8.2533811,74.136386,84.051555,61.335605,1,10000,0,0.3
2,13.658886,32.427074,13.115557,14.043327,20.654214,27.611502,28.165719,32.633821,4.6159341,8.2559606,73.016638,85.051555,60.300826,1,10000,0,0.3
2,13.255798,32.438137,17.119699,16.662988,20.222966,27.569166,28.113926,32.923207,4.5907353,8.2622671,76.636505,86.051555,60.423747,1,10000,0,0.3
2,13.087753,32.465174,15.349483,16.463622,19.911608,27.531271,28.094205,32.988228,4.5823843,8.2534638,79.687076,87.051555,60.724155,1,10000,0,0.3
2,13.031907,32.427429,16.293461,17.011382,19.652984,27.490463,28.109506,33.035716,4.5885104,8.2552461,81.876424,86.822123,60.304768,1,10000,0,0.3
2,13.072882,32.435073,11.008443,12.804508,19.59645,27.466571,28.141392,32.923031,4.6192993,8.2542259,83.665923,84.563427,60.389703,1,10000,0,0.3
2,13.278187,32.430698,12.731124,13.109702,19.927679,27.476594,28.177367,32.818603,4.6754994,8.2773864,84.022422,84.324694,60.341085,1,10000,0,0.3
2,13.65027,32.529929,13.632469,13.916607,20.61323,27.535821,28.207059,32.488172,4.7304877,8.2799634,81.658574,85.324694,61.443652,1,10000,0,0.3
2,14.011053,32.540957,16.791586,16.264926,20.989082,27.580207,28.213628,32.47046,4.7260034,8.2766273,76.823402,86.324694,61.566187,1,10000,0,0.3
2,13.98175,32.52668,13.785506,15.414167,20.744062,27.571505,28.183413,32.424368,4.6734386,8.265567,74.178879,87.324694,61.40755,1,10000,0,0.3
2,13.636686,32.479315,12.590703,15.115678,20.148441,27.517573,28.133459,32.669316,4.6251009,8.2720664,75.909063,88.324694,60.881273,1,10000,0,0.3
2,13.316757,32.507154,13.958696,16.098853,19.790962,27.468847,28.101077,32.894922,4.6163671,8.2788351,80.106639,89.324694,61.190596,1,10000,0,0.3
2,13.258679,32.536128,12.697727,14.915258,19.715581,27.439941,28.107331,32.916649,4.6285377,8.2788795,82.623634,88.306707,61.512537,1,10000,0,0.3
2,13.339587,32.536318,14.741538,15.587912,19.86108,27.431709,28.139403,32.867381,4.6549832,8.2864002,83.137119,87.881486,61.51465,1,10000,0,0.3
2,13.514835,32.568492,14.115778,15.926295,20.118095,27.445069,28.171845,32.700677,4.6808064,8.285758,82.082272,88.881486,61.872128,1,10000,0,0.3
2,13.685229,32.565745,14.770902,16.79557,20.198037,27.450446,28.187034,32.621481,4.6827813,8.2880061,80.244701,89.881486,61.841611,1,10000,0,0.3
2,13.698232,32.575359,11.91426,15.99633,20.052866,27.43601,28.180898,32.630558,4.6716925,8.2894764,79.658532,90.881486,61.94843,1,10000,0,0.3
2,13.625173,32.581645,16.457203,18.447278,19.839948,27.406298,28.165023,32.728855,4.6646979,8.2987878,80.662623,91.881486,62.018278,1,10000,0,0.3
2,13.579021,32.621437,11.051461,15.59197,19.606087,27.369148,28.156014,32.713874,4.6642766,8.2969669,82.147226,90.79299,62.460412,1,10000,0,0.3
2,13.57624,32.613658,13.155157,15.147892,19.478805,27.326346,28.160158,32.757557,4.6821236,8.3137206,83.772838,88.781151,62.373981,1,10000,0,0.3
2,13.693902,32.685182,12.066469,14.107215,19.758369,27.327036,28.176066,32.636265,4.7295829,8.3164138,84.639668,87.832976,63.168689,1,10000,0,0.3
2,14.005142,32.69667,15.087259,15.812328,20.199349,27.356501,28.196169,32.656084,4.7670812,8.3211696,82.649885,88.832976,63.296329,1,10000,0,0.3
2,14.249383,32.716948,12.511107,15.403405,20.449397,27.383447,28.201189,32.6395,4.7685818,8.31719,79.530495,89.832976,63.521646,1,10000,0,0.3
2,14.259127,32.69998,12.592659,15.772899,20.328026,27.37493,28.18016,32.659598,4.7401647,8.3220128,77.761706,90.832976,63.33311,1,10000,0,0.3
2,14.074214,32.720542,15.560082,17.465897,20.077549,27.346598,28.145737,32.677146,4.7142592,8.3262235,78.612998,91.832976,63.561583,1,10000,0,0.3
2,13.904909,32.738488,12.627742,16.987407,19.733085,27.299563,28.121298,32.672047,4.6922218,8.3249999,80.378785,92.832976,63.760977,1,10000,0,0.3
2,13.760326,32.733274,14.535862,17.40876,19.432039,27.239834,28.117384,32.697127,4.6870006,8.3310181,82.795477,92.38487,63.703045,1,10000,0,0.3
2,13.725996,32.758914,12.349345,15.275358,19.3561,27.194347,28.133285,32.703759,4.7076941,8.3326095,84.889601,89.698281,63.987931,1,10000,0,0.3
2,13.861891,32.765692,11.734454,14.595684,19.551956,27.176517,28.161955,32.733549,4.7484474,8.339758,85.389683,89.261497,64.063239,1,10000,0,0.3
2,14.128197,32.796125,12.931902,15.321951,20.008982,27.202275,28.18942,32.74648,4.7919688,8.342861,83.975433,90.261497,64.401384,1,10000,0,0.3
2,14.41068,32.809329,14.70704,16.490472,20.350128,27.236572,28.199928,32.73999,4.8009029,8.3413035,80.734932,91.261497,64.548098,1,10000,0,0.3
2,14.468428,32.802702,12.262331,16.271286,20.292693,27.239107,28.182739,32.735348,4.7728231,8.3401898,78.321678,92.261497,64.474462,1,10000,0,0.3
2,14.286653,32.797962,12.160264,16.538174,19.961049,27.204449,28.146413,32.753433,4.7386962,8.3445295,78.720743,93.261497,64.421801,1,10000,0,0.3
2,14.064636,32.816427,14.332671,17.652726,19.652502,27.156787,28.115988,32.770474,4.7211843,8.3486186,81.053461,94.261497,64.626966,1,10000,0,0.3
2,13.950237,32.833819,13.513035,17.398484,19.432789,27.105949,28.109586,32.774229,4.7171722,8.3495196,83.220253,93.991481,64.820212,1,10000,0,0.3
2,13.923982,32.83765,9.9376962,15.231901,19.327647,27.056323,28.12482,32.786652,4.7283595,8.3525005,84.74641,92.118225,64.862782,1,10000,0,0.3
2,13.997149,32.850324,14.302573,15.814947,19.507371,27.035852,28.149903,32.830102,4.7619705,8.3629267,85.450845,91.388933,65.003602,1,10000,0,0.3
2,14.216181,32.894625,12.520998,15.957954,19.880717,27.055778,28.173917,32.810731,4.796004,8.3582785,84.150947,92.388933,65.495836,1,10000,0,0.3
2,14.436773,32.87488,14.782457,17.098933,20.089195,27.075026,28.183058,32.818054,4.7985918,8.3600357,81.497802,93.388933,65.276443,1,10000,0,0.3
2,14.453497,32.882346,11.217212,16.70528,20.011084,27.070299,28.168487,32.813775,4.7780512,8.3590089,80.011547,94.388933,65.359394,1,10000,0,0.3
2,14.320559,32.877983,14.272699,17.81436,19.739012,27.034359,28.140051,32.835701,4.7538264,8.3642703,80.549415,95.388933,65.310924,1,10000,0,0.3
2,14.163217,32.900331,10.47097,17.327767,19.472119,26.984275,28.118355,32.839854,4.7424478,8.365267,82.455259,96.388933,65.559234,1,10000,0,0.3
2,14.089101,32.904563,16.03995,17.801325,19.292315,26.927029,28.115284,32.870346,4.7420567,8.3725838,84.319397,94.811983,65.60626,1,10000,0,0.3
2,14.086551,32.935621,8.6163438,15.208423,19.281095,26.882841,28.129377,32.869091,4.7619392,8.3722825,85.558496,93.335476,65.951347,1,10000,0,0.3
2,14.215978,32.934343,11.787808,15.544182,19.486334,26.864386,28.150895,32.919669,4.7927515,8.3844193,85.602211,93.544631,65.937142,1,10000,0,0.3
2,14.415743,32.985817,13.288055,16.375092,19.877346,26.889257,28.168284,32.920678,4.8217629,8.3846614,84.123521,94.544631,66.509072,1,10000,0,0.3
2,14.602943,32.986843,14.815965,17.442103,20.06844,26.912784,28.170028,32.914768,4.8160018,8.3832432,81.349312,95.544631,66.520474,1,10000,0,0.3
2,14.565837,32.980831,13.932106,17.994387,19.918194,26.903311,28.149522,32.914639,4.7861399,8.3832124,79.989091,96.544631,66.453678,1,10000,0,0.3
2,14.372961,32.9807,13.701331,18.048023,19.541835,26.853544,28.117803,32.92123,4.7561487,8.3847939,81.0351,96.588143,66.452225,1,10000,0,0.3
2,14.178326,32.987404,15.011237,16.728939,19.199477,26.781275,28.096662,32.930436,4.7474404,8.3870031,83.671384,93.150247,66.526714,1,10000,0,0.3
2,14.121638,32.996767,12.017425,14.57326,19.137568,26.722722,28.099906,32.930726,4.7738138,8.3870725,86.060088,90.046659,66.630749,1,10000,0,0.3
2,14.29308,32.997062,12.239611,14.206725,19.496067,26.720412,28.123954,32.938547,4.8262419,8.3889493,86.465618,89.746522,66.634019,1,10000,0,0.3
2,14.631768,33.005015,12.921872,14.69946,20.094325,26.776557,28.150522,32.92301,4.8704971,8.3852209,83.91283,90.746522,66.722385,1,10000,0,0.3
2,14.915489,32.989214,9.0910957,14.181552,20.486948,26.839222,28.154922,32.910122,4.8692988,8.3821285,79.683295,91.746522,66.546826,1,10000,0,0.3
2,14.907832,32.976105,6.9265006,13.518205,20.534319,26.874467,28.125266,32.929661,4.8335316,8.3868171,76.914085,92.746522,66.401168,1,10000,0,0.3
2,14.678638,32.995979,14.994049,15.111765,20.437774,26.890124,28.07693,32.970298,4.7905162,8.3965683,76.590328,93.746522,66.621991,1,10000,0,0.3
2,14.401284,33.037286,12.080732,15.445852,20.235646,26.890317,28.035936,32.963376,4.7411589,8.3949073,77.292129,94.746522,67.080957,1,10000,0,0.3
2,14.080698,33.030252,13.682996,15.228887,19.920667,26.86998,28.013976,32.974768,4.6928701,8.3976409,78.731517,93.620673,67.002804,1,10000,0,0.3
2,13.764587,33.041828,9.7054983,13.113063,19.728642,26.854008,28.011262,33.112313,4.6720225,8.3977122,80.94599,90.802896,67.131418,1,10000,0,0.3
2,13.627349,33.042129,15.44553,13.165452,19.898926,26.872003,28.026215,33.191577,4.6851289,8.3996404,82.282314,89.211455,67.134772,1,10000,0,0.3
2,13.713682,33.050292,9.9370243,12.88595,20.367087,26.931649,28.050603,33.054052,4.7054819,8.3886964,81.067901,90.211455,67.225467,1,10000,0,0.3
2,13.847385,33.003943,14.01767,13.865913,20.740394,26.993816,28.064781,33.029032,4.6916003,8.3834429,77.763571,91.211455,66.710475,1,10000,0,0.3
2,13.756242,32.981678,16.255075,15.172475,20.802437,27.032283,28.052415,33.179144,4.6427529,8.3787474,75.133549,92.211455,66.463084,1,10000,0,0.3
2,13.433882,32.961768,16.296162,16.264134,20.458395,27.031128,28.019265,33.500328,4.5727357,8.3744251,74.704016,93.211455,66.24187,1,10000,0,0.3
2,12.967287,32.943434,13.516912,16.431828,19.89268,27.001787,27.98652,33.870825,4.5144178,8.3707559,77.133126,94.211455,66.03815,1,10000,0,0.3
2,12.574491,32.927864,16.361688,15.321002,19.441992,26.972132,27.975734,34.117778,4.4916143,8.3649418,81.111281,90.608336,65.865155,1,10000,0,0.3
2,12.419849,32.903182,14.424071,13.038459,19.414673,26.976209,27.996383,34.089693,4.5199216,8.356382,84.263689,86.425487,65.590916,1,10000,0,0.3
2,12.611726,32.866821,13.377195,12.769522,19.914845,27.035083,28.039351,33.822902,4.5818238,8.3502894,84.425236,86.475876,65.186905,1,10000,0,0.3
2,13.028157,32.840924,12.646137,12.918996,20.625675,27.129049,28.079045,33.474252,4.6249001,8.3410845,80.87685,87.475876,64.899151,1,10000,0,0.3
2,13.315422,32.801769,9.7223144,12.431633,21.04335,27.204746,28.085709,33.333324,4.6130037,8.3342811,75.859456,88.475876,64.464104,1,10000,0,0.3
2,13.236292,32.77281,10.928644,12.601355,21.093477,27.241679,28.05076,33.491195,4.5622061,8.3331593,72.922832,89.475876,64.14233,1,10000,0,0.3
2,12.896649,32.768033,14.696257,13.695111,20.931333,27.247368,27.996905,33.817065,4.4970762,8.3312278,72.593907,90.475876,64.089251,1,10000,0,0.3
2,12.456943,32.759807,11.750122,13.778952,20.626665,27.229425,27.953345,34.171792,4.4294327,8.3299694,73.770058,91.475876,63.997856,1,10000,0,0.3
2,11.995107,32.754447,13.971223,14.552951,20.314922,27.202745,27.932518,34.552784,4.3752753,8.3301627,75.939273,92.411249,63.9383,1,10000,0,0.3
2,11.621461,32.75527,17.450374,14.267944,20.134974,27.186938,27.935644,34.855486,4.3469068,8.3292156,78.140169,89.632394,63.947449,1,10000,0,0.3
2,11.424332,32.751236,16.211254,13.904337,20.106314,27.188526,27.956314,34.952879,4.344017,8.3222883,79.398049,88.168504,63.902623,1,10000,0,0.3
2,11.404196,32.721717,15.109934,13.944441,20.260637,27.212541,27.982803,34.887489,4.3551067,8.3105008,79.580468,88.21701,63.574632,1,10000,0,0.3
2,11.481413,32.671445,16.498108,15.020503,20.458883,27.247516,28.003955,34.791734,4.3611133,8.3005045,78.475189,89.21701,63.01605,1,10000,0,0.3
2,11.523173,32.62877,11.729457,14.296348,20.479052,27.27293,28.010887,34.733894,4.3512658,8.2873822,77.065789,90.21701,62.541886,1,10000,0,0.3
2,11.454686,32.572691,16.251816,15.76429,20.355004,27.284198,28.002845,34.825789,4.3360137,8.2863127,76.913107,91.21701,61.918785,1,10000,0,0.3
2,11.348377,32.568117,16.170175,16.514107,20.173102,27.289533,27.990822,34.866658,4.3234277,8.2754977,77.779808,92.063127,61.867969,1,10000,0,0.3
2,11.260437,32.521844,12.537158,14.738639,19.873179,27.282131,27.985692,34.907791,4.3158745,8.2667528,79.054331,90.580328,61.353827,1,10000,0,0.3
2,11.207568,32.484395,18.675924,15.405267,19.782966,27.286973,27.991005,34.913866,4.3339175,8.2699616,81.147834,87.912324,60.937724,1,10000,0,0.3
2,11.333744,32.49814,12.817367,13.470003,19.967709,27.317948,28.008584,34.653828,4.3693179,8.2550251,81.762142,87.339907,61.090445,1,10000,0,0.3
2,11.580144,32.434125,17.267539,15.441536,20.279156,27.361806,28.029583,34.461181,4.4022164,8.2594113,80.442893,88.339907,60.379169,1,10000,0,0.3
2,11.807772,32.452933,14.858383,15.338991,20.499198,27.405819,28.037912,34.200069,4.4144668,8.243707,78.234663,89.339907,60.588142,1,10000,0,0.3
2,11.892202,32.385561,14.460302,15.625261,20.367628,27.416215,28.026122,34.197342,4.3979306,8.244525,76.677557,90.339907,59.839564,1,10000,0,0.3
2,11.778192,32.389072,14.515949,16.052263,20.11511,27.409641,28.001994,34.296999,4.3838736,8.2480226,77.596854,91.339907,59.878579,1,10000,0,0.3
2,11.681017,32.404084,14.823881,16.617243,19.865848,27.396257,27.98497,34.388048,4.3793693,8.2525668,79.371262,92.339907,60.045381,1,10000,0,0.3
2,11.649829,32.423581,13.517276,15.026899,19.688226,27.384564,27.985521,34.414875,4.3873249,8.2578512,81.117595,90.186974,60.262013,1,10000,0,0.3
2,11.704897,32.446244,13.961534,14.289863,19.734571,27.389656,28.000751,34.347441,4.4180672,8.267104,82.347633,88.738889,60.513822,1,10000,0,0.3
2,11.916983,32.4859,14.011441,14.633838,20.068275,27.424422,28.022467,34.164739,4.4602048,8.2736205,81.996469,89.531243,60.954441,1,10000,0,0.3
2,12.205864,32.513808,16.638143,16.131286,20.381227,27.463401,28.038024,34.008636,4.4787772,8.2782414,79.629481,90.531243,61.26453,1,10000,0,0.3
2,12.332531,32.533588,12.620856,15.43079,20.362296,27.475418,28.033618,33.954736,4.4642984,8.2783694,77.414736,91.531243,61.484308,1,10000,0,0.3
2,12.233818,32.534136,15.330084,16.647533,20.092572,27.45808,28.009924,34.084162,4.441349,8.2862643,77.538671,92.531243,61.490395,1,10000,0,0.3
2,12.076853,32.56791,15.951889,17.579444,19.80878,27.433942,27.986609,34.176884,4.4303503,8.2885431,79.431427,93.531243,61.865672,1,10000,0,0.3
2,12.001408,32.577655,12.54044,15.647813,19.498472,27.401615,27.980584,34.224562,4.4300201,8.290866,81.422401,91.951892,61.973941,1,10000,0,0.3
2,11.99914,32.587585,18.460488,16.471146,19.438636,27.384783,27.993073,34.210794,4.4605302,8.3013441,83.584463,89.173786,62.084283,1,10000,0,0.3
2,12.208087,32.632356,11.262661,13.824095,19.659885,27.399973,28.018497,33.944419,4.5111993,8.2964363,83.975538,88.899405,62.581728,1,10000,0,0.3
2,12.552701,32.611391,14.815253,15.262957,20.009728,27.430072,28.043394,33.774438,4.5530095,8.3106248,82.388907,89.899405,62.348789,1,10000,0,0.3
2,12.834851,32.671974,11.677343,14.530542,20.344303,27.468357,28.051417,33.532839,4.5715941,8.3054123,79.902599,90.899405,63.021929,1,10000,0,0.3
2,12.959635,32.649726,14.571563,15.809139,20.385484,27.478309,28.036566,33.561374,4.5553949,8.3145094,77.538531,91.899405,62.774737,1,10000,0,0.3
2,12.85089,32.688547,13.786988,16.09703,20.215909,27.465324,28.0054,33.652801,4.5275937,8.3128667,77.247903,92.899405,63.206075,1,10000,0,0.3
2,12.663572,32.681539,13.867123,16.585794,19.877848,27.428597,27.97565,33.828947,4.4989474,8.3162795,78.446609,93.899405,63.128212,1,10000,0,0.3
2,12.469644,32.696097,13.345505,16.863175,19.590396,27.38855,27.961807,33.953932,4.4885528,8.3189951,80.824219,94.899405,63.289963,1,10000,0,0.3
2,12.399042,32.707677,15.690439,16.583353,19.441298,27.356709,27.969087,34.005416,4.4950186,8.3228494,82.834073,92.751724,63.418633,1,10000,0,0.3
2,12.442973,32.724108,13.929388,15.605239,19.467277,27.341989,27.991372,33.917846,4.5218194,8.3236189,83.857231,91.58477,63.601204,1,10000,0,0.3
2,12.624557,32.727388,14.000397,15.876681,19.671382,27.348609,28.017339,33.751895,4.5584076,8.3264644,83.640544,92.169011,63.637648,1,10000,0,0.3
2,12.871136,32.739515,16.550455,17.339529,19.912165,27.367467,28.034871,33.569195,4.5826668,8.3276889,82.17245,93.169011,63.772385,1,10000,0,0.3
2,13.033798,32.744732,16.782057,18.378903,19.899023,27.368017,28.035334,33.465515,4.5801979,8.3254395,80.454293,94.169011,63.830355,1,10000,0,0.3
2,13.017273,32.735147,15.727345,18.791072,19.568622,27.332937,28.019036,33.47382,4.56659,8.3244894,80.526689,95.169011,63.723858,1,10000,0,0.3
2,12.926074,32.731098,13.929552,17.795515,19.152804,27.272408,28.000649,33.492016,4.5675959,8.3267486,82.830362,94.499986,63.678871,1,10000,0,0.3
2,12.932823,32.740725,15.088266,16.161552,18.950695,27.213535,27.998832,33.420575,4.5976401,8.3332737,85.730407,90.661014,63.785836,1,10000,0,0.3
2,13.133869,32.76852,12.522643,14.307706,19.161189,27.191778,28.019899,33.157622,4.6600288,8.337205,87.119709,88.955776,64.094668,1,10000,0,0.3
2,13.548185,32.785258,12.674044,14.523854,19.729135,27.22013,28.05109,32.82639,4.7270341,8.3450762,85.602957,89.955776,64.280644,1,10000,0,0.3
2,13.988488,32.818753,10.694711,14.03045,20.299293,27.271429,28.06776,32.744539,4.758962,8.3423951,81.57866,90.955776,64.652808,1,10000,0,0.3
2,14.196624,32.807346,11.71462,14.414805,20.551742,27.301815,28.050595,32.784292,4.7440819,8.3519344,77.554538,91.955776,64.526071,1,10000,0,0.3
2,14.099754,32.847917,11.187072,14.481576,20.489804,27.30074,28.004224,32.808413,4.7025982,8.3577224,75.784449,92.955776,64.976858,1,10000,0,0.3
2,13.828468,32.872517,11.20617,14.706424,20.227443,27.271747,27.95207,32.934454,4.651971,8.3660038,76.241895,93.955776,65.250191,1,10000,0,0.3
2,13.494912,32.907692,13.280633,15.28741,19.964638,27.232501,27.916941,33.275442,4.6114046,8.3702753,78.110537,94.178659,65.641021,1,10000,0,0.3
2,13.225643,32.925824,16.552777,15.404827,19.791481,27.196984,27.90752,33.506789,4.5856274,8.3735909,79.971237,91.883349,65.842492,1,10000,0,0.3
2,13.053604,32.939894,13.209092,14.107227,19.729429,27.173262,27.9186,33.576079,4.5806707,8.3681777,81.184722,90.481637,65.998827,1,10000,0,0.3
2,13.020438,32.916921,16.411315,15.068159,19.87345,27.173451,27.938701,33.5662,4.5936485,8.3673471,81.60275,90.189944,65.743566,1,10000,0,0.3
2,13.107216,32.913395,15.015157,15.508745,20.093508,27.192477,27.957303,33.438145,4.6024541,8.35494,80.569315,91.189944,65.704387,1,10000,0,0.3
2,13.16599,32.860693,14.113937,15.815896,20.110762,27.199843,27.963922,33.416404,4.5885513,8.346494,79.005086,92.189944,65.118814,1,10000,0,0.3
2,13.073155,32.824783,13.632792,16.116185,19.960129,27.192066,27.95506,33.492637,4.5677856,8.3409317,78.86893,93.189944,64.719815,1,10000,0,0.3
2,12.934095,32.801119,14.226986,16.5422,19.752175,27.1751,27.941617,33.595481,4.5514344,8.3374253,79.917976,93.830903,64.456883,1,10000,0,0.3
2,12.824258,32.786196,21.316237,18.756618,19.577374,27.156547,27.936485,33.654067,4.5458349,8.3335465,81.370902,92.080563,64.291066,1,10000,0,0.3
2,12.786575,32.769682,16.557338,17.166869,19.350459,27.132101,27.943234,33.546597,4.5535182,8.3198971,82.584384,90.658846,64.107574,1,10000,0,0.3
2,12.838272,32.711523,15.697462,15.976202,19.172167,27.102372,27.957446,33.421762,4.5814086,8.3178082,84.151134,88.712207,63.461368,1,10000,0,0.3
2,13.025377,32.702616,16.224103,15.532629,19.339527,27.103904,27.977255,33.163159,4.6364993,8.3164894,85.366659,87.248826,63.362401,1,10000,0,0.3
2,13.392427,32.696992,13.431604,14.817132,19.709443,27.133852,28.000015,32.821766,4.6902953,8.3135889,84.156239,88.248826,63.299913,1,10000,0,0.3
2,13.747663,32.68462,16.482161,16.444719,20.058968,27.171023,28.01126,32.63466,4.7190724,8.3160286,81.527684,89.248826,63.162448,1,10000,0,0.3
2,13.936419,32.695027,14.420232,16.161381,20.13766,27.189368,27.999112,32.612701,4.7138362,8.3107594,79.052748,90.248826,63.278073,1,10000,0,0.3
2,13.902139,32.672548,13.686779,16.170243,19.893381,27.16862,27.967823,32.631367,4.6898431,8.3152384,78.493866,91.248826,63.02831,1,10000,0,0.3
2,13.74469,32.691656,11.213735,15.340101,19.625761,27.131803,27.935674,32.655857,4.6774084,8.321115,80.210906,92.248826,63.240627,1,10000,0,0.3
2,13.662849,32.716715,12.064333,15.67772,19.537276,27.100434,27.922384,32.769113,4.6800624,8.3338902,82.092376,93.248826,63.519057,1,10000,0,0.3
2,13.68033,32.771145,13.132797,15.815893,19.62915,27.086504,27.929641,32.795176,4.6891056,8.3415156,82.706584,93.204943,64.123836,1,10000,0,0.3
2,13.73984,32.803604,12.129799,15.834554,19.739915,27.079914,27.944749,32.774924,4.6921506,8.3475825,82.043457,94.204943,64.484488,1,10000,0,0.3
2,13.759859,32.829413,11.595358,15.914533,19.788748,27.072442,27.952551,32.838845,4.686171,8.3543314,81.241445,95.204943,64.771253,1,10000,0,0.3
2,13.720539,32.858106,13.084188,16.737068,19.766406,27.060372,27.949756,32.941218,4.6727926,8.3616438,80.877134,96.204943,65.090072,1,10000,0,0.3
2,13.632427,32.889176,18.463265,19.322872,19.647474,27.038853,27.941379,33.041229,4.6549549,8.363619,81.018453,96.811647,65.435291,1,10000,0,0.3
2,13.514648,32.897565,13.343981,17.516928,19.319517,26.992255,27.93376,33.062292,4.6351076,8.3519748,81.839942,95.949789,65.528503,1,10000,0,0.3
2,13.383195,32.848089,17.401967,17.708831,18.992248,26.923954,27.931832,33.129949,4.6380323,8.3587659,84.122029,92.992206,64.97877,1,10000,0,0.3
2,13.402593,32.876951,13.030107,14.78402,18.990035,26.882323,27.943638,32.951803,4.678934,8.3549519,86.389939,90.036055,65.299454,1,10000,0,0.3
2,13.672898,32.860744,13.349889,14.81981,19.325867,26.880045,27.969676,32.816417,4.7356418,8.3596431,86.36978,90.330429,65.119373,1,10000,0,0.3
2,14.044705,32.880677,12.244434,14.716817,19.895208,26.926804,27.993909,32.812696,4.7834948,8.3587501,83.972876,91.330429,65.34086,1,10000,0,0.3
2,14.355832,32.876883,14.479512,15.843074,20.260489,26.972652,27.995701,32.822662,4.7865552,8.3611416,79.945871,92.330429,65.298705,1,10000,0,0.3
2,14.375649,32.887043,14.583818,16.484918,20.238445,26.986903,27.965755,32.82037,4.753374,8.3605916,77.368552,93.330429,65.411589,1,10000,0,0.3
2,14.160273,32.884707,13.283713,16.564356,19.866683,26.956987,27.918802,32.824132,4.7072162,8.3614943,77.529425,94.330429,65.385632,1,10000,0,0.3
2,13.858757,32.888541,17.669246,17.494153,19.441681,26.90317,27.880294,32.839406,4.6764889,8.3651595,80.152727,92.791666,65.428235,1,10000,0,0.3
2,13.656791,32.904107,17.430802,16.123345,19.16245,26.848478,27.870096,32.820195,4.6769701,8.3605496,83.142185,88.865669,65.601188,1,10000,0,0.3
2,13.659961,32.884528,12.758602,13.196337,19.156323,26.812574,27.888339,32.79935,4.7112731,8.3555475,85.088557,86.392731,65.383649,1,10000,0,0.3
