Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
2,13.885348,32.863275,15.529265,14.197026,19.618672,26.83232,27.92122,32.816427,4.7719641,8.3596454,85.098845,86.650735,65.1475,1,10000,0,0.3
2,14.28108,32.880687,14.293903,14.290138,20.248824,26.897524,27.949062,32.765095,4.8127697,8.3473277,81.817999,87.650735,65.340967,1,10000,0,0.3
2,14.545005,32.828329,9.8744571,12.82728,20.517421,26.944191,27.948631,32.750723,4.7982879,8.343879,77.370774,88.650735,64.759215,1,10000,0,0.3
2,14.451534,32.81366,12.254017,13.607565,20.533223,26.965232,27.913069,32.793363,4.7639908,8.3541111,75.478958,89.650735,64.596219,1,10000,0,0.3
2,14.229309,32.85717,14.353017,14.738945,20.447492,26.972166,27.86551,32.801609,4.7214255,8.3560897,75.385539,90.650735,65.079668,1,10000,0,0.3
2,13.951815,32.865579,15.893596,16.0148,20.172706,26.954777,27.829653,32.799066,4.6668183,8.3554795,76.017435,91.650735,65.173104,1,10000,0,0.3
2,13.593018,32.862986,12.222059,15.349933,19.761961,26.917406,27.811756,32.997663,4.6189027,8.351612,77.966815,92.650735,65.144288,1,10000,0,0.3
2,13.275549,32.846547,11.727507,14.640496,19.468756,26.88135,27.813127,33.281659,4.5976905,8.3539484,80.852165,92.196728,64.96163,1,10000,0,0.3
2,13.134206,32.856479,10.647538,12.629004,19.53197,26.877494,27.834871,33.391307,4.6083749,8.3608421,82.895691,89.589155,65.071986,1,10000,0,0.3
2,13.205461,32.885771,12.736082,13.489458,19.968786,26.916405,27.868682,33.34767,4.6379477,8.3681775,82.426178,90.54683,65.397456,1,10000,0,0.3
2,13.402032,32.91692,11.585494,13.573167,20.474077,26.978443,27.894784,33.218147,4.6438814,8.3625898,79.332317,91.54683,65.743557,1,10000,0,0.3
2,13.441358,32.893194,13.529793,14.564964,20.631064,27.015143,27.892891,33.321069,4.6042531,8.3630513,75.76768,92.54683,65.479934,1,10000,0,0.3
2,13.177987,32.895154,12.931531,14.988058,20.431483,27.018015,27.86193,33.599834,4.5428074,8.3627851,74.664068,93.54683,65.501713,1,10000,0,0.3
2,12.766187,32.894023,15.983242,16.527783,20.017455,26.993878,27.823899,33.972904,4.4832451,8.3635625,76.079166,94.54683,65.48915,1,10000,0,0.3
2,12.362943,32.897325,14.995751,15.676648,19.575798,26.961297,27.802851,34.211626,4.4442375,8.3561098,79.001041,92.62563,65.525836,1,10000,0,0.3
2,12.096643,32.865664,16.069855,14.243552,19.330943,26.94059,27.808753,34.323205,4.4447231,8.3506474,82.101971,88.53533,65.17405,1,10000,0,0.3
2,12.099969,32.842446,12.495895,12.218913,19.551881,26.964704,27.838206,34.179278,4.4891752,8.3419532,83.801091,86.408963,64.916065,1,10000,0,0.3
2,12.403273,32.805466,13.871473,12.925293,20.170071,27.034283,27.876671,33.921502,4.5423091,8.3384877,82.219565,87.408963,64.505181,1,10000,0,0.3
2,12.76283,32.790718,13.905861,13.429583,20.759286,27.114201,27.898943,33.65582,4.5567613,8.3278753,77.852109,88.408963,64.341308,1,10000,0,0.3
2,12.860074,32.745526,12.652029,13.511966,20.888259,27.153849,27.884335,33.670095,4.5156438,8.320799,73.703943,89.408963,63.839177,1,10000,0,0.3
2,12.582788,32.715368,14.249388,14.318857,20.648718,27.151824,27.838643,33.919876,4.452878,8.3182708,72.808349,90.408963,63.504092,1,10000,0,0.3
2,12.155784,32.704589,15.573853,15.325355,20.25903,27.126737,27.791811,34.225375,4.3950289,8.3129738,74.517842,91.408963,63.384318,1,10000,0,0.3
2,11.758152,32.681996,15.369364,16.02833,19.85429,27.093704,27.768486,34.514823,4.3576535,8.3053043,77.281397,92.408963,63.133289,1,10000,0,0.3
2,11.499125,32.649265,18.142716,15.628429,19.559383,27.068677,27.773983,34.678444,4.3476866,8.298016,80.132131,89.036217,62.769613,1,10000,0,0.3
2,11.429764,32.61814,14.211942,13.40911,19.504765,27.066043,27.801192,34.604325,4.370397,8.2865085,82.188603,86.413141,62.42378,1,10000,0,0.3
2,11.587632,32.568955,14.887912,13.408426,19.839953,27.10268,27.838125,34.390761,4.4195162,8.2851091,82.54195,86.192036,61.877275,1,10000,0,0.3
2,11.926951,32.56297,14.942506,13.938491,20.372083,27.169158,27.869718,34.082292,4.4601006,8.2770227,80.156846,87.192036,61.810777,1,10000,0,0.3
2,12.205152,32.528372,16.345419,15.024482,20.649332,27.219019,27.877586,33.918426,4.4571435,8.2696445,76.399242,88.192036,61.426355,1,10000,0,0.3
2,12.184947,32.496782,15.864889,15.599976,20.507959,27.229997,27.853958,33.935093,4.4209489,8.2597996,74.446136,89.192036,61.07535,1,10000,0,0.3
2,11.936805,32.454597,12.195337,14.76189,20.076484,27.207691,27.815722,34.101577,4.3824754,8.2524718,75.44795,90.192036,60.606638,1,10000,0,0.3
2,11.671339,32.423174,13.106874,15.147117,19.748916,27.183305,27.789359,34.319196,4.3693258,8.2567512,78.491383,91.192036,60.257485,1,10000,0,0.3
2,11.580199,32.441528,16.341168,15.91321,19.710693,27.179105,27.791261,34.373825,4.3784509,8.2568851,80.797979,90.65346,60.461419,1,10000,0,0.3
2,11.643467,32.442102,16.296413,16.240559,19.76892,27.186801,27.81492,34.30895,4.3934665,8.257471,81.058076,90.599744,60.467795,1,10000,0,0.3
2,11.747357,32.444614,16.372803,17.034215,19.773999,27.195267,27.839319,34.217719,4.4066798,8.2589081,80.625303,91.511494,60.495711,1,10000,0,0.3
2,11.838555,32.450775,15.241968,16.962104,19.668285,27.197529,27.851826,34.141143,4.4159421,8.2607863,80.560156,91.89185,60.56417,1,10000,0,0.3
2,11.902358,32.458827,18.281032,18.135006,19.501322,27.192237,27.854997,34.097196,4.4290421,8.2662124,81.275885,91.162513,60.65363,1,10000,0,0.3
2,11.992424,32.48208,16.629293,17.215309,19.323524,27.183538,27.857551,33.963163,4.4535964,8.2656744,82.42447,89.817912,60.911999,1,10000,0,0.3
2,12.160697,32.479775,10.543494,13.613613,19.210249,27.173453,27.865234,33.795724,4.4929074,8.2705775,83.647271,88.36199,60.886388,1,10000,0,0.3
2,12.428634,32.500778,9.5206607,11.952453,19.515491,27.195858,27.879203,33.656263,4.5545998,8.2949331,84.411923,87.549405,61.119751,1,10000,0,0.3
2,12.845545,32.604968,12.286666,12.996214,20.26213,27.266862,27.896252,33.391521,4.6148807,8.3135707,82.241971,88.549405,62.277422,1,10000,0,0.3
2,13.248787,32.684542,15.654959,14.865211,20.864533,27.335304,27.899038,33.174502,4.6205384,8.3165774,76.986538,89.549405,63.161583,1,10000,0,0.3
2,13.286428,32.697367,14.477334,15.161318,20.809417,27.343277,27.866687,33.245967,4.5599373,8.311239,72.759931,90.549405,63.304079,1,10000,0,0.3
2,12.881413,32.674595,14.025018,15.537748,20.238893,27.293688,27.807577,33.627919,4.4849684,8.3130997,73.166377,91.549405,63.051051,1,10000,0,0.3
2,12.374667,32.682533,16.365893,15.598902,19.653158,27.229834,27.75867,33.954441,4.4408237,8.3134432,77.201033,89.498667,63.139259,1,10000,0,0.3
2,12.073253,32.683999,18.526032,14.434638,19.366861,27.184448,27.749397,34.057626,4.4443647,8.3069105,81.334285,83.968864,63.155542,1,10000,0,0.3
2,12.097514,32.656122,14.901576,11.947675,19.53507,27.181739,27.77877,33.851852,4.4964399,8.2942401,83.340607,81.428676,62.845798,1,10000,0,0.3
2,12.452624,32.602007,20.938125,16.091257,20.155153,27.22846,27.823709,33.530556,4.5657668,8.2920961,82.134353,82.428676,62.244519,1,10000,0,0.3
2,12.92055,32.592844,14.950613,13.966694,20.556739,27.277852,27.853442,33.063091,4.5862206,8.2656789,77.753359,83.428676,62.142707,1,10000,0,0.3
2,13.057571,32.479794,15.403422,14.555811,20.397425,27.276575,27.843878,33.072393,4.5605685,8.2660884,74.915831,84.428676,60.886602,1,10000,0,0.3
2,12.885652,32.481549,12.629564,13.368704,20.191218,27.266221,27.806934,33.141874,4.5452918,8.2617525,76.03138,85.428676,60.906097,1,10000,0,0.3
2,12.782919,32.462968,14.781031,14.627045,20.061184,27.252149,27.778341,33.288306,4.5361985,8.2704566,77.496319,86.428676,60.699646,1,10000,0,0.3
2,12.721643,32.50026,15.720775,15.649625,20.063555,27.246511,27.772179,33.315008,4.5334667,8.267548,78.425487,87.428676,61.113999,1,10000,0,0.3
2,12.703216,32.487802,12.996902,14.73673,19.943949,27.230612,27.779416,33.354598,4.5197691,8.2648877,78.412821,88.428676,60.975575,1,10000,0,0.3
2,12.610694,32.476404,14.356794,15.681695,19.828411,27.212553,27.787536,33.469276,4.5138139,8.2739975,79.242708,89.428676,60.848931,1,10000,0,0.3
2,12.570403,32.515422,16.51535,16.70321,19.788081,27.202931,27.795909,33.492097,4.5153791,8.2735804,80.039452,89.056389,61.282463,1,10000,0,0.3
2,12.580997,32.513636,14.544023,15.875517,19.658341,27.187595,27.806385,33.449613,4.5162734,8.2672204,80.307982,88.982891,61.262624,1,10000,0,0.3
2,12.587049,32.486398,16.242511,16.33508,19.549401,27.171899,27.815504,33.428508,4.528804,8.2696925,81.198789,88.013135,60.95998,1,10000,0,0.3
2,12.671745,32.496988,15.500544,15.78521,19.5502,27.167131,27.825124,33.292543,4.554569,8.2672775,81.941329,87.249554,61.077639,1,10000,0,0.3
2,12.845338,32.486643,13.778435,15.053979,19.604367,27.167456,27.836382,33.127917,4.582744,8.268053,81.913988,87.583381,60.962698,1,10000,0,0.3
2,13.034314,32.489965,15.571213,16.320545,19.753846,27.177239,27.844863,32.982364,4.6105589,8.2727376,81.511098,88.451788,60.999609,1,10000,0,0.3
2,13.220011,32.510028,12.308897,15.142943,19.830115,27.184223,27.846936,32.840805,4.6221963,8.2723285,80.442975,89.451788,61.222528,1,10000,0,0.3
2,13.297451,32.508276,12.191175,15.213257,19.789456,27.175764,27.840214,32.861467,4.6222678,8.2831829,79.893445,90.451788,61.203066,1,10000,0,0.3
2,13.297926,32.554731,11.244239,14.842617,19.799088,27.168897,27.82886,32.889187,4.6245185,8.2910376,80.168827,91.292242,61.719234,1,10000,0,0.3
2,13.312886,32.588319,12.80782,15.471914,19.830833,27.161553,27.820654,32.956593,4.6217395,8.3026704,80.096921,91.71854,62.092437,1,10000,0,0.3
2,13.294414,32.638019,14.724927,16.672191,19.839772,27.152146,27.816085,33.00282,4.6149147,8.3067096,79.870038,92.366507,62.644659,1,10000,0,0.3
2,13.249013,32.655264,12.49559,16.021924,19.698098,27.129254,27.811775,33.058687,4.5985826,8.30765,79.801096,92.786557,62.836271,1,10000,0,0.3
2,13.14016,32.659278,12.438233,15.295972,19.502842,27.095376,27.807309,33.173777,4.5893758,8.3150769,80.785743,91.698123,62.880869,1,10000,0,0.3
2,13.078666,32.690968,14.447297,15.269294,19.500677,27.076789,27.808396,33.19625,4.6022655,8.3211815,82.143159,90.070605,63.232973,1,10000,0,0.3
2,13.164732,32.716999,12.820381,14.878014,19.665603,27.078682,27.81872,33.091637,4.6244976,8.3220287,82.143944,90.373974,63.522206,1,10000,0,0.3
2,13.312747,32.72061,12.083816,14.965383,19.859959,27.089573,27.829841,33.006433,4.6370445,8.3252456,80.969352,91.373974,63.562334,1,10000,0,0.3
2,13.396043,32.734321,12.02462,15.255928,19.979753,27.098565,27.830677,32.998656,4.6336284,8.3288332,79.588864,92.373974,63.714678,1,10000,0,0.3
2,13.373381,32.749607,11.12879,15.227027,19.960973,27.095805,27.819678,33.076601,4.6154188,8.3324332,78.73902,93.373974,63.884522,1,10000,0,0.3
2,13.252369,32.764941,15.0238,17.024407,19.843262,27.081068,27.802396,33.232252,4.5913298,8.3380596,78.869076,94.373974,64.054895,1,10000,0,0.3
2,13.091725,32.788896,9.2622051,15.562672,19.609301,27.053375,27.788707,33.359323,4.5664249,8.3368711,79.697179,95.373974,64.321063,1,10000,0,0.3
2,12.924966,32.783836,14.032732,15.873774,19.399406,27.018673,27.784374,33.562226,4.5536115,8.3491281,81.33645,93.442189,64.264849,1,10000,0,0.3
2,12.8389,32.835986,14.337608,15.341795,19.441194,27.008372,27.79261,33.544514,4.5680273,8.3467557,82.797769,91.666562,64.844285,1,10000,0,0.3
2,12.935717,32.825897,15.71232,16.492491,19.605643,27.01522,27.81054,33.441974,4.5885097,8.3462556,82.486926,92.408464,64.732186,1,10000,0,0.3
2,13.072877,32.823769,14.6568,16.963756,19.714211,27.025661,27.824734,33.323283,4.5968493,8.3416243,81.310273,93.408464,64.708547,1,10000,0,0.3
2,13.12859,32.804066,14.537443,17.551885,19.606211,27.017418,27.825444,33.306471,4.5877846,8.3405912,80.526848,94.408464,64.489627,1,10000,0,0.3
2,13.068029,32.79967,16.813592,18.92392,19.364403,26.990745,27.815594,33.340724,4.5798643,8.340567,81.267853,95.04073,64.440781,1,10000,0,0.3
2,13.01504,32.799567,10.634083,15.749449,19.053722,26.946654,27.808182,33.320057,4.5812506,8.3378992,82.951372,92.945393,64.439637,1,10000,0,0.3
2,13.02432,32.788213,12.039512,14.316421,18.975047,26.908004,27.81309,33.294308,4.6121934,8.3510476,85.113142,90.156148,64.313478,1,10000,0,0.3
2,13.230896,32.844147,11.53891,13.633937,19.411538,26.927218,27.832952,33.062128,4.673692,8.3565223,85.63879,89.685646,64.934969,1,10000,0,0.3
2,13.638356,32.867418,12.216863,14.112478,20.038758,26.98499,27.856265,32.816529,4.716212,8.35967,82.548872,90.685646,65.193528,1,10000,0,0.3
2,13.917697,32.880792,10.524262,13.87591,20.435824,27.035695,27.857125,32.801521,4.7116034,8.3560686,78.12669,91.685646,65.342129,1,10000,0,0.3
2,13.887512,32.865489,15.29252,15.706952,20.450834,27.051092,27.823645,32.830087,4.6687561,8.3629232,75.336665,92.685646,65.172105,1,10000,0,0.3
2,13.605805,32.89461,13.515754,15.974678,20.117501,27.029008,27.772931,33.036999,4.608571,8.3575061,75.250483,93.685646,65.495671,1,10000,0,0.3
2,13.206767,32.871598,13.813922,15.874303,19.587127,26.975139,27.731707,33.385855,4.5567091,8.3587072,77.619155,93.184979,65.239977,1,10000,0,0.3
2,12.859723,32.876701,14.743254,13.781739,19.259886,26.92782,27.718285,33.589633,4.5442535,8.3580275,81.35984,88.207689,65.296683,1,10000,0,0.3
2,12.775926,32.873813,12.818319,11.857994,19.408408,26.922005,27.73759,33.530912,4.5808527,8.3561148,83.655304,85.256273,65.264594,1,10000,0,0.3
2,13.021656,32.865686,10.238863,11.390719,20.074718,26.975814,27.776094,33.257419,4.6390868,8.3532871,82.594528,86.256273,65.174288,1,10000,0,0.3
2,13.409584,32.853668,13.022288,12.293011,20.834675,27.054684,27.8047,33.00968,4.6609055,8.3497924,77.896836,87.256273,65.040753,1,10000,0,0.3
2,13.553976,32.838811,13.314391,12.909368,21.178445,27.103138,27.795403,32.991129,4.6176923,8.3405346,72.556232,88.256273,64.875673,1,10000,0,0.3
2,13.267497,32.79943,12.978546,13.357168,20.97158,27.09605,27.747066,33.309718,4.5301709,8.332939,70.162362,89.256273,64.438107,1,10000,0,0.3
2,12.680974,32.767095,19.938124,16.350297,20.478926,27.052623,27.68835,33.798428,4.4417818,8.3301954,71.655599,90.256273,64.078828,1,10000,0,0.3
2,12.079819,32.75541,14.922609,15.359671,19.818871,26.991402,27.652276,34.197514,4.3721922,8.3223372,75.159135,89.907838,63.948996,1,10000,0,0.3
2,11.600084,32.721925,14.396972,12.084249,19.289867,26.93699,27.6523,34.504813,4.3549806,8.3138545,79.816731,83.637603,63.576947,1,10000,0,0.3
2,11.480535,32.685753,19.07245,11.619011,19.561953,26.949553,27.687606,34.428374,4.4090557,8.3103638,83.523539,78.669062,63.175034,1,10000,0,0.3
2,11.854931,32.67086,14.971582,11.098124,20.42973,27.03134,27.745477,33.917256,4.4894988,8.2866658,81.592222,79.669062,63.009556,1,10000,0,0.3
2,12.405472,32.569627,16.563045,12.313647,21.183197,27.118374,27.786118,33.524813,4.5162298,8.2706286,75.477588,80.669062,61.88475,1,10000,0,0.3
2,12.586753,32.500996,14.845782,12.253452,21.412671,27.163343,27.774048,33.413561,4.4770597,8.2565786,70.178283,81.669062,61.122181,1,10000,0,0.3
2,12.320834,32.440787,13.002408,11.830759,21.121684,27.15301,27.719539,33.641321,4.4008178,8.2485626,68.587821,82.669062,60.453194,1,10000,0,0.3
2,11.798121,32.406402,18.418341,14.589796,20.744547,27.121654,27.661561,34.052132,4.3403858,8.2447947,70.676572,83.669062,60.071129,1,10000,0,0.3
2,11.37888,32.39023,15.306917,14.131244,20.322698,27.084555,27.632078,34.362988,4.2979574,8.237085,73.374983,84.669062,59.891442,1,10000,0,0.3
2,11.081873,32.357123,16.754524,15.394306,19.90858,27.046403,27.635008,34.638201,4.2765413,8.2351168,76.367032,85.669062,59.523589,1,10000,0,0.3
2,10.931107,32.348667,12.695571,13.307877,19.74216,27.033071,27.661267,34.676062,4.283843,8.2230714,79.276088,85.232266,59.429638,1,10000,0,0.3
2,10.982574,32.296886,19.537457,16.027968,19.870706,27.047094,27.701321,34.663544,4.3097096,8.2293688,80.427921,83.897099,58.854288,1,10000,0,0.3
2,11.164363,32.323965,17.047424,15.946852,20.074627,27.080377,27.740805,34.358381,4.3373557,8.2074136,79.49965,84.897099,59.155161,1,10000,0,0.3
2,11.357742,32.22949,19.408032,18.420654,19.967476,27.094136,27.76271,34.191494,4.3473945,8.1995207,78.040093,85.897099,58.105447,1,10000,0,0.3
2,11.427729,32.19548,15.338747,16.806965,19.60616,27.090313,27.762675,34.009986,4.3570918,8.1829118,78.765349,86.897099,57.727555,1,10000,0,0.3
2,11.495219,32.123833,16.064258,15.628661,19.214378,27.073986,27.757607,33.940099,4.380794,8.1879573,81.280682,83.862419,56.931477,1,10000,0,0.3
2,11.659696,32.14561,12.720747,11.627051,19.26375,27.0888,27.766849,33.666294,4.447811,8.1908424,84.008691,80.264838,57.173442,1,10000,0,0.3
2,12.121113,32.158058,14.899399,12.967463,19.883424,27.152081,27.794718,33.34189,4.539724,8.2121226,83.636759,81.079624,57.311752,1,10000,0,0.3
2,12.745411,32.24977,12.639246,12.015596,20.680853,27.244418,27.821099,32.85507,4.6003288,8.2074607,79.261972,82.079624,58.330772,1,10000,0,0.3
2,13.151812,32.229693,13.57135,12.738524,21.055792,27.299112,27.814638,32.702365,4.5910799,8.2191703,73.651107,83.079624,58.1077,1,10000,0,0.3
2,13.090056,32.280103,12.590944,12.512343,21.028417,27.310599,27.76752,32.810071,4.5439022,8.2220037,71.027382,84.079624,58.667816,1,10000,0,0.3
2,12.773561,32.292293,14.627057,13.918423,20.719575,27.283108,27.707638,33.147982,4.4811828,8.2316842,71.255056,85.079624,58.80326,1,10000,0,0.3
2,12.348909,32.333917,16.960601,15.945885,20.33254,27.2389,27.665008,33.442995,4.4271759,8.2291883,73.468965,86.079624,59.265745,1,10000,0,0.3
2,11.979606,32.323189,17.090929,17.0486,19.831267,27.18274,27.652014,33.680046,4.3865087,8.218974,76.221525,87.079624,59.146541,1,10000,0,0.3
2,11.699251,32.279259,13.406753,15.586015,19.337667,27.127683,27.66542,33.865238,4.3770994,8.2167215,79.750255,88.079624,58.658432,1,10000,0,0.3
2,11.634103,32.269566,16.185179,15.241346,19.196676,27.101406,27.699811,33.907207,4.4082165,8.2253241,83.198552,84.429513,58.55073,1,10000,0,0.3
2,11.849147,32.306574,8.1823265,10.001062,19.496483,27.12239,27.748948,33.637552,4.4731212,8.2254324,84.154705,83.33955,58.961938,1,10000,0,0.3
2,12.293999,32.30704,14.255174,13.163966,20.259923,27.189342,27.795933,33.489906,4.5428617,8.2618002,82.009109,84.33955,58.967112,1,10000,0,0.3
2,12.766552,32.463173,15.177812,14.34559,21.03083,27.276221,27.817447,33.105725,4.5687201,8.2497831,76.619077,85.33955,60.701917,1,10000,0,0.3
2,12.940364,32.411639,14.497356,14.661062,20.975768,27.289528,27.794504,33.117438,4.5073557,8.2451926,71.20309,86.33955,60.12932,1,10000,0,0.3
2,12.526663,32.391938,18.624373,17.90314,20.400472,27.246965,27.734283,33.427822,4.4349976,8.2446015,71.605944,87.33955,59.910423,1,10000,0,0.3
2,12.033303,32.389401,17.894209,18.783335,19.563756,27.175479,27.680797,33.690634,4.3836728,8.2322729,75.677623,88.33955,59.882229,1,10000,0,0.3
2,11.679627,32.336447,17.910098,17.139207,18.73645,27.090636,27.667494,33.875395,4.3804494,8.2276782,81.575806,83.825969,59.293857,1,10000,0,0.3
2,11.65731,32.316697,14.536628,11.126819,18.523896,27.045243,27.701534,33.665939,4.4567879,8.2254662,87.37345,75.865188,59.074409,1,10000,0,0.3
2,12.182517,32.307186,12.538752,8.6666442,19.336451,27.092885,27.773074,33.188816,4.6007682,8.2430878,88.824552,74.048379,58.968729,1,10000,0,0.3
2,13.154744,32.382902,14.314741,9.9578668,20.892712,27.234326,27.848672,32.403626,4.7420247,8.2525183,83.068095,75.048379,59.810022,1,10000,0,0.3
2,14.086343,32.423373,13.691234,9.9957329,22.061298,27.368065,27.872381,32.278663,4.7789776,8.2306036,72.109888,76.048379,60.259703,1,10000,0,0.3
2,14.326564,32.329273,12.454912,9.5572184,22.300211,27.411099,27.81009,32.278429,4.7003252,8.2305475,63.916394,77.048379,59.214139,1,10000,0,0.3
2,13.813551,32.329031,15.922307,11.937241,21.940799,27.3759,27.697131,32.257361,4.5813909,8.2254922,62.304198,78.048379,59.211459,1,10000,0,0.3
2,13.025259,32.307297,14.072758,11.543441,21.23289,27.292355,27.599963,32.763986,4.4553665,8.2206962,64.927755,79.048379,58.969969,1,10000,0,0.3
2,12.172801,32.286669,16.438099,13.397919,20.506488,27.193077,27.552511,33.417967,4.3628451,8.2155378,69.98772,79.771617,58.740762,1,10000,0,0.3
2,11.535205,32.264471,20.832732,13.731475,20.125845,27.123961,27.557669,33.874349,4.3310502,8.2135547,75.139545,72.849369,58.494123,1,10000,0,0.3
2,11.313719,32.255935,15.715109,9.31402,19.993121,27.088557,27.602493,33.883714,4.3495912,8.1964087,77.827882,69.37837,58.399277,1,10000,0,0.3
2,11.443028,32.182064,16.15204,9.2304063,20.493162,27.111566,27.661074,33.62,4.4144656,8.1821747,78.744016,68.384349,57.578487,1,10000,0,0.3
2,11.892194,32.120651,13.341169,7.7837527,21.442829,27.189381,27.712175,33.136168,4.4859795,8.1636473,75.212681,69.384349,56.896121,1,10000,0,0.3
2,12.381545,32.040593,15.550809,9.6099228,22.198192,27.258753,27.730418,32.839784,4.4916581,8.1537561,68.542591,70.384349,56.006586,1,10000,0,0.3
2,12.420147,31.997797,14.781604,9.6558764,22.448393,27.282948,27.69946,32.819825,4.4292757,8.1433588,63.263237,71.384349,55.531075,1,10000,0,0.3
2,11.994029,31.952768,16.486383,11.432217,22.091326,27.240327,27.637082,33.223539,4.320655,8.1383721,61.563145,72.384349,55.03076,1,10000,0,0.3
2,11.241037,31.931157,17.159628,12.789902,21.421372,27.165792,27.578534,33.817597,4.2282556,8.1319579,64.141513,73.384349,54.79063,1,10000,0,0.3
2,10.589061,31.903344,14.960599,11.875647,20.619406,27.082129,27.550987,34.379622,4.1637105,8.1258847,68.907869,74.384349,54.4816,1,10000,0,0.3
2,10.127156,31.876995,16.511228,13.57789,20.218614,27.030733,27.563738,34.753129,4.1538437,8.1248086,74.571734,75.384349,54.18883,1,10000,0,0.3
2,10.056066,31.872324,18.035585,14.27818,20.260219,27.024596,27.612578,34.783191,4.1791313,8.1211914,77.39059,73.488166,54.136938,1,10000,0,0.3
2,10.238006,31.856622,13.917988,11.650498,20.31419,27.037041,27.674654,34.585322,4.2144974,8.1145773,77.081322,74.241888,53.962469,1,10000,0,0.3
2,10.491056,31.827897,16.83033,14.333073,20.536066,27.071634,27.720823,34.382064,4.2552076,8.1168436,76.669418,75.120165,53.643296,1,10000,0,0.3
2,10.780349,31.837742,15.593911,14.09861,20.726615,27.115884,27.744383,34.104528,4.2826079,8.1132868,75.087947,76.120165,53.752684,1,10000,0,0.3
2,10.973873,31.82229,15.789089,14.856545,20.536324,27.131638,27.747195,33.987405,4.2860297,8.1156676,73.743422,77.120165,53.580999,1,10000,0,0.3
2,10.997975,31.832633,15.91103,15.597748,20.225582,27.136268,27.735534,33.916927,4.294753,8.1151134,75.078864,78.120165,53.695922,1,10000,0,0.3
2,11.059351,31.830226,12.812249,11.758928,19.881547,27.134713,27.728622,33.763851,4.3128641,8.0996503,77.265602,75.60117,53.669175,1,10000,0,0.3
2,11.186476,31.763003,15.058376,11.768581,19.970184,27.156584,27.738583,33.650823,4.3654268,8.1172322,79.680121,72.492175,52.922258,1,10000,0,0.3
2,11.553136,31.839429,17.564243,14.689684,20.583557,27.222939,27.765021,33.198144,4.4408715,8.1115306,79.051579,73.492175,53.771436,1,10000,0,0.3
2,12.073581,31.814659,11.42721,10.282713,20.867021,27.27463,27.78792,32.701538,4.4686776,8.0869201,74.742436,74.492175,53.496209,1,10000,0,0.3
2,12.2637,31.707589,16.512555,14.695945,20.908366,27.29583,27.779775,32.740276,4.4693291,8.1147875,72.749644,75.492175,52.306542,1,10000,0,0.3
2,12.268144,31.82881,18.683928,17.79675,20.84557,27.310077,27.750836,32.553453,4.4602813,8.0884378,72.473093,76.492175,53.653446,1,10000,0,0.3
2,12.206387,31.714199,14.304735,14.810206,20.047764,27.263547,27.723867,32.525787,4.4128766,8.0577452,72.945468,77.492175,52.379988,1,10000,0,0.3
2,11.881253,31.580343,16.756217,16.382267,19.347051,27.209346,27.708379,32.746201,4.4225722,8.073373,78.559795,76.208054,50.8927,1,10000,0,0.3
2,11.947967,31.648546,11.116417,8.0190254,19.264082,27.199718,27.726569,32.54203,4.49342,8.071116,83.476417,69.523373,51.650514,1,10000,0,0.3
2,12.432116,31.638703,16.74958,12.484164,20.036086,27.250708,27.78127,32.336449,4.6202096,8.1244121,84.041693,69.014748,51.541141,1,10000,0,0.3
2,13.284241,31.870603,10.953345,7.9799015,21.233071,27.365232,27.838702,31.694064,4.7314754,8.0903235,78.595682,70.014748,54.117816,1,10000,0,0.3
2,14.017504,31.72241,13.982025,10.70423,21.898418,27.435373,27.850702,31.82617,4.7409348,8.1220235,70.182769,71.014748,52.471226,1,10000,0,0.3
2,14.079236,31.860235,12.617538,9.981198,22.158168,27.469857,27.799174,31.782044,4.7035697,8.1114353,65.532033,72.014748,54.002609,1,10000,0,0.3
2,13.834842,31.814245,13.137537,10.702474,21.794519,27.434195,27.719449,31.838615,4.6048075,8.1250099,63.775674,73.014748,53.491606,1,10000,0,0.3
2,13.181684,31.873198,17.303794,14.804576,21.297736,27.370375,27.651752,31.864065,4.5193587,8.1311169,66.411178,74.014748,54.146648,1,10000,0,0.3
2,12.607919,31.899696,18.250538,16.954875,20.529339,27.285214,27.620487,32.281951,4.4347758,8.1040751,69.971188,75.014748,54.441069,1,10000,0,0.3
2,12.031781,31.782249,16.299336,16.277767,19.517286,27.188275,27.626957,32.671909,4.3863067,8.0935483,75.40365,76.014748,53.136098,1,10000,0,0.3
2,11.697854,31.73645,15.194146,14.594149,18.9511,27.125386,27.666906,32.843653,4.4203145,8.0964463,82.502948,74.354538,52.627217,1,10000,0,0.3
2,11.932443,31.749062,14.618506,11.401266,19.201759,27.130702,27.741955,32.590417,4.5223402,8.1020325,86.443536,69.008532,52.767359,1,10000,0,0.3
2,12.628077,31.773366,14.77299,12.036006,20.12812,27.205474,27.832778,32.038873,4.6550163,8.1129559,84.633701,70.008532,53.037395,1,10000,0,0.3
2,13.515053,31.820852,9.7640278,7.9249662,21.101775,27.308456,27.894964,31.751817,4.7413354,8.1041819,78.082134,71.008532,53.565024,1,10000,0,0.3
2,14.081848,31.782713,12.535753,10.218365,21.796405,27.389177,27.892611,31.904658,4.765038,8.1408576,71.226198,72.008532,53.14126,1,10000,0,0.3
2,14.236112,31.94193,17.379486,14.997613,22.164706,27.44025,27.834183,31.885519,4.7377327,8.1362651,66.378442,73.008532,54.910332,1,10000,0,0.3
2,14.05835,31.922022,10.714214,9.9656529,21.46445,27.39615,27.753749,31.772911,4.6060053,8.1092437,63.868842,74.008532,54.689138,1,10000,0,0.3
2,13.189669,31.80472,17.068315,15.680955,20.5128,27.306128,27.681661,31.941606,4.5202434,8.1497237,68.861841,75.008532,53.385774,1,10000,0,0.3
2,12.613902,31.980338,17.251238,17.020929,20.022837,27.24821,27.655181,32.17896,4.4993417,8.1180918,75.601797,76.008532,55.337093,1,10000,0,0.3
2,12.472319,31.843163,15.388799,16.189121,19.390535,27.181397,27.685383,32.310768,4.4886775,8.1065265,79.074986,76.914895,53.81292,1,10000,0,0.3
2,12.399889,31.792908,14.205477,12.167225,19.158908,27.145084,27.744184,32.295607,4.5374312,8.1105684,83.495753,70.915044,53.25453,1,10000,0,0.3
2,12.729954,31.810477,15.438874,12.319038,19.648768,27.170985,27.814609,31.971612,4.6470475,8.1238123,85.078011,68.918088,53.449748,1,10000,0,0.3
2,13.462326,31.868,18.22789,15.937843,20.58751,27.255691,27.881197,31.778072,4.7585397,8.110482,81.597035,69.918088,54.088891,1,10000,0,0.3
2,14.193878,31.810102,12.683113,11.509387,20.928564,27.312851,27.909559,31.703539,4.776832,8.0925971,74.981461,70.918088,53.445574,1,10000,0,0.3
2,14.312655,31.732309,16.694861,15.604619,20.768333,27.318955,27.879735,31.80956,4.7658961,8.1180378,72.582683,71.918088,52.581207,1,10000,0,0.3
2,14.241687,31.842928,14.041872,13.769241,20.509455,27.313518,27.825579,31.720814,4.7554697,8.0967424,73.734505,72.918088,53.810314,1,10000,0,0.3
2,14.173909,31.750351,13.0511,13.146213,20.045769,27.272319,27.789229,31.784104,4.7395379,8.1119296,75.599411,73.918088,52.781674,1,10000,0,0.3
2,14.070126,31.816393,16.315576,16.564557,19.978228,27.248749,27.781737,31.836811,4.7676875,8.1245771,78.885298,74.918088,53.515472,1,10000,0,0.3
2,14.25332,31.87132,11.547683,12.818937,19.95781,27.231318,27.801573,31.775446,4.7838865,8.1098519,79.375026,75.918088,54.125774,1,10000,0,0.3
2,14.358369,31.807363,12.791189,14.029345,19.953651,27.205902,27.828794,31.904878,4.8033817,8.1409104,79.515265,76.918088,53.415146,1,10000,0,0.3
2,14.484435,31.942158,13.082553,14.633065,20.21265,27.209877,27.849141,31.922205,4.8363916,8.1450682,79.531567,77.918088,54.912872,1,10000,0,0.3
2,14.697012,31.960174,12.692754,14.724087,20.290308,27.204727,27.86148,31.944569,4.8364664,8.1504345,77.710951,78.918088,55.113049,1,10000,0,0.3
2,14.697492,31.983416,15.157361,17.236983,20.182823,27.182105,27.859632,31.979349,4.8260489,8.1587804,77.167692,79.918088,55.371292,1,10000,0,0.3
2,14.630526,32.01954,13.731751,16.788461,19.860058,27.135366,27.848901,31.937829,4.8080186,8.1488173,77.929541,80.918088,55.772668,1,10000,0,0.3
2,14.514363,31.976413,12.168687,15.192101,19.433572,27.055453,27.842827,31.978738,4.8010923,8.1586339,80.203679,80.311656,55.293481,1,10000,0,0.3
2,14.469651,32.018906,10.477686,11.671209,19.323795,26.983563,27.852373,32.036191,4.8328474,8.1724202,83.196391,76.370688,55.765624,1,10000,0,0.3
2,14.67424,32.078518,10.835873,11.197969,19.786691,26.970506,27.881627,32.133699,4.9072069,8.1958182,83.957186,75.594984,56.42798,1,10000,0,0.3
2,15.149354,32.179518,13.651774,13.598858,20.656269,27.02834,27.916169,32.161701,4.9834357,8.2025376,80.696119,76.594984,57.550196,1,10000,0,0.3
2,15.63077,32.208483,13.77475,14.405089,21.135258,27.081518,27.925655,32.102456,4.9798884,8.1883212,74.591636,77.594984,57.872029,1,10000,0,0.3
2,15.608491,32.14718,14.655956,15.741799,20.871762,27.073714,27.890054,32.103052,4.9144512,8.1884642,71.24733,78.594984,57.190889,1,10000,0,0.3
2,15.195348,32.147797,10.804731,13.628216,20.187644,27.013254,27.830974,32.096488,4.8500383,8.1868891,73.135,79.594984,57.197742,1,10000,0,0.3
2,14.784571,32.141,10.637855,13.641429,19.647585,26.932587,27.792455,32.172513,4.82779,8.205132,77.982929,80.594984,57.122224,1,10000,0,0.3
2,14.641726,32.219662,14.8646,16.443412,19.666672,26.891208,27.799345,32.211742,4.8522582,8.2145453,81.804765,80.870966,57.996241,1,10000,0,0.3
2,14.798797,32.260199,11.053128,14.414941,19.818014,26.874418,27.841266,32.158196,4.8685055,8.2016965,81.678318,81.389617,58.446658,1,10000,0,0.3
2,14.902763,32.204858,14.455676,16.992424,19.879626,26.852374,27.881956,32.218635,4.8741589,8.2161995,80.599557,82.389617,57.831758,1,10000,0,0.3
2,14.938877,32.267319,5.8277612,11.953068,19.88112,26.834659,27.901132,32.190431,4.877137,8.2094316,80.144639,83.389617,58.525767,1,10000,0,0.3
2,14.957888,32.238182,12.335314,15.7234,19.924384,26.811575,27.904618,32.361319,4.8820186,8.2504379,80.123918,84.389617,58.202018,1,10000,0,0.3
2,14.989032,32.414448,12.992611,16.727347,20.133747,26.822562,27.904021,32.318733,4.8929061,8.240219,79.821651,85.291786,60.160535,1,10000,0,0.3
2,15.058407,32.370584,11.68415,16.611483,19.942719,26.796494,27.901645,32.313254,4.861378,8.2389042,78.363308,86.291786,59.673152,1,10000,0,0.3
2,14.857187,32.364937,9.6346574,15.266953,19.598124,26.736754,27.891938,32.333319,4.840644,8.243719,79.709818,86.143076,59.610413,1,10000,0,0.3
2,14.724316,32.385612,11.55482,14.48683,19.429069,26.675781,27.887195,32.387641,4.8462709,8.2567541,82.132031,83.023764,59.840134,1,10000,0,0.3
2,14.760418,32.44154,12.886459,14.562308,19.599315,26.651698,27.900679,32.395972,4.882946,8.2587532,83.319963,81.657032,60.461556,1,10000,0,0.3
2,14.994946,32.450111,11.040455,14.254671,19.93966,26.664239,27.924696,32.391064,4.9192727,8.2575753,82.119957,82.657032,60.556793,1,10000,0,0.3
2,15.225931,32.445061,12.972066,15.653968,20.203223,26.686814,27.938956,32.403857,4.9306929,8.2606453,79.723489,83.657032,60.500679,1,10000,0,0.3
2,15.298279,32.458222,12.807172,16.239238,20.214766,26.695308,27.931565,32.396886,4.9151799,8.2589724,77.873354,84.657032,60.646916,1,10000,0,0.3
2,15.199972,32.451051,12.278713,16.571329,19.931614,26.665929,27.908752,32.402567,4.8849923,8.2603358,77.804801,85.657032,60.567233,1,10000,0,0.3
2,15.007992,32.456896,11.465118,16.666847,19.579014,26.607118,27.887287,32.418254,4.8657534,8.2640999,79.810211,86.657032,60.632174,1,10000,0,0.3
2,14.885171,32.473028,10.389244,15.277851,19.341268,26.536027,27.883281,32.442071,4.864805,8.269815,82.298974,85.147614,60.811427,1,10000,0,0.3
2,14.879106,32.497512,10.342879,13.968476,19.358243,26.48004,27.900755,32.477741,4.888685,8.2783743,83.968813,83.092505,61.083468,1,10000,0,0.3
2,15.031525,32.534157,15.252927,16.227672,19.697123,26.473347,27.930123,32.503363,4.9324681,8.2845227,83.837703,83.584892,61.490629,1,10000,0,0.3
2,15.309514,32.560462,8.3657745,14.116883,20.017804,26.496601,27.95444,32.463846,4.9541802,8.2750401,81.444329,84.584892,61.782907,1,10000,0,0.3
2,15.446675,32.519885,9.1094212,14.358318,20.097377,26.502497,27.956392,32.518665,4.9461159,8.2881944,79.184273,85.584892,61.332058,1,10000,0,0.3
2,15.395784,32.576164,10.143126,14.935692,20.143247,26.511097,27.937143,32.545107,4.9380664,8.2945396,78.628668,86.584892,61.957378,1,10000,0,0.3
2,15.344924,32.603287,13.44578,16.66135,20.072384,26.509245,27.91406,32.563879,4.9159999,8.299044,78.326607,87.584892,62.25874,1,10000,0,0.3
2,15.205174,32.622531,10.240138,16.189636,19.82709,26.482977,27.896877,32.544321,4.8855431,8.294351,78.84789,88.584892,62.472569,1,10000,0,0.3
2,15.011503,32.602481,9.4298992,16.15057,19.518871,26.428723,27.888791,32.572624,4.8627232,8.3011426,80.585865,89.584892,62.249786,1,10000,0,0.3
2,14.865793,32.631495,9.5349507,14.854547,19.378054,26.376679,27.894785,32.597696,4.8613795,8.3071588,82.754738,87.514073,62.572166,1,10000,0,0.3
2,14.857196,32.657182,13.004713,15.379141,19.483699,26.351969,27.915499,32.628118,4.8809461,8.3144589,83.738668,86.428866,62.857576,1,10000,0,0.3
2,14.982192,32.688331,13.198509,16.265028,19.748312,26.364043,27.941579,32.602291,4.9069498,8.3082615,82.984987,87.428866,63.203683,1,10000,0,0.3
2,15.147721,32.661888,10.380505,16.031884,19.884845,26.38013,27.957756,32.591345,4.9083211,8.3056348,81.114504,88.428866,62.909869,1,10000,0,0.3
2,15.156432,32.650676,13.218593,17.277037,19.818589,26.375766,27.954656,32.604485,4.8940302,8.3087878,80.147912,89.428866,62.785292,1,10000,0,0.3
2,15.065564,32.664135,11.169731,17.322321,19.623411,26.349472,27.939834,32.603425,4.8780744,8.3085336,80.614105,90.428866,62.934829,1,10000,0,0.3
2,14.963871,32.663049,13.282049,17.912782,19.364693,26.293185,27.928544,32.621878,4.8656956,8.3129615,81.991221,90.525082,62.922772,1,10000,0,0.3
2,14.884801,32.681944,10.091374,15.973322,19.181998,26.22177,27.929969,32.629791,4.8697314,8.3148602,83.809912,88.260654,63.132709,1,10000,0,0.3
2,14.910597,32.690043,15.553352,16.625547,19.192784,26.156967,27.94517,32.658341,4.8936593,8.3217111,85.086058,86.753396,63.222702,1,10000,0,0.3
2,15.063202,32.719256,12.294322,16.31741,19.410939,26.132397,27.967757,32.642412,4.9315223,8.3178888,84.995858,87.181139,63.547293,1,10000,0,0.3
2,15.303529,32.70296,10.781675,16.273454,19.612585,26.123315,27.985805,32.647327,4.952646,8.3190681,83.447401,88.181139,63.366218,1,10000,0,0.3
2,15.436998,32.707988,11.166879,16.609617,19.718139,26.114434,27.988035,32.661539,4.9590786,8.3224785,82.01752,89.181139,63.422094,1,10000,0,0.3
2,15.477557,32.722527,8.7483752,16.208002,19.695656,26.093002,27.975625,32.6776,4.9535915,8.3263324,81.272102,90.181139,63.583638,1,10000,0,0.3
2,15.442962,32.738952,8.1482292,16.018974,19.600561,26.054219,27.958469,32.713617,4.9437089,8.334975,81.436053,91.181139,63.766134,1,10000,0,0.3
2,15.380582,32.775764,7.6703149,15.872727,19.535829,26.012267,27.946113,32.754729,4.9373768,8.3448405,82.114362,92.181139,64.175159,1,10000,0,0.3
2,15.340564,32.81775,4.8444949,14.796807,19.533353,25.978345,27.943303,32.799933,4.9329959,8.3556875,82.578113,92.571149,64.641666,1,10000,0,0.3
2,15.312854,32.86387,11.082402,15.776308,19.624696,25.964315,27.947369,32.86869,4.9310659,8.3721863,82.599736,92.871952,65.154112,1,10000,0,0.3
2,15.30064,32.933935,14.575982,17.452397,19.747936,25.975042,27.952603,32.883614,4.926763,8.3757674,81.959743,93.871952,65.932606,1,10000,0,0.3
2,15.273397,32.949128,8.9379207,17.134562,19.672932,25.973207,27.952859,32.868467,4.9031567,8.372133,81.096429,94.871952,66.101428,1,10000,0,0.3
2,15.123617,32.933708,10.7871,17.476749,19.432499,25.936785,27.945908,32.891677,4.8760288,8.3777022,81.624182,95.251835,65.93009,1,10000,0,0.3
2,14.950815,32.957335,9.2663976,16.047462,19.228165,25.885559,27.940381,32.895548,4.8647533,8.3786312,83.312497,93.171372,66.192616,1,10000,0,0.3
2,14.878776,32.961275,10.171165,15.15353,19.198435,25.844786,27.94665,32.91533,4.8735962,8.3833781,84.744781,91.448503,66.236393,1,10000,0,0.3
2,14.935284,32.981403,12.064785,15.532278,19.427684,25.850501,27.964272,32.916545,4.900751,8.3836697,84.944637,91.471177,66.460029,1,10000,0,0.3
2,15.108322,32.982639,12.016475,16.21858,19.743234,25.898285,27.981962,32.89446,4.9187998,8.3783702,83.323122,92.471177,66.473765,1,10000,0,0.3
2,15.222933,32.960168,13.521187,17.184589,19.878242,25.946553,27.985363,32.88242,4.9095474,8.375481,81.099118,93.471177,66.224092,1,10000,0,0.3
2,15.164219,32.947913,7.58089,16.683248,19.742056,25.965292,27.96965,32.875495,4.8814373,8.3738193,80.150645,94.471177,66.087925,1,10000,0,0.3
2,14.985325,32.940863,11.984028,17.440085,19.474258,25.94904,27.945984,32.896278,4.8545846,8.3788064,81.114598,95.471177,66.009593,1,10000,0,0.3
2,14.8137,32.962018,13.523285,18.066557,19.264616,25.920229,27.932268,32.906444,4.8420515,8.3812458,83.004999,95.867163,66.244649,1,10000,0,0.3
2,14.733349,32.972363,10.242157,16.814011,19.118218,25.88144,27.936773,32.912834,4.8390204,8.3827792,84.480124,94.091825,66.359583,1,10000,0,0.3
2,14.713893,32.978864,13.080996,16.518677,19.115782,25.848266,27.954122,32.929558,4.852489,8.3867922,85.497031,92.946478,66.431822,1,10000,0,0.3
2,14.800276,32.995874,9.6225636,16.198628,19.289172,25.847033,27.975514,32.931701,4.8779296,8.3873065,85.49325,93.240714,66.62082,1,10000,0,0.3
2,14.962946,32.998053,12.605362,16.864807,19.519002,25.872812,27.992132,32.941117,4.8950309,8.3895661,84.254372,94.240714,66.645037,1,10000,0,0.3
2,15.071933,33.007628,9.4772921,16.927561,19.644012,25.903831,27.994985,32.944639,4.8942705,8.3904112,82.624191,95.240714,66.751419,1,10000,0,0.3
2,15.067093,33.011208,8.7065492,16.894899,19.589744,25.915113,27.982553,32.960946,4.878084,8.394324,81.738859,96.240714,66.791203,1,10000,0,0.3
2,14.963932,33.027782,11.84971,17.482198,19.452571,25.90697,27.963266,32.984732,4.8606657,8.4000318,82.120308,97.240714,66.975358,1,10000,0,0.3
2,14.852629,33.051949,14.775187,18.5793,19.30603,25.886026,27.949476,33.001803,4.8471188,8.4041281,83.087435,98.233517,67.243878,1,10000,0,0.3
2,14.765855,33.069285,11.637588,17.960047,19.14094,25.847894,27.947021,33.00904,4.8369351,8.4058648,84.116058,97.08987,67.4365,1,10000,0,0.3
2,14.700503,33.076633,15.048096,17.79192,19.016194,25.794025,27.954124,33.022764,4.8386993,8.409158,85.264501,95.757987,67.518145,1,10000,0,0.3
2,14.711832,33.090564,15.498506,17.869132,19.032089,25.751162,27.967769,33.022531,4.8568345,8.4091019,86.120179,94.827465,67.672928,1,10000,0,0.3
2,14.828107,33.090326,10.800566,17.567665,19.132136,25.724782,27.983843,33.01323,4.8785301,8.4068703,85.983959,95.303619,67.670294,1,10000,0,0.3
2,14.966778,33.080887,11.508592,17.788845,19.237038,25.706683,27.994886,33.019477,4.8930117,8.4083692,85.255706,96.303619,67.565409,1,10000,0,0.3
2,15.059079,33.087227,15.174632,18.768043,19.295901,25.688711,27.996256,33.028916,4.8987293,8.4106341,84.496385,97.303619,67.635859,1,10000,0,0.3
2,15.095465,33.096806,9.5899477,18.521112,19.242077,25.6532,27.988768,33.032082,4.8956801,8.4113938,84.066341,98.303619,67.742292,1,10000,0,0.3
2,15.076064,33.100019,11.701807,18.545053,19.101974,25.58444,27.977435,33.056959,4.8885874,8.4173634,84.431781,98.685281,67.777989,1,10000,0,0.3
2,15.030903,33.125255,10.911923,17.708816,18.98911,25.496658,27.969525,33.079553,4.8893765,8.4227849,85.403195,97.602618,68.058391,1,10000,0,0.3
2,15.035929,33.148163,10.730421,17.018007,18.978811,25.412329,27.97017,33.103083,4.8998797,8.4284313,86.180331,96.790462,68.312922,1,10000,0,0.3
2,15.102782,33.172009,7.4590259,16.296764,19.095745,25.3576,27.977597,33.122915,4.9173401,8.4331902,86.232267,97.003784,68.577876,1,10000,0,0.3
2,15.213675,33.192098,10.313675,16.58194,19.304319,25.345455,27.985145,33.152079,4.9314418,8.4401884,85.388301,98.003784,68.801084,1,10000,0,0.3
2,15.30302,33.221624,10.327547,16.936364,19.49233,25.366006,27.985004,33.170063,4.932811,8.4445038,83.903472,99.003784,69.129152,1,10000,0,0.3
2,15.311684,33.239821,9.3798963,17.135867,19.535292,25.388629,27.973018,33.188815,4.9162717,8.4490034,82.570067,100,69.331349,1,10000,0,0.3
2,15.206898,33.258789,12.455855,16.621308,19.435204,25.394858,27.952345,33.211814,4.8906094,8.4545224,82.262496,98.551781,69.542095,1,10000,0,0.3
2,15.043783,33.282043,6.2485803,15.529247,19.310093,25.390634,27.932292,33.225821,4.8734118,8.4578835,82.963467,97.874825,69.800474,1,10000,0,0.3
2,14.934106,33.296199,9.4489261,14.745044,19.319982,25.40392,27.922236,33.249582,4.8690134,8.4635852,83.83941,96.945546,69.957762,1,10000,0,0.3
2,14.906008,33.320203,11.894039,15.14559,19.521707,25.459071,27.923537,33.263668,4.8739584,8.4669653,83.763385,97.366443,70.224478,1,10000,0,0.3
2,14.937597,33.334428,13.592241,16.10121,19.774144,25.546605,27.928007,33.257728,4.8686232,8.4655399,82.337601,98.366443,70.382529,1,10000,0,0.3
2,14.903515,33.32843,11.061206,16.640277,19.829914,25.627798,27.923486,33.241822,4.8382965,8.4617229,80.556673,99.366443,70.315885,1,10000,0,0.3
2,14.709245,33.312364,12.370109,16.280048,19.64663,25.680131,27.905801,33.235885,4.7943204,8.4602985,80.160205,98.489985,70.137379,1,10000,0,0.3
2,14.425889,33.306367,11.697563,15.090603,19.404397,25.711287,27.885345,33.23222,4.7635045,8.459419,81.446094,96.096861,70.070748,1,10000,0,0.3
2,14.22615,33.302664,11.900866,14.020541,19.364815,25.754713,27.877121,33.224586,4.7605681,8.4575871,83.145403,93.997937,70.029602,1,10000,0,0.3
2,14.207065,33.29495,12.640713,14.054987,19.631857,25.837213,27.88558,33.205444,4.7769157,8.4529937,83.416577,93.924866,69.943892,1,10000,0,0.3
2,14.313197,33.275602,8.9300594,14.168677,20.018992,25.948161,27.899487,33.173063,4.7825329,8.4452237,81.530378,94.924866,69.728916,1,10000,0,0.3
2,14.349602,33.242857,10.817458,14.368274,20.243972,26.052953,27.900147,33.154916,4.7568359,8.4408692,78.80217,95.924866,69.365075,1,10000,0,0.3
2,14.182797,33.224495,11.790818,14.834825,20.226503,26.133222,27.879778,33.142775,4.7087796,8.4379559,77.221062,96.924866,69.161055,1,10000,0,0.3
2,13.869007,33.212206,10.502253,15.018653,20.02792,26.187795,27.849211,33.515674,4.6529151,8.4347298,77.354293,97.57709,69.024516,1,10000,0,0.3
2,13.501157,33.198595,14.49996,14.431719,19.78037,26.226181,27.825253,33.856594,4.6044801,8.4351724,78.764129,95.925055,68.873278,1,10000,0,0.3
2,13.1795,33.200462,13.246552,13.646092,19.684048,26.26992,27.818326,34.086696,4.5807453,8.4327043,80.511743,93.779229,68.894028,1,10000,0,0.3
2,13.020938,33.190047,11.00289,13.208601,19.854739,26.33727,27.828634,34.154541,4.5794723,8.4258437,81.187026,93.144083,68.7783,1,10000,0,0.3
2,13.012416,33.161083,11.018695,13.448588,20.186596,26.423823,27.845692,34.151543,4.5766045,8.4175623,79.980262,94.144083,68.456472,1,10000,0,0.3
2,12.99321,33.126096,10.669835,13.692133,20.438388,26.506559,27.853319,34.225546,4.5490915,8.41082,77.641584,95.144083,68.06773,1,10000,0,0.3
2,12.808496,33.097592,11.820524,14.063661,20.465734,26.566138,27.842077,34.453347,4.496853,8.4064121,75.87209,96.144083,67.751025,1,10000,0,0.3
2,12.455428,33.078948,13.109093,14.655645,20.308807,26.60192,27.817874,34.768995,4.4349702,8.4033962,75.688987,97.144083,67.543871,1,10000,0,0.3
2,12.033115,33.066188,14.232075,14.966007,20.06282,26.622178,27.795728,35.110992,4.3775815,8.4005252,76.80631,97.244281,67.402091,1,10000,0,0.3
2,11.637443,33.054037,14.268521,14.1821,19.846161,26.639841,27.786947,35.427716,4.3410287,8.3965779,78.545569,95.118788,67.267081,1,10000,0,0.3
2,11.383364,33.037327,13.461323,13.398055,19.827773,26.673187,27.794358,35.576306,4.33193,8.3899065,80.068055,93.282967,67.081409,1,10000,0,0.3
2,11.319865,33.00907,18.129232,14.132539,20.075555,26.731302,27.81304,35.571792,4.3364739,8.380641,80.188539,93.429556,66.767445,1,10000,0,0.3
2,11.351589,32.969798,15.763005,15.062481,20.33845,26.79586,27.830988,35.530302,4.329547,8.3699049,78.437206,94.429556,66.33109,1,10000,0,0.3
2,11.303217,32.924252,17.862331,16.281421,20.323425,26.838336,27.833541,35.593592,4.3022725,8.3607283,76.581735,95.429556,65.825024,1,10000,0,0.3
2,11.112181,32.885287,14.602713,16.610807,19.99701,26.852615,27.818613,35.74587,4.2696419,8.3525558,76.682644,96.429556,65.392081,1,10000,0,0.3
2,10.882414,32.850559,14.411276,16.480308,19.563451,26.852311,27.801724,35.87115,4.2517937,8.3391806,78.974091,96.467498,65.006213,1,10000,0,0.3
2,10.75617,32.793667,16.102514,14.729413,19.323757,26.862703,27.801197,35.896056,4.2605647,8.3314993,82.013763,92.457968,64.37408,1,10000,0,0.3
2,10.81826,32.760963,15.389441,13.729971,19.483842,26.90444,27.823291,35.733868,4.299847,8.3266592,83.681051,90.383087,64.010704,1,10000,0,0.3
2,11.095148,32.740344,16.393416,14.544461,19.999279,26.981566,27.856715,35.42837,4.3439486,8.3204208,82.531301,91.383087,63.781604,1,10000,0,0.3
2,11.403719,32.713756,18.481788,15.976111,20.419279,27.057332,27.877905,35.165728,4.3565521,8.3099037,78.886867,92.383087,63.486174,1,10000,0,0.3
2,11.491466,32.668897,15.058249,15.947412,20.368596,27.092555,27.867382,35.083297,4.3348849,8.29593,75.922303,93.383087,62.98774,1,10000,0,0.3
2,11.340498,32.609228,17.387186,17.105618,19.971348,27.08976,27.831418,35.203089,4.307621,8.2905058,76.276841,94.383087,62.324754,1,10000,0,0.3
2,11.149716,32.586046,14.340272,16.176915,19.524065,27.073692,27.79901,35.274162,4.2965508,8.2786372,79.075361,94.026498,62.067173,1,10000,0,0.3
2,11.071988,32.535281,13.727374,13.656066,19.282532,27.064638,27.793037,35.286401,4.3121739,8.2779926,82.220872,89.879072,61.503128,1,10000,0,0.3
2,11.181639,32.532523,17.019861,13.438143,19.586622,27.098031,27.815396,35.118234,4.3612116,8.2839768,83.904394,87.785119,61.472478,1,10000,0,0.3
2,11.523856,32.558127,12.768919,12.805617,20.231804,27.170813,27.850471,34.756743,4.4115311,8.2792728,81.746568,88.785119,61.756966,1,10000,0,0.3
2,11.871986,32.538002,16.370304,14.130626,20.74064,27.239305,27.868182,34.559318,4.4210602,8.2839346,77.195086,89.785119,61.533351,1,10000,0,0.3
2,11.937571,32.557946,16.105307,14.80198,20.842279,27.270839,27.848363,34.567311,4.3849037,8.2821983,73.614406,90.785119,61.754959,1,10000,0,0.3
2,11.688146,32.550519,13.284267,14.425805,20.480644,27.252888,27.801684,34.831747,4.3297983,8.2815017,72.915428,91.785119,61.67243,1,10000,0,0.3
2,11.304973,32.547538,18.952765,16.876129,20.037817,27.217831,27.757119,35.163843,4.2930572,8.2850626,75.481581,92.785119,61.639316,1,10000,0,0.3
2,11.047427,32.562771,16.94627,15.083691,19.643321,27.183532,27.739962,35.322915,4.276401,8.2789466,78.614724,89.428866,61.808566,1,10000,0,0.3
2,10.930117,32.536606,14.054202,12.23344,19.450732,27.162357,27.753678,35.34698,4.295336,8.2793031,81.388474,85.81129,61.517843,1,10000,0,0.3
2,11.063449,32.538131,12.198224,10.411276,19.902618,27.197044,27.787987,35.164331,4.3493014,8.2875148,82.72115,84.209581,61.534789,1,10000,0,0.3
2,11.44101,32.573258,14.828983,11.508639,20.793913,27.278438,27.827028,34.874879,4.394787,8.2944625,79.525351,85.209581,61.92509,1,10000,0,0.3
2,11.756481,32.602957,15.076303,12.148517,21.472637,27.351964,27.84096,34.656314,4.3860896,8.2872083,73.25553,86.209581,62.255081,1,10000,0,0.3
2,11.696352,32.571947,15.841088,13.038343,21.519028,27.363184,27.807918,34.815396,4.3175948,8.2823075,68.499338,87.209581,61.910524,1,10000,0,0.3
2,11.219615,32.550986,16.767627,14.148718,21.062677,27.320498,27.744486,35.235258,4.2351616,8.2751169,68.208897,88.209581,61.677624,1,10000,0,0.3
2,10.638163,32.520214,20.184603,16.858302,20.388982,27.252099,27.689488,35.69952,4.1680702,8.2650372,71.46331,89.209581,61.335711,1,10000,0,0.3
2,10.158527,32.477045,15.616737,12.76183,19.659225,27.181091,27.670547,35.979255,4.1363941,8.2464415,76.233433,84.10494,60.85605,1,10000,0,0.3
2,9.9300262,32.397299,17.802673,10.461243,19.482575,27.153312,27.692469,36.058774,4.1716499,8.2497768,81.36524,77.135029,59.969985,1,10000,0,0.3
2,10.184267,32.411612,17.01422,9.7092624,20.312791,27.215432,27.748424,35.635859,4.257323,8.240281,82.587456,75.693237,60.129021,1,10000,0,0.3
2,10.795323,32.37085,16.672818,10.242483,21.410237,27.316342,27.809027,35.087255,4.3132875,8.2275236,76.736765,76.693237,59.676114,1,10000,0,0.3
2,11.189443,32.316032,13.514123,8.9820808,22.06696,27.387855,27.823093,34.760038,4.3007105,8.208024,69.01743,77.693237,59.067023,1,10000,0,0.3
2,11.101213,32.232119,18.333739,12.026645,22.206666,27.401826,27.774942,34.897147,4.2336062,8.1986594,64.420238,78.693237,58.13466,1,10000,0,0.3
