Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
2,10.62711,32.191767,14.598821,10.637181,21.84387,27.36139,27.700398,35.273064,4.141856,8.186627,63.493954,79.693237,57.686305,1,10000,0,0.3
2,9.9695214,32.139869,15.08999,11.191614,21.182282,27.2793,27.639177,35.883506,4.0517384,8.1828455,66.114178,80.693237,57.109655,1,10000,0,0.3
2,9.3127314,32.123547,14.614651,11.306991,20.865838,27.217347,27.614008,36.389863,4.0021882,8.1782251,70.818174,81.693237,56.928298,1,10000,0,0.3
2,8.9468419,32.103596,21.115521,16.104236,20.851154,27.181623,27.630027,36.719,3.9741214,8.1756493,73.078922,82.693237,56.706617,1,10000,0,0.3
2,8.7380539,32.09247,19.605078,16.866721,20.614481,27.147949,27.666854,36.825828,3.9575195,8.1643751,73.195754,83.693237,56.582997,1,10000,0,0.3
2,8.6140226,32.04374,18.436681,16.596948,19.923335,27.098889,27.697197,36.878778,3.9592849,8.1584598,74.845427,83.418914,56.041559,1,10000,0,0.3
2,8.6272306,32.018153,18.662206,13.968974,19.426724,27.079787,27.721036,36.657235,4.0075539,8.138208,79.666658,76.839506,55.757254,1,10000,0,0.3
2,8.9866297,31.930445,19.181562,12.656485,19.556796,27.115851,27.759958,36.153451,4.1066326,8.1296789,83.118396,72.197176,54.782725,1,10000,0,0.3
2,9.7141187,31.893458,15.527778,10.386612,20.277038,27.206882,27.815419,35.377968,4.2221797,8.1185147,82.16729,73.197176,54.371759,1,10000,0,0.3
2,10.54581,31.844999,15.518874,10.664103,21.144952,27.315073,27.857678,34.749015,4.2973094,8.1256421,77.073939,74.197176,53.833324,1,10000,0,0.3
2,11.07732,31.875942,15.453631,10.955418,21.770634,27.404362,27.855253,34.330442,4.3159888,8.1240206,70.961097,75.197176,54.177131,1,10000,0,0.3
2,11.208368,31.868904,18.40303,14.048178,21.862924,27.436524,27.806186,34.273186,4.2798237,8.1249102,66.584453,76.197176,54.098937,1,10000,0,0.3
2,10.954252,31.872765,15.792502,12.56487,21.305271,27.403297,27.736174,34.406001,4.2148372,8.1059309,65.98426,77.197176,54.141838,1,10000,0,0.3
2,10.493479,31.790318,16.56137,13.670147,20.496975,27.335396,27.678776,34.83037,4.1674175,8.1133838,69.95397,78.197176,53.22576,1,10000,0,0.3
2,10.153832,31.822711,18.727712,16.407824,20.10252,27.293052,27.66135,35.00287,4.1697364,8.1067451,75.667061,79.197176,53.585682,1,10000,0,0.3
2,10.17051,31.793858,16.432508,15.175321,19.831726,27.266993,27.690117,34.906106,4.1935381,8.0946285,78.451807,80.197176,53.26509,1,10000,0,0.3
2,10.341286,31.741151,18.76467,17.230044,19.69783,27.25773,27.740488,34.759694,4.236369,8.099186,80.333014,79.35301,52.679456,1,10000,0,0.3
2,10.646742,31.760983,17.398451,15.866852,19.706849,27.271367,27.789843,34.378329,4.2936152,8.0924411,81.230288,78.342345,52.899812,1,10000,0,0.3
2,11.051351,31.73163,17.044655,15.941172,19.701596,27.288046,27.828133,34.005584,4.3528336,8.0973543,81.121251,78.76099,52.573665,1,10000,0,0.3
2,11.465598,31.753014,14.87997,13.927773,19.816504,27.31761,27.851138,33.598088,4.4151753,8.1025801,81.115045,79.03682,52.811261,1,10000,0,0.3
2,11.89708,31.775747,18.616357,18.255832,20.031522,27.355444,27.862051,33.301237,4.476395,8.1222502,80.276738,80.03682,53.063856,1,10000,0,0.3
2,12.316307,31.861219,16.724703,17.231777,20.017463,27.379663,27.862353,32.902404,4.5089044,8.1117926,78.747975,81.03682,54.013546,1,10000,0,0.3
2,12.537156,31.815797,14.257675,15.140543,19.577446,27.354746,27.849902,32.792004,4.5210838,8.1231938,78.833169,82.03682,53.508857,1,10000,0,0.3
2,12.619584,31.865315,17.969104,17.445173,19.408137,27.334468,27.835693,32.750222,4.5660219,8.1492284,81.906175,79.119361,54.059056,1,10000,0,0.3
2,12.922262,31.978193,11.422668,10.120061,19.464322,27.330463,27.841098,32.343652,4.6274042,8.1427667,83.082939,77.749747,55.31326,1,10000,0,0.3
2,13.332059,31.950203,11.841063,10.377996,19.920457,27.348641,27.861324,32.25382,4.7053033,8.2017927,82.669644,78.635995,55.002252,1,10000,0,0.3
2,13.846214,32.205273,10.640577,9.2934008,20.941173,27.431456,27.878478,32.218378,4.7864059,8.2161377,79.446349,79.635995,57.836364,1,10000,0,0.3
2,14.374682,32.267053,8.8262952,7.5952018,21.71316,27.499437,27.873141,32.325262,4.7881182,8.2417855,72.283013,80.635995,58.522815,1,10000,0,0.3
2,14.385766,32.377311,15.049661,13.284748,22.188011,27.529012,27.825665,32.443199,4.7365727,8.2700856,66.890037,81.635995,59.747895,1,10000,0,0.3
2,14.05078,32.498671,12.562238,11.795176,21.896354,27.4861,27.75038,32.37197,4.601788,8.2529937,63.617973,82.635995,61.096345,1,10000,0,0.3
2,13.161547,32.425412,11.760626,11.471091,20.83521,27.361282,27.675647,33.138487,4.4424406,8.2624601,65.742111,83.635995,60.282359,1,10000,0,0.3
2,12.084333,32.466001,15.151772,13.481109,20.229192,27.260886,27.633205,33.830066,4.3716029,8.2598226,73.250042,82.069826,60.733346,1,10000,0,0.3
2,11.595997,32.454696,14.170254,10.120398,20.071068,27.203028,27.64842,34.155118,4.3551539,8.2556166,77.544942,76.346802,60.607731,1,10000,0,0.3
2,11.481741,32.436662,17.336415,12.536018,20.413046,27.19452,27.703683,34.145575,4.3835378,8.2462582,78.661373,75.10007,60.407358,1,10000,0,0.3
2,11.678693,32.396512,17.328158,13.800215,20.979065,27.229002,27.760817,33.823435,4.4163821,8.2251066,76.242043,76.10007,59.961244,1,10000,0,0.3
2,11.905387,32.305639,17.693155,15.314011,20.991802,27.236717,27.788385,33.658234,4.3957753,8.2071258,72.252421,77.10007,58.951543,1,10000,0,0.3
2,11.763308,32.228251,19.914017,18.849523,20.495491,27.212307,27.776128,33.71641,4.3628104,8.1915338,72.155796,78.10007,58.091672,1,10000,0,0.3
2,11.534964,32.16104,18.831027,19.244531,19.577194,27.161026,27.751471,33.671297,4.3456109,8.1504617,75.646918,79.10007,57.34489,1,10000,0,0.3
2,11.415303,31.983534,17.378326,14.63847,18.688063,27.09933,27.748572,33.543087,4.376489,8.1230258,82.095827,71.868942,55.372601,1,10000,0,0.3
2,11.629873,31.864586,15.41431,8.4015297,18.69408,27.090351,27.787597,33.092088,4.5023657,8.1163182,88.314779,63.289106,54.050954,1,10000,0,0.3
2,12.492834,31.835459,11.788396,4.6156668,20.010549,27.194782,27.866815,32.299081,4.7049959,8.1283471,88.229613,63.66084,53.727327,1,10000,0,0.3
2,13.844197,31.88768,12.450517,5.2745693,22.03754,27.385981,27.942807,31.918079,4.8850522,8.1440781,78.94587,64.66084,54.307558,1,10000,0,0.3
2,15.008374,31.955885,9.277065,2.2841539,23.599473,27.566841,27.945163,31.861925,4.946445,8.1306035,64.707228,65.66084,55.065389,1,10000,0,0.3
2,15.397862,31.897469,11.758003,4.4483183,24.441145,27.655633,27.847053,31.801809,4.8715987,8.1161779,53.799368,66.66084,54.416323,1,10000,0,0.3
2,14.922526,31.83485,12.800787,5.6647887,24.703023,27.646623,27.701303,31.812456,4.711882,8.1187329,48.027346,67.66084,53.720552,1,10000,0,0.3
2,13.889337,31.845947,15.260475,8.3878005,24.165255,27.502939,27.571752,31.840357,4.4368577,8.125428,46.368746,68.66084,53.843852,1,10000,0,0.3
2,12.046063,31.875013,16.118696,10.063953,22.866308,27.266081,27.486286,33.182478,4.1541044,8.1249149,50.304711,69.66084,54.166808,1,10000,0,0.3
2,10.057946,31.872786,15.316354,10.2262,21.255596,27.022363,27.452876,34.844972,3.9491781,8.1086578,59.533325,70.66084,54.142063,1,10000,0,0.3
2,8.5515548,31.802173,20.040603,8.1572483,20.388316,26.853616,27.477849,36.122073,3.8583244,8.1005942,70.894673,56.089133,53.357479,1,10000,0,0.3
2,7.8645514,31.767109,15.13273,0.046529276,20.831314,26.809884,27.562759,36.369403,3.9036634,8.072216,76.995721,47.756138,52.967882,1,10000,0,0.3
2,8.2089155,31.6435,17.491747,3.2480034,22.6765,26.890524,27.679689,35.970793,3.9846363,8.0416037,73.873162,48.756138,51.59445,1,10000,0,0.3
2,8.8164054,31.509793,19.419815,6.7348554,24.576986,27.035393,27.763897,35.487795,4.0032026,7.9990922,60.914064,49.756138,50.108814,1,10000,0,0.3
2,8.9543669,31.323477,19.971358,9.0756193,25.111544,27.098299,27.751294,35.303209,3.9197469,7.9628259,47.606566,50.756138,48.03863,1,10000,0,0.3
2,8.3303404,31.163942,15.675406,5.1173279,24.158346,27.010796,27.654515,35.59744,3.7728618,7.938711,43.94157,51.756138,46.266017,1,10000,0,0.3
2,7.206941,31.057558,19.089998,9.8047548,22.845883,26.867976,27.553807,36.4318,3.6464253,7.9277644,50.754847,52.756138,45.083974,1,10000,0,0.3
2,6.2128433,31.009186,18.59472,10.37402,22.071552,26.760118,27.512198,37.105329,3.5951803,7.9105486,60.080551,53.756138,44.546511,1,10000,0,0.3
2,5.8024155,30.93301,22.754121,17.605528,21.355815,26.676663,27.538669,37.475546,3.5987765,7.8991542,65.592338,54.756138,43.700109,1,10000,0,0.3
2,5.8313634,30.882523,24.170653,22.261316,20.500918,26.630674,27.603763,37.316773,3.6689152,7.8809364,70.636403,55.756138,43.139147,1,10000,0,0.3
2,6.3915753,30.801689,18.946996,14.167963,19.005106,26.600394,27.679927,36.6741,3.7940756,7.8651106,76.613395,52.2843,42.240993,1,10000,0,0.3
2,7.3712293,30.731355,17.404469,4.8167084,18.561176,26.645305,27.764245,35.670435,4.013384,7.863776,87.04751,37.642932,41.459503,1,10000,0,0.3
2,9.0298147,30.725419,16.302846,1.2005057,20.328015,26.817578,27.882701,34.018066,4.3158333,7.8516806,90.090494,33.512988,41.393545,1,10000,0,0.3
2,11.207279,30.671585,18.92616,6.207903,23.082985,27.078155,28.011399,32.19127,4.6117274,7.8318744,77.636787,34.512988,40.795387,1,10000,0,0.3
2,13.227793,30.583297,12.804872,0,24.826745,27.334664,28.04361,30.514391,4.8114653,7.8070031,58.283057,35.512988,39.81441,1,10000,0,0.3
2,14.536594,30.472192,12.693126,0,25.557801,27.484112,27.93049,30.437452,4.8101936,7.8065336,46.101514,36.512988,38.579916,1,10000,0,0.3
2,14.528393,30.470092,10.156228,0,26.187169,27.576066,27.761506,30.449117,4.7384936,7.8090388,41.133438,37.512988,38.556582,1,10000,0,0.3
2,14.063314,30.481296,15.094241,5.6656154,26.675013,27.610435,27.626106,30.376514,4.564326,7.7934463,36.93927,38.512988,38.681067,1,10000,0,0.3
2,12.91088,30.41152,17.218845,13.73612,26.202807,27.559153,27.538885,30.30443,4.3344505,7.7779651,33.72364,39.512988,37.905773,1,10000,0,0.3
2,11.337465,30.342137,16.532673,13.601741,23.064504,27.35733,27.483927,30.879681,3.9985688,7.7685168,37.194407,40.512988,37.134853,1,10000,0,0.3
2,8.9199796,30.299741,14.905968,11.790863,18.27939,27.129697,27.459818,32.729664,3.7761911,7.7605363,59.291031,41.512988,36.66379,1,10000,0,0.3
2,7.2327714,30.263901,17.292023,2.541029,17.006603,27.033757,27.511738,33.909598,3.9044274,7.7542194,92.860285,15.491226,36.265569,1,10000,0,0.3
2,8.2146916,30.235513,17.350612,5.7725403,19.917647,27.115362,27.724891,33.044439,4.3142152,7.7148363,100,20,35.950142,1,10000,0,0.3
2,11.195944,30.058129,16.501362,0,23.337912,27.294015,28.023697,31.405425,4.7182775,7.6783949,10,0,0,1,10000,0,0.3
2,13.931217,29.893388,10.817722,0,24.741982,27.402638,27.855092,29.890656,4.9618608,7.6891014,10,0,0,1,10000,0,0.3
2,15.495086,29.94185,10.681779,0,25.293918,27.443364,27.578121,30.084986,5.1524187,7.7308365,10,0,0,1,10000,0,0.3
2,16.678361,30.130277,9.2251165,0,25.792141,27.46187,27.442958,30.115341,5.3339183,7.7373557,10,0,0,1,10000,0,0.3
2,17.774908,30.159641,9.4522241,0,26.330544,27.470029,27.391536,29.933575,5.4953904,7.6983188,10,0,0,1,10000,0,0.3
2,18.72693,29.983531,6.663035,0,26.781582,27.472547,27.377782,29.751175,5.6365954,7.6591458,10,0,0,1,10000,0,0.3
2,19.542244,29.80613,10.798353,0,27.048272,27.473607,27.379671,29.614973,5.7651946,7.6298946,10,0,0,1,10000,0,0.3
2,20.271425,29.673216,5.7071569,0,27.202238,27.474932,27.38787,29.560209,5.8755273,7.6181332,10,0,0,1,10000,0,0.3
2,20.887285,29.619665,7.6617325,0,27.294637,27.476442,27.398562,29.508109,5.9562235,7.606944,10,0,0,1,10000,0,0.3
2,21.332202,29.568662,7.8528964,0,27.350267,27.47805,27.410187,29.457355,6.012764,7.5960438,10,0,0,1,10000,0,0.3
2,21.64123,29.518922,6.2592306,0,27.384653,27.479691,27.42213,29.407696,6.0465861,7.5853787,10,0,0,1,10000,0,0.3
2,21.825038,29.470202,10.204302,0,27.407575,27.48132,27.434146,29.359059,6.0641712,7.5749334,10,0,0,1,10000,0,0.3
2,21.920299,29.422437,4.1593255,0,27.424589,27.482914,27.446143,29.311376,6.0721559,7.5646927,10,0,0,1,10000,0,0.3
2,21.963484,29.375559,4.5336948,0,27.438738,27.484465,27.458083,29.264748,6.0751881,7.5546786,10,0,0,1,10000,0,0.3
2,21.979872,29.329672,6.6823166,0,27.451502,27.48597,27.469954,29.219155,6.0758434,7.544887,30.030498,20,25.885247,1,10000,0,0.3
2,21.983413,29.28476,9.7579547,0,27.48452,27.560787,27.501101,29.630942,5.9436207,7.633324,30.024354,20,25.386226,1,10000,0,0.3
2,21.263019,29.688818,6.9971735,0,27.529226,27.638159,27.544659,29.266602,5.6953476,7.5550769,30.137759,20,29.875761,1,10000,0,0.3
2,19.876925,29.331498,2.7263464,0,27.56217,27.686209,27.579816,29.231793,5.424516,7.5476012,30.390922,20,25.905532,1,10000,0,0.3
2,18.311709,29.297214,11.567377,11.585155,27.583369,27.693522,27.605403,29.225173,5.1412448,7.5461794,30.555386,20,25.524601,1,10000,0,0.3
2,16.609901,29.290691,11.174466,11.541754,25.520064,27.624506,27.623904,29.139057,4.5477746,7.5276849,30.630401,20,25.452123,1,10000,0,0.3
2,12.799633,29.205752,16.50304,18.376982,20.073462,27.486146,27.635009,29.11032,4.0919857,7.5215132,43.887312,20,24.508357,1,10000,0,0.3
2,9.6074225,29.177373,20.320412,24.659282,16.323347,27.392831,27.667872,29.07574,4.0770397,7.5140866,82.067709,20,24.193031,1,10000,0,0.3
2,9.4982473,29.1432,15.277965,19.436959,15.522097,27.354469,27.8237,29.021729,4.3611697,7.502487,100,20,23.813332,1,10000,0,0.3
2,11.523565,29.089774,15.103222,19.795169,17.163699,27.385336,28.113765,28.991819,4.7550763,7.4960634,100,20,23.219712,1,10000,0,0.3
2,14.17135,29.060161,13.336053,17.962776,19.187284,27.462969,28.382368,28.674577,5.0739305,7.4279312,100,20,22.890683,1,10000,0,0.3
2,16.195077,28.74489,10.44188,14.458134,20.520998,27.533357,28.549427,28.479576,5.3008498,7.3860519,87.740018,20,19.387669,1,10000,0,0.3
2,17.577252,28.550018,11.21066,15.158786,21.332078,27.582195,28.570077,28.447544,5.474684,7.3791726,78.268482,20,17.222423,1,10000,0,0.3
2,18.606042,28.517928,10.967879,14.752155,21.73003,27.600371,28.475838,28.36834,5.5990188,7.3621623,72.568542,20,16.865868,1,10000,0,0.3
2,19.326802,28.438482,9.367939,12.767435,21.823517,27.569797,28.352693,28.321632,5.6858173,7.352131,69.864954,20,15.983135,1,10000,0,0.3
2,19.822814,28.391567,7.9952628,10.920064,21.897252,27.484654,28.251958,28.346597,5.7699307,7.3574928,69.331485,20,15.461857,1,10000,0,0.3
2,20.298044,28.41665,5.6114421,7.9276509,22.11689,27.356377,28.189361,28.422711,5.8614217,7.3738393,68.930453,20,15.740552,1,10000,0,0.3
2,20.80904,28.493034,4.9149295,6.5829602,22.541011,27.203563,28.157852,28.614325,5.9646562,7.4149911,67.487991,20,16.589266,1,10000,0,0.3
2,21.378432,28.684766,4.5978615,5.6931151,23.079587,27.048444,28.140431,28.773849,6.0821217,7.4492512,64.598689,20,18.719625,1,10000,0,0.3
2,22.017323,28.843778,6.6138936,7.1794401,23.627591,26.900907,28.12148,28.888303,6.1967604,7.4738318,60.905946,20,20.486427,1,10000,0,0.3
2,22.631908,28.957526,5.4065246,5.8663726,24.06517,26.75588,28.09375,28.844789,6.3047826,7.4644865,57.156756,20,21.750293,1,10000,0,0.3
2,23.20321,28.914313,3.9246924,4.1713223,24.414881,26.592674,28.059093,28.898308,6.3855358,7.4759805,54.194703,20,21.27015,1,10000,0,0.3
2,23.625482,28.967456,0.26959713,0.41362875,24.747184,26.433594,28.024318,29.014009,6.4550774,7.5008289,51.858883,20,21.860622,1,10000,0,0.3
2,23.985907,29.082132,2.249635,1.2470937,25.228703,26.299285,27.995581,29.245076,6.5200148,7.5504538,49.65,20,23.1348,1,10000,0,0.3
2,24.319831,29.310299,2.9775867,1.4031489,25.761815,26.194187,27.973771,29.27172,6.5860576,7.5561761,46.396905,20,25.669992,1,10000,0,0.3
2,24.656875,29.336537,-0.68141294,0,26.088219,26.116236,27.95378,29.256856,6.6351116,7.5529839,42.783152,20,25.96152,1,10000,0,0.3
2,24.905571,29.321902,3.9076072,0.99160214,26.436837,26.053491,27.931996,29.313967,6.6393512,7.5652493,40.618593,20,25.798909,1,10000,0,0.3
2,24.927,29.378108,1.5276883,1.0370011,26.581711,25.988099,27.913255,29.258997,6.6189126,7.5534437,38.30162,20,26.423422,1,10000,0,0.3
2,24.823598,29.32401,-1.9631443,0,26.46903,25.922182,27.899,29.136889,6.6098537,7.5272192,37.41028,20,25.822334,1,10000,0,0.3
2,24.777691,29.203612,1.5262078,0,26.575228,25.854034,27.891347,29.103636,6.5706624,7.5200776,38.316851,20,24.484573,1,10000,0,0.3
2,24.578536,29.170769,-1.9219911,0,26.9704,25.766604,27.894436,29.101774,6.4755059,7.5196777,37.684742,20,24.119658,1,10000,0,0.3
2,24.091227,29.168929,1.2582249,0.79968483,27.292541,25.648711,27.903204,29.094358,6.3514906,7.518085,35.023173,20,24.099213,1,10000,0,0.3
2,23.447949,29.161601,4.0668823,3.3949801,26.814183,25.506662,27.907524,29.089791,6.270256,7.5171042,32.870652,20,24.017792,1,10000,0,0.3
2,23.021417,29.157088,1.1028023,1.7313676,25.497139,25.371431,27.905868,29.077622,6.2919203,7.5144907,36.323762,20,23.967646,1,10000,0,0.3
2,23.135574,29.14506,-0.21671515,0.6384486,24.841736,25.259733,27.913334,29.094297,6.3155155,7.518072,45.643988,20,23.834,1,10000,0,0.3
2,23.259568,29.161542,-0.13323223,0.26689192,24.981301,25.167871,27.950029,29.114681,6.3177789,7.5224497,50.318429,20,24.01713,1,10000,0,0.3
2,23.271445,29.18168,2.3193334,1.3439591,25.556603,25.090108,28.008226,29.131581,6.2871283,7.5260792,49.406275,20,24.240891,1,10000,0,0.3
2,23.110349,29.19837,-0.98585178,0,25.717109,25.0354,28.057822,29.135672,6.2647212,7.5269578,45.432202,20,24.426337,1,10000,0,0.3
2,22.992205,29.20241,8.2937578,4.0842443,25.943415,25.025327,28.078876,29.154823,6.2303817,7.5310708,44.371915,20,24.47122,1,10000,0,0.3
2,22.810524,29.221314,0.74049303,1.4551382,25.48761,25.057041,28.083234,29.13431,6.3188557,7.5266653,42.872438,20,24.681271,1,10000,0,0.3
2,23.277093,29.201065,1.8963176,1.6052268,25.194868,25.108781,28.082586,29.147219,6.3310891,7.5294376,46.161006,20,24.456279,1,10000,0,0.3
2,23.341217,29.213809,-0.94869053,0,25.397613,25.18066,28.093307,29.151884,6.3925038,7.5304396,48.307128,20,24.597874,1,10000,0,0.3
2,23.661729,29.218414,2.3916173,0.96221852,26.063589,25.271249,28.118352,29.168986,6.4876866,7.5341124,46.977236,20,24.649042,1,10000,0,0.3
2,24.153907,29.235289,-0.4547367,0,26.66231,25.365967,28.141159,29.17061,6.5324782,7.5344612,42.3983,20,24.836548,1,10000,0,0.3
2,24.383634,29.236892,3.4929744,0.87064505,27.040263,25.443839,28.145456,29.177969,6.4998354,7.5360417,38.298369,20,24.854352,1,10000,0,0.3
2,24.216334,29.244151,1.0581836,0.29483308,27.127556,25.501091,28.133687,29.174116,6.4287239,7.5352143,35.76061,20,24.935015,1,10000,0,0.3
2,23.849667,29.240351,1.6078868,0.17830253,27.064647,25.537958,28.118452,29.178722,6.3355694,7.5362034,35.270832,20,24.892789,1,10000,0,0.3
2,23.364678,29.244894,4.2603661,1.0108518,27.175717,25.560471,28.110491,29.187321,6.2490863,7.5380502,35.832949,20,24.943269,1,10000,0,0.3
2,22.909578,29.253376,2.4368203,0.39289935,27.004295,25.567693,28.112797,29.190544,6.1334466,7.5387424,35.170292,20,25.037507,1,10000,0,0.3
2,22.293552,29.256554,4.8642175,1.0909879,26.838679,25.565154,28.120061,29.203235,6.0204715,7.5414678,36.476346,20,25.072826,1,10000,0,0.3
2,21.683185,29.269067,1.3588807,0,26.722905,25.558682,28.132469,29.211462,5.9166068,7.5432347,37.735325,20,25.211857,1,10000,0,0.3
2,21.11435,29.277178,4.6644976,0.57996622,26.844056,25.54826,28.150503,29.231602,5.8192936,7.5475601,38.640781,20,25.301973,1,10000,0,0.3
2,20.574501,29.297026,6.9431532,1.5581459,27.094146,25.533775,28.171511,29.245172,5.7274824,7.5504745,37.883244,20,25.522508,1,10000,0,0.3
2,20.058877,29.310394,6.1126588,1.5721669,26.875475,25.507709,28.189385,29.24995,5.5896376,7.5515007,36.223349,20,25.671047,1,10000,0,0.3
2,19.272845,29.315101,6.6326631,1.797688,26.42583,25.472438,28.19992,29.255519,5.4360017,7.5526966,37.847553,20,25.723339,1,10000,0,0.3
2,18.379276,29.320585,7.7214378,2.2150641,26.087381,25.437255,28.21181,29.260742,5.3070789,7.5538183,41.090934,20,25.784276,1,10000,0,0.3
2,17.614556,29.325728,12.777401,3.9768591,25.849457,25.40589,28.233901,29.264565,5.1948609,7.5546394,43.552255,20,25.841421,1,10000,0,0.3
2,16.937372,29.329492,6.3730449,2.8504661,25.392465,25.377638,28.264212,29.256461,5.0836567,7.5528989,45.301093,20,25.883247,1,10000,0,0.3
2,16.255271,29.321512,10.574852,3.771016,24.956452,25.357809,28.296549,29.261058,4.9998916,7.5538861,48.576061,20,25.79458,1,10000,0,0.3
2,15.733961,29.326039,9.0796373,3.6766922,24.903863,25.35933,28.333141,29.276595,4.9593195,7.5572229,51.699528,20,25.844876,1,10000,0,0.3
2,15.479074,29.341335,10.642042,4.1342628,24.8976,25.375459,28.37552,29.294844,4.9268128,7.5611423,52.136121,20,26.014834,1,10000,0,0.3
2,15.273713,29.359295,8.1659469,3.6830551,24.91413,25.404925,28.413857,29.300889,4.903471,7.5624405,52.245867,20,26.214391,1,10000,0,0.3
2,15.125615,29.365243,10.593545,4.1110357,24.935609,25.443479,28.443069,29.302373,4.8850651,7.5627591,52.20055,20,26.280474,1,10000,0,0.3
2,15.008456,29.366702,11.347998,4.4790331,24.981722,25.490955,28.4647,29.29345,4.8770893,7.5608429,52.128746,20,26.296692,1,10000,0,0.3
2,14.957584,29.357924,8.8360806,4.0779572,24.912368,25.541424,28.481765,29.277155,4.8656234,7.5573433,51.891954,20,26.199154,1,10000,0,0.3
2,14.88434,29.341887,10.208957,4.1937689,24.82937,25.59435,28.495832,29.261563,4.8586447,7.5539948,52.467796,20,26.020965,1,10000,0,0.3
2,14.839696,29.326537,14.203734,5.1672419,24.844072,25.65387,28.510598,29.243233,4.8685423,7.5500581,53.141316,20,25.850411,1,10000,0,0.3
2,14.902998,29.308484,13.870368,5.6909183,24.763756,25.715719,28.528188,29.216221,4.873904,7.5442568,53.131277,20,25.649825,1,10000,0,0.3
2,14.937249,29.281868,9.481465,5.0340702,24.469582,25.774414,28.545423,29.186304,4.8636924,7.5378318,53.785224,20,25.354091,1,10000,0,0.3
2,14.871991,29.252373,10.619784,4.9510286,24.247818,25.836666,28.562957,29.164325,4.8725994,7.5331113,55.935211,20,25.026362,1,10000,0,0.3
2,14.928918,29.23069,13.165697,5.4235057,24.311317,25.912119,28.587182,29.144361,4.9197952,7.5288238,57.576314,20,24.785446,1,10000,0,0.3
2,15.229244,29.210987,10.37169,5.0913699,24.446041,25.996315,28.617993,29.12012,4.9701957,7.5236179,57.2166,20,24.566526,1,10000,0,0.3
2,15.547557,29.187053,7.3132329,4.2254812,24.527975,26.081346,28.645172,29.097977,5.0099456,7.5188622,56.356368,20,24.300586,1,10000,0,0.3
2,15.79688,29.165178,10.968773,4.3631553,24.703077,26.168564,28.663369,29.082248,5.062952,7.5154841,55.870528,20,24.057528,1,10000,0,0.3
2,16.127026,29.149633,10.637473,4.338548,24.946302,26.258219,28.675887,29.064141,5.1223891,7.5115955,54.741384,20,23.884806,1,10000,0,0.3
2,16.49412,29.131731,10.989597,4.3759664,25.083206,26.342185,28.684013,29.046004,5.1644608,7.5077003,53.143137,20,23.685904,1,10000,0,0.3
2,16.752014,29.113793,7.5388048,3.7146029,25.100169,26.416824,28.686919,29.029042,5.1888744,7.5040576,52.295007,20,23.486591,1,10000,0,0.3
2,16.900936,29.097012,8.3919776,3.3364607,25.125144,26.484174,28.6883,29.020213,5.2155233,7.5021613,52.291173,20,23.300128,1,10000,0,0.3
2,17.062888,29.088273,9.2502184,3.1768795,25.295565,26.55102,28.693789,29.016094,5.2631968,7.5012767,52.232435,20,23.203037,1,10000,0,0.3
2,17.351053,29.084196,9.9474367,3.1570647,25.531698,26.616432,28.703705,29.013476,5.3108519,7.5007145,51.153742,20,23.157735,1,10000,0,0.3
2,17.637135,29.081605,5.9511919,2.4238317,25.717662,26.675385,28.713301,29.01071,5.3387009,7.5001205,49.613946,20,23.12894,1,10000,0,0.3
2,17.803418,29.078867,10.475246,2.521481,25.891231,26.725461,28.718795,29.01388,5.3540928,7.5008012,48.427585,20,23.098521,1,10000,0,0.3
2,17.895039,29.082004,9.1335282,2.4296534,26.081526,26.768998,28.722052,29.016089,5.3667163,7.5012757,47.33225,20,23.133382,1,10000,0,0.3
2,17.970032,29.084192,11.690254,2.7029497,26.194411,26.8023,28.72482,29.019678,5.3560586,7.5020464,46.122839,20,23.157686,1,10000,0,0.3
2,17.906726,29.087744,16.238279,3.7794391,26.194418,26.822973,28.727868,29.02238,5.3233206,7.5026267,45.45626,20,23.197153,1,10000,0,0.3
2,17.711666,29.090418,8.8584723,3.2203714,25.936218,26.829586,28.731674,29.019439,5.2573259,7.5019952,45.579042,20,23.226867,1,10000,0,0.3
2,17.315673,29.087508,7.875004,2.5626108,25.561465,26.824707,28.739211,29.025656,5.183466,7.5033303,47.506762,20,23.19453,1,10000,0,0.3
2,16.867991,29.09366,7.9175771,2.024232,25.537792,26.826461,28.755838,29.039584,5.1645424,7.5063215,50.243664,20,23.262893,1,10000,0,0.3
2,16.752512,29.107442,9.2891347,1.8196034,25.897991,26.841438,28.784741,29.05646,5.1835953,7.5099459,50.514557,20,23.416024,1,10000,0,0.3
2,16.868779,29.124136,13.076198,2.3039954,26.373044,26.863044,28.816304,29.070074,5.197321,7.5128696,48.092201,20,23.60151,1,10000,0,0.3
2,16.952336,29.137598,7.8482158,1.8410999,26.646972,26.8782,28.835911,29.074745,5.1735422,7.513873,44.869303,20,23.751084,1,10000,0,0.3
2,16.807472,29.142216,15.536714,2.6469158,26.716606,26.878427,28.839349,29.081235,5.1112761,7.5152667,43.067341,20,23.802405,1,10000,0,0.3
2,16.425731,29.148632,8.376171,2.0708313,26.62241,26.865761,28.835542,29.081337,5.0410519,7.5152886,42.708014,20,23.873687,1,10000,0,0.3
2,15.990942,29.148733,11.567706,2.1207771,26.443714,26.841976,28.835096,29.089277,4.9682171,7.5169938,43.499329,20,23.874806,1,10000,0,0.3
2,15.535107,29.15658,7.8756201,1.5213873,26.413382,26.816788,28.84307,29.098538,4.9109229,7.5189827,44.87629,20,23.962002,1,10000,0,0.3
2,15.172953,29.165732,8.926404,1.1509334,26.562014,26.793007,28.860341,29.113209,4.8585186,7.5221335,45.206451,20,24.063686,1,10000,0,0.3
2,14.838888,29.180226,12.383277,1.4289108,26.893669,26.77134,28.881771,29.129048,4.8011877,7.5255353,44.277236,20,24.224733,1,10000,0,0.3
2,14.470267,29.19587,10.606371,1.4065632,27.181354,26.74647,28.900179,29.140577,4.7271488,7.5280113,42.066386,20,24.398553,1,10000,0,0.3
2,13.989237,29.207253,15.734199,2.175725,27.301218,26.711112,28.910205,29.151773,4.6318255,7.5304156,40.168558,20,24.525028,1,10000,0,0.3
2,13.361416,29.218303,12.103845,2.2113673,27.194517,26.662746,28.913478,29.157441,4.5275003,7.5316329,39.452771,20,24.647816,1,10000,0,0.3
2,12.662941,29.223897,15.855027,2.8872977,26.884382,26.601891,28.916273,29.165435,4.4238815,7.5333499,40.326644,20,24.709969,1,10000,0,0.3
2,11.956968,29.231786,13.445956,2.94402,26.504767,26.537848,28.925044,29.169848,4.3430539,7.5342975,42.62124,20,24.797626,1,10000,0,0.3
2,11.397484,29.23614,7.8682865,1.9149154,26.141046,26.479367,28.943902,29.17564,4.2906447,7.5355414,45.39379,20,24.845995,1,10000,0,0.3
2,11.030457,29.241853,17.715848,3.1255876,26.149379,26.435956,28.973415,29.188964,4.2545827,7.5384031,48.044512,20,24.909483,1,10000,0,0.3
2,10.775924,29.254996,16.530841,3.784167,26.351862,26.409608,29.01086,29.187896,4.2309914,7.5381737,48.082638,20,25.055512,1,10000,0,0.3
2,10.60852,29.253943,15.539859,4.0357418,26.249238,26.387479,29.045527,29.179216,4.211897,7.5363094,46.759777,20,25.043811,1,10000,0,0.3
2,10.472505,29.245381,15.481398,4.2760505,25.918577,26.368195,29.06848,29.166735,4.1989037,7.533629,47.577361,20,24.948678,1,10000,0,0.3
2,10.379681,29.233069,18.153644,5.4754017,25.583847,26.35884,29.086926,29.324195,4.1983169,7.5295313,49.998929,20,24.811873,1,10000,0,0.3
2,10.375483,29.214239,12.94434,4.2329834,25.235973,26.364134,29.111611,29.420952,4.2156316,7.5218977,52.450219,20,24.602655,1,10000,0,0.3
2,10.499145,29.179141,15.498904,4.7747497,25.064227,26.386707,29.145053,29.440291,4.2481447,7.516928,54.987247,20,24.212681,1,10000,0,0.3
2,10.73031,29.156278,17.686934,5.8630375,25.233677,26.433768,29.185454,29.339808,4.3040735,7.5111147,56.283935,20,23.95864,1,10000,0,0.3
2,11.124824,29.129518,13.652129,4.7381508,25.271194,26.492612,29.226289,29.111975,4.3585858,7.5043771,55.190084,20,23.661308,1,10000,0,0.3
2,11.505606,29.098484,15.330162,5.1627276,25.229694,26.555414,29.256569,29.015498,4.4064813,7.5011488,55.023498,20,23.316487,1,10000,0,0.3
2,11.837186,29.083606,14.20353,4.8035295,25.284022,26.626911,29.277727,28.992748,4.4702064,7.4962629,55.418953,20,23.151183,1,10000,0,0.3
2,12.274127,29.061081,15.385509,5.1943633,25.342064,26.702748,29.296919,28.970964,4.5375115,7.4915844,55.152016,20,22.900904,1,10000,0,0.3
2,12.730497,29.039502,11.20895,3.6675421,25.390434,26.780705,29.314973,28.945692,4.6041705,7.4861568,54.862223,20,22.661133,1,10000,0,0.3
2,13.177436,29.014455,15.266218,4.7236819,25.537171,26.859043,29.331221,28.934968,4.6701139,7.4838537,54.642266,20,22.382828,1,10000,0,0.3
2,13.614762,29.003822,9.9025276,2.8246395,25.754363,26.941001,29.346695,28.914056,4.7419801,7.4793626,53.73629,20,22.264688,1,10000,0,0.3
2,14.086052,28.983082,14.459677,3.9261302,25.976853,27.017011,29.359767,28.911646,4.7949042,7.4788451,52.340367,20,22.03424,1,10000,0,0.3
2,14.429663,28.980691,12.709041,3.4349775,26.241458,27.092132,29.36857,28.898202,4.8501439,7.4759577,50.910965,20,22.007674,1,10000,0,0.3
2,14.785248,28.967351,12.811599,3.3423259,26.301985,27.153083,29.373432,28.892701,4.8691281,7.4747763,49.192342,20,21.859454,1,10000,0,0.3
2,14.906742,28.961891,9.189811,2.4555027,26.319354,27.202499,29.375118,28.890147,4.879782,7.4742277,48.905739,21,21.798793,1,10000,0,0.3
2,14.974766,28.959356,12.8784,3.6102421,26.436818,27.244866,29.379016,28.907517,4.8880442,7.4779582,48.922295,22,21.770623,1,10000,0,0.3
2,15.027442,28.976594,12.164171,3.9162722,26.536728,27.281731,29.388465,28.929967,4.8868475,7.4827798,48.235612,23,21.962152,1,10000,0,0.3
2,15.019816,28.998863,11.861709,4.2313347,26.348841,27.300768,29.399789,28.965784,4.8460952,7.4904719,47.66799,24,22.209592,1,10000,0,0.3
2,14.759291,29.034369,9.8948945,3.9805873,26.004598,27.305278,29.4106,29.014057,4.7926538,7.5008392,49.112073,25,22.604098,1,10000,0,0.3
2,14.415111,29.08218,16.214842,6.0935553,25.738557,27.306487,29.426793,29.07371,4.7511574,7.5136505,51.647516,26,23.13533,1,10000,0,0.3
2,14.145844,29.141192,15.416384,6.9715581,25.415907,27.31018,29.453732,29.12208,4.7148225,7.5240387,53.628409,27,23.791025,1,10000,0,0.3
2,13.908598,29.188988,15.453638,7.8701257,24.778817,27.310524,29.488108,29.08447,4.6600752,7.5159615,55.996338,28,24.322091,1,10000,0,0.3
2,13.548491,29.151829,15.710379,8.7882355,24.165697,27.323428,29.526945,28.999496,4.6297819,7.4977121,60.556712,29,23.909216,1,10000,0,0.3
2,13.347849,29.067764,10.485882,7.63255,23.738043,27.360039,29.576686,28.950605,4.6370908,7.487212,64.941849,30,22.975153,1,10000,0,0.3
2,13.396349,29.019325,12.137407,8.1784425,23.727661,27.428104,29.639841,28.991177,4.6943144,7.4959255,68.018876,31,22.436948,1,10000,0,0.3
2,13.774078,29.059526,15.938852,9.8981633,24.064818,27.52836,29.708962,28.979778,4.7822742,7.4934773,68.166647,32,22.883617,1,10000,0,0.3
2,14.347926,29.048234,17.370453,11.560698,24.16092,27.633733,29.7666,28.878105,4.8321314,7.4716416,65.883916,33,22.758159,1,10000,0,0.3
2,14.669639,28.947402,13.754537,11.146263,23.754999,27.72301,29.798011,28.725742,4.8357304,7.4389194,65.303475,34,21.637804,1,10000,0,0.3
2,14.692765,28.795883,13.028691,11.278616,23.186266,27.804004,29.811746,28.673043,4.8553985,7.4276017,68.256087,35,19.95426,1,10000,0,0.3
2,14.818913,28.74336,14.590671,12.245426,22.931192,27.898573,29.834045,28.644207,4.9250424,7.4214088,72.356097,36,19.370668,1,10000,0,0.3
2,15.262499,28.714595,11.335784,11.614532,22.91717,28.006623,29.878948,28.588018,5.00835,7.4093413,74.251053,37,19.051051,1,10000,0,0.3
2,15.786901,28.658491,11.551315,11.843574,23.042225,28.122182,29.934423,28.644236,5.0949242,7.421415,74.443231,38,18.427673,1,10000,0,0.3
2,16.324896,28.714624,9.2043202,11.256801,23.233336,28.243463,29.982794,28.80444,5.1844867,7.455821,73.656703,39,19.051375,1,10000,0,0.3
2,16.87421,28.874208,11.704058,12.130907,23.366082,28.360357,30.015919,28.989012,5.2611426,7.4954606,72.417447,40,20.824534,1,10000,0,0.3
2,17.338677,29.057381,10.484652,12.181367,23.388952,28.466663,30.033705,29.142817,5.3155903,7.5284922,71.601869,41,22.859794,1,10000,0,0.3
2,17.665474,29.209463,13.148912,13.371091,23.236664,28.552527,30.042654,29.306221,5.3478578,7.5635855,71.568737,42,24.549591,1,10000,0,0.3
2,17.857949,29.370488,13.440774,14.204217,22.987886,28.620205,30.051536,29.436907,5.3740545,7.5916523,72.767542,43,26.338753,1,10000,0,0.3
2,18.013565,29.498867,9.1838431,13.572668,22.663902,28.665457,30.068717,29.562275,5.3978716,7.6185769,74.639303,44,27.765188,1,10000,0,0.3
2,18.154548,29.621687,8.730399,13.485274,22.470276,28.695068,30.098384,29.720674,5.4458396,7.6525952,77.028044,45,29.129852,1,10000,0,0.3
2,18.437064,29.776398,10.412182,14.080823,22.52953,28.723562,30.140921,29.866687,5.5159548,7.6839537,78.49221,46,30.848869,1,10000,0,0.3
2,18.846648,29.918556,10.284921,14.473524,22.687893,28.748577,30.189268,29.982939,5.5796002,7.7089205,78.17743,47,32.428397,1,10000,0,0.3
2,19.215038,30.031426,7.7101123,14.164652,22.778127,28.755056,30.229333,30.089832,5.625083,7.7318772,77.167615,48,33.682508,1,10000,0,0.3
2,19.476355,30.134966,7.9746064,14.288254,22.795129,28.732685,30.254101,30.208403,5.6619551,7.7573421,76.642869,49,34.832953,1,10000,0,0.3
2,19.687028,30.249548,9.2886495,14.819862,22.794614,28.680134,30.268948,30.31312,5.6977266,7.7798315,76.642491,50,36.106092,1,10000,0,0.3
2,19.890422,30.350507,8.5510648,15.060436,22.780602,28.594074,30.28229,30.398832,5.729655,7.7982393,76.772038,51,37.227854,1,10000,0,0.3
2,20.07115,30.432979,8.9628275,15.488651,22.756231,28.464037,30.297881,30.483756,5.7576669,7.8164779,76.996919,52,38.144214,1,10000,0,0.3
2,20.229083,30.514549,3.6961468,14.59775,22.738375,28.283406,30.316129,30.559092,5.7853821,7.8326574,77.291893,53,39.050548,1,10000,0,0.3
2,20.384771,30.586791,7.791615,15.19743,22.758107,28.049171,30.33665,30.665386,5.8117633,7.8554857,77.538414,54,39.853228,1,10000,0,0.3
2,20.532443,30.688527,6.5539978,15.31293,22.812419,27.77808,30.358492,30.736787,5.8408054,7.8708201,77.5195,55,40.983639,1,10000,0,0.3
2,20.694424,30.756742,6.2552222,15.45834,22.887554,27.464097,30.379709,30.812083,5.8705794,7.8869909,77.257526,56,41.741578,1,10000,0,0.3
2,20.859855,30.828569,6.5432464,15.724742,23.003923,27.095936,30.398434,30.884754,5.8995191,7.902598,76.850302,57,42.53966,1,10000,0,0.3
2,21.020044,30.897788,5.782743,15.84265,23.116682,26.65981,30.414047,30.95188,5.9247825,7.9170142,76.156647,58,43.308754,1,10000,0,0.3
2,21.159398,30.961633,6.2089672,16.112189,23.208796,26.173412,30.425921,31.020335,5.9434187,7.9317159,75.491071,59,44.018145,1,10000,0,0.3
2,21.261909,31.026653,6.0615574,16.361645,23.268717,25.721122,30.434748,31.08216,5.953747,7.9449937,74.972743,60,44.740588,1,10000,0,0.3
2,21.318617,31.085297,3.6866708,16.159975,23.296921,25.303909,30.442471,31.14181,5.9571324,7.9578048,74.681504,61,45.392192,1,10000,0,0.3
2,21.337188,31.141811,3.1703504,15.976667,23.30356,24.92299,30.451221,31.204505,5.953238,7.972849,74.612077,62,46.020121,1,10000,0,0.3
2,21.315824,31.208088,0.46654778,0,23.295019,24.581201,30.46236,31.271335,5.9443561,7.9888856,74.691409,63,46.756531,1,10000,0,0.3
2,21.267059,31.278633,3.8201501,15.581297,23.536468,24.257748,30.476744,31.878011,5.8646962,8.1344633,74.873619,64,47.540367,1,10000,0,0.3
2,20.827217,31.91421,1.0656312,0,23.518573,23.97686,30.493855,31.622532,5.8893409,8.0731587,73.302894,65,54.60233,1,10000,0,0.3
2,20.963773,31.647612,1.657133,0,23.692933,23.737442,30.504727,31.880534,5.8181724,8.1350688,73.547237,66,51.640132,1,10000,0,0.3
2,20.568242,31.916835,2.7295953,0.083382237,24.627249,23.521607,30.515864,31.998518,5.7508028,8.1633802,72.447016,67,54.631505,1,10000,0,0.3
2,20.190437,32.039438,1.0038287,0.036299813,26.043806,23.499476,30.528106,32.13386,5.6846009,8.1958569,66.033484,68,55.993751,1,10000,0,0.3
2,19.815903,32.179685,5.7780195,0.82681632,27.712911,23.655369,30.515489,32.254486,5.782204,8.2248021,56.258064,69,57.552051,1,10000,0,0.3
2,20.366947,32.30433,3.4925309,1.0689809,28.382386,23.806728,30.458914,32.340414,5.8015669,8.2454215,44.749187,70,58.936997,1,10000,0,0.3
2,20.475428,32.392921,4.5223122,1.4598103,28.271169,23.917403,30.366189,32.422731,5.6944683,8.2651742,40.279294,71,59.921341,1,10000,0,0.3
2,19.871936,32.477631,4.2575365,1.8042249,27.814625,23.970022,30.281007,32.508103,5.4680458,8.28566,41.292155,72,60.862572,1,10000,0,0.3
2,18.567214,32.565326,6.0339795,2.3648014,27.303476,23.973343,30.235183,32.600111,5.1775017,8.3077383,44.701698,73,61.836956,1,10000,0,0.3
2,16.831629,32.659655,6.4614907,2.9860229,26.91905,23.947853,30.23057,32.689538,4.8644681,8.3291972,48.449363,74,62.885056,1,10000,0,0.3
2,14.876952,32.751157,8.142046,3.7778582,26.674734,23.91607,30.255398,32.774783,4.5424235,8.3496525,51.269708,75,63.90175,1,10000,0,0.3
2,12.7636,32.838216,14.228816,5.0008169,26.500616,23.882851,30.29557,32.851876,4.2036908,8.3681518,53.083334,75.235293,64.869064,1,10000,0,0.3
2,10.413905,32.916811,15.875993,5.8475583,26.255341,23.862498,30.33918,35.736196,3.8902633,8.3630235,54.393097,73.935785,65.742343,1,10000,0,0.3
2,8.1074567,32.895036,16.66317,6.3129012,25.921734,23.866498,30.379572,37.971712,3.612577,8.332964,56.197705,71.920626,65.500403,1,10000,0,0.3
2,5.9422473,32.767201,17.584447,6.399034,25.676148,23.92381,30.417906,39.813275,3.401758,8.2914659,58.620869,69.016589,64.080012,1,10000,0,0.3
2,4.2117192,32.59015,18.063114,6.8524146,25.640346,24.040436,30.458592,41.264191,3.2376606,8.2436409,60.427231,66.988659,62.112776,1,10000,0,0.3
2,2.8068969,32.385277,17.992979,8.0637899,25.752142,24.210458,30.501152,42.479615,3.1282266,8.193162,60.76291,67.057978,59.836406,1,10000,0,0.3
2,1.8393805,32.168063,24.832282,13.929154,25.761209,24.406845,30.538682,43.263582,3.0563493,8.1454856,60.065468,68.057978,57.422923,1,10000,0,0.3
2,1.1896729,31.961983,22.943612,16.324287,25.041053,24.58989,30.563806,43.618178,3.0570148,8.117307,60.091817,69.057978,55.133139,1,10000,0,0.3
2,1.1957419,31.839754,25.061325,17.084072,23.478143,24.761814,30.579138,43.275871,3.146385,8.0899521,65.228208,62.340959,53.775047,1,10000,0,0.3
2,2.0017005,31.720793,25.712372,12.860394,22.164214,24.993976,30.609315,42.174402,3.3181938,8.0556077,76.25646,47.103161,52.453255,1,10000,0,0.3
2,3.50299,31.571007,18.578224,1.336187,22.152657,25.328094,30.690784,40.293577,3.5894996,8.0042388,85.514548,34.333269,50.788962,1,10000,0,0.3
2,5.7566437,31.346072,18.022427,1.2479698,24.134791,25.765964,30.827002,38.266464,3.8472516,7.9517976,85.613489,34.586915,48.289694,1,10000,0,0.3
2,7.779981,31.11532,17.407498,1.4038782,26.823073,26.277465,30.957725,36.635884,4.0268541,7.9068459,71.732048,35.586915,45.725779,1,10000,0,0.3
2,9.1294098,30.91661,15.750163,0.12252314,28.544918,26.757838,30.978696,35.499206,4.0654577,7.8823256,52.946304,36.586915,43.517887,1,10000,0,0.3
2,9.413434,30.807858,14.934907,0,29.40099,27.140013,30.865244,35.102276,3.9560975,7.8746105,41.030984,37.586915,42.309538,1,10000,0,0.3
2,8.6033811,30.773588,18.684687,4.1768017,29.841036,27.413985,30.707803,35.563037,3.7321884,7.8703885,35.284465,38.586915,41.928758,1,10000,0,0.3
2,6.889966,30.754824,19.530652,7.0718212,29.578341,27.580787,30.583534,36.580518,3.5173585,7.8562671,32.480909,39.586915,41.720262,1,10000,0,0.3
2,5.1704844,30.692006,21.147773,10.801591,28.253463,27.586695,30.507572,37.668767,3.3513828,7.8381355,34.558691,40.586915,41.022287,1,10000,0,0.3
2,3.7860944,30.611224,23.845014,16.757533,25.229289,27.466628,30.474228,38.59496,3.2653617,7.8182193,44.015444,41.586915,40.124715,1,10000,0,0.3
2,3.0478166,30.52233,24.984371,21.179847,21.506829,27.369596,30.486356,39.112822,3.3109532,7.7949458,65.310987,42.586915,39.137002,1,10000,0,0.3
2,3.4409393,30.418234,22.136233,2.4682296,19.414866,27.404075,30.577589,38.698896,3.5630769,7.7739868,91.432959,9.7641023,37.980383,1,10000,0,0.3
2,5.5430098,30.32429,21.570985,8.322628,21.484623,27.610136,30.80219,36.744053,4.0106307,7.7241294,100,20,36.93656,1,10000,0,0.3
2,9.0094265,30.100047,16.812804,0,25.122717,27.937845,31.097603,34.766226,4.4660539,7.684528,10,0,0,1,10000,0,0.3
2,12.245799,29.921155,15.210013,0,26.700601,28.157731,30.919006,32.316576,4.7523617,7.6838928,10,0,0,1,10000,0,0.3
2,14.153684,29.91828,14.855627,0,27.404656,28.253849,30.632376,29.942146,4.9836228,7.7001595,10,0,0,1,10000,0,0.3
2,15.631944,29.99185,12.376672,0,28.093185,28.304196,30.491791,29.767587,5.1842395,7.6626705,10,0,0,1,10000,0,0.3
2,16.872704,29.82212,10.387558,0,28.836876,28.333851,30.436832,29.556882,5.3691109,7.6174186,10,0,0,1,10000,0,0.3
2,17.984243,29.61641,6.8913719,0,29.502495,28.353245,30.420245,29.446391,5.5273073,7.5936891,10,0,0,1,10000,0,0.3
2,18.912593,29.50817,9.5783742,0,29.912014,28.370168,30.419628,29.364468,5.6603977,7.576095,10,0,0,1,10000,0,0.3
2,19.67815,29.427751,7.8089571,0,30.133186,28.387033,30.425483,29.292885,5.77076,7.5607215,10,0,0,1,10000,0,0.3
2,20.302703,29.357368,8.4841342,0,30.257482,28.403905,30.433898,29.230029,5.8516291,7.5472224,10,0,0,1,10000,0,0.3
2,20.754636,29.295476,9.5660211,0,30.328513,28.420753,30.443292,29.174162,5.9015124,7.535224,10,0,0,1,10000,0,0.3
2,21.031056,29.240396,7.9360289,0,30.369309,28.437526,30.453043,29.122446,5.927992,7.5241173,10,0,0,1,10000,0,0.3
2,21.17707,29.18935,5.2243567,0,30.393973,28.454183,30.462898,29.070936,5.9422443,7.5130549,10,0,0,1,10000,0,0.3
2,21.255457,29.13845,5.3460629,0,30.410523,28.470707,30.472761,29.020767,5.9496211,7.5022803,10,0,0,1,10000,0,0.3
2,21.295972,29.088821,7.6028074,0,30.423205,28.487088,30.482593,28.971899,5.9528337,7.4917853,10,0,0,1,10000,0,0.3
2,21.313605,29.040429,5.6235537,0,30.434098,28.503326,30.49238,28.924292,5.9538086,7.4815609,30.30878,20,22.671432,1,10000,0,0.3
2,21.318954,28.993235,7.2873552,0,30.465479,28.648344,30.522623,29.77686,5.827862,7.6646621,30.301123,20,22.147052,1,10000,0,0.3
2,20.622308,29.831153,6.0868557,0,30.51138,28.82474,30.566827,29.539714,5.5929576,7.6137315,30.137736,20,31.457257,1,10000,0,0.3
2,19.291948,29.599608,10.484488,22.441157,30.547115,28.978231,30.602424,29.364765,5.3229307,7.5761588,30.130349,20,28.884529,1,10000,0,0.3
2,17.709337,29.428043,10.29562,24.342317,26.856572,29.006283,30.626057,29.118823,4.5139582,7.5233392,30.315316,20,26.978258,1,10000,0,0.3
2,12.57138,29.185771,15.462734,31.560474,17.962402,28.871347,30.637086,28.976637,4.0232105,7.4928027,55.5885,20,24.286349,1,10000,0,0.3
2,9.102495,29.045122,15.504989,32.230194,13.904973,28.714858,30.697317,28.850922,4.2667029,7.4658037,100,20,22.72358,1,10000,0,0.3
2,10.861654,28.920407,16.990116,35.295899,14.83879,28.570039,30.94849,28.772441,4.7916714,7.4489489,100,20,21.337856,1,10000,0,0.3
2,14.408757,28.842378,14.394064,32.361431,17.484306,28.471008,31.274679,28.673659,5.24775,7.427734,100,20,20.470864,1,10000,0,0.3
2,17.257901,28.743975,11.008683,27.712824,19.838507,28.317998,31.502189,28.50652,5.6264884,7.3918385,100,20,19.377497,1,10000,0,0.3
2,19.484404,28.576994,9.3155942,25.020042,21.74831,28.050363,31.63221,27.873774,5.884676,7.2559472,100,20,17.522154,1,10000,0,0.3
2,20.937958,27.939259,11.267004,27.060277,23.160784,27.736952,31.702532,27.681043,6.0900153,7.2145556,90.64072,20,10.436209,1,10000,0,0.3
2,22.059921,27.743222,2.083858,14.890282,24.143373,27.432685,31.68775,27.493808,6.2635201,7.1743441,80.747739,20,8.2580251,1,10000,0,0.3
2,22.985863,27.551961,3.1864399,15.015862,24.82177,27.15127,31.586998,27.931492,6.3699548,7.268343,73.942523,20,6.132904,1,10000,0,0.3
2,23.544322,27.997803,7.2989633,19.215072,25.305203,26.923388,31.456902,28.094937,6.4709087,7.3034453,69.345217,20,11.086702,1,10000,0,0.3
2,24.067548,28.163181,4.2884983,15.494867,25.650355,26.765436,31.341724,27.929413,6.5697798,7.2678966,66.147985,20,12.924234,1,10000,0,0.3
2,24.574041,27.995696,4.2708988,14.952917,25.949261,26.666366,31.255455,28.055302,6.6436207,7.294933,63.915276,20,11.063292,1,10000,0,0.3
2,24.948569,28.123132,2.4706896,12.535968,26.230723,26.613001,31.196855,28.163283,6.7107866,7.3181234,61.988375,20,12.479248,1,10000,0,0.3
2,25.286523,28.232157,2.8565485,12.383059,26.50657,26.596777,31.158474,28.346387,6.7691437,7.3574477,60.165161,20,13.690633,1,10000,0,0.3
2,25.578089,28.416438,0.37022459,9.3872535,26.766453,26.611174,31.132577,28.461046,6.8255088,7.3820723,58.36778,20,15.738205,1,10000,0,0.3
2,25.857908,28.531457,2.6686758,11.048605,27.024531,26.649608,31.113792,28.678562,6.8755727,7.428787,56.674188,20,17.016191,1,10000,0,0.3
2,26.104987,28.748864,-2.8039418,5.4720463,27.256809,26.709789,31.099286,28.724397,6.9365831,7.4386306,54.989042,20,19.43182,1,10000,0,0.3
2,26.404263,28.794544,1.130144,8.2783506,27.523001,26.785857,31.087502,29.02096,6.9844921,7.5023219,53.482303,20,19.939375,1,10000,0,0.3
2,26.637885,29.089013,2.3524728,9.1733112,27.77634,26.879221,31.078183,29.04145,7.0487611,7.5067223,51.736878,20,23.211256,1,10000,0,0.3
2,26.949393,29.109288,1.0493957,7.9649503,27.956436,26.987291,31.06983,29.020319,7.098726,7.502184,50.080668,20,23.436537,1,10000,0,0.3
2,27.190095,29.088378,0.30478131,7.0743378,28.100524,27.099784,31.06202,29.068822,7.1325899,7.5126009,48.936649,20,23.204199,1,10000,0,0.3
2,27.352506,29.13636,1.5150455,7.752961,28.237297,27.211724,31.056736,29.123127,7.161941,7.5242637,48.043803,20,23.737339,1,10000,0,0.3
2,27.492805,29.190022,-0.3835617,6.0839626,28.354342,27.322663,31.054443,29.122179,7.1898199,7.52406,47.199721,20,24.333583,1,10000,0,0.3
2,27.625665,29.189086,-0.97492296,5.2177917,28.467674,27.429872,31.054986,29.17238,7.2093121,7.5348415,46.490966,20,24.323178,1,10000,0,0.3
2,27.718328,29.238638,1.9248544,6.9804659,28.59677,27.532589,31.057726,29.213174,7.229929,7.5436026,45.805433,20,24.873759,1,10000,0,0.3
2,27.816132,29.278866,-4.7046809,2.1130218,28.685267,27.632661,31.062078,29.178627,7.2514537,7.536183,45.007493,20,25.32073,1,10000,0,0.3
2,27.918018,29.2448,-0.94796232,3.8427663,28.830247,27.724995,31.066906,29.277661,7.2560945,7.5574519,44.492155,20,24.942226,1,10000,0,0.3
2,27.939955,29.342385,1.9581841,5.5770195,28.990057,27.811036,31.072695,29.26269,7.2739133,7.5542367,43.580549,20,26.026495,1,10000,0,0.3
2,28.024087,29.327646,-1.3396914,3.4998266,29.019134,27.894268,31.078337,29.196116,7.2884508,7.5399391,42.564683,20,25.862734,1,10000,0,0.3
2,28.092611,29.262049,0.039532567,3.9824952,29.050344,27.967913,31.082826,29.097852,7.2831874,7.5188354,42.463515,20,25.133877,1,10000,0,0.3
2,28.067813,29.165054,2.0374084,5.0548729,29.081151,28.028768,31.088881,29.075179,7.2778575,7.513966,42.346913,20,24.056155,1,10000,0,0.3
2,28.042688,29.142645,1.9188048,5.0566601,29.037865,28.078509,31.097476,29.062014,7.2694129,7.5111387,42.231132,20,23.807166,1,10000,0,0.3
2,28.002853,29.129628,-0.10053554,3.8420476,28.946896,28.114691,31.107628,29.05926,7.2494159,7.5105473,42.631047,20,23.662535,1,10000,0,0.3
2,27.908382,29.126905,-5.1707281,0.57628019,28.872026,28.133217,31.119907,29.069292,7.21838,7.5127017,43.362098,20,23.632279,1,10000,0,0.3
2,27.761371,29.136824,0.98552966,2.9429732,28.977756,28.131224,31.135373,29.101241,7.1745734,7.5195634,43.977571,20,23.742494,1,10000,0,0.3
2,27.553054,29.168403,0.61574346,2.7293275,29.030099,28.11135,31.153186,29.109299,7.1470785,7.5212939,43.326184,20,24.09337,1,10000,0,0.3
2,27.421816,29.176364,-2.3528355,1.0450331,28.92308,28.081487,31.168443,29.123915,7.1194152,7.5244328,43.047816,20,24.181825,1,10000,0,0.3
2,27.28939,29.1908,2.6074649,2.9637959,28.937983,28.037363,31.180552,29.150788,7.0739153,7.5302042,43.886005,20,24.342227,1,10000,0,0.3
2,27.070732,29.217332,-0.53580054,1.5974654,28.829,27.978478,31.1943,29.15973,7.0419421,7.5321246,43.872065,20,24.637018,1,10000,0,0.3
2,26.916444,29.226157,3.8798904,3.3208414,28.716902,27.910357,31.208954,29.181971,6.9999736,7.5369012,44.723996,20,24.735074,1,10000,0,0.3
2,26.71312,29.248099,-0.36272469,1.6288409,28.519608,27.832738,31.225082,29.189402,6.9696113,7.5384972,45.595404,20,24.978878,1,10000,0,0.3
2,26.56545,29.255428,3.1198849,2.7228777,28.405735,27.74808,31.243586,29.212082,6.9236537,7.543368,47.061151,20,25.060313,1,10000,0,0.3
2,26.341007,29.277789,-0.76611982,1.1063533,28.305355,27.654601,31.26553,29.224146,6.8882471,7.5459588,47.939656,20,25.308769,1,10000,0,0.3
2,26.167324,29.289679,3.9945121,2.5458693,28.330344,27.554811,31.289168,29.249663,6.8410702,7.551439,48.72112,20,25.440875,1,10000,0,0.3
2,25.934854,29.314818,1.2579181,1.6072737,28.269282,27.44861,31.312435,29.262251,6.815873,7.5541424,48.623602,20,25.720195,1,10000,0,0.3
2,25.810196,29.327214,1.6971351,1.4588831,28.190288,27.342595,31.332206,29.283897,6.7843927,7.5587912,49.129638,20,25.857932,1,10000,0,0.3
2,25.653964,29.348523,-2.1004688,0,28.213874,27.23254,31.349952,29.305931,6.7503674,7.5635232,49.762982,20,26.094696,1,10000,0,0.3
2,25.484486,29.370202,2.593807,0.67624245,28.614974,27.112821,31.368551,29.338417,6.6854377,7.5705001,49.680007,20,26.335583,1,10000,0,0.3
