Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
2,25.159278,29.402149,2.9885593,1.056404,28.996295,26.968549,31.386362,29.363172,6.612209,7.5758166,46.955766,20,26.690541,1,10000,0,0.3
2,24.789632,29.426478,2.3079897,0.78073984,28.804126,26.808513,31.393485,29.385414,6.563675,7.5805934,44.375524,20,26.960861,1,10000,0,0.3
2,24.542934,29.448326,2.7570739,0.73408856,28.526213,26.641719,31.38876,29.411286,6.5177737,7.5861498,45.817473,20,27.203617,1,10000,0,0.3
2,24.308349,29.473726,4.5078692,1.1622629,28.386363,26.468874,31.389042,29.437829,6.4685806,7.5918502,47.86429,20,27.485848,1,10000,0,0.3
2,24.055552,29.499771,4.7965966,1.3322533,28.134318,26.296889,31.402969,29.460996,6.4374378,7.5968257,48.938792,20,27.775234,1,10000,0,0.3
2,23.894761,29.522492,2.8209676,0.75565322,27.805183,26.13786,31.424395,29.483529,6.424334,7.6016651,50.787185,20,28.027684,1,10000,0,0.3
2,23.826931,29.54458,6.5077552,1.5607171,27.782483,25.993549,31.450575,29.511104,6.4008117,7.6075872,53.167119,20,28.27311,1,10000,0,0.3
2,23.704908,29.571595,0.77599314,0,27.666978,25.866116,31.482656,29.531503,6.3974541,7.6119681,53.397514,20,28.573279,1,10000,0,0.3
2,23.687463,29.59157,1.987969,0,28.045389,25.763842,31.513197,29.56474,6.3522009,7.6191062,54.274714,20,28.795221,1,10000,0,0.3
2,23.45166,29.624098,5.1855126,0.088339361,29.078086,25.660826,31.54109,29.595573,6.2333696,7.6257281,51.696439,20,29.15664,1,10000,0,0.3
2,22.826362,29.654253,3.564826,0,29.917801,25.540732,31.557192,29.622137,6.0800127,7.6314331,44.549285,20,29.491696,1,10000,0,0.3
2,22.005935,29.680216,4.2445865,0,30.353423,25.396947,31.543812,29.646954,5.9126976,7.6367629,38.771793,20,29.780178,1,10000,0,0.3
2,21.092794,29.704459,3.5763067,0,30.460412,25.227317,31.509371,29.6701,5.7634015,7.6417338,35.848,20,30.049544,1,10000,0,0.3
2,20.261343,29.727058,2.3546891,0,30.37383,25.070774,31.475989,29.692252,5.6238706,7.6464914,35.238711,20,30.300644,1,10000,0,0.3
2,19.469409,29.748677,8.6717498,0.5526821,30.227988,24.933701,31.456436,29.713436,5.4845124,7.6510408,35.978752,20,30.540853,1,10000,0,0.3
2,18.663465,29.76934,2.965141,0.64224486,28.867761,24.837273,31.45199,29.729029,5.4339488,7.6543896,37.118043,20,30.770447,1,10000,0,0.3
2,18.367208,29.784545,7.9295062,1.2650118,28.578947,24.864759,31.459084,29.753882,5.8787058,7.6597271,46.739872,20,30.939385,1,10000,0,0.3
2,20.904897,29.808768,6.3469042,1.2187747,28.909515,24.961322,31.49539,29.787552,6.0691696,7.6669584,48.843376,20,31.20853,1,10000,0,0.3
2,21.947337,29.841565,3.1005029,0.47495186,29.254003,25.097719,31.547705,29.808581,6.1214042,7.6714745,46.593894,20,31.572946,1,10000,0,0.3
2,22.228898,29.862036,-1.1205143,0,29.710761,25.247957,31.584874,29.814925,6.1040675,7.6728371,44.240622,20,31.800403,1,10000,0,0.3
2,22.13565,29.868211,1.4009231,0,30.29972,25.390626,31.600537,29.809016,6.028829,7.6715679,41.117267,20,31.869008,1,10000,0,0.3
2,21.728633,29.862459,5.0450577,0,30.829888,25.504228,31.600526,29.793363,5.8801109,7.6682063,37.089501,20,31.805104,1,10000,0,0.3
2,20.91268,29.847223,2.9160227,0.75091868,31.122439,25.577897,31.589108,29.772377,5.7008142,7.6636993,33.488758,20,31.635807,1,10000,0,0.3
2,19.907933,29.826787,8.1229392,1.8398009,30.932591,25.613961,31.572032,29.744851,5.5084685,7.6577877,31.560355,20,31.40874,1,10000,0,0.3
2,18.803105,29.799968,8.4935971,2.3407243,30.142334,25.625124,31.557182,29.711252,5.2944469,7.6505717,33.00966,20,31.110754,1,10000,0,0.3
2,17.538873,29.76721,7.3453866,2.4718612,29.147217,25.631184,31.553645,29.67874,5.1087513,7.6435895,38.652482,20,30.746778,1,10000,0,0.3
2,16.410177,29.735492,7.490138,2.5356117,28.490048,25.652971,31.571187,29.652167,4.9931175,7.6378824,45.711826,20,30.39435,1,10000,0,0.3
2,15.691513,29.709549,10.424195,3.0451287,28.380675,25.704248,31.614089,29.646591,4.9332825,7.636685,50.384228,20,30.106105,1,10000,0,0.3
2,15.314667,29.704105,10.428266,3.4730986,28.525201,25.782735,31.672959,29.682693,4.8955775,7.6444383,51.203524,20,30.045608,1,10000,0,0.3
2,15.075412,29.739349,10.785307,3.8405518,28.574781,25.876934,31.726853,29.722104,4.8612083,7.6529025,50.238143,20,30.437209,1,10000,0,0.3
2,14.856101,29.777793,13.43083,4.5305816,28.455362,25.978422,31.762374,29.749454,4.8279556,7.6587762,49.944941,20,30.864371,1,10000,0,0.3
2,14.642791,29.804453,12.337032,4.9678473,28.167384,26.084559,31.783495,29.759569,4.7990234,7.6609486,50.849548,20,31.16059,1,10000,0,0.3
2,14.456286,29.81431,14.899262,5.6674543,27.775175,26.197467,31.800907,29.755433,4.7789866,7.6600602,52.944018,20,31.270108,1,10000,0,0.3
2,14.326622,29.810279,8.9885172,5.3221857,27.395332,26.323213,31.823565,29.736921,4.7764413,7.6560845,55.768574,20,31.225324,1,10000,0,0.3
2,14.310121,29.792238,9.8213783,5.0334922,27.195972,26.467274,31.855654,29.714336,4.7990963,7.6512341,58.500398,20,31.024866,1,10000,0,0.3
2,14.456757,29.770218,14.201242,5.5189376,27.328231,26.63505,31.89623,29.687899,4.8554537,7.6455565,59.960736,20,30.780203,1,10000,0,0.3
2,14.819266,29.744429,8.8736525,5.1663105,27.554107,26.819429,31.938099,29.65065,4.9227803,7.6375567,59.095564,20,30.493659,1,10000,0,0.3
2,15.248166,29.708069,9.8773568,4.9136909,27.693775,27.006523,31.968854,29.6099,4.9795837,7.628805,57.578539,20,30.089654,1,10000,0,0.3
2,15.606577,29.668257,9.5332755,4.6879968,27.811663,27.191851,31.983787,29.566826,5.0351442,7.6195542,56.676273,20,29.647302,1,10000,0,0.3
2,15.954156,29.626139,11.736951,4.8253089,27.924083,27.372717,31.9897,29.523424,5.0892624,7.610233,55.94023,20,29.179317,1,10000,0,0.3
2,16.289925,29.58366,10.84186,4.8719063,27.996053,27.546607,31.992966,29.478448,5.1394243,7.6005739,55.250993,20,28.707333,1,10000,0,0.3
2,16.598736,29.5396,13.175554,5.2013768,27.986183,27.710714,31.996072,29.434582,5.1834118,7.591153,54.848181,20,28.217778,1,10000,0,0.3
2,16.86766,29.496586,12.728026,5.485907,27.894244,27.864409,32.000401,29.3913,5.2181072,7.5818576,55.018667,20,27.739848,1,10000,0,0.3
2,17.078557,29.454106,12.030016,5.5894115,27.722959,28.0082,32.008047,29.350365,5.2438302,7.5730662,55.762185,20,27.267846,1,10000,0,0.3
2,17.23423,29.413893,8.8784488,5.2088357,27.548401,28.1461,32.021006,29.314155,5.2727758,7.5652897,57.05744,20,26.821036,1,10000,0,0.3
2,17.408714,29.378293,9.2891021,4.811887,27.508748,28.284702,32.040694,29.286482,5.3224627,7.5593464,58.370287,20,26.425476,1,10000,0,0.3
2,17.706541,29.351067,9.8821103,4.5918206,27.67793,28.429322,32.066198,29.265645,5.3979712,7.5548714,58.733546,20,26.122964,1,10000,0,0.3
2,18.155136,29.330556,8.1209225,4.2199875,27.958996,28.577657,32.092282,29.247575,5.479739,7.5509906,57.6327,20,25.895068,1,10000,0,0.3
2,18.635586,29.312761,7.0860292,3.6915896,28.233849,28.722576,32.110827,29.232101,5.5498474,7.5476673,55.751948,20,25.697348,1,10000,0,0.3
2,19.043223,29.297518,7.5287922,3.2527412,28.491184,28.859771,32.118011,29.220537,5.6105489,7.5451837,53.923801,20,25.527974,1,10000,0,0.3
2,19.393025,29.286122,7.7058328,2.9321562,28.749642,28.987739,32.116694,29.219945,5.6653265,7.5450565,52.229343,20,25.401355,1,10000,0,0.3
2,19.706239,29.285538,10.335323,2.9659038,28.990552,29.103963,32.111955,29.232256,5.7077389,7.5477007,50.535363,20,25.39487,1,10000,0,0.3
2,19.947178,29.297671,9.8407962,3.0774974,29.158394,29.206171,32.105663,29.239747,5.7292149,7.5493093,48.968227,20,25.529673,1,10000,0,0.3
2,20.068664,29.30505,7.9315287,2.8935514,29.190611,29.29015,32.099552,29.239743,5.7213702,7.5493085,47.914182,20,25.611666,1,10000,0,0.3
2,20.024328,29.305046,7.207013,2.5091159,29.143737,29.356785,32.095645,29.236951,5.6981895,7.5487089,47.808503,20,25.611625,1,10000,0,0.3
2,19.893048,29.302296,9.298057,2.3412372,29.168632,29.41288,32.097403,29.236544,5.6832268,7.5486215,48.252805,20,25.581062,1,10000,0,0.3
2,19.808094,29.301895,9.1462498,2.3111487,29.30595,29.464048,32.105953,29.238922,5.6770477,7.5491322,48.188952,20,25.57661,1,10000,0,0.3
2,19.772962,29.304238,7.8181264,2.1088513,29.474394,29.509343,32.118618,29.243307,5.6637008,7.5500739,47.333178,20,25.60264,1,10000,0,0.3
2,19.696976,29.308557,8.9417487,1.9233629,29.61513,29.54502,32.130159,29.249947,5.6340464,7.5515,46.257487,20,25.650634,1,10000,0,0.3
2,19.527664,29.315097,11.812587,2.1042931,29.749276,29.57185,32.138111,29.257695,5.5933968,7.5531639,45.377453,20,25.723303,1,10000,0,0.3
2,19.294475,29.322727,9.229198,2.1972722,29.830449,29.588434,32.143892,29.263092,5.5395272,7.5543229,44.546501,20,25.808083,1,10000,0,0.3
2,18.983462,29.328041,13.7667,2.4500767,29.809092,29.592755,32.148998,29.267164,5.4688659,7.5551976,44.087918,20,25.867128,1,10000,0,0.3
2,18.572013,29.332051,12.880523,2.900499,29.697451,29.585672,32.155114,29.268975,5.3896361,7.5555864,44.346509,20,25.911679,1,10000,0,0.3
2,18.105852,29.333834,12.817419,3.1549808,29.479906,29.570432,32.164194,29.2677,5.3074406,7.5553128,45.234383,20,25.931486,1,10000,0,0.3
2,17.616721,29.332579,12.381591,3.2873178,29.197161,29.551237,32.178088,29.267921,5.2293042,7.5553601,46.859131,20,25.917547,1,10000,0,0.3
2,17.146392,29.332796,9.3105916,3.05087,28.960719,29.534763,32.198431,29.283763,5.1662019,7.5587625,48.934292,20,25.91996,1,10000,0,0.3
2,16.762652,29.348391,10.955108,2.7460284,28.90428,29.528254,32.225485,29.304415,5.1254471,7.5631978,50.678768,20,26.093234,1,10000,0,0.3
2,16.512919,29.368712,13.010378,2.8096964,29.061335,29.533893,32.25754,29.323644,5.103714,7.5673274,51.15824,20,26.319021,1,10000,0,0.3
2,16.37913,29.387624,15.013501,3.733072,29.302806,29.54943,32.288248,29.336314,5.089883,7.5700484,50.141717,21,26.529159,1,10000,0,0.3
2,16.293759,29.400081,14.391033,4.6397368,29.331666,29.563825,32.310053,29.33842,5.0610175,7.5705008,48.538885,22,26.667569,1,10000,0,0.3
2,16.115024,29.402152,14.499812,5.4225462,28.962979,29.566711,32.320564,29.340338,5.0065437,7.5709128,48.433099,23,26.690577,1,10000,0,0.3
2,15.775601,29.404038,12.529189,5.8670144,28.293068,29.56137,32.327009,29.381866,4.941631,7.5798315,51.11657,24,26.711529,1,10000,0,0.3
2,15.367454,29.444841,12.060913,6.1571048,27.635616,29.563049,32.342875,29.433792,4.8936831,7.5909833,55.905907,25,27.164904,1,10000,0,0.3
2,15.063354,29.495811,14.965981,6.8606796,27.27401,29.587042,32.378716,29.482251,4.8831132,7.6013906,60.595143,26,27.731237,1,10000,0,0.3
2,14.996012,29.543327,13.243494,7.4099969,27.185066,29.639513,32.433901,29.523747,4.9031265,7.6103024,63.19602,27,28.259188,1,10000,0,0.3
2,15.123425,29.583976,12.89194,7.833559,27.154674,29.714232,32.49492,29.559708,4.9310527,7.6180255,63.875348,28,28.710847,1,10000,0,0.3
2,15.300557,29.619174,13.190153,8.304114,27.079704,29.803888,32.546612,29.590058,4.9594202,7.6245437,64.143185,29,29.101937,1,10000,0,0.3
2,15.479709,29.64886,16.608195,9.4056299,26.930788,29.9028,32.584392,29.614646,4.9880616,7.6298244,64.731723,30,29.431783,1,10000,0,0.3
2,15.659804,29.672896,15.892611,10.401356,26.6529,30.00572,32.613231,29.629776,5.0129216,7.6330736,65.848794,31,29.698847,1,10000,0,0.3
2,15.815486,29.68768,14.261434,10.892353,26.221266,30.108603,32.639881,29.640183,5.034597,7.6353086,67.874582,32,29.863107,1,10000,0,0.3
2,15.950747,29.697846,14.08842,11.378843,25.797878,30.216376,32.671015,29.653573,5.0737314,7.6381843,70.975528,33,29.976062,1,10000,0,0.3
2,16.193844,29.710922,15.144859,12.167659,25.544799,30.336521,32.712567,29.669519,5.1413958,7.6416091,74.011918,34,30.12136,1,10000,0,0.3
2,16.610827,29.726491,14.123078,12.619528,25.415535,30.468923,32.765214,29.683713,5.2289708,7.6446575,75.846728,35,30.294348,1,10000,0,0.3
2,17.144373,29.740345,11.467891,12.475003,25.322812,30.606447,32.819727,29.700035,5.3157575,7.6481627,76.807001,36,30.448274,1,10000,0,0.3
2,17.666474,29.756269,11.20064,12.541493,25.292249,30.745892,32.867396,29.72481,5.4066279,7.6534836,77.510718,37,30.625213,1,10000,0,0.3
2,18.206261,29.780432,11.92271,12.898384,25.33268,30.885358,32.906447,29.755021,5.4973639,7.6599719,77.78512,38,30.893684,1,10000,0,0.3
2,18.738434,29.809878,15.098649,14.074488,25.35458,31.017656,32.937371,29.788375,5.5740212,7.6671351,77.570761,39,31.220871,1,10000,0,0.3
2,19.182873,29.842366,11.753445,14.126812,25.230971,31.132299,32.95973,29.818375,5.6257,7.6735779,77.494077,40,31.581847,1,10000,0,0.3
2,19.479888,29.871567,12.561964,14.64787,24.992723,31.222027,32.975841,29.861587,5.6711221,7.6828583,78.442647,41,31.906305,1,10000,0,0.3
2,19.739243,29.913597,10.859583,14.736647,24.814962,31.292514,32.993721,29.652279,5.7283738,7.6379064,80.196211,42,32.373302,1,10000,0,0.3
2,20.063913,29.709659,13.121447,15.520129,24.774539,31.347532,33.020738,29.549641,5.7957422,7.6158636,81.523086,43,30.10732,1,10000,0,0.3
2,20.442824,29.609324,11.580516,15.821389,24.823698,31.386243,33.054741,29.438869,5.8621505,7.5920737,81.881632,44,28.99249,1,10000,0,0.3
2,20.813087,29.500792,11.050216,16.106884,24.886552,31.403109,33.087237,29.342692,5.9236226,7.5714182,81.609022,45,27.786576,1,10000,0,0.3
2,21.15301,29.406351,7.6018077,15.699915,24.95688,31.395097,33.111839,29.274038,5.9920449,7.5566738,81.242739,46,26.737236,1,10000,0,0.3
2,21.528244,29.338818,10.968726,16.294481,25.058077,31.360276,33.128278,29.285023,6.0605273,7.5590329,80.830883,47,25.986869,1,10000,0,0.3
2,21.900577,29.34963,8.2762706,16.248964,25.183309,31.300134,33.139438,29.339987,6.1276441,7.5708374,80.210214,48,26.107003,1,10000,0,0.3
2,22.262411,29.403693,11.581631,17.02503,25.276605,31.203887,33.146682,29.56372,6.1823027,7.6188873,79.426797,49,26.707698,1,10000,0,0.3
2,22.554876,29.6231,8.8033525,17.161149,25.317448,31.057222,33.150271,29.761771,6.2276562,7.6614214,78.870957,50,29.145561,1,10000,0,0.3
2,22.796072,29.816454,8.353756,17.291461,25.321023,30.84227,33.152259,29.969226,6.2662266,7.7059754,78.685122,51,31.293938,1,10000,0,0.3
2,23.000152,30.018126,6.5220455,17.147934,25.332124,30.550367,33.155971,30.169568,6.3038239,7.7490016,78.760711,52,33.534733,1,10000,0,0.3
2,23.198172,30.21205,8.5983483,17.499582,25.41799,30.178859,33.163604,30.366152,6.352188,7.791221,78.781501,53,35.689449,1,10000,0,0.3
2,23.451592,30.401552,5.1281175,17.268892,25.578749,29.721179,33.174566,30.53438,6.3976506,7.8273503,78.275661,54,37.795027,1,10000,0,0.3
2,23.688484,30.563107,9.0059363,17.800723,25.744934,29.1818,33.184794,30.700547,6.4325337,7.8630369,77.243915,55,39.590072,1,10000,0,0.3
2,23.869388,30.722131,8.267485,18.243519,25.874767,28.672754,33.189972,30.830788,6.4582285,7.891008,76.175689,56,41.357015,1,10000,0,0.3
2,24.002169,30.846395,8.7582279,18.738872,25.956237,28.208793,33.189831,30.943937,6.4746006,7.9153085,75.366088,57,42.737727,1,10000,0,0.3
2,24.086565,30.954084,2.0303761,10.281349,25.996101,27.792574,33.187515,31.042228,6.4830666,7.9364177,74.898739,58,43.934261,1,10000,0,0.3
2,24.130144,31.047428,3.5450167,17.803005,26.076464,27.419773,33.186717,31.436444,6.4576287,8.028505,74.723388,59,44.971423,1,10000,0,0.3
2,23.999074,31.452464,0.83404576,0,26.080677,27.09637,33.189513,31.337926,6.4645983,8.0048647,74.262438,60,49.471828,1,10000,0,0.3
2,24.035024,31.34882,4.6747087,9.4716808,26.321267,26.802272,33.19444,31.997378,6.3965594,8.1631066,74.331078,61,48.320221,1,10000,0,0.3
2,23.682813,32.038254,2.2411634,0.017922551,26.501119,26.537402,33.202297,31.879933,6.4032355,8.1349246,72.742352,62,55.980604,1,10000,0,0.3
2,23.717497,31.91621,1.9288666,0,26.913507,26.310126,33.206003,31.969694,6.3470608,8.1564636,71.579502,63,54.624559,1,10000,0,0.3
2,23.424796,32.009515,2.7491845,0,28.041968,26.097343,33.20549,32.103259,6.2701051,8.1885138,68.791722,64,55.66128,1,10000,0,0.3
2,23.020621,32.148011,4.2939243,0.33626365,29.404966,25.872398,33.197499,32.243949,6.1016065,8.2222737,61.003498,65,57.200123,1,10000,0,0.3
2,22.122396,32.293455,2.6042665,0.57421067,30.155959,25.702924,33.15945,32.340088,5.8709698,8.2453433,51.593861,66,58.816166,1,10000,0,0.3
2,20.86202,32.392585,2.5091239,0.61372763,30.183539,25.655861,33.085452,32.446258,5.9486872,8.2708197,46.49981,67,59.917608,1,10000,0,0.3
2,21.290845,32.501815,7.1576345,1.2556356,30.368004,25.709102,33.007783,32.545723,6.0670689,8.2946873,46.492784,68,61.131274,1,10000,0,0.3
2,21.935976,32.603918,8.1411571,2.1846981,30.242898,25.775635,32.958874,32.620838,5.9892075,8.3127119,45.383806,69,62.265752,1,10000,0,0.3
2,21.512747,32.680879,6.3290365,2.8046844,29.766557,25.841197,32.935451,32.698516,5.7992627,8.3313515,46.414467,70,63.120876,1,10000,0,0.3
2,20.462533,32.760334,4.8085034,3.0555274,29.211057,25.910541,32.930734,32.784109,5.5586066,8.3518903,49.875928,71,64.003707,1,10000,0,0.3
2,19.093877,32.84773,5.7844519,3.3209156,28.866795,25.984348,32.94706,32.87632,5.2832036,8.3740174,53.869083,72,64.974779,1,10000,0,0.3
2,17.471395,32.941704,8.3024294,3.9302563,28.824524,26.06185,32.983231,32.967046,4.9813018,8.3957878,56.362437,73,66.018933,1,10000,0,0.3
2,15.61737,33.033981,7.1783298,4.5205509,28.901683,26.143386,33.028877,33.049007,4.6790173,8.4154551,56.725681,74,67.044234,1,10000,0,0.3
2,13.673447,33.117189,13.55549,5.6604442,28.890846,26.214536,33.069028,33.971297,4.3501054,8.4333195,56.246843,75,67.968771,1,10000,0,0.3
2,11.446607,33.192644,11.415125,6.8263336,28.690934,26.280269,33.096183,36.201061,4.0471469,8.4260654,56.38838,76,68.807151,1,10000,0,0.3
2,9.2789706,33.162019,17.35639,8.6915994,28.267296,26.349557,33.114417,38.247927,3.7736467,8.4009984,57.86147,77,68.466876,1,10000,0,0.3
2,7.213032,33.05604,21.1248,10.983477,27.681781,26.447846,33.133341,40.140122,3.5717684,8.3670828,60.903263,75.782571,67.289337,1,10000,0,0.3
2,5.6134163,32.912273,20.850998,10.6656,26.938899,26.594865,33.162106,41.3691,3.4581622,8.3247501,65.071831,70.388786,65.691919,1,10000,0,0.3
2,4.6825902,32.732209,23.455278,10.901117,26.439437,26.81934,33.20606,41.928271,3.4345463,8.2767051,70.32759,63.408947,63.691212,1,10000,0,0.3
2,4.486162,32.527012,21.325548,9.8635963,26.477814,27.130259,33.269274,41.764256,3.4908449,8.2207768,73.860877,58.854985,61.411247,1,10000,0,0.3
2,4.9527442,32.287015,24.251979,14.534772,26.881237,27.496324,33.342757,41.127221,3.5872328,8.1760338,73.613524,59.680056,58.744614,1,10000,0,0.3
2,5.7383627,32.094131,23.614802,17.111758,26.95687,27.861956,33.40088,40.217667,3.7032828,8.1382186,70.806175,60.680056,56.601451,1,10000,0,0.3
2,6.6630902,31.930491,24.390095,20.656035,26.107033,28.165844,33.423083,39.116832,3.8316837,8.1057603,70.307437,61.680056,54.783238,1,10000,0,0.3
2,7.6607636,31.789577,19.322149,14.734463,24.641867,28.437166,33.422599,37.922715,3.9998627,8.0756922,76.305781,57.304658,53.217517,1,10000,0,0.3
2,8.9295846,31.658659,17.989822,6.5134941,23.873856,28.740853,33.445165,36.553073,4.2144355,8.0557388,86.611899,43.063697,51.762882,1,10000,0,0.3
2,10.490615,31.57158,18.27316,3.5370521,25.224912,29.152697,33.531182,34.902302,4.4930775,8.0269673,92.00574,35.781487,50.795329,1,10000,0,0.3
2,12.42979,31.44573,17.051431,2.9588089,27.751831,29.649072,33.659397,33.124434,4.8014015,7.9863026,82.526074,36.781487,49.396997,1,10000,0,0.3
2,14.471648,31.267278,11.02675,0,29.812107,30.13591,33.719597,31.500349,5.0001692,7.9563298,64.814575,37.781487,47.414196,1,10000,0,0.3
2,15.735699,31.135308,12.38913,0,31.128194,30.545205,33.638153,31.095918,5.0351285,7.9479484,50.446967,38.781487,45.947861,1,10000,0,0.3
2,15.954059,31.098337,17.236687,6.8819,31.979074,30.865386,33.47387,31.050013,4.9281217,7.9380898,41.410722,39.781487,45.537083,1,10000,0,0.3
2,15.282002,31.054814,15.421297,8.3052052,31.664621,31.059072,33.31453,30.952206,4.749102,7.9170842,35.704284,40.781487,45.053489,1,10000,0,0.3
2,14.13246,30.961943,17.421512,11.365652,29.648728,31.028512,33.196779,30.891485,4.4550299,7.9040435,38.148344,41.781487,44.02159,1,10000,0,0.3
2,12.170499,30.904194,19.580423,15.399099,26.216207,30.886247,33.133728,32.128086,4.203248,7.8949527,52.449745,42.781487,43.379929,1,10000,0,0.3
2,10.410741,30.863893,20.804853,14.009001,23.297169,30.795586,33.145211,33.322356,4.1671399,7.8791921,76.596064,33.873159,42.93215,1,10000,0,0.3
2,10.151835,30.793943,25.103653,8.019948,22.978138,30.850364,33.271259,33.335831,4.3934688,7.8467779,97.064272,5.071071,42.154917,1,10000,0,0.3
2,11.747373,30.649746,18.407097,7.3182571,25.266146,31.038997,33.52571,31.659789,4.8599136,7.7589064,99.235008,20,40.552738,1,10000,0,0.3
2,14.847816,30.256578,18.577039,0,27.952824,31.289637,33.792431,30.115096,5.2829827,7.7015948,10,0,0,1,10000,0,0.3
2,17.470068,29.998336,11.189785,0,29.210933,31.464758,33.558771,29.892166,5.5812386,7.6894256,10,0,0,1,10000,0,0.3
2,19.224479,29.943316,15.09111,0,29.854591,31.545678,33.238105,29.930444,5.8663692,7.6976464,10,0,0,1,10000,0,0.3
2,20.836501,29.980492,7.6107645,0,30.577599,31.590389,33.081857,29.799018,6.1441955,7.6694208,10,0,0,1,10000,0,0.3
2,22.351181,29.852728,7.8756356,0,31.401904,31.617166,33.019795,29.581682,6.4076848,7.6227449,10,0,0,1,10000,0,0.3
2,23.740597,29.64067,10.393087,0,32.126255,31.634199,32.999664,29.404223,6.6358241,7.5846329,10,0,0,1,10000,0,0.3
2,24.909173,29.466793,6.3906645,0,32.534255,31.646587,32.996888,29.228389,6.8382088,7.5468702,10,0,0,1,10000,0,0.3
2,25.920715,29.29386,7.6587832,0,32.747705,31.658672,33.00111,29.178727,7.0317251,7.5362045,10,0,0,1,10000,0,0.3
2,26.86703,29.244899,3.2999066,0,32.865723,31.670861,33.008093,29.124836,7.2016981,7.5246307,10,0,0,1,10000,0,0.3
2,27.682155,29.19171,6.1750295,0,32.932033,31.68308,33.016139,29.072651,7.3175296,7.5134232,10,0,0,1,10000,0,0.3
2,28.229369,29.140146,3.7593263,0,32.969547,31.695229,33.024568,29.021929,7.3829512,7.5025299,10,0,0,1,10000,0,0.3
2,28.535557,29.089972,2.4283536,0,32.991943,31.707233,33.033111,28.972551,7.4150569,7.4919253,10,0,0,1,10000,0,0.3
2,28.685072,29.041075,4.6813019,0,33.006852,31.719052,33.041662,28.924456,7.4289543,7.4815962,10,0,0,1,10000,0,0.3
2,28.74964,28.993398,1.8800847,0,33.018182,31.730669,33.05018,28.877595,7.4339562,7.4715321,10,0,0,1,10000,0,0.3
2,28.772858,28.946896,3.3515744,0,33.027843,31.742085,33.058649,28.831937,7.4349496,7.4617263,30.116554,20,21.632182,1,10000,0,0.3
2,28.777467,28.901543,1.7176947,0,33.05538,31.897688,33.087239,29.79657,7.27738,7.6688951,30.108304,20,21.128253,1,10000,0,0.3
2,28.040437,29.850345,4.419568,0,33.095569,32.083216,33.12919,29.381314,6.9677115,7.5797128,30.038388,20,31.670502,1,10000,0,0.3
2,26.556194,29.444299,6.0336446,19.905748,33.125976,32.232591,33.162423,29.264416,6.6219536,7.5546074,30.27979,20,27.158875,1,10000,0,0.3
2,24.838998,29.329346,8.2994732,24.691029,29.778959,32.220147,33.184315,29.163739,5.2698297,7.5329857,30.443359,20,25.88162,1,10000,0,0.3
2,17.390988,29.230113,13.695458,31.492365,21.41806,32.03472,33.19401,28.996828,4.5799769,7.497139,53.038688,20,24.779031,1,10000,0,0.3
2,13.015794,29.065121,17.465925,37.262518,17.11782,31.789349,33.245721,28.862409,4.7213291,7.4682707,100,20,22.945792,1,10000,0,0.3
2,13.951184,28.931817,18.056614,39.685582,17.535896,31.496246,33.489247,28.792731,5.1801291,7.4533062,100,20,21.464631,1,10000,0,0.3
2,16.847651,28.862563,14.990129,36.733947,19.836073,31.187366,33.813767,28.727037,5.634916,7.4391977,100,20,20.695143,1,10000,0,0.3
2,19.532638,28.797174,10.912366,31.626441,22.053832,30.779017,34.038425,28.285385,5.9660378,7.3443466,100,20,19.968599,1,10000,0,0.3
2,21.386002,28.355127,9.2266643,29.150036,23.794424,30.301731,34.164024,27.72179,6.2180112,7.2233065,100,20,15.056963,1,10000,0,0.3
2,22.74489,27.784738,8.7424633,28.020414,25.090871,29.830246,34.228152,27.54035,6.4029845,7.1843397,94.03894,20,8.7193126,1,10000,0,0.3
2,23.716194,27.59958,6.9031576,25.274441,26.01617,29.412826,34.225538,27.487922,6.5503153,7.1730802,84.901767,20,6.6619958,1,10000,0,0.3
2,24.474785,27.545937,6.9439648,24.68857,26.641163,29.076098,34.145218,27.577334,6.6669368,7.1922825,78.42946,20,6.065963,1,10000,0,0.3
2,25.066178,27.637383,6.6012405,23.811032,27.072858,28.82451,34.026504,27.67516,6.7675361,7.213292,74.131319,20,7.0820285,1,10000,0,0.3
2,25.570083,27.737224,1.9830531,18.250211,27.411524,28.646011,33.914141,27.803625,6.854993,7.2408817,71.230428,20,8.1913831,1,10000,0,0.3
2,26.003586,27.868004,-0.73712167,14.392652,27.737855,28.526876,33.826446,28.119085,6.9387161,7.3086313,68.987605,20,9.6444911,1,10000,0,0.3
2,26.414691,28.187563,-0.92076453,13.123812,28.092182,28.459013,33.763675,28.475268,7.0214246,7.3851267,66.820616,20,13.19515,1,10000,0,0.3
2,26.817158,28.545704,0.094205644,13.270305,28.454576,28.436686,33.718392,28.740828,7.1046692,7.4421595,64.445105,20,17.174485,1,10000,0,0.3
2,27.218641,28.810909,2.0508067,14.607685,28.790467,28.454256,33.682395,28.90004,7.1860684,7.4763526,62.005166,20,20.121209,1,10000,0,0.3
2,27.60781,28.969175,-1.6856823,10.859293,29.07566,28.504707,33.650706,28.974464,7.2613835,7.4923361,59.748051,20,21.879724,1,10000,0,0.3
2,27.964943,29.04297,1.6393302,13.213311,29.36111,28.579322,33.622102,29.165537,7.3277244,7.5333717,57.845915,20,22.699665,1,10000,0,0.3
2,28.277218,29.231887,-0.95812564,10.776474,29.639004,28.675285,33.597553,29.244574,7.396976,7.5503461,55.942318,20,24.798739,1,10000,0,0.3
2,28.60093,29.309805,2.6705621,13.408057,29.944654,28.789223,33.576787,29.385659,7.463497,7.580646,54.091121,20,25.664501,1,10000,0,0.3
2,28.909736,29.448566,-2.0670494,9.5261253,30.286127,28.921013,33.558878,29.468363,7.5359795,7.5984079,52.044967,20,27.206293,1,10000,0,0.3
2,29.243866,29.529714,1.2745623,11.594207,30.746258,29.069374,33.542607,29.666727,7.6076486,7.6410094,49.748282,20,28.107937,1,10000,0,0.3
2,29.571876,29.723766,-1.5769872,9.2814077,31.373553,29.227882,33.52661,29.795713,7.6547909,7.6687111,46.622527,20,30.264061,1,10000,0,0.3
2,29.786366,29.849511,0.37225725,10.260606,32.037203,29.3705,33.508286,29.735517,7.6438594,7.6557831,42.33035,20,31.661234,1,10000,0,0.3
2,29.736718,29.79087,-1.6186373,8.6271771,32.365114,29.476354,33.484059,29.563052,7.6080178,7.6187437,37.790069,20,31.009665,1,10000,0,0.3
2,29.573559,29.622446,1.3782083,10.302825,32.482406,29.539523,33.454448,29.339116,7.5591149,7.5706503,35.60629,20,29.138292,1,10000,0,0.3
2,29.350006,29.402836,-1.0462965,8.632654,32.18888,29.571527,33.428696,29.22986,7.5348462,7.5471859,34.899664,20,26.698181,1,10000,0,0.3
2,29.23866,29.295309,2.5726794,10.662753,31.848036,29.588829,33.413698,29.193209,7.5260712,7.5393147,37.061725,20,25.503433,1,10000,0,0.3
2,29.198334,29.259182,3.4321728,11.367694,31.610358,29.601383,33.414047,29.1826,7.5237959,7.5370363,39.541583,20,25.102023,1,10000,0,0.3
2,29.187871,29.24872,-2.7412431,7.6752832,31.489209,29.614138,33.429057,29.184589,7.5242437,7.5374635,41.284375,20,24.985772,1,10000,0,0.3
2,29.189931,29.250681,1.3818303,9.4240468,31.448029,29.628172,33.451868,29.193429,7.5241646,7.539362,42.198768,20,25.007572,1,10000,0,0.3
2,29.189567,29.259399,1.5070575,9.4326427,31.406361,29.64288,33.475571,29.204174,7.525472,7.5416696,42.546947,20,25.104438,1,10000,0,0.3
2,29.195579,29.269993,-0.10485849,8.422874,31.356786,29.657936,33.495999,29.216393,7.5269484,7.5442937,42.897628,20,25.222147,1,10000,0,0.3
2,29.202366,29.282038,-2.5270659,6.7293046,31.304775,29.67238,33.513357,29.228894,7.5267846,7.5469786,43.305599,20,25.355974,1,10000,0,0.3
2,29.201614,29.294358,2.3421456,8.6800111,31.259832,29.684978,33.528826,29.241723,7.5235545,7.5497339,43.73239,20,25.492866,1,10000,0,0.3
2,29.186761,29.306997,-3.8907766,5.5378593,31.163714,29.695433,33.543371,29.251181,7.5223091,7.551765,44.110561,20,25.633303,1,10000,0,0.3
2,29.181034,29.316313,0.17949786,6.735794,31.104038,29.703371,33.557459,29.264303,7.5146772,7.5545832,44.846905,20,25.736809,1,10000,0,0.3
2,29.145919,29.329235,3.726449,8.3249998,31.025685,29.706986,33.572199,29.273153,7.5068659,7.5564837,45.327582,20,25.880386,1,10000,0,0.3
2,29.10995,29.337947,1.2444222,7.4689356,30.871109,29.70752,33.58727,29.277978,7.4999042,7.5575201,45.937989,20,25.977187,1,10000,0,0.3
2,29.07787,29.342697,0.56032793,6.9874871,30.709143,29.703618,33.602392,29.283398,7.4851089,7.5586841,47.080592,20,26.029968,1,10000,0,0.3
2,29.009617,29.348032,-0.37402819,6.2812827,30.559162,29.691055,33.618945,29.28738,7.4623773,7.5595392,48.273413,20,26.089239,1,10000,0,0.3
2,28.904555,29.35195,-0.90546785,5.6307544,30.426507,29.669292,33.638229,29.291758,7.4326359,7.5604795,49.379944,20,26.13278,1,10000,0,0.3
2,28.76673,29.356259,1.22358,6.0627363,30.308731,29.635846,33.659048,29.296989,7.3981513,7.5616029,50.362277,20,26.18065,1,10000,0,0.3
2,28.606404,29.361406,3.4489843,6.8567225,30.168713,29.590999,33.680098,29.29893,7.3627915,7.5620198,51.238414,20,26.237841,1,10000,0,0.3
2,28.441424,29.363316,6.3900299,8.195832,29.964224,29.533563,33.700188,29.295365,7.3202505,7.5612542,52.269176,20,26.259062,1,10000,0,0.3
2,28.242144,29.359808,0.76310661,6.5331314,29.675231,29.461615,33.720461,29.281972,7.263001,7.5583778,53.750466,20,26.220091,1,10000,0,0.3
2,27.972582,29.346628,2.9570452,6.8694542,29.376635,29.365096,33.742299,29.278938,7.1795243,7.5577262,55.821255,20,26.073642,1,10000,0,0.3
2,27.576646,29.343642,1.5346518,6.2459294,29.11544,29.244716,33.768222,29.273912,7.1077274,7.5566467,57.955597,20,26.040465,1,10000,0,0.3
2,27.233322,29.338694,3.0176211,6.4247026,28.919934,29.110906,33.798756,29.275007,7.0482038,7.5568819,59.823023,20,25.98549,1,10000,0,0.3
2,26.946702,29.339772,3.938233,6.6401687,28.789486,28.973838,33.831711,29.276113,7.0085514,7.5571194,61.22552,20,25.997469,1,10000,0,0.3
2,26.754751,29.340861,-0.64759806,5.1269562,28.695697,28.84201,33.863874,29.277009,6.9819022,7.557312,62.169728,20,26.009562,1,10000,0,0.3
2,26.625286,29.341743,3.3679475,5.7002015,28.694416,28.718414,33.892722,29.290121,6.9628576,7.560128,62.857232,20,26.019368,1,10000,0,0.3
2,26.532537,29.354648,0.97778002,4.9326373,28.746593,28.610824,33.917394,29.297361,6.9712263,7.5616828,62.899526,20,26.162757,1,10000,0,0.3
2,26.573317,29.361772,2.91437,5.0976622,28.842164,28.526465,33.936283,29.310077,6.9875461,7.5644137,62.571805,20,26.241908,1,10000,0,0.3
2,26.652736,29.374281,3.1119588,5.0581025,28.957906,28.464756,33.949227,29.319641,7.014632,7.5664677,61.94609,20,26.380903,1,10000,0,0.3
2,26.784239,29.383688,-1.5623865,3.6136853,29.064827,28.428152,33.956278,29.327848,7.0455611,7.5682304,61.185359,20,26.485419,1,10000,0,0.3
2,26.933934,29.391758,-0.35885395,0,29.250022,28.413252,33.958854,29.344836,7.075506,7.5718787,60.492631,20,26.575092,1,10000,0,0.3
2,27.078394,29.408459,-0.48833977,0,29.880451,28.417086,33.959651,29.384367,7.0960778,7.5803686,59.257426,20,26.760651,1,10000,0,0.3
2,27.177369,29.447298,1.7494072,0,30.967234,28.429003,33.959024,29.415405,7.0801688,7.5870345,54.911644,20,27.192196,1,10000,0,0.3
2,27.100847,29.477769,1.6575695,0,32.044995,28.422482,33.945584,29.440827,6.989416,7.5924941,47.383307,20,27.530772,1,10000,0,0.3
2,26.661827,29.502712,3.0006463,0,32.804901,28.372245,33.906967,29.461031,6.8488426,7.5968333,39.939241,20,27.807909,1,10000,0,0.3
2,25.973236,29.522526,3.5113305,0.70108551,33.054871,28.274647,33.849873,29.478644,6.7206785,7.6006159,34.746409,20,28.02807,1,10000,0,0.3
2,25.33608,29.539792,5.9075283,3.8069572,32.182044,28.146765,33.793197,29.490915,6.654708,7.6032512,33.137961,20,28.219907,1,10000,0,0.3
2,25.004533,29.551817,3.0380678,3.4181553,29.624811,28.040575,33.751995,29.481116,6.7232274,7.6011467,39.382491,20,28.353519,1,10000,0,0.3
2,25.348841,29.542214,2.7695688,3.0736919,28.203622,28.019916,33.744181,29.48212,6.7829452,7.6013625,57.387868,20,28.246824,1,10000,0,0.3
2,25.646767,29.543199,2.0628551,2.6186373,28.202962,28.093015,33.804175,29.486732,6.8872177,7.6023529,67.399205,20,28.257764,1,10000,0,0.3
2,26.162264,29.547718,2.5719617,2.3502705,29.345845,28.282732,33.923137,29.497082,7.1604334,7.6045758,67.415147,20,28.307981,1,10000,0,0.3
2,27.485609,29.55786,-1.282032,0,30.954899,28.555355,34.035473,29.518055,7.4587265,7.6090799,59.390853,20,28.420666,1,10000,0,0.3
2,28.887659,29.578402,-1.6955544,0,32.486425,28.836328,34.078531,29.541945,7.5967647,7.6142108,48.122627,20,28.648913,1,10000,0,0.3
2,29.522213,29.601792,0.16548192,0,33.294702,29.062256,34.042178,29.541768,7.5221238,7.6141727,37.463363,20,28.908802,1,10000,0,0.3
2,29.180181,29.601618,-0.32860076,0,33.522058,29.225546,33.961812,29.532616,7.4073143,7.6122072,31.936999,20,28.906872,1,10000,0,0.3
2,28.64906,29.59266,-2.0600154,0,33.549081,29.334839,33.885241,29.52464,7.294669,7.6104942,30.510017,20,28.807335,1,10000,0,0.3
2,28.121889,29.584851,3.904861,0.85563664,33.523481,29.399353,33.836425,29.522662,7.1709287,7.6100694,30.477014,20,28.720566,1,10000,0,0.3
2,27.535679,29.582914,1.7549455,2.4282724,32.999507,29.416293,33.813909,29.518715,6.8610803,7.6092217,30.785106,20,28.699043,1,10000,0,0.3
2,26.033603,29.579049,2.3234997,2.2966954,31.580923,29.420735,33.807913,29.503846,6.6378718,7.6060283,34.556193,20,28.656098,1,10000,0,0.3
2,24.919523,29.564485,2.7750959,2.1971594,30.431363,29.444953,33.817427,29.500441,6.536106,7.6052971,44.567725,20,28.494283,1,10000,0,0.3
2,24.402188,29.56115,5.2137437,2.4505165,30.227598,29.504919,33.856194,29.510004,6.5519736,7.6073509,52.674948,20,28.457224,1,10000,0,0.3
2,24.483251,29.570518,4.8066206,2.592596,30.618856,29.600278,33.925475,29.525348,6.5990819,7.6106463,54.13751,20,28.561309,1,10000,0,0.3
2,24.723042,29.585544,4.9051284,2.6528506,31.023562,29.711931,33.996236,29.540054,6.6056127,7.6138047,51.416719,20,28.72827,1,10000,0,0.3
2,24.756183,29.599941,5.0041051,2.6647242,31.222685,29.821514,34.038127,29.549207,6.5665394,7.6157704,48.605935,20,28.888236,1,10000,0,0.3
2,24.557532,29.6089,4.1315367,2.4966213,31.232386,29.919804,34.04946,29.552001,6.4999687,7.6163703,47.258487,20,28.987773,1,10000,0,0.3
2,24.217018,29.611633,3.7595656,2.2215912,31.177186,30.006471,34.046832,29.551816,6.4282136,7.6163306,47.260538,20,29.018145,1,10000,0,0.3
2,23.847024,29.611452,4.9892727,2.1030583,31.19729,30.085971,34.045149,29.55214,6.368402,7.6164002,47.726932,20,29.016139,1,10000,0,0.3
2,23.536225,29.61177,3.8363689,1.8554206,31.320178,30.161208,34.04987,29.55322,6.3179862,7.6166321,47.665267,20,29.019662,1,10000,0,0.3
2,23.272532,29.612826,3.3336473,1.4831415,31.497918,30.230725,34.058435,29.55648,6.2636261,7.6173322,46.880114,20,29.0314,1,10000,0,0.3
2,22.986422,29.616016,6.788105,1.5500173,31.732111,30.292677,34.066049,29.562499,6.2019859,7.6186251,45.709528,20,29.066845,1,10000,0,0.3
2,22.659717,29.621906,5.516279,1.5717122,31.945255,30.344111,34.070159,29.56675,6.1245313,7.6195379,44.146187,20,29.132287,1,10000,0,0.3
2,22.245696,29.626064,11.381526,2.1767316,32.044329,30.379796,34.07008,29.569309,6.0197905,7.6200874,42.734615,20,29.178492,1,10000,0,0.3
2,21.679479,29.628567,3.8417869,2.0445554,31.943735,30.397288,34.067213,29.56493,5.8922705,7.619147,42.125398,20,29.206302,1,10000,0,0.3
2,20.979977,29.624284,12.386025,2.4248984,31.702639,30.399095,34.065253,29.56095,5.7674902,7.6182922,42.915166,20,29.158707,1,10000,0,0.3
2,20.284329,29.62039,12.216525,3.1981512,31.475987,30.394788,34.069271,29.55423,5.6610857,7.6168491,44.685312,20,29.11544,1,10000,0,0.3
2,19.682072,29.613815,10.496795,3.5657757,31.15681,30.387952,34.082367,29.543157,5.5628747,7.6144709,46.347646,20,29.042385,1,10000,0,0.3
2,19.118538,29.602978,9.4030666,3.5888544,30.744706,30.38262,34.10251,29.531942,5.473097,7.6120625,48.649,20,28.921973,1,10000,0,0.3
2,18.596763,29.592,8.3673343,3.3937044,30.457578,30.38846,34.128606,29.523596,5.4064317,7.61027,51.592929,20,28.800002,1,10000,0,0.3
2,18.205103,29.583829,13.500079,3.678187,30.442578,30.413191,34.161906,29.520076,5.3691888,7.609514,53.655439,20,28.709206,1,10000,0,0.3
2,17.984705,29.580382,11.897191,4.0816813,30.581636,30.456393,34.199062,29.516948,5.351135,7.6088423,53.807909,20,28.670909,1,10000,0,0.3
2,17.877448,29.577319,11.759246,4.2577658,30.630591,30.509475,34.230352,29.512952,5.3324508,7.607984,52.881484,20,28.636876,1,10000,0,0.3
2,17.766156,29.573405,15.509043,4.8587615,30.540264,30.56615,34.249764,29.518045,5.3093732,7.6090778,52.59217,20,28.593389,1,10000,0,0.3
2,17.628287,29.578393,15.4724,5.6074057,30.319223,30.625012,34.260872,29.518242,5.2856877,7.6091201,53.286825,20,28.64881,1,10000,0,0.3
2,17.486313,29.578586,14.16064,5.9136737,29.945663,30.686106,34.271619,29.506193,5.2617003,7.6065325,54.901804,20,28.650951,1,10000,0,0.3
2,17.342037,29.566785,9.094019,5.1863878,29.549391,30.754536,34.287963,29.486638,5.2510011,7.6023327,57.582526,20,28.519833,1,10000,0,0.3
2,17.277524,29.547626,14.46202,5.5625187,29.432088,30.839717,34.314551,29.469847,5.2808537,7.5987266,60.414944,20,28.306956,1,10000,0,0.3
2,17.457278,29.531169,15.069971,6.0949642,29.619637,30.947775,34.351645,29.446074,5.3521794,7.5936211,61.285726,20,28.124099,1,10000,0,0.3
2,17.88366,29.507859,10.850264,5.5297174,29.753902,31.065823,34.388986,29.413166,5.4145313,7.5865535,60.017406,20,27.865101,1,10000,0,0.3
2,18.252883,29.475572,10.305499,5.0671572,29.798557,31.183828,34.412753,29.381502,5.4645892,7.5797533,59.125218,20,27.506351,1,10000,0,0.3
2,18.546981,29.444484,13.152386,5.3132211,29.921978,31.30436,34.42352,29.352001,5.5298157,7.5734174,58.87162,20,27.160934,1,10000,0,0.3
2,18.927151,29.4155,8.6347772,4.5255844,30.059952,31.425201,34.429638,29.31977,5.5964302,7.5664955,58.078203,20,26.838892,1,10000,0,0.3
2,19.31192,29.383815,12.326629,4.708268,30.201765,31.541444,34.433895,29.294312,5.6565784,7.561028,57.188821,20,26.48683,1,10000,0,0.3
2,19.656372,29.358772,9.7494743,4.3077271,30.36626,31.654116,34.435666,29.275753,5.7185576,7.5570423,56.275978,20,26.208574,1,10000,0,0.3
2,20.008421,29.340507,13.283155,4.675494,30.48718,31.758522,34.435911,29.267882,5.765976,7.5553518,55.208157,20,26.005634,1,10000,0,0.3
2,20.275818,29.332758,8.9417262,4.1085436,30.53926,31.853489,34.434861,29.254174,5.800623,7.5524078,54.448147,20,25.919536,1,10000,0,0.3
2,20.470146,29.31926,13.165137,4.455918,30.544623,31.936942,34.434066,29.242727,5.8236955,7.5499494,54.171892,20,25.76956,1,10000,0,0.3
2,20.599068,29.307986,9.089907,3.9547141,30.561963,32.014078,34.435381,29.227571,5.8501424,7.5466944,54.222464,20,25.644287,1,10000,0,0.3
2,20.746371,29.293054,12.967911,4.2495925,30.591315,32.084311,34.4407,29.21799,5.8725427,7.5446367,54.187739,20,25.478377,1,10000,0,0.3
2,20.870742,29.283612,8.6108778,3.7030117,30.653299,32.150581,34.449129,29.207453,5.898203,7.5423737,54.06613,20,25.373464,1,10000,0,0.3
2,21.012772,29.273226,7.7631106,3.0631835,30.734117,32.2119,34.458791,29.20332,5.9197191,7.5414863,53.714475,20,25.258062,1,10000,0,0.3
2,21.131505,29.269152,10.884857,3.0662065,30.949631,32.272384,34.468274,29.205473,5.9605236,7.5419485,53.230852,20,25.212797,1,10000,0,0.3
2,21.355783,29.271274,11.221641,3.6566789,31.236392,32.332659,34.476634,29.207599,6.0090698,7.5424052,51.806081,21,25.236375,1,10000,0,0.3
2,21.621106,29.27337,12.89986,4.4844824,31.347571,32.382447,34.480846,29.22906,6.0115952,7.5470143,49.88598,22,25.259668,1,10000,0,0.3
2,21.634864,29.294521,11.722041,5.0713252,31.088113,32.408419,34.478443,29.261242,5.937814,7.5539257,49.199776,23,25.494682,1,10000,0,0.3
2,21.231105,29.32622,10.529451,5.3977206,30.504278,32.410782,34.474474,29.294151,5.8283476,7.5609934,51.111261,24,25.846889,1,10000,0,0.3
2,20.625016,29.358613,10.196417,5.6519174,29.892853,32.406592,34.480413,29.332168,5.7439628,7.5691582,55.289311,25,26.206814,1,10000,0,0.3
2,20.151891,29.396006,13.058273,6.3507732,29.530894,32.412531,34.50609,29.379928,5.702693,7.5794153,59.647058,26,26.622289,1,10000,0,0.3
2,19.918584,29.442938,8.8586152,6.4973737,29.398822,32.435975,34.551194,29.431554,5.6868362,7.5905026,62.240371,27,27.143756,1,10000,0,0.3
2,19.828602,29.493615,10.499033,6.7657755,29.361359,32.474132,34.604298,29.489003,5.6766075,7.6028406,63.209894,28,27.706836,1,10000,0,0.3
2,19.770457,29.549943,13.14496,7.5049155,29.367619,32.525647,34.651397,29.546109,5.6720642,7.6151049,63.512193,29,28.332705,1,10000,0,0.3
2,19.744606,29.605867,12.242378,8.1839139,29.275929,32.583658,34.686353,29.596085,5.6571635,7.6258379,63.514181,30,28.954078,1,10000,0,0.3
2,19.659709,29.654753,14.764099,9.1351503,29.011034,32.641383,34.710573,29.641527,5.6274572,7.6355973,64.21168,31,29.497251,1,10000,0,0.3
2,19.489951,29.699158,15.621488,10.300488,28.605305,32.698809,34.73004,29.681262,5.595382,7.6441311,66.128379,32,29.990647,1,10000,0,0.3
2,19.305893,29.737953,13.279637,10.861483,28.103086,32.7581,34.753721,29.715759,5.5686604,7.6515397,69.031512,33,30.421697,1,10000,0,0.3
2,19.151944,29.771606,17.140488,12.307778,27.655359,32.825738,34.788068,29.751759,5.5704443,7.6592712,72.603101,34,30.795618,1,10000,0,0.3
2,19.162239,29.806699,11.199594,12.064611,27.326542,32.90716,34.835718,29.777934,5.5970245,7.6648926,75.781092,35,31.185548,1,10000,0,0.3
2,19.315337,29.832198,10.583419,12.029445,27.146654,33.000861,34.892859,29.812553,5.6501611,7.6723275,78.114227,36,31.468871,1,10000,0,0.3
2,19.619754,29.865902,16.536217,13.619231,27.229318,33.11267,34.951837,29.847669,5.7333935,7.6798694,79.396054,37,31.843353,1,10000,0,0.3
2,20.092262,29.900065,9.5839078,12.911635,27.284102,33.228768,35.004196,29.865564,5.7948762,7.6837124,78.839522,38,32.222944,1,10000,0,0.3
2,20.437974,29.917464,10.690398,13.140016,27.200609,33.33316,35.039439,29.90141,5.8454623,7.6914109,78.485832,39,32.416263,1,10000,0,0.3
2,20.72034,29.952297,11.08084,13.480007,27.160397,33.432441,35.058659,29.925816,5.9065104,7.6966525,79.112514,40,32.803301,1,10000,0,0.3
2,21.058654,29.975999,12.868336,14.275579,27.137043,33.523412,35.073729,29.722625,5.9706622,7.6530143,79.448162,41,33.066653,1,10000,0,0.3
2,21.411329,29.778301,12.30856,14.814698,27.096514,33.603247,35.089335,29.624512,6.0291792,7.6319431,79.670114,42,30.87001,1,10000,0,0.3
2,21.730537,29.682537,15.427841,16.210517,27.00367,33.663847,35.104425,29.531035,6.0788992,7.6118677,80.012469,43,29.805963,1,10000,0,0.3
2,21.999921,29.591112,10.472307,15.925125,26.869835,33.701629,35.119201,29.399627,6.1245845,7.5836459,80.721024,44,28.790138,1,10000,0,0.3
2,22.245982,29.462282,12.552402,16.63616,26.766664,33.713204,35.135897,29.349782,6.178197,7.5729409,81.7157,45,27.358687,1,10000,0,0.3
2,22.532975,29.41332,11.645765,16.978591,26.786887,33.708458,35.156819,29.309524,6.2462002,7.5642951,82.492973,46,26.814665,1,10000,0,0.3
2,22.894309,29.373738,11.283206,17.318511,26.877448,33.685975,35.180465,29.366445,6.3140102,7.5765196,82.403365,47,26.374864,1,10000,0,0.3
2,23.251669,29.429694,12.453896,17.994685,26.955095,33.640068,35.200873,29.576384,6.3714221,7.621607,81.820618,48,26.996596,1,10000,0,0.3
2,23.551971,29.635488,9.5337179,17.915011,26.965344,33.555032,35.213312,29.774355,6.4168947,7.664124,81.331686,49,29.2832,1,10000,0,0.3
2,23.788376,29.828713,11.671074,18.54413,26.935172,33.417064,35.219092,29.989502,6.4570331,7.71033,81.320673,50,31.430142,1,10000,0,0.3
2,23.996,30.037789,10.740211,18.884554,26.911426,33.220823,35.223745,30.179635,6.4983826,7.7511637,81.597012,51,33.753216,1,10000,0,0.3
2,24.208873,30.221774,5.5394009,18.162626,26.905813,32.95734,35.231266,30.361321,6.5389361,7.7901832,81.828647,52,35.797489,1,10000,0,0.3
2,24.416657,30.396904,10.252119,18.774469,26.945357,32.622601,35.241795,30.561459,6.5783893,7.8331658,81.930694,53,37.743376,1,10000,0,0.3
2,24.617872,30.589058,5.9815746,18.42913,27.03997,32.228448,35.253446,30.714489,6.6260551,7.8660312,81.713993,54,39.878428,1,10000,0,0.3
2,24.859761,30.735449,6.3270661,18.354808,27.205162,31.766379,35.263707,30.875507,6.6712995,7.900612,81.111129,55,41.504993,1,10000,0,0.3
2,25.08815,30.888986,10.881348,19.263821,27.375962,31.229856,35.269986,31.017606,6.7079104,7.9311299,80.016224,56,43.210951,1,10000,0,0.3
2,25.272104,31.024063,4.5576924,18.885313,27.507765,30.662649,35.269885,31.119112,6.7370223,7.9529296,78.88643,57,44.711811,1,10000,0,0.3
2,25.417839,31.120313,3.8048099,18.501028,27.596183,30.150018,35.264048,31.227159,6.7537055,7.9782852,78.03523,58,45.781257,1,10000,0,0.3
2,25.501141,31.232014,6.541005,18.756839,27.651868,29.687692,35.256089,31.333633,6.7615134,8.0038345,77.492234,59,47.022372,1,10000,0,0.3
2,25.540074,31.344298,3.3533031,18.515919,27.678412,29.27898,35.249682,31.425454,6.7643344,8.0258678,77.179729,60,48.269977,1,10000,0,0.3
2,25.554133,31.440914,2.949375,18.272973,27.682955,28.923026,35.246521,31.521869,6.7604477,8.0490038,77.069339,61,49.343485,1,10000,0,0.3
2,25.534762,31.54215,1.4000157,3.9885205,27.671662,28.615288,35.247141,31.614004,6.751292,8.0711122,77.109344,62,50.468333,1,10000,0,0.3
2,25.4891,31.638686,3.9349281,18.003311,27.829115,28.333119,35.251552,32.119632,6.6962983,8.1924427,77.255848,63,51.540956,1,10000,0,0.3
2,25.21384,32.16496,3.2418197,4.2196299,27.819672,28.084815,35.258996,31.932715,6.7101519,8.1475902,76.21743,64,57.388449,1,10000,0,0.3
2,25.283342,31.971099,0.66242338,0,27.883752,27.861894,35.262681,32.134917,6.6511687,8.1961104,76.345621,65,55.234429,1,10000,0,0.3
2,24.986676,32.180778,1.7584496,3.8502023,28.535414,27.637418,35.266569,32.289533,6.5937385,8.233212,75.958954,66,57.564196,1,10000,0,0.3
2,24.695908,32.340483,0.99853235,0,29.067728,27.445177,35.272262,32.408664,6.5875104,8.2617986,71.462444,67,59.338695,1,10000,0,0.3
2,24.664261,32.463166,0.73639486,0,29.72492,27.288317,35.2588,32.578072,6.5131795,8.3024497,67.809338,68,60.701844,1,10000,0,0.3
2,24.284801,32.637077,3.0877179,0.14519031,31.000426,27.26212,35.226299,32.722744,6.386508,8.3371651,63.298435,69,62.634189,1,10000,0,0.3
2,23.630541,32.785088,4.6288062,0.99071774,32.373389,27.359618,35.183125,32.855974,6.3989608,8.3691352,54.485193,70,64.278759,1,10000,0,0.3
2,23.695292,32.920985,6.8553751,1.8116263,32.686046,27.472034,35.1166,32.966707,6.461564,8.3957064,45.013349,71,65.788725,1,10000,0,0.3
2,24.019376,33.033637,5.0839232,2.3789645,32.195392,27.58662,35.027555,33.063387,6.3792825,8.4189058,42.987032,72,67.040406,1,10000,0,0.3
2,23.592927,33.131774,4.0714067,2.643126,31.438904,27.683878,34.95372,33.159096,6.1537579,8.4418721,46.592369,73,68.130819,1,10000,0,0.3
2,22.402384,33.228724,4.1847739,2.8522734,30.846704,27.764085,34.923521,33.262596,5.871355,8.466708,52.035394,74,69.20805,1,10000,0,0.3
2,20.864156,33.333345,2.8440602,2.913445,30.669773,27.846686,34.937684,33.365786,5.5988822,8.4914694,56.285652,75,70.370501,1,10000,0,0.3
2,19.326017,33.437422,2.9609651,2.9449561,30.835558,27.932046,34.979862,33.462811,5.2955915,8.5147516,57.59081,76,71.526914,1,10000,0,0.3
2,17.545737,33.535074,10.052508,3.8332181,31.143785,28.000784,35.02699,33.552123,4.9378012,8.5361828,56.475685,77,72.611938,1,10000,0,0.3
2,15.343247,33.624786,13.947968,5.5116195,31.295295,28.040816,35.059304,33.997836,4.5639109,8.5542874,54.361342,78,73.608728,1,10000,0,0.3
2,12.908094,33.70044,18.331716,8.1728038,30.981728,28.037318,35.070566,36.75279,4.1819841,8.5484726,53.356265,79,74.449332,1,10000,0,0.3
2,10.258479,33.676155,17.369734,10.32228,30.06158,28.021227,35.069432,39.032436,3.8669162,8.5159642,55.620033,80,74.179495,1,10000,0,0.3
2,7.9300457,33.540155,18.058569,8.2130123,28.788589,28.04845,35.074515,41.106723,3.642942,8.4730639,62.131141,72.512291,72.668387,1,10000,0,0.3
2,6.1850852,33.360082,19.929872,4.3975341,28.233612,28.208344,35.107811,42.3572,3.541844,8.4211547,71.095142,60.262186,70.66758,1,10000,0,0.3
2,5.3704569,33.141276,23.339159,5.8843102,29.177725,28.530343,35.18477,42.828263,3.5082455,8.3581046,75.001787,55.182984,68.236399,1,10000,0,0.3
2,5.0957872,32.874141,27.478021,12.146138,30.57859,28.934301,35.28199,42.855181,3.4861735,8.2851443,68.385924,56.182984,65.268233,1,10000,0,0.3
2,4.914249,32.56312,23.755416,13.300799,30.800624,29.274141,35.329285,42.600993,3.4994491,8.2148666,58.572684,57.182984,61.812449,1,10000,0,0.3
2,5.0235433,32.261582,21.397791,13.717446,29.521519,29.489392,35.294624,42.098255,3.5583474,8.1731755,57.054095,58.182984,58.462027,1,10000,0,0.3
2,5.5046428,32.081782,20.904339,14.957876,27.84718,29.676446,35.235526,41.44345,3.64684,8.1407766,66.092571,59.182984,56.464241,1,10000,0,0.3
2,6.2161464,31.941579,26.029667,19.399096,26.739126,29.911898,35.228713,40.596332,3.7871863,8.1143463,77.898327,53.784085,54.906431,1,10000,0,0.3
2,7.3179529,31.826893,22.546027,12.468002,26.175993,30.21487,35.302132,39.218957,4.0323037,8.0742193,85.688255,43.149196,53.632144,1,10000,0,0.3
2,9.1696306,31.652237,20.513784,8.6195532,26.518566,30.581796,35.427333,37.238749,4.3365052,8.0306118,89.596342,37.954134,51.691522,1,10000,0,0.3
2,11.351807,31.46169,18.348774,6.86852,28.085302,31.024666,35.559027,35.210088,4.6468121,7.9864804,87.118744,38.954134,49.574329,1,10000,0,0.3
