Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
2,13.460768,31.26806,17.883895,7.0094844,29.784445,31.489997,35.645056,33.472879,4.8987646,7.9590737,76.075639,39.954134,47.422883,1,10000,0,0.3
2,15.095689,31.147404,15.616925,4.2804096,30.848472,31.907647,35.630565,31.958985,5.0350899,7.9482539,64.158943,40.954134,46.082271,1,10000,0,0.3
2,15.953818,31.099686,14.292687,2.4478438,31.329248,32.233276,35.524048,31.106267,5.0683167,7.9501711,56.777858,41.954134,45.552063,1,10000,0,0.3
2,16.160293,31.108145,16.108994,5.0746479,31.779269,32.491853,35.393442,31.138407,5.0583494,7.9570736,53.558282,42.954134,45.646053,1,10000,0,0.3
2,16.098464,31.138587,15.301757,4.2612891,31.973214,32.684701,35.290232,31.136555,5.0024963,7.9566758,50.579532,43.954134,45.984301,1,10000,0,0.3
2,15.75027,31.136833,19.158992,10.516699,31.697515,32.774474,35.220093,31.152802,4.8701224,7.9604425,49.377318,44.954134,45.964813,1,10000,0,0.3
2,14.913095,31.153438,19.144224,11.75896,30.548182,32.76959,35.175925,31.300802,4.7046385,7.9573343,51.434346,45.954134,46.149312,1,10000,0,0.3
2,13.841854,31.139737,21.361351,16.813256,28.220667,32.691373,35.157775,32.225689,4.5310687,7.9540626,59.579064,46.954134,45.997073,1,10000,0,0.3
2,12.687034,31.12531,19.214637,14.778612,26.04965,32.653733,35.180676,32.987208,4.4963737,7.9425581,75.931933,47.954134,45.83678,1,10000,0,0.3
2,12.452174,31.074545,19.471178,13.06403,25.238565,32.71883,35.278819,33.173304,4.6415876,7.9384053,91.135698,42.137946,45.272727,1,10000,0,0.3
2,13.42616,31.056208,20.274268,11.725824,26.333658,32.924056,35.463561,32.351017,4.9233039,7.9266531,96.747665,34.447736,45.068974,1,10000,0,0.3
2,15.251484,31.004272,15.765649,4.7660544,27.994423,33.199941,35.671838,30.864561,5.2129686,7.8982614,88.951978,35.447736,44.491914,1,10000,0,0.3
2,17.047389,30.878565,18.123146,9.712047,29.677186,33.49601,35.784419,30.787947,5.4779869,7.8818074,77.188573,36.447736,43.095165,1,10000,0,0.3
2,18.625348,30.805558,16.057396,6.6912987,30.757537,33.781948,35.755326,30.631436,5.6539195,7.8481943,65.34994,37.447736,42.283974,1,10000,0,0.3
2,19.641204,30.656057,13.690789,2.5647693,30.794561,33.961082,35.630096,30.583506,5.6490478,7.8379007,57.85207,38.447736,40.622854,1,10000,0,0.3
2,19.613399,30.610177,13.14631,1.45654,30.971428,34.089156,35.485649,30.604493,5.6865686,7.842408,57.738828,39.447736,40.113082,1,10000,0,0.3
2,19.827082,30.630272,10.664151,0,31.781179,34.219954,35.385741,30.661124,5.7830898,7.8545703,56.664318,40.447736,40.336358,1,10000,0,0.3
2,20.371916,30.684452,10.718513,0,32.888982,34.336441,35.333712,30.74566,5.8116186,7.8727257,51.135382,41.447736,40.938357,1,10000,0,0.3
2,20.531634,30.765212,12.119911,1.9757384,33.868608,34.40109,35.292476,30.83389,5.6977215,7.8916742,43.494624,42.447736,41.835691,1,10000,0,0.3
2,19.890393,30.849351,16.286613,12.08517,34.058945,34.375597,35.238474,30.910075,5.4689624,7.908036,36.751727,43.447736,42.770567,1,10000,0,0.3
2,18.572577,30.921881,17.161247,14.468433,31.962787,34.187263,35.175668,30.908066,5.0201455,7.9076045,35.546514,44.447736,43.576461,1,10000,0,0.3
2,15.860614,30.91997,19.338556,19.357334,26.400072,33.87544,35.124014,30.919758,4.5251435,7.9101155,50.34381,45.447736,43.555226,1,10000,0,0.3
2,12.647021,30.931092,19.651309,7.6628586,22.065031,33.658147,35.128553,31.752444,4.4168963,7.9140413,89.362933,18.591929,43.678799,1,10000,0,0.3
2,11.908926,30.948474,21.666211,13.839902,23.062529,33.676504,35.30114,31.822926,4.8450237,7.8616955,100,20,43.871937,1,10000,0,0.3
2,14.752419,30.716164,21.198519,0,26.834642,33.895907,35.600519,30.24709,5.3719167,7.7656506,10,0,0,1,10000,0,0.3
2,18.000887,30.286872,15.949569,0,28.5292,34.041635,35.441533,30.07613,5.6386298,7.7289344,10,0,0,1,10000,0,0.3
2,19.553877,30.121706,12.821848,0,29.535999,34.110411,35.16573,30.089723,5.9509061,7.7318539,10,0,0,1,10000,0,0.3
2,21.303026,30.134861,8.395224,0,30.756701,34.153202,35.02768,30.037918,6.3422418,7.720728,10,0,0,1,10000,0,0.3
2,23.399595,30.084709,11.56993,0,32.159909,34.181002,34.972539,29.745117,6.7212044,7.6578448,10,0,0,1,10000,0,0.3
2,25.338713,29.800227,8.2333428,0,33.472399,34.199016,34.954765,29.519143,7.0576775,7.6093136,10,0,0,1,10000,0,0.3
2,26.992442,29.579468,6.1322419,0,34.238254,34.211004,34.952695,29.325971,7.3804435,7.5678273,10,0,0,1,10000,0,0.3
2,28.523858,29.389913,1.0782099,0,34.608929,34.219888,34.957025,29.141054,7.6777243,7.5281136,10,0,0,1,10000,0,0.3
2,29.890351,29.207723,4.0060214,0,34.796233,34.228522,34.96388,28.969278,7.9224925,7.4912224,10,0,0,1,10000,0,0.3
2,30.985872,29.037832,3.323278,0,34.892724,34.237318,34.97171,28.812892,8.0971999,7.4576362,10,0,0,1,10000,0,0.3
2,31.752342,28.882612,4.881819,0,34.943159,34.246133,34.979884,28.704517,8.2105771,7.4343612,10,0,0,1,10000,0,0.3
2,32.243115,28.774737,4.5387825,0,34.9712,34.254848,34.988154,28.667942,8.2708412,7.426506,10,0,0,1,10000,0,0.3
2,32.501907,28.738272,1.7623115,0,34.988549,34.263393,34.996421,28.63102,8.2983506,7.4185765,10,0,0,1,10000,0,0.3
2,32.619569,28.701433,1.0388383,0,35.000904,34.271734,35.004646,28.593736,8.3090176,7.4105694,10,0,0,1,10000,0,0.3
2,32.665115,28.664203,2.777153,0,35.010939,34.279862,35.012815,28.557325,8.3119353,7.4027495,30.082128,20,18.491146,1,10000,0,0.3
2,32.677565,28.627815,1.129903,0,35.035596,34.47645,35.041037,29.922754,8.1345948,7.6959949,30.095097,20,18.086828,1,10000,0,0.3
2,31.91478,29.973026,3.6366397,0,35.0715,34.687781,35.082168,29.536386,7.794193,7.6130168,30.224989,20,33.033621,1,10000,0,0.3
2,30.414863,29.59635,5.6989799,25.857912,35.098933,34.857609,35.114629,29.557785,7.4382593,7.6176125,30.44318,20,28.848334,1,10000,0,0.3
2,28.792822,29.617293,4.1209548,25.02136,31.158946,34.80835,35.135262,29.362512,5.5147498,7.5756749,30.595616,20,29.081032,1,10000,0,0.3
2,18.839642,29.425829,16.010693,42.755313,22.484918,34.543478,35.142812,29.149844,4.8662941,7.5300015,57.02543,20,26.953658,1,10000,0,0.3
2,14.888628,29.2164,20.297077,51.201464,18.760101,34.161867,35.202907,28.908931,5.0937656,7.4782619,100,20,24.626669,1,10000,0,0.3
2,16.317742,28.977997,16.680649,47.349195,19.578151,33.58135,35.45268,28.764294,5.5995264,7.447199,100,20,21.977739,1,10000,0,0.3
2,19.32972,28.834269,10.181032,37.974099,21.907211,32.833791,35.770299,27.561333,5.9739231,7.188846,100,20,20.380769,1,10000,0,0.3
2,21.429179,27.621031,12.754913,41.820248,23.887178,32.027159,35.984998,27.216113,6.2325579,7.1147053,100,20,6.9003428,1,10000,0,0.3
2,22.82206,27.266804,4.8609366,30.19147,25.357512,31.296537,36.100275,26.934634,6.4422751,7.0542536,100,20,2.9644913,1,10000,0,0.3
2,23.919775,26.975916,9.8730538,36.53419,26.481194,30.725887,36.155092,27.246942,6.5952244,7.1213261,96.569517,20,0,1,10000,0,0.3
2,24.703455,27.29855,7.108342,32.508609,27.334065,30.31043,36.159028,27.260002,6.7440854,7.124131,88.596037,20,3.3172194,1,10000,0,0.3
2,25.453125,27.311992,9.0762279,34.703355,27.945324,30.013119,36.096195,27.497917,6.8619636,7.1752266,82.574008,20,3.4665754,1,10000,0,0.3
2,26.037957,27.556168,5.8407102,30.329978,28.385417,29.803646,35.990654,27.695867,6.9812713,7.2177392,78.307023,20,6.1796406,1,10000,0,0.3
2,26.622217,27.75833,2.8801086,26.060393,28.761296,29.665848,35.883016,28.022973,7.0849825,7.2879899,75.287677,20,8.4258911,1,10000,0,0.3
2,27.124015,28.09044,0.51077784,22.386428,29.121939,29.58566,35.79268,28.384891,7.1794725,7.3657169,72.735047,20,12.115999,1,10000,0,0.3
2,27.576399,28.455095,3.6570572,25.254624,29.48001,29.554342,35.722609,28.733615,7.2669792,7.4406104,70.288184,20,16.167727,1,10000,0,0.3
2,27.991366,28.803726,-1.7399085,18.72737,29.809988,29.5644,35.667638,28.932892,7.3505454,7.483408,67.853703,20,20.0414,1,10000,0,0.3
2,28.384147,29.001764,1.2217904,21.123529,30.15079,29.607117,35.62209,29.249974,7.4259028,7.5515058,65.612187,20,22.241823,1,10000,0,0.3
2,28.735471,29.315124,0.3822829,19.865509,30.499091,29.678243,35.58328,29.456259,7.5032318,7.5958083,63.29417,20,25.723602,1,10000,0,0.3
2,29.093206,29.517847,-1.2909046,17.714058,30.886573,29.774323,35.548735,29.683494,7.5823583,7.6446103,60.92462,20,27.976074,1,10000,0,0.3
2,29.456395,29.740131,2.8113735,21.339701,31.368915,29.89576,35.517111,29.978859,7.6708559,7.7080442,58.28306,20,30.445895,1,10000,0,0.3
2,29.859233,30.027469,0.77964877,19.416641,32.134678,30.043256,35.48694,30.284117,7.7591282,7.7736028,54.981108,20,33.638544,1,10000,0,0.3
2,30.257574,30.322567,-0.20123125,18.245409,33.449672,30.194594,35.456271,30.318932,7.7699862,7.7810797,49.701325,20,36.917413,1,10000,0,0.3
2,30.306337,30.356104,-1.9978032,16.243902,34.47095,30.302926,35.418025,30.045438,7.7126015,7.722343,40.589111,20,37.290043,1,10000,0,0.3
2,30.048043,30.091992,4.18634,21.246751,34.789588,30.354753,35.360418,29.751898,7.6510648,7.6593011,33.551123,20,34.355472,1,10000,0,0.3
2,29.769449,29.806835,-0.75407964,17.328883,34.804151,30.355231,35.295161,29.472731,7.5892641,7.599346,31.449553,20,31.187054,1,10000,0,0.3
2,29.487957,29.533996,1.2021822,18.564241,34.290341,30.32246,35.246138,29.321106,7.5565149,7.5667825,31.480471,20,28.155514,1,10000,0,0.3
2,29.33809,29.385129,-1.8072057,16.016069,33.701195,30.278704,35.220927,29.262324,7.5438082,7.5541581,35.192982,20,26.501432,1,10000,0,0.3
2,29.27981,29.327286,-0.52437146,16.523205,33.341224,30.237337,35.220234,29.241158,7.5391366,7.5496125,39.408234,20,25.858732,1,10000,0,0.3
2,29.258364,29.30644,-1.4625727,15.564417,33.207846,30.205042,35.240599,29.237765,7.5384088,7.5488837,41.996669,20,25.627115,1,10000,0,0.3
2,29.255022,29.303098,-0.66651586,15.812654,33.190383,30.182493,35.271511,29.243434,7.5395781,7.5501011,42.981248,20,25.589975,1,10000,0,0.3
2,29.260392,29.308682,-1.7777638,14.822938,33.198721,30.167916,35.301459,29.254007,7.541856,7.552372,43.145759,20,25.65202,1,10000,0,0.3
2,29.270849,29.319096,3.2386716,17.974721,33.190874,30.158588,35.324866,29.266915,7.5445499,7.555144,43.129815,20,25.767734,1,10000,0,0.3
2,29.283214,29.331806,3.0140495,18.20193,33.156541,30.152956,35.341495,29.280857,7.5477755,7.5581383,43.231479,20,25.908952,1,10000,0,0.3
2,29.298014,29.34553,0.18693476,16.568854,33.11104,30.150254,35.353938,29.295302,7.5509733,7.5612405,43.522933,20,26.06145,1,10000,0,0.3
2,29.312682,29.359745,4.6417803,19.125379,33.062883,30.15007,35.36492,29.309894,7.5540038,7.5643744,43.894967,20,26.219393,1,10000,0,0.3
2,29.326578,29.374101,-3.0310199,14.774858,33.007618,30.152134,35.375953,29.324405,7.5572679,7.5674908,44.285969,20,26.378902,1,10000,0,0.3
2,29.341541,29.388372,0.90305894,16.287239,32.959518,30.156276,35.387334,29.338993,7.560055,7.5706238,44.726006,20,26.537471,1,10000,0,0.3
2,29.354314,29.402715,1.300315,16.374895,32.907022,30.162288,35.399102,29.353479,7.5631241,7.5737349,45.114938,20,26.696836,1,10000,0,0.3
2,29.368374,29.416953,2.2140016,16.781879,32.853052,30.169978,35.411036,29.367988,7.5661909,7.5768509,45.533713,20,26.855032,1,10000,0,0.3
2,29.38242,29.431209,1.0703493,16.156882,32.797521,30.179161,35.423051,29.382507,7.5692806,7.5799692,45.962025,20,27.013436,1,10000,0,0.3
2,29.396566,29.445471,-1.2007451,14.743977,32.741597,30.18964,35.435145,29.397066,7.5722571,7.583096,46.400592,20,27.171903,1,10000,0,0.3
2,29.410191,29.459768,0.99995407,15.324182,32.684932,30.201192,35.447325,29.411657,7.5750467,7.5862294,46.84125,20,27.330753,1,10000,0,0.3
2,29.422955,29.47409,4.979892,17.13189,32.62402,30.213703,35.459509,29.426193,7.5779939,7.5893513,47.28647,20,27.489891,1,10000,0,0.3
2,29.436438,29.488356,-0.67987425,14.79837,32.556218,30.227142,35.471763,29.440614,7.5811762,7.5924485,47.760834,20,27.648397,1,10000,0,0.3
2,29.450991,29.502503,0.058885443,14.57561,32.491081,30.241298,35.484172,29.455065,7.5837677,7.5955519,48.282807,20,27.805594,1,10000,0,0.3
2,29.462838,29.516676,-2.2483653,13.141199,32.423115,30.255991,35.49677,29.469283,7.5862814,7.5986056,48.785463,20,27.963065,1,10000,0,0.3
2,29.474328,29.530617,0.25083875,13.540068,32.353483,30.270996,35.509657,29.483362,7.5881465,7.6016292,49.307261,20,28.117963,1,10000,0,0.3
2,29.482851,29.544416,2.2501016,14.147342,32.274827,30.286071,35.522662,29.496879,7.5898505,7.6045321,49.839995,20,28.271289,1,10000,0,0.3
2,29.490636,29.55766,4.7060791,15.198881,32.185471,30.301172,35.53556,29.509723,7.5915479,7.6072906,50.43529,20,28.418448,1,10000,0,0.3
2,29.49839,29.570243,-2.0842456,12.803979,32.076453,30.3163,35.549005,29.521184,7.5928635,7.6097521,51.104886,20,28.558254,1,10000,0,0.3
2,29.504399,29.581467,2.2026943,13.672948,31.973173,30.330742,35.563011,29.532366,7.5912781,7.6121535,51.91111,20,28.682968,1,10000,0,0.3
2,29.497158,29.592415,1.79933,13.464984,31.84671,30.343694,35.577881,29.540639,7.588548,7.6139302,52.675995,20,28.804613,1,10000,0,0.3
2,29.484685,29.600513,1.0494286,13.026314,31.681323,30.354384,35.593441,29.545289,7.5812518,7.6149289,53.601805,20,28.894592,1,10000,0,0.3
2,29.451336,29.605065,1.5043149,12.888988,31.464561,30.360363,35.609781,29.543848,7.5638106,7.6146194,54.798475,20,28.945166,1,10000,0,0.3
2,29.371519,29.603654,1.5818929,12.689132,31.173316,30.356181,35.627721,29.531864,7.5256767,7.6120457,56.352716,20,28.929492,1,10000,0,0.3
2,29.19652,29.591924,2.4577777,12.757934,30.784497,30.330889,35.648363,29.505056,7.4498737,7.6062882,58.425099,20,28.799155,1,10000,0,0.3
2,28.846663,29.565671,-3.2036445,10.813351,30.279403,30.269012,35.673247,29.460718,7.3260123,7.596766,61.175563,20,28.507453,1,10000,0,0.3
2,28.269185,29.522219,0.15943364,0,29.70555,30.158071,35.704408,29.419825,7.1676216,7.5879838,64.732713,20,28.024653,1,10000,0,0.3
2,27.519908,29.482107,1.3448269,3.0805363,29.575607,30.01111,35.745145,29.462884,7.0471547,7.5972313,68.76122,20,27.578969,1,10000,0,0.3
2,26.941633,29.524343,4.808842,0.95008463,30.076955,29.902912,35.79797,29.486862,7.096608,7.6023809,69.671158,20,28.048256,1,10000,0,0.3
2,27.179918,29.547846,0.047716591,0,30.937915,29.864171,35.848612,29.529995,7.1689277,7.6116443,66.157114,20,28.309401,1,10000,0,0.3
2,27.526137,29.590094,1.4391769,0,32.188771,29.91267,35.870828,29.577331,7.2015907,7.6218103,60.135202,20,28.77882,1,10000,0,0.3
2,27.681644,29.636414,1.7826847,0,33.648582,30.036834,35.852632,29.61951,7.2810184,7.6308689,51.417323,20,29.293488,1,10000,0,0.3
2,28.05759,29.677649,6.883526,8.9237732,34.667122,30.158441,35.795659,29.652955,7.2675265,7.6380516,41.283924,20,29.751657,1,10000,0,0.3
2,27.993949,29.710319,3.5387354,8.8172759,32.898931,30.279131,35.709272,29.625041,7.3569044,7.6320568,34.283212,20,30.114657,1,10000,0,0.3
2,28.413898,29.683054,0.85183731,0,30.900346,30.384035,35.621439,29.578098,7.1927501,7.621975,46.806547,20,29.811706,1,10000,0,0.3
2,27.639607,29.637164,1.4481641,4.0487522,29.943332,30.465582,35.59483,29.594386,7.1108133,7.6254732,60.92155,20,29.301823,1,10000,0,0.3
2,27.248132,29.653092,2.4766496,0,30.858985,30.637046,35.653605,29.597174,7.4123546,7.6260719,67.68887,20,29.478803,1,10000,0,0.3
2,28.672506,29.655818,-0.2129813,0,33.337534,30.890222,35.761864,29.644659,7.7203443,7.63627,61.28725,20,29.509084,1,10000,0,0.3
2,30.082978,29.702217,1.3856729,0,34.812035,31.119577,35.83324,29.66707,7.7430068,7.6410831,43.926824,20,30.024639,1,10000,0,0.3
2,30.18508,29.724101,1.658656,0.11366646,35.29218,31.295448,35.799247,29.674099,7.7109773,7.6425926,33.643103,20,30.267784,1,10000,0,0.3
2,30.040712,29.730961,-0.19827365,0,35.382867,31.419646,35.708938,29.674581,7.6916596,7.6426962,30.402147,20,30.344013,1,10000,0,0.3
2,29.953422,29.731432,3.6897838,4.2143026,35.364276,31.495735,35.633588,29.674598,7.6291744,7.6426997,30.070953,20,30.349245,1,10000,0,0.3
2,29.669939,29.731448,3.8807432,0.31579096,33.914868,31.498428,35.591354,29.639798,7.0291802,7.6352261,30.20484,20,30.349423,1,10000,0,0.3
2,26.854714,29.69747,3.6614964,0.26472874,32.24878,31.494942,35.573162,29.631746,6.876776,7.6334968,40.463361,20,29.97189,1,10000,0,0.3
2,26.110909,29.689604,3.5615035,0.13959161,32.87802,31.553255,35.590976,29.64782,7.0588464,7.6369488,52.203833,20,29.884494,1,10000,0,0.3
2,26.998082,29.705305,6.6534833,0.5600508,34.0455,31.638368,35.656211,29.681007,7.1689728,7.6440761,47.848508,20,30.05894,1,10000,0,0.3
2,27.526352,29.737703,3.2893502,0.2534481,34.671985,31.711949,35.715415,29.709187,7.1447036,7.6501282,39.700977,20,30.418924,1,10000,0,0.3
2,27.410462,29.765196,3.5275882,0,34.877137,31.75473,35.723926,29.731451,7.0171476,7.6549098,35.352208,20,30.724402,1,10000,0,0.3
2,26.796433,29.786906,8.7962009,0.55505103,35.096737,31.762186,35.702905,29.748076,6.8368004,7.6584802,33.991828,20,30.965621,1,10000,0,0.3
2,25.913754,29.80311,5.758013,0.60355435,34.988894,31.736669,35.681985,29.754112,6.6506339,7.6597765,32.552522,20,31.14567,1,10000,0,0.3
2,24.983978,29.808992,6.7008346,0.62624961,34.603451,31.690749,35.668551,29.758407,6.4450414,7.6606989,33.404239,20,31.211022,1,10000,0,0.3
2,23.934073,29.813177,5.4370058,0.40975278,34.305193,31.638068,35.665279,29.764302,6.2649856,7.6619651,36.189224,20,31.257521,1,10000,0,0.3
2,22.9936,29.818921,7.762961,0.5036959,34.272353,31.586224,35.675485,29.775906,6.1064869,7.6644571,38.352569,20,31.321341,1,10000,0,0.3
2,22.148675,29.830223,5.005614,0.18786305,34.399452,31.535371,35.695906,29.789747,5.9505932,7.6674296,38.646529,20,31.446925,1,10000,0,0.3
2,21.301308,29.843702,5.2590933,0,34.626937,31.481721,35.717237,29.807633,5.7851671,7.671271,37.814183,20,31.596685,1,10000,0,0.3
2,20.383566,29.861114,9.1004309,0.043982385,34.988264,31.41972,35.732731,29.82585,5.6067043,7.6751833,36.279957,20,31.790155,1,10000,0,0.3
2,19.370955,29.878841,9.7655398,0.59033666,35.274029,31.339194,35.740643,29.840321,5.4049621,7.6782912,33.815527,20,31.987123,1,10000,0,0.3
2,18.196428,29.892918,11.939319,1.1562663,35.161842,31.238308,35.740536,29.84522,5.191523,7.6793432,31.887923,20,32.143538,1,10000,0,0.3
2,16.91706,29.897683,16.167121,2.3299273,34.638246,31.127241,35.735689,29.839813,4.9816543,7.678182,32.75179,20,32.196472,1,10000,0,0.3
2,15.619583,29.892424,13.893039,2.9614588,33.778705,31.022188,35.73488,29.837194,4.8244187,7.6776196,36.495351,20,32.13804,1,10000,0,0.3
2,14.620037,29.889876,18.175394,4.4365651,32.788948,30.934641,35.746796,29.884156,4.7177186,7.6877053,42.582025,20,32.109737,1,10000,0,0.3
2,13.927559,29.935534,15.259538,4.7826248,31.894473,30.878708,35.777392,29.929897,4.6664264,7.6975289,49.564375,20,32.617039,1,10000,0,0.3
2,13.590431,29.979961,18.516439,6.3140427,31.262213,30.867263,35.828562,29.96307,4.6634631,7.7046532,55.860498,20,33.110672,1,10000,0,0.3
2,13.570869,30.012154,13.251026,5.4168,30.941379,30.907522,35.896779,29.967006,4.7010329,7.7054986,60.301367,20,33.468374,1,10000,0,0.3
2,13.818196,30.015972,17.627973,6.8931903,30.903233,30.996847,35.970749,29.96016,4.7617038,7.7040282,62.547576,20,33.510801,1,10000,0,0.3
2,14.214448,30.00933,15.361933,6.7151528,31.044441,31.128408,36.037889,29.923481,4.8436223,7.6961509,62.809728,20,33.437004,1,10000,0,0.3
2,14.743428,29.973731,14.915895,6.7394219,31.020797,31.280947,36.086653,29.872277,4.9213135,7.6851543,61.823383,20,33.041461,1,10000,0,0.3
2,15.238869,29.923989,12.87075,5.999602,30.984851,31.448002,36.113031,29.808392,5.0042589,7.6714339,62.005775,20,32.488772,1,10000,0,0.3
2,15.761304,29.861852,18.541286,8.4632518,31.048527,31.625349,36.127556,29.742654,5.0960682,7.6573158,62.291308,20,31.798358,1,10000,0,0.3
2,16.331959,29.797826,15.755355,8.0170444,30.94996,31.806317,36.139242,29.650867,5.1875085,7.6376033,61.890393,20,31.08696,1,10000,0,0.3
2,16.892618,29.708281,15.626891,8.2488444,30.529566,31.975043,36.147443,29.562959,5.2512108,7.6187237,62.629643,20,30.092008,1,10000,0,0.3
2,17.27879,29.622355,16.362158,8.9790372,30.225966,32.145114,36.156341,29.478325,5.34278,7.6005473,65.622066,20,29.137279,1,10000,0,0.3
2,17.827718,29.539479,13.771791,7.8233524,30.051451,32.321741,36.177942,29.394786,5.4501718,7.5826062,67.793727,20,28.216433,1,10000,0,0.3
2,18.462487,29.457529,11.561366,6.4645026,30.098686,32.505652,36.211353,29.328477,5.5773835,7.5683655,69.052471,20,27.305874,1,10000,0,0.3
2,19.202261,29.392377,15.280422,8.2221986,30.556577,32.705156,36.247522,29.279273,5.7467992,7.5577982,68.751076,20,26.581967,1,10000,0,0.3
2,20.167879,29.343972,12.070346,6.6737715,30.97613,32.908751,36.275723,29.21803,5.8822918,7.5446453,65.577886,20,26.044128,1,10000,0,0.3
2,20.924758,29.283651,11.656494,6.2182077,31.090593,33.089825,36.281425,29.191894,5.9593419,7.5390322,62.686999,20,25.373903,1,10000,0,0.3
2,21.349304,29.257885,14.428552,7.5529891,31.23916,33.261028,36.266269,29.187464,6.0720404,7.5380808,61.95162,20,25.087609,1,10000,0,0.3
2,21.962859,29.253516,9.2765047,4.9576991,31.240801,33.417632,36.249103,29.166621,6.1449913,7.5336046,60.995304,20,25.039069,1,10000,0,0.3
2,22.355445,29.232956,10.579931,5.1139187,31.264314,33.556538,36.236903,29.162892,6.2212047,7.5328037,61.071912,20,24.810625,1,10000,0,0.3
2,22.761843,29.229277,9.919161,4.549388,31.644459,33.702101,36.233024,29.157221,6.3720923,7.5315858,60.991609,20,24.769741,1,10000,0,0.3
2,23.555464,29.223681,6.7953101,2.7227735,32.074549,33.84356,36.236597,29.15806,6.4974642,7.5317659,58.412214,20,24.707564,1,10000,0,0.3
2,24.204156,29.224508,11.66762,4.4325141,32.612416,33.977753,36.235025,29.172982,6.635139,7.5349708,55.483329,20,24.716757,1,10000,0,0.3
2,24.905709,29.239232,9.3413317,3.5120565,33.02152,34.102919,36.222448,29.169825,6.7364493,7.5342927,51.808578,20,24.880359,1,10000,0,0.3
2,25.414975,29.236118,7.5707667,2.4844888,33.044647,34.191523,36.199715,29.170739,6.7254844,7.534489,49.04877,20,24.845751,1,10000,0,0.3
2,25.360137,29.237019,7.6203064,2.0566939,33.10071,34.258326,36.173262,29.178024,6.7450943,7.5360535,48.99883,20,24.855769,1,10000,0,0.3
2,25.458163,29.244206,9.9044627,2.6721979,33.372811,34.318069,36.156904,29.191177,6.8046134,7.5388782,48.719217,20,24.93562,1,10000,0,0.3
2,25.754379,29.257178,11.957602,4.0484288,33.611525,34.367061,36.152699,29.200702,6.8313448,7.5409239,46.920221,21,25.079752,1,10000,0,0.3
2,25.88678,29.26657,4.6345736,1.8683606,33.419485,34.387878,36.15046,29.21904,6.742106,7.5448623,45.347401,22,25.184111,1,10000,0,0.3
2,25.443239,29.284647,10.449338,3.7739602,33.119312,34.379153,36.145859,29.275582,6.6385742,7.5570054,46.787317,23,25.384968,1,10000,0,0.3
2,24.923073,29.340338,11.666802,4.8742566,33.001041,34.367876,36.148853,29.32647,6.588042,7.5679345,48.981166,24,26.003758,1,10000,0,0.3
2,24.666963,29.390404,11.39863,5.5343297,32.467673,34.335106,36.164607,29.377892,6.4399667,7.578978,49.894308,25,26.560041,1,10000,0,0.3
2,23.90784,29.440938,13.034305,6.7675605,31.66513,34.287348,36.185848,29.431919,6.2687634,7.590581,53.700959,26,27.121539,1,10000,0,0.3
2,23.013541,29.493974,15.883256,8.7965084,30.873268,34.244516,36.216093,29.485936,6.1230907,7.6021819,59.381271,27,27.710817,1,10000,0,0.3
2,22.237958,29.546938,10.081991,7.6743931,30.077412,34.216435,36.264926,29.533611,5.9855576,7.6124208,64.973754,28,28.29931,1,10000,0,0.3
2,21.492806,29.593634,13.973478,9.392246,29.675355,34.219662,36.33218,29.603948,5.9239899,7.6275267,70.575043,29,28.818153,1,10000,0,0.3
2,21.155033,29.66244,13.526933,10.077436,29.770962,34.270425,36.414266,29.661194,5.9368331,7.6398212,73.4012,30,29.582664,1,10000,0,0.3
2,21.225712,29.718364,12.124708,10.234339,29.789464,34.343226,36.4964,29.712375,5.9279327,7.650813,72.734611,31,30.204046,1,10000,0,0.3
2,21.176744,29.768306,13.203257,11.145985,29.713702,34.429765,36.554365,29.758539,5.9260414,7.6607274,72.610164,32,30.758954,1,10000,0,0.3
2,21.166331,29.813306,15.770757,12.994951,29.532503,34.524089,36.586994,29.792661,5.9294118,7.6680556,73.162855,33,31.258953,1,10000,0,0.3
2,21.184885,29.846539,12.74618,12.707706,29.11172,34.613976,36.608132,29.808971,5.9140991,7.6715583,74.47215,34,31.628216,1,10000,0,0.3
2,21.100523,29.862416,16.960966,15.336008,28.635618,34.698833,36.629056,29.835925,5.9257276,7.677347,77.464995,35,31.80462,1,10000,0,0.3
2,21.164603,29.888642,14.61108,15.415525,28.247491,34.788064,36.661381,29.839408,5.9609874,7.678095,80.840203,36,32.09602,1,10000,0,0.3
2,21.358326,29.89203,13.806902,15.735211,27.887823,34.869857,36.708963,29.855456,6.0107739,7.6815417,83.587848,37,32.133663,1,10000,0,0.3
2,21.63039,29.907637,12.878779,15.827922,27.789177,34.955079,36.765696,29.875823,6.1008184,7.6859156,86.121282,38,32.307075,1,10000,0,0.3
2,22.118152,29.927435,13.220254,16.49022,27.895841,35.042352,36.825266,29.902514,6.2029756,7.6916481,86.818429,39,32.527058,1,10000,0,0.3
2,22.664982,29.95337,11.295799,16.025808,28.081291,35.125033,36.876526,29.629461,6.2996081,7.6330059,86.077858,40,32.815221,1,10000,0,0.3
2,23.176013,29.687372,15.642993,18.781117,28.280811,35.196294,36.907992,29.529854,6.3896725,7.6116139,84.794632,41,29.859685,1,10000,0,0.3
2,23.647005,29.589956,10.752008,17.058717,28.357872,35.246457,36.918752,29.326252,6.4555175,7.5678875,83.43079,42,28.777284,1,10000,0,0.3
2,23.988178,29.390189,10.263899,16.998029,28.329555,35.255812,36.914509,29.290245,6.5126025,7.5601546,82.942649,43,26.557651,1,10000,0,0.3
2,24.281843,29.35477,14.168055,19.36828,28.419695,35.244576,36.906747,29.285366,6.5888432,7.5591067,83.203982,44,26.16411,1,10000,0,0.3
2,24.671035,29.349968,8.2506864,16.999116,28.539499,35.216481,36.905057,29.246595,6.6578436,7.55078,82.640168,45,26.110758,1,10000,0,0.3
2,25.020348,29.311796,9.0235983,17.359698,28.630747,35.156093,36.906446,29.511555,6.7123737,7.6076839,81.867115,46,25.686617,1,10000,0,0.3
2,25.294478,29.572036,10.499469,18.310912,28.743987,35.07238,36.905834,29.736813,6.7686098,7.6560615,81.292838,47,28.578183,1,10000,0,0.3
2,25.575431,29.792133,5.634559,16.3741,28.806593,34.958801,36.903621,29.935337,6.8120453,7.6986972,80.567252,48,31.023704,1,10000,0,0.3
2,25.791229,29.985241,9.2862777,17.92477,28.845266,34.8033,36.90035,30.198963,6.8462895,7.7553147,80.198501,49,33.169348,1,10000,0,0.3
2,25.960632,30.240436,9.0632488,18.291897,28.886415,34.616791,36.897921,30.369522,6.8881537,7.7919447,79.99804,50,36.004844,1,10000,0,0.3
2,26.166865,30.404794,6.7886728,17.702404,28.890929,34.38532,36.897983,30.5379,6.9189487,7.8281061,79.779757,51,37.831048,1,10000,0,0.3
2,26.317966,30.56648,8.8221009,18.717147,28.88756,34.097451,36.900164,30.718454,6.9433555,7.8668828,79.815741,52,39.627559,1,10000,0,0.3
2,26.437362,30.739237,6.6217101,18.269213,28.88875,33.756524,36.904704,30.845784,6.9692797,7.8942288,79.904293,53,41.547074,1,10000,0,0.3
2,26.563835,30.860683,5.8420929,18.11018,28.942543,33.356299,36.911736,30.994035,6.999848,7.9260676,79.958282,54,42.896472,1,10000,0,0.3
2,26.71251,31.001683,6.7428268,18.584016,29.037776,32.89601,36.920334,31.12745,7.024763,7.9547205,79.641462,55,44.463149,1,10000,0,0.3
2,26.833328,31.128211,5.7143894,18.495781,29.124712,32.377008,36.927804,31.223872,7.0444864,7.9774963,79.033445,56,45.869016,1,10000,0,0.3
2,26.928741,31.228542,8.0034522,19.545601,29.184737,31.857547,36.931664,31.324572,7.0549232,8.0016603,78.484335,57,46.983801,1,10000,0,0.3
2,26.979148,31.334753,2.8758338,18.229765,29.204787,31.391097,36.932339,31.394364,7.0600741,8.0184076,78.12586,58,48.163923,1,10000,0,0.3
2,27.004005,31.408223,3.5037366,18.227507,29.206236,30.968953,36.9322,31.509109,7.0536462,8.0459418,78.048816,59,48.980255,1,10000,0,0.3
2,26.972984,31.528764,-2.3612184,0,29.196585,30.590268,36.933708,31.597461,7.0447211,8.0671428,78.101365,60,50.319603,1,10000,0,0.3
2,26.929875,31.621368,4.325887,17.646669,29.491994,30.243189,36.938418,32.203875,6.9841018,8.2126575,78.229024,61,51.348534,1,10000,0,0.3
2,26.635987,32.252072,2.0656263,1.1516264,29.548389,29.957582,36.945898,31.957548,7.0230445,8.1535492,76.218701,62,58.35636,1,10000,0,0.3
2,26.825004,31.996901,2.991551,1.5126049,29.727436,29.71609,36.944704,32.169549,6.9618426,8.2044208,75.882507,63,55.521119,1,10000,0,0.3
2,26.527589,32.216597,5.5747517,2.5580266,30.439933,29.504891,36.940185,32.29967,6.9374776,8.2356446,74.691146,64,57.962194,1,10000,0,0.3
2,26.408637,32.350935,4.3495501,2.8310614,31.044943,29.449965,36.93523,32.431615,6.9512351,8.267306,69.774075,65,59.454832,1,10000,0,0.3
2,26.475841,32.486765,1.3485995,2.3288472,31.703776,29.678088,36.911249,32.564516,7.1547701,8.2991968,65.618726,66,60.964054,1,10000,0,0.3
2,27.458568,32.623184,2.16006,2.4436925,32.666609,30.05687,36.869049,32.699376,7.329343,8.331558,61.104828,67,62.479824,1,10000,0,0.3
2,28.28481,32.761213,3.2850475,2.8224921,33.244816,30.425691,36.818377,32.823281,7.2918973,8.36129,54.485863,68,64.013479,1,10000,0,0.3
2,28.108841,32.887674,0.98732395,0,33.260101,30.717763,36.755898,32.946206,7.1132262,8.3907872,50.57364,69,65.418596,1,10000,0,0.3
2,27.259709,33.012801,4.8470465,3.3734889,33.521362,30.927062,36.694639,33.100802,6.9309038,8.4278839,50.609703,70,66.8089,1,10000,0,0.3
2,26.376489,33.169698,9.2038596,2.5440972,33.492634,31.048658,36.656188,33.211597,6.6732518,8.4544704,48.919254,71,68.552196,1,10000,0,0.3
2,25.097978,33.281823,2.3812841,2.0095888,32.91449,31.079526,36.634674,33.319475,6.3119084,8.4803567,49.242146,72,69.798036,1,10000,0,0.3
2,23.240636,33.390742,11.721051,4.1346932,32.754379,31.064645,36.625896,33.432566,5.9701123,8.5074938,53.39023,73,71.00824,1,10000,0,0.3
2,21.408318,33.504655,9.2611388,4.963,32.583362,31.010113,36.640038,33.512616,5.6009235,8.5267026,54.596123,74,72.273942,1,10000,0,0.3
2,19.337749,33.585123,9.730075,5.8552146,32.052861,30.928168,36.66665,33.575093,5.2006116,8.5416947,55.860065,75,73.168028,1,10000,0,0.3
2,16.972343,33.647831,8.9236277,6.4378619,31.499089,30.858536,36.693969,33.623741,4.8287251,8.5533683,59.62561,76,73.864793,1,10000,0,0.3
2,14.64774,33.696602,16.603537,8.9277601,31.130956,30.841868,36.729088,35.796168,4.5200335,8.5526115,63.546355,77,74.40669,1,10000,0,0.3
2,12.612483,33.693442,19.204475,10.267657,30.77691,30.882387,36.776454,37.698535,4.2647386,8.5230813,66.156606,74.410043,74.371576,1,10000,0,0.3
2,10.847772,33.569963,21.245115,12.022788,30.275618,30.990052,36.827914,39.05937,4.1059959,8.4784692,68.655132,71.382534,72.999586,1,10000,0,0.3
2,9.7094864,33.382809,22.368214,13.094738,29.779986,31.172994,36.877602,39.817386,4.0378968,8.4234162,72.174591,66.874208,70.920095,1,10000,0,0.3
2,9.2108671,33.15083,19.860455,11.37847,29.366243,31.423139,36.929784,39.896334,4.0602291,8.3624129,75.648052,62.414214,68.342552,1,10000,0,0.3
2,9.375086,32.892443,22.363661,13.37264,29.37452,31.740637,36.987798,39.434243,4.1472702,8.30443,78.539493,58.766224,65.471586,1,10000,0,0.3
2,10.008633,32.645533,21.360847,14.913835,29.6332,32.101924,37.048586,38.546261,4.2723768,8.2450421,78.467766,59.338572,62.72814,1,10000,0,0.3
2,10.901723,32.391292,21.938163,17.873635,29.536526,32.445305,37.094915,37.519185,4.3946813,8.1991631,76.642223,60.338572,59.903246,1,10000,0,0.3
2,11.75575,32.193939,20.89848,18.907728,28.884999,32.750362,37.112079,36.544483,4.5224532,8.1695364,77.31321,61.338572,57.710432,1,10000,0,0.3
2,12.628841,32.066055,21.417023,18.32156,27.876494,33.023261,37.115342,35.652548,4.6625743,8.1462904,81.881789,55.910938,56.289498,1,10000,0,0.3
2,13.564999,31.965469,20.022147,13.005658,27.237967,33.303716,37.138196,34.533051,4.852933,8.1191847,88.94694,46.2905,55.171874,1,10000,0,0.3
2,14.80312,31.847909,18.720966,9.1074768,27.719942,33.630933,37.204377,33.069817,5.1088489,8.0851558,93.39609,40.359192,53.865652,1,10000,0,0.3
2,16.410779,31.699904,16.041361,6.1461594,29.308228,34.023475,37.300125,31.512694,5.4273215,8.0468021,89.967686,41.359192,52.221152,1,10000,0,0.3
2,18.328223,31.532525,16.169764,6.8098567,31.146801,34.441533,37.363338,31.389279,5.6976542,8.0171874,78.786717,42.359192,50.361394,1,10000,0,0.3
2,19.890012,31.402874,9.3800273,0,32.409833,34.821468,37.330642,31.222953,5.849798,7.9772757,65.899281,43.359192,48.920823,1,10000,0,0.3
2,20.744455,31.227572,11.895583,0.16287898,33.382922,35.1209,37.205869,31.219116,5.9088026,7.976355,57.131682,44.359192,46.97302,1,10000,0,0.3
2,21.071305,31.22352,14.257716,6.028815,34.552149,35.389293,37.055513,31.249722,5.9538958,7.9836994,50.477871,45.359192,46.928,1,10000,0,0.3
2,21.319433,31.255831,15.164141,7.6654986,34.684592,35.559575,36.924966,31.252243,5.8425144,7.9843043,42.488219,46.359192,47.287008,1,10000,0,0.3
2,20.703937,31.258491,12.395004,4.2633738,33.246123,35.511552,36.81508,31.265321,5.47149,7.9874425,41.749801,47.359192,47.316564,1,10000,0,0.3
2,18.587364,31.272289,16.674872,10.352186,31.39324,35.344105,36.739733,31.342071,5.1412649,8.0058594,51.980648,48.359192,47.469879,1,10000,0,0.3
2,16.610024,31.353185,16.541262,11.221848,30.159594,35.200129,36.7302,31.39311,4.9882057,8.0181066,65.065978,49.359192,48.368724,1,10000,0,0.3
2,15.660707,31.406904,20.121875,15.728227,28.986795,35.094383,36.79599,31.447827,4.9123026,8.0312364,73.755188,45.974111,48.965595,1,10000,0,0.3
2,15.181712,31.464425,18.994493,9.9160472,28.347084,35.076823,36.910716,31.848813,4.9488333,8.0179752,81.949521,34.729235,49.604719,1,10000,0,0.3
2,15.412939,31.406328,17.626928,5.883568,28.607876,35.15325,37.048467,31.440087,5.1119831,7.9801833,86.361453,28.804581,48.959197,1,10000,0,0.3
2,16.430085,31.240365,16.156603,4.7010219,30.279428,35.341446,37.185344,31.020649,5.414502,7.9317835,84.441906,29.804581,47.115162,1,10000,0,0.3
2,18.25271,31.026951,21.096533,14.487543,32.165029,35.583821,37.277847,30.828929,5.7013054,7.8906088,72.654106,30.804581,44.743905,1,10000,0,0.3
2,19.910718,30.844624,16.863834,8.9293726,32.543518,35.773868,37.265465,30.598111,5.7669289,7.8410374,59.421083,31.804581,42.718048,1,10000,0,0.3
2,20.281175,30.624163,18.340251,12.48942,31.273321,35.818643,37.151261,30.476361,5.6234984,7.8148898,56.828113,32.804581,40.268476,1,10000,0,0.3
2,19.467278,30.507453,18.260506,13.51976,29.966617,35.835561,37.030147,30.365181,5.5844888,7.7910123,65.842508,33.804581,38.971695,1,10000,0,0.3
2,19.243202,30.400618,14.311313,7.046086,28.716124,35.839779,36.986854,30.294908,5.5815965,7.7759202,75.106918,34.804581,37.784643,1,10000,0,0.3
2,19.226541,30.332964,19.831056,18.168802,28.919816,35.894014,37.031559,30.322303,5.7598924,7.7818036,83.909982,35.804581,37.032939,1,10000,0,0.3
2,20.241605,30.359349,15.33337,11.004168,29.561068,36.003483,37.137937,30.254725,5.8932738,7.7672902,82.459754,36.804581,37.326105,1,10000,0,0.3
2,20.985525,30.294234,17.149683,15.305423,29.47853,36.073121,37.230152,30.27668,5.9346332,7.7720055,77.907804,37.804581,36.602603,1,10000,0,0.3
2,21.213614,30.3154,10.174025,2.6246243,29.542388,36.162189,37.258042,30.263531,6.0273742,7.7691816,78.423177,38.804581,36.837773,1,10000,0,0.3
2,21.720725,30.302725,12.449996,6.6675159,30.192452,36.261088,37.25622,30.393972,6.2119142,7.7971956,77.955193,39.804581,36.696949,1,10000,0,0.3
2,22.712504,30.428307,12.800779,7.6294828,31.825159,36.449242,37.254549,30.465911,6.5313543,7.8126454,73.410153,40.804581,38.092304,1,10000,0,0.3
2,24.377884,30.497421,11.41816,5.5071866,32.609491,36.593023,37.233635,30.527054,6.5789867,7.8257768,62.006998,41.804581,38.860234,1,10000,0,0.3
2,24.620912,30.556083,14.620024,11.4326,32.620751,36.646048,37.157046,30.611095,6.5073989,7.8438259,56.574374,42.804581,39.512028,1,10000,0,0.3
2,24.255155,30.636592,12.45601,8.1808619,31.740033,36.617197,37.05612,30.644694,6.2956358,7.8510418,56.596096,43.804581,40.406575,1,10000,0,0.3
2,23.155123,30.66874,12.27619,8.108229,30.162404,36.506923,36.981995,30.734494,6.0725386,7.8703276,62.879161,44.804581,40.763779,1,10000,0,0.3
2,21.965552,30.754553,14.169591,11.752922,29.628767,36.433354,36.965587,30.833321,6.078809,7.8915521,74.006945,45.804581,41.717255,1,10000,0,0.3
2,21.999434,30.848809,15.59741,15.130787,29.609777,36.399415,37.02337,30.887997,6.0894995,7.9032945,77.773302,46.804581,42.764545,1,10000,0,0.3
2,22.057138,30.900874,14.160317,13.641334,29.159363,36.360355,37.113576,30.903367,6.0116442,7.9065954,77.881311,47.804581,43.343049,1,10000,0,0.3
2,21.63513,30.9155,15.851599,16.611541,28.607818,36.32249,37.183394,30.943501,5.9818494,7.9152149,80.975647,47.070736,43.505553,1,10000,0,0.3
2,21.472537,30.953669,14.344834,11.963658,28.292555,36.311505,37.236593,30.929624,6.0115224,7.9122344,84.776639,42.032082,43.929657,1,10000,0,0.3
2,21.634467,30.940475,11.898209,6.5039895,28.385499,36.324657,37.29356,30.900454,6.1205592,7.9059699,86.927347,39.350996,43.783051,1,10000,0,0.3
2,22.224358,30.912729,17.713449,17.482972,29.625184,36.423322,37.352674,30.86945,6.3864198,7.8993113,86.212842,40.350996,43.474765,1,10000,0,0.3
2,23.630082,30.88322,16.484883,16.920571,30.50782,36.552412,37.393627,30.70417,6.4743425,7.8638151,77.475347,41.350996,43.146885,1,10000,0,0.3
2,24.085236,30.725593,14.588179,14.484438,29.702965,36.560491,37.366507,30.616018,6.3351942,7.8448831,71.268213,42.350996,41.39548,1,10000,0,0.3
2,23.362714,30.641303,14.248605,14.450858,28.692245,36.506869,37.283396,30.599601,6.3077739,7.8413573,76.917676,43.350996,40.458926,1,10000,0,0.3
2,23.218925,30.625589,13.455531,13.553232,28.246493,36.445571,37.234367,30.602922,6.3652148,7.8420705,84.03658,44.350996,40.284318,1,10000,0,0.3
2,23.519601,30.628768,13.909183,13.17505,28.431176,36.405207,37.259259,30.562276,6.4675736,7.8333414,87.174619,41.80971,40.319645,1,10000,0,0.3
2,24.050362,30.589842,8.7490439,4.4842568,29.042915,36.406239,37.321707,30.462422,6.5983093,7.8118962,85.845374,42.80971,39.887131,1,10000,0,0.3
2,24.71912,30.494072,12.915698,11.745826,30.251833,36.464915,37.369407,30.732995,6.8108427,7.8700055,81.500054,43.80971,38.823019,1,10000,0,0.3
2,25.785268,30.753121,13.361556,13.197941,31.500701,36.587045,37.372051,30.600673,6.9944001,7.8415876,72.991171,44.80971,41.701346,1,10000,0,0.3
2,26.686049,30.626616,9.8246258,7.631533,31.384265,36.625731,37.312355,30.529693,6.8518129,7.8263435,64.254569,45.80971,40.295729,1,10000,0,0.3
2,25.987896,30.558613,14.76076,16.117897,30.728409,36.587808,37.204432,30.727233,6.7758407,7.8687681,65.129727,46.80971,39.540139,1,10000,0,0.3
2,25.611428,30.74762,10.337076,9.3504317,29.999196,36.524542,37.116341,30.519963,6.6954255,7.8242539,69.811485,47.80971,41.640221,1,10000,0,0.3
2,25.209458,30.549283,13.276171,14.369443,29.252664,36.401981,37.08793,30.740886,6.6357166,7.8717004,74.991852,48.80971,39.436476,1,10000,0,0.3
2,24.908629,30.760655,7.887154,6.2114161,29.127819,36.307387,37.112965,30.647401,6.665842,7.8516232,80.241633,49.80971,41.785057,1,10000,0,0.3
2,25.060663,30.671329,12.46997,13.441982,29.569166,36.24578,37.173981,30.994313,6.7449411,7.9261274,81.093956,50.80971,40.792548,1,10000,0,0.3
2,25.457398,31.001948,14.824985,18.052133,30.363637,36.263066,37.23658,30.872118,6.8383291,7.8998842,77.954117,51.80971,44.466085,1,10000,0,0.3
2,25.92131,30.885759,6.5072524,5.8295363,30.088831,36.230618,37.260963,30.688321,6.7168207,7.8604112,72.345378,52.80971,43.175102,1,10000,0,0.3
2,25.31676,30.710449,14.114282,17.380669,29.722597,36.148624,37.23337,31.139606,6.6863303,7.9573311,74.24864,53.80971,41.227216,1,10000,0,0.3
2,25.163765,31.139722,9.7868649,11.558658,29.716287,36.115301,37.203215,30.87281,6.7059026,7.9000329,76.820002,54.80971,45.996916,1,10000,0,0.3
2,25.262035,30.886419,10.900316,13.453253,29.393172,36.037417,37.200869,31.065073,6.6509043,7.941324,76.878452,55.80971,43.18243,1,10000,0,0.3
2,24.985342,31.069097,9.8797643,12.400365,29.366073,35.978065,37.209988,31.090855,6.6649984,7.9468611,79.13248,56.80971,45.212185,1,10000,0,0.3
2,25.056412,31.093539,9.5389942,12.258546,29.463445,35.93496,37.227321,31.191933,6.6757416,7.9698324,79.300694,57.80971,45.483771,1,10000,0,0.3
2,25.11051,31.194806,12.053004,16.056866,29.676687,35.915331,37.245744,31.281886,6.695655,7.9914174,78.591585,58.80971,46.608952,1,10000,0,0.3
2,25.21061,31.289761,11.167181,15.545356,29.653168,35.895088,37.253202,31.2389,6.6654476,7.9811024,77.070241,59.80971,47.664009,1,10000,0,0.3
2,25.058676,31.244408,9.7299083,14.154607,29.253955,35.828631,37.245174,31.334732,6.5996398,8.0040982,77.214367,60.80971,47.160089,1,10000,0,0.3
2,24.725874,31.345455,7.7542277,11.96245,28.908153,35.735636,37.232743,31.469301,6.5707685,8.0363894,79.995105,61.80971,48.282837,1,10000,0,0.3
2,24.579076,31.48698,11.341306,14.560127,28.948531,35.666304,37.237258,31.658528,6.5927388,8.0817964,82.399947,58.841213,49.855336,1,10000,0,0.3
2,24.69083,31.685267,9.8071091,13.321143,29.233617,35.648466,37.26145,31.64562,6.6382088,8.078699,82.087816,59.727465,52.05852,1,10000,0,0.3
2,24.921227,31.671768,12.503675,17.009898,29.429424,35.644056,37.28327,31.728317,6.6471515,8.0985428,80.049863,60.727465,51.908528,1,10000,0,0.3
2,24.966399,31.758185,5.867427,10.021488,29.354599,35.630682,37.283679,31.702865,6.6199523,8.0924354,78.638434,61.727465,52.868718,1,10000,0,0.3
2,24.828864,31.731605,11.154058,15.903973,29.238367,35.589544,37.266269,31.975313,6.6019194,8.1578119,79.13583,62.727465,52.573389,1,10000,0,0.3
2,24.737444,32.01535,12.092946,17.679852,29.313314,35.582991,37.250708,31.882627,6.6150971,8.1355711,79.933749,63.727465,55.726107,1,10000,0,0.3
2,24.804269,31.919014,13.834038,20.541998,28.984401,35.533663,37.244984,31.870853,6.5529166,8.1327458,79.394566,64.727465,54.655706,1,10000,0,0.3
2,24.488063,31.906762,10.547856,16.386756,28.374226,35.405181,37.239796,31.835458,6.4914124,8.1242523,81.674119,63.012065,54.519573,1,10000,0,0.3
2,24.173061,31.86991,10.464523,13.372878,27.91316,35.201224,37.243423,31.9209,6.4745982,8.144755,85.913189,57.38322,54.11011,1,10000,0,0.3
2,24.086553,31.958817,10.110462,10.854308,28.040046,35.042216,37.2728,31.951124,6.5435304,8.1520075,89.093474,53.237778,55.09797,1,10000,0,0.3
2,24.440135,31.990227,8.5802657,9.7079669,28.820061,35.018444,37.322999,31.956574,6.6837134,8.1533154,88.135709,54.237778,55.446962,1,10000,0,0.3
2,25.150609,31.995889,9.4740238,10.852047,29.997752,35.12505,37.361792,31.971947,6.8466884,8.1570042,82.59376,55.237778,55.509878,1,10000,0,0.3
2,25.962601,32.011855,8.8721747,10.674866,30.91697,35.282636,37.351413,31.935484,6.9375624,8.1482546,74.286074,56.237778,55.687273,1,10000,0,0.3
2,26.409051,31.973976,7.6949708,9.8750772,31.133813,35.400987,37.278775,31.93748,6.8924469,8.1487335,67.837414,57.237778,55.266402,1,10000,0,0.3
2,26.187961,31.97605,9.803037,11.92554,30.853453,35.458036,37.172664,31.917762,6.8047087,8.144002,66.36149,58.237778,55.289446,1,10000,0,0.3
2,25.754852,31.955555,10.327734,12.848687,30.305604,35.4682,37.081898,31.92266,6.7052714,8.1451774,68.396619,59.237778,55.061722,1,10000,0,0.3
2,25.258869,31.960648,10.004168,13.09089,29.564734,35.428378,37.033971,31.940329,6.5939099,8.1494171,72.2955,60.237778,55.118306,1,10000,0,0.3
2,24.696779,31.979011,10.075483,13.609644,28.983657,35.364965,37.031537,31.96819,6.5238063,8.1561027,77.510291,61.237778,55.322342,1,10000,0,0.3
2,24.33925,32.007953,12.008003,15.66235,28.73181,35.311521,37.068468,31.997315,6.4957622,8.1630916,81.564736,62.237778,55.643925,1,10000,0,0.3
2,24.195413,32.038189,12.250718,16.642012,28.65412,35.277621,37.128366,32.010461,6.4768831,8.166246,83.277899,63.237778,55.979882,1,10000,0,0.3
2,24.098319,32.05183,13.728722,18.677234,28.520187,35.241185,37.185971,32.026543,6.4483206,8.170105,83.747128,64.237778,56.131449,1,10000,0,0.3
2,23.951016,32.068512,13.604438,19.559984,28.270046,35.184385,37.225135,32.031246,6.4205347,8.1712336,84.602403,65.216751,56.316802,1,10000,0,0.3
2,23.807245,32.07339,12.699388,18.120086,27.944864,35.084036,37.24857,31.939348,6.4021014,8.1491819,86.275535,63.186511,56.371004,1,10000,0,0.3
2,23.711607,31.977992,11.571537,15.89017,27.76583,34.95377,37.268344,31.909117,6.4211744,8.1419277,88.477568,60.400434,55.311021,1,10000,0,0.3
2,23.81056,31.946567,6.8101093,11.254202,27.92331,34.85107,37.293321,31.885934,6.4835482,8.1363646,89.653043,59.072862,54.961856,1,10000,0,0.3
2,24.132622,31.922454,10.434355,13.962923,28.536591,34.834104,37.320846,31.973934,6.5873036,8.1574811,88.466789,60.072862,54.693932,1,10000,0,0.3
2,24.663209,32.013918,12.723428,16.265187,29.366699,34.925049,37.334034,31.913951,6.6979137,8.1430875,84.090592,61.072862,55.7102,1,10000,0,0.3
2,25.22195,31.951593,4.321579,10.504151,29.673845,35.01854,37.310736,31.843307,6.6963749,8.1261359,78.216239,62.072862,55.0177,1,10000,0,0.3
2,25.214225,31.878085,7.1054498,12.147673,29.636915,35.065767,37.245401,32.024633,6.674269,8.1696468,76.037776,63.072862,54.200944,1,10000,0,0.3
2,25.103098,32.066532,6.3389478,11.706663,29.707541,35.12028,37.171457,32.059279,6.6842131,8.1779605,76.302322,64.072862,56.2948,1,10000,0,0.3
2,25.153122,32.102453,11.320897,15.316461,29.700079,35.162789,37.12071,32.138085,6.6609876,8.1968707,75.82964,65.072862,56.69392,1,10000,0,0.3
2,25.036199,32.184056,9.9326904,15.184514,29.436856,35.176511,37.090752,32.097385,6.5961783,8.1871042,75.896361,66.072862,57.60062,1,10000,0,0.3
2,24.708299,32.141928,6.813674,13.629257,28.885499,35.130216,37.072379,32.122134,6.5110931,8.193043,77.740445,67.072862,57.132539,1,10000,0,0.3
2,24.274103,32.16755,11.041916,16.474182,28.508317,35.05923,37.069733,32.201066,6.4727238,8.2119836,81.588315,68.072862,57.41722,1,10000,0,0.3
2,24.076899,32.249171,12.562788,18.236483,28.373422,35.004649,37.091867,32.164714,6.463072,8.2032606,84.199016,69.072862,58.32412,1,10000,0,0.3
2,24.027153,32.211598,13.595955,19.902037,28.207753,34.939668,37.130772,32.121998,6.439122,8.1930104,85.091344,70.072862,57.906649,1,10000,0,0.3
2,23.903472,32.167409,14.332937,20.607295,27.952956,34.838822,37.165991,32.109002,6.4165135,8.1898918,86.180121,69.291371,57.41566,1,10000,0,0.3
2,23.786399,32.153956,11.788154,18.282803,27.676854,34.685584,37.191628,32.093854,6.410741,8.1862571,87.885802,67.209283,57.266183,1,10000,0,0.3
2,23.756458,32.138273,14.803223,19.373042,27.56831,34.499812,37.214592,32.131684,6.4352299,8.1953347,89.739045,64.909539,57.091917,1,10000,0,0.3
2,23.88334,32.177433,10.755508,16.619758,27.67874,34.336528,37.240234,32.098029,6.4921549,8.1872589,90.41519,64.283574,57.527032,1,10000,0,0.3
2,24.176878,32.142596,8.1065671,15.085105,27.927529,34.202809,37.262603,32.156565,6.547124,8.201305,89.553812,65.283574,57.139956,1,10000,0,0.3
2,24.458491,32.203171,9.9399803,16.269585,28.305311,34.12935,37.270408,32.234302,6.6062985,8.2199589,87.725422,66.283574,57.813011,1,10000,0,0.3
2,24.759662,32.283497,10.776379,17.14517,28.649934,34.114791,37.257753,32.262776,6.6525495,8.2267914,85.006692,67.283574,58.705517,1,10000,0,0.3
2,24.993644,32.312884,9.556313,16.863092,28.754421,34.103318,37.224007,32.291172,6.6590736,8.2336054,82.54063,68.283574,59.032043,1,10000,0,0.3
2,25.02655,32.342173,8.2748004,16.386611,28.63473,34.050668,37.176438,32.34169,6.6420304,8.2457277,81.776321,69.283574,59.357481,1,10000,0,0.3
2,24.940536,32.394235,9.4864584,17.246612,28.450913,33.954552,37.131693,32.407011,6.6246871,8.261402,82.594676,70.283574,59.935942,1,10000,0,0.3
2,24.852836,32.461466,9.0708545,17.397652,28.287524,33.829089,37.104304,32.439498,6.6131014,8.2691975,83.861894,71.283574,60.682956,1,10000,0,0.3
2,24.794155,32.494867,7.6839927,16.977158,28.158247,33.677112,37.096219,32.484397,6.6024439,8.2799716,84.974,72.283574,61.054081,1,10000,0,0.3
2,24.740106,32.540992,12.049423,19.492426,28.088071,33.510454,37.100591,32.546881,6.5955266,8.2949652,85.831371,73.283574,61.566576,1,10000,0,0.3
2,24.70499,32.605105,10.377941,19.415109,28.017599,33.336282,37.109712,32.541049,6.5929513,8.2935657,86.262678,74.196772,62.278948,1,10000,0,0.3
2,24.691909,32.599125,11.754483,20.036141,27.900339,33.120761,37.117242,32.577935,6.5821409,8.3024169,86.689174,73.959016,62.212499,1,10000,0,0.3
2,24.636958,32.636937,9.40333,18.697988,27.7819,32.860095,37.121464,32.5902,6.5800678,8.30536,87.440197,73.251418,62.632632,1,10000,0,0.3
2,24.626412,32.649503,5.4687862,16.221467,27.722479,32.567052,37.125134,32.62868,6.5849147,8.3145936,88.19787,72.530066,62.772257,1,10000,0,0.3
2,24.651064,32.688906,12.41329,18.778312,27.789252,32.293028,37.130118,32.702451,6.5984418,8.3322958,88.539756,72.397895,63.210068,1,10000,0,0.3
2,24.719793,32.764355,5.5566418,16.424587,27.909234,32.086319,37.134061,32.669775,6.6259821,8.3244549,87.995528,73.397895,64.048393,1,10000,0,0.3
2,24.859391,32.730951,9.8796816,18.275533,28.018369,31.916344,37.130837,32.74769,6.63435,8.3431514,87.079317,74.397895,63.677238,1,10000,0,0.3
2,24.90172,32.810564,6.869002,17.510541,28.079106,31.783166,37.117602,32.746189,6.6421671,8.3427912,86.244108,75.397895,64.561824,1,10000,0,0.3
2,24.941227,32.809032,7.5982683,17.948886,28.069357,31.653558,37.097315,32.803851,6.6355476,8.3566276,85.755844,76.397895,64.544797,1,10000,0,0.3
