Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
2,24.907775,32.867865,7.8527723,18.345612,28.015382,31.518539,37.07513,32.838568,6.6255731,8.3649584,85.766975,77.397895,65.1985,1,10000,0,0.3
2,24.857321,32.903253,4.5384737,17.194317,27.931005,31.370487,37.056111,32.875509,6.6125744,8.3738228,86.089589,78.12494,65.591698,1,10000,0,0.3
2,24.791484,32.940878,2.6570619,15.630663,27.859584,31.210138,37.043015,32.949053,6.5970617,8.3914702,86.622534,77.746686,66.009759,1,10000,0,0.3
2,24.712786,33.015695,4.132455,15.291242,27.8615,31.074915,37.036023,33.02882,6.5882156,8.4106113,87.059324,77.496803,66.841052,1,10000,0,0.3
2,24.667845,33.09671,1.6540892,6.9296888,27.947877,31.012623,37.03292,33.079652,6.5892577,8.4228089,86.977098,77.980314,67.741219,1,10000,0,0.3
2,24.673142,33.148264,7.6226773,16.116295,28.347369,31.071611,37.029551,33.234966,6.5948079,8.460078,86.300319,78.980314,68.314047,1,10000,0,0.3
2,24.70134,33.305439,5.3131193,8.8200027,28.848488,31.324875,37.021222,33.207243,6.6487354,8.4534255,83.433468,79.980314,70.060431,1,10000,0,0.3
2,24.974395,33.277422,6.7613686,9.6391014,29.139021,31.609675,36.995414,33.311594,6.614882,8.4784656,79.866495,80.980314,69.74913,1,10000,0,0.3
2,24.803179,33.382793,3.1387821,8.95264,29.59217,31.947993,36.948497,33.384501,6.6200763,8.4959602,77.791202,81.980314,70.919926,1,10000,0,0.3
2,24.829492,33.456274,3.8688914,9.1216224,29.953024,32.288642,36.894839,33.466665,6.5778162,8.5156762,74.60108,82.980314,71.736375,1,10000,0,0.3
2,24.614955,33.538948,9.1666624,10.898689,30.099367,32.59177,36.83932,33.540973,6.488407,8.5335072,72.073654,83.980314,72.654981,1,10000,0,0.3
2,24.157611,33.613595,5.6241622,10.737415,29.837211,32.828996,36.783168,33.591328,6.3315046,8.5455904,71.056979,84.980314,73.48439,1,10000,0,0.3
2,23.343394,33.664113,9.6949836,12.197601,29.272395,32.998991,36.735456,33.642744,6.1543497,8.5579281,72.904063,85.980314,74.045695,1,10000,0,0.3
2,22.405552,33.715639,7.8864041,12.54113,28.723964,33.139986,36.71123,33.672357,6.0010949,8.565034,76.861577,86.980314,74.618211,1,10000,0,0.3
2,21.577632,33.74529,13.099191,13.377841,28.327055,33.275369,36.720003,33.696176,5.8773683,8.5707498,80.682762,85.745991,74.947671,1,10000,0,0.3
2,20.897487,33.769127,12.965687,12.332883,28.196125,33.433511,36.756304,33.685563,5.8093556,8.568203,83.412115,82.249024,75.212526,1,10000,0,0.3
2,20.518986,33.758508,17.496466,14.165429,28.351543,33.622346,36.803981,33.639888,5.7837819,8.5572428,84.2515,81.409658,75.09453,1,10000,0,0.3
2,20.375797,33.712778,17.20939,15.993922,28.567341,33.829454,36.843729,33.555229,5.7583502,8.5369281,83.07087,82.409658,74.586425,1,10000,0,0.3
2,20.232928,33.627903,15.604371,16.76221,28.37772,34.005985,36.859663,33.471886,5.6945753,8.5169291,81.469327,83.409658,73.643361,1,10000,0,0.3
2,19.872543,33.544197,14.534072,17.209133,27.858734,34.142044,36.84938,33.410126,5.6334865,8.5021093,82.718144,84.409658,72.713305,1,10000,0,0.3
2,19.524461,33.482074,18.119699,17.26229,27.35704,34.258636,36.83607,33.367274,5.6061472,8.4918265,86.283947,79.921673,72.023047,1,10000,0,0.3
2,19.367756,33.438922,15.143438,14.106122,27.131277,34.380267,36.845203,33.286423,5.6346961,8.4724255,89.724629,75.36068,71.543576,1,10000,0,0.3
2,19.53138,33.357397,14.773109,13.148835,27.457384,34.538873,36.879009,33.193228,5.7195266,8.4500624,91.21201,73.55524,70.637749,1,10000,0,0.3
2,20.013902,33.263251,15.489513,14.227409,28.278212,34.751295,36.919318,33.088526,5.8210886,8.4249382,88.814561,74.55524,69.591681,1,10000,0,0.3
2,20.584521,33.157258,15.367977,14.906704,28.907606,34.959615,36.933354,32.997605,5.859351,8.4031208,82.952353,75.55524,68.41398,1,10000,0,0.3
2,20.797542,33.065023,11.976889,13.318675,28.916053,35.104966,36.894448,32.939623,5.82567,8.3892074,78.455764,76.55524,67.389139,1,10000,0,0.3
2,20.610083,33.006108,13.150183,14.104344,28.606941,35.19317,36.818124,32.932187,5.783972,8.3874231,78.348299,77.55524,66.734532,1,10000,0,0.3
2,20.376864,32.998547,17.449541,17.389553,28.340666,35.258652,36.750068,32.9311,5.7566043,8.3871624,80.494657,78.55524,66.650525,1,10000,0,0.3
2,20.223102,32.997442,17.4531,18.696034,27.87791,35.290051,36.716857,32.909691,5.710919,8.3820249,82.340661,79.55524,66.63825,1,10000,0,0.3
2,19.965189,32.975666,16.828747,19.357445,27.191342,35.277707,36.712157,32.896742,5.6747491,8.3789178,85.537311,80.55524,66.396287,1,10000,0,0.3
2,19.759885,32.962491,13.797411,15.968412,26.669014,35.250288,36.72973,32.891688,5.6848526,8.3777051,90.27033,77.91549,66.249899,1,10000,0,0.3
2,19.817333,32.957347,13.466149,13.091876,26.724517,35.253092,36.773244,32.894631,5.7577283,8.3784111,93.825126,73.136689,66.192749,1,10000,0,0.3
2,20.229428,32.960342,12.112643,12.384046,27.56563,35.345641,36.834278,32.860891,5.8861563,8.3703149,93.307063,74.136689,66.226021,1,10000,0,0.3
2,20.946152,32.925992,16.322077,15.754575,28.683743,35.505419,36.880853,32.833804,6.0036161,8.3638153,87.276106,75.136689,65.844361,1,10000,0,0.3
2,21.59138,32.898399,11.975544,13.318916,29.142114,35.634995,36.86773,32.79018,5.9965243,8.3533473,79.32385,76.136689,65.537763,1,10000,0,0.3
2,21.552696,32.853924,15.709566,16.261588,28.836695,35.672329,36.784528,32.809167,5.9171496,8.3579034,76.041878,77.136689,65.043595,1,10000,0,0.3
2,21.117342,32.873286,15.875515,17.213217,28.236595,35.659327,36.680768,32.802024,5.8467747,8.3561893,78.161715,78.136689,65.258733,1,10000,0,0.3
2,20.727641,32.866002,15.345648,17.551457,27.409058,35.592815,36.612292,32.795245,5.7867572,8.3545625,82.365572,79.136689,65.177804,1,10000,0,0.3
2,20.392481,32.859089,15.725257,18.516315,26.849648,35.512719,36.598075,32.735374,5.78036,8.3401959,88.136134,80.136689,65.100987,1,10000,0,0.3
2,20.356602,32.797988,19.480999,21.537468,26.705386,35.451375,36.634271,32.690235,5.8129234,8.3293645,91.98268,78.667163,64.422089,1,10000,0,0.3
2,20.538925,32.75187,14.691036,17.509698,26.688829,35.399768,36.696624,32.52514,5.8571985,8.2897484,92.878047,77.669633,63.909667,1,10000,0,0.3
2,20.785586,32.582808,12.110423,15.227525,26.816679,35.350351,36.750437,32.539419,5.9190294,8.2931746,92.849846,77.948881,62.031197,1,10000,0,0.3
2,21.127704,32.597453,11.715203,14.930399,27.360595,35.365544,36.780375,32.595346,6.0198046,8.3065948,91.805741,78.948881,62.193923,1,10000,0,0.3
2,21.679557,32.654774,16.939377,19.557466,28.044571,35.435241,36.785146,32.648512,6.0980023,8.3193525,87.86477,79.948881,62.830823,1,10000,0,0.3
2,22.10298,32.709201,14.175776,18.101124,28.194191,35.479126,36.754208,32.530149,6.0841705,8.2909502,82.969687,80.948881,63.435569,1,10000,0,0.3
2,22.028384,32.587946,12.886908,17.398471,27.69412,35.426564,36.685461,32.607734,6.0222995,8.3095676,81.848774,81.948881,62.088283,1,10000,0,0.3
2,21.69313,32.667462,14.638449,19.116606,27.204906,35.328446,36.612627,32.703459,5.9993065,8.3325376,85.303872,82.948881,62.971802,1,10000,0,0.3
2,21.567876,32.765385,10.348235,16.114853,26.910933,35.219486,36.578026,32.756645,6.0021226,8.3453002,88.686719,83.948881,64.059838,1,10000,0,0.3
2,21.583236,32.819706,11.135536,15.914494,26.908118,35.117732,36.586024,32.911874,6.0249716,8.3825488,90.676653,83.373688,64.663396,1,10000,0,0.3
2,21.707662,32.977887,9.9271536,14.888476,27.296507,35.082504,36.614105,32.995558,6.081788,8.4026295,90.593961,83.794009,66.420965,1,10000,0,0.3
2,22.015522,33.062944,15.174945,18.999202,27.797862,35.100698,36.635631,33.102708,6.1206572,8.4283414,87.755932,84.794009,67.36604,1,10000,0,0.3
2,22.224884,33.171629,13.846373,18.891764,27.933451,35.115691,36.62747,33.079607,6.0986416,8.4227981,84.133513,85.794009,68.57366,1,10000,0,0.3
2,22.106424,33.148219,11.784591,17.941753,27.476825,35.049378,36.583853,33.12084,6.0266757,8.4326923,83.09533,86.794009,68.31354,1,10000,0,0.3
2,21.716928,33.189996,12.015428,18.386653,26.972218,34.932691,36.530343,33.18741,5.9866823,8.4486664,86.226884,87.794009,68.777738,1,10000,0,0.3
2,21.498952,33.257368,9.7676613,16.130656,26.712603,34.814774,36.504519,33.234352,5.9827042,8.4599307,89.699196,86.726287,69.526313,1,10000,0,0.3
2,21.47721,33.304819,15.041762,18.29988,26.80897,34.732324,36.515994,33.320584,6.0101967,8.4806228,91.436214,84.575345,70.05354,1,10000,0,0.3
2,21.627245,33.39186,14.546784,18.898096,27.123695,34.712607,36.544347,33.277486,6.055438,8.4702809,90.651802,85.575345,71.020667,1,10000,0,0.3
2,21.873016,33.348377,10.751992,17.015756,27.236908,34.693691,36.559982,33.274058,6.0582764,8.4694585,88.324693,86.575345,70.53752,1,10000,0,0.3
2,21.888389,33.344917,13.710604,19.15318,27.210684,34.656574,36.546326,33.331635,6.0490611,8.4832746,87.41485,87.575345,70.499081,1,10000,0,0.3
2,21.838458,33.403003,9.9949337,17.334691,27.121031,34.61506,36.516008,33.32127,6.0398453,8.4807874,87.499856,88.575345,71.14448,1,10000,0,0.3
2,21.788467,33.392552,13.368955,19.565333,26.971046,34.548579,36.487348,33.392307,6.0215718,8.4978333,88.04288,89.575345,71.028354,1,10000,0,0.3
2,21.689171,33.464135,14.21278,20.387154,26.860445,34.482275,36.468028,33.381562,6.0150366,8.4952549,89.007808,89.867653,71.823717,1,10000,0,0.3
2,21.653605,33.453314,9.7680846,17.519708,26.656516,34.386483,36.458685,33.387976,6.0010248,8.4967942,89.68981,89.209318,71.703485,1,10000,0,0.3
2,21.577249,33.459774,12.805724,18.086561,26.566943,34.278347,36.455375,33.458681,6.0061548,8.5137606,91.015384,87.614294,71.775266,1,10000,0,0.3
2,21.60522,33.530922,7.5419717,14.863699,26.727687,34.219603,36.458246,33.444411,6.0425002,8.5103363,91.531478,87.161354,72.565799,1,10000,0,0.3
2,21.802874,33.516571,9.1393657,15.571715,27.087149,34.214932,36.463024,33.526598,6.0785958,8.5300578,90.29013,88.161354,72.406343,1,10000,0,0.3
2,21.998282,33.599164,13.513418,18.140356,27.557715,34.275052,36.456357,33.547263,6.1072794,8.5350167,87.657873,89.161354,73.324041,1,10000,0,0.3
2,22.15294,33.619909,12.029966,18.190721,27.653527,34.326071,36.42697,33.516991,6.071015,8.5277526,84.261116,90.161354,73.554542,1,10000,0,0.3
2,21.957316,33.589517,12.340905,18.88259,27.276203,34.306969,36.373547,33.527119,5.9978456,8.5301827,83.509692,91.161354,73.216856,1,10000,0,0.3
2,21.559906,33.599686,11.573505,19.042611,26.774089,34.235333,36.317363,33.525712,5.9418859,8.5298452,86.088219,92.161354,73.329849,1,10000,0,0.3
2,21.253487,33.598274,9.5293006,17.852971,26.390737,34.136264,36.288574,33.534573,5.9139973,8.5319716,89.541566,91.950746,73.314155,1,10000,0,0.3
2,21.099962,33.607171,13.814853,17.820296,26.316499,34.053968,36.296033,33.567786,5.9216739,8.5399412,92.141798,88.557072,73.41301,1,10000,0,0.3
2,21.142276,33.640501,10.234464,16.325221,26.551648,34.031085,36.325539,33.533603,5.9635854,8.5317386,92.547367,88.253305,73.783346,1,10000,0,0.3
2,21.372565,33.606196,8.3993745,15.723564,26.943904,34.064259,36.351982,33.543801,6.0018086,8.5341859,90.767208,89.253305,73.402182,1,10000,0,0.3
2,21.581524,33.616434,11.049034,16.890948,27.355416,34.137395,36.354332,33.563676,6.0219626,8.5389551,87.887647,90.253305,73.51593,1,10000,0,0.3
2,21.691297,33.636378,15.564498,19.352622,27.524551,34.209583,36.325232,33.556173,5.9996238,8.5371547,84.892669,91.253305,73.737538,1,10000,0,0.3
2,21.569607,33.62885,14.873578,20.183935,27.229656,34.226268,36.272071,33.511022,5.9322086,8.5263202,83.622578,92.253305,73.65389,1,10000,0,0.3
2,21.200276,33.583522,9.9030984,18.809018,26.608661,34.163118,36.214077,33.500373,5.8628989,8.5237649,85.621342,93.253305,73.150241,1,10000,0,0.3
2,20.817241,33.572825,12.377182,17.722107,26.123204,34.056774,36.178697,33.532781,5.8390699,8.5315415,89.904901,89.827691,73.031388,1,10000,0,0.3
2,20.684761,33.605372,14.476812,16.415934,26.107303,33.984933,36.184012,33.53072,5.8695757,8.5310468,93.21956,85.40851,73.393019,1,10000,0,0.3
2,20.854289,33.603302,12.962898,16.22385,26.540596,33.996287,36.219918,33.500197,5.940826,8.5237227,93.214431,85.684617,73.370021,1,10000,0,0.3
2,21.247662,33.572648,9.1319645,15.172569,27.133313,34.079839,36.252176,33.475665,5.9988295,8.5178359,90.040548,86.684617,73.029426,1,10000,0,0.3
2,21.565274,33.547996,11.902083,16.219609,27.573136,34.181238,36.248512,33.489394,6.0114085,8.5211304,85.753569,87.684617,72.755509,1,10000,0,0.3
2,21.633847,33.561794,14.311023,17.610044,27.6893,34.263612,36.201733,33.476953,5.9783566,8.5181451,82.566123,88.684617,72.908822,1,10000,0,0.3
2,21.453436,33.549291,12.526215,17.719948,27.364601,34.28796,36.131399,33.460389,5.904093,8.5141702,81.682263,89.684617,72.769899,1,10000,0,0.3
2,21.045307,33.532638,14.509218,18.924458,26.830139,34.254879,36.06624,33.46188,5.8399581,8.514528,83.90731,90.684617,72.584872,1,10000,0,0.3
2,20.689706,33.534138,13.377291,18.751075,26.374985,34.197208,36.030518,33.450606,5.8088027,8.5118228,87.597945,90.689465,72.601529,1,10000,0,0.3
2,20.515896,33.522801,14.585937,17.17061,26.135272,34.133819,36.033685,33.449763,5.8054786,8.5116206,90.710202,86.577511,72.475572,1,10000,0,0.3
2,20.49731,33.521954,16.038748,16.999886,26.266862,34.108031,36.063533,33.431366,5.8437054,8.5072059,92.280771,84.615973,72.466155,1,10000,0,0.3
2,20.710565,33.503448,16.180916,18.019625,26.677244,34.141073,36.099274,33.389285,5.8981937,8.4971083,91.226383,85.615973,72.260529,1,10000,0,0.3
2,21.01272,33.461092,12.841563,17.461775,26.988388,34.197959,36.115682,33.347836,5.9228649,8.487162,88.213485,86.615973,71.78991,1,10000,0,0.3
2,21.148837,33.419334,12.778292,17.693299,27.026866,34.232743,36.097026,33.346278,5.910401,8.4867882,85.90897,87.615973,71.325934,1,10000,0,0.3
2,21.080125,33.417764,8.7928415,16.448325,26.893171,34.240632,36.052433,33.349398,5.888642,8.487537,85.538819,88.615973,71.308486,1,10000,0,0.3
2,20.959906,33.420909,16.20483,19.071812,26.76172,34.23073,36.007461,33.398281,5.8712937,8.4992669,86.395405,89.615973,71.343434,1,10000,0,0.3
2,20.863816,33.47015,13.262955,18.890891,26.621991,34.213875,35.978088,33.366896,5.8570245,8.4917359,87.239977,90.615973,71.89055,1,10000,0,0.3
2,20.78462,33.438541,14.073828,19.657373,26.38303,34.166471,35.963458,33.385895,5.8359954,8.4962947,88.133187,91.615973,71.539346,1,10000,0,0.3
2,20.667638,33.457678,12.285889,18.573127,26.180954,34.102342,35.95821,33.3951,5.8287392,8.4985036,89.707817,90.653869,71.751975,1,10000,0,0.3
2,20.627199,33.466947,15.69433,18.892181,26.104569,34.035802,35.961543,33.41802,5.8386546,8.5040034,91.012649,89.069457,71.854968,1,10000,0,0.3
2,20.682449,33.490019,14.386689,18.571368,26.200059,33.993901,35.971156,33.406891,5.866385,8.501333,91.427346,88.740689,72.111318,1,10000,0,0.3
2,20.836589,33.478818,13.524708,18.817962,26.341565,33.969776,35.978484,33.406033,5.8912711,8.501127,90.631671,89.740689,71.986862,1,10000,0,0.3
2,20.97445,33.477953,13.714283,19.322209,26.43804,33.953161,35.973427,33.413293,5.9048061,8.5028691,89.514115,90.740689,71.977261,1,10000,0,0.3
2,21.049245,33.485261,10.133073,18.503163,26.404771,33.922232,35.953488,33.425181,5.9016597,8.5057217,88.72022,91.740689,72.058456,1,10000,0,0.3
2,21.031869,33.497224,14.051611,19.825295,26.304809,33.870014,35.92502,33.46904,5.8933036,8.5162462,88.845874,92.740689,72.191383,1,10000,0,0.3
2,20.98569,33.541337,12.772029,19.624449,26.192384,33.807162,35.898457,33.482962,5.8882016,8.5195868,89.445136,92.937904,72.681517,1,10000,0,0.3
2,20.957469,33.55533,14.107163,19.643717,26.05063,33.721481,35.880038,33.511063,5.8823745,8.52633,90.131204,92.250199,72.836997,1,10000,0,0.3
2,20.925216,33.583563,11.707212,18.490306,25.971437,33.629284,35.869137,33.52536,5.8904579,8.5297607,91.015832,91.266836,73.150697,1,10000,0,0.3
2,20.969952,33.59792,12.642274,18.349374,26.007897,33.54939,35.86468,33.550284,5.9102411,8.5357415,91.454843,90.907763,73.310227,1,10000,0,0.3
2,21.079242,33.62294,14.05067,19.117028,26.164076,33.503126,35.862255,33.561762,5.9365596,8.5384957,91.078375,91.705827,73.588222,1,10000,0,0.3
2,21.224208,33.634457,12.898847,19.416247,26.277995,33.473474,35.8542,33.564341,5.9473357,8.5391146,89.862293,92.705827,73.716193,1,10000,0,0.3
2,21.283424,33.637045,9.5984674,18.878385,26.251127,33.42986,35.834293,33.580107,5.9379245,8.5428978,88.947077,93.705827,73.744945,1,10000,0,0.3
2,21.231713,33.65286,14.236998,20.162049,26.138653,33.363076,35.805086,33.617623,5.9228094,8.5519002,89.026189,94.705827,73.920668,1,10000,0,0.3
2,21.148531,33.690471,14.751065,20.598461,25.996738,33.281478,35.7771,33.62815,5.911158,8.5544262,89.711699,94.760587,74.338572,1,10000,0,0.3
2,21.084301,33.70102,13.299023,19.950589,25.815984,33.171141,35.757884,33.638487,5.9012244,8.5569066,90.603122,93.77471,74.455774,1,10000,0,0.3
2,21.029465,33.711375,11.477541,18.734885,25.698314,33.043766,35.747974,33.65156,5.9060778,8.5600436,91.75888,92.397443,74.570834,1,10000,0,0.3
2,21.056266,33.724468,8.2774226,17.197721,25.746352,32.93667,35.746301,33.666348,5.9291955,8.5635922,92.463435,91.649048,74.716315,1,10000,0,0.3
2,21.183695,33.739276,6.8755268,16.565157,25.990034,32.887275,35.748163,33.698285,5.9626662,8.5712557,92.000056,92.558528,74.88084,1,10000,0,0.3
2,21.367528,33.771237,14.215669,18.169767,26.34781,32.906794,35.743861,33.735454,5.9890226,8.5801747,90.164705,93.558528,75.235964,1,10000,0,0.3
2,21.511738,33.808407,13.189,18.875905,26.559151,32.955664,35.722699,33.729706,5.9830026,8.5787956,87.538005,94.558528,75.648971,1,10000,0,0.3
2,21.478841,33.802662,13.466238,19.634707,26.431545,32.968246,35.680567,33.735105,5.9379677,8.5800911,85.953127,95.558528,75.585131,1,10000,0,0.3
2,21.231951,33.808059,7.530167,18.879032,26.081582,32.924393,35.62867,33.734156,5.8879919,8.5798634,86.75908,96.558528,75.645101,1,10000,0,0.3
2,20.956309,33.80711,11.913543,18.006636,25.749404,32.838865,35.588938,33.768169,5.8550686,8.5880251,89.129713,94.319392,75.634558,1,10000,0,0.3
2,20.773753,33.8411,12.660483,16.766273,25.6609,32.766754,35.576064,33.776121,5.8590227,8.5899333,91.366814,91.426765,76.012226,1,10000,0,0.3
2,20.795719,33.849044,12.641407,16.660297,25.877306,32.75564,35.586182,33.765496,5.8902519,8.5873836,91.877283,90.969405,76.100486,1,10000,0,0.3
2,20.968812,33.83843,10.448467,16.7723,26.268122,32.816144,35.600517,33.73953,5.9238697,8.5811528,90.235425,91.969405,75.982553,1,10000,0,0.3
2,21.154371,33.812482,12.373732,17.392764,26.558901,32.905749,35.596739,33.726917,5.9242352,8.5781264,87.369935,92.969405,75.694243,1,10000,0,0.3
2,21.156384,33.799873,11.173389,17.700599,26.594534,32.981148,35.564735,33.714484,5.8898288,8.5751429,85.220161,93.969405,75.554148,1,10000,0,0.3
2,20.966472,33.787441,12.797857,18.360319,26.381944,33.017461,35.514641,33.714016,5.8408257,8.5750305,84.879723,94.969405,75.416007,1,10000,0,0.3
2,20.694537,33.786972,10.637479,18.544634,26.065206,33.019224,35.46734,33.709625,5.7993837,8.5739769,86.293174,95.969405,75.410799,1,10000,0,0.3
2,20.46321,33.78258,15.064588,18.406206,25.785489,32.997631,35.439686,33.715826,5.7703081,8.575465,88.435328,94.54131,75.362005,1,10000,0,0.3
2,20.300164,33.788783,12.610708,17.192585,25.667655,32.977994,35.435834,33.702287,5.7660876,8.572216,90.303228,92.173892,75.430922,1,10000,0,0.3
2,20.276446,33.77524,11.7041,16.614333,25.787006,32.989024,35.448,33.687249,5.7853204,8.5686076,91.017544,91.423353,75.28045,1,10000,0,0.3
2,20.384425,33.760195,8.8279969,16.40922,26.10476,33.048529,35.461989,33.666853,5.8110468,8.5637134,90.056769,92.423353,75.113279,1,10000,0,0.3
2,20.528438,33.739781,13.257876,17.122687,26.424929,33.135364,35.462786,33.662176,5.8180681,8.562591,87.705143,93.423353,74.886456,1,10000,0,0.3
2,20.56766,33.735098,12.362466,17.66405,26.537704,33.216252,35.439502,33.650487,5.7950049,8.5597862,85.347962,94.423353,74.834425,1,10000,0,0.3
2,20.438695,33.723394,9.054896,17.597383,26.370042,33.262205,35.395927,33.645684,5.7503779,8.5586337,84.463263,95.423353,74.704378,1,10000,0,0.3
2,20.188043,33.718584,13.178831,18.258676,26.076075,33.27425,35.348778,33.659034,5.7073617,8.5618372,85.559176,96.423353,74.650936,1,10000,0,0.3
2,19.945041,33.731953,10.274651,17.118203,25.819873,33.27048,35.317176,33.659708,5.6775776,8.5619989,87.543462,94.688708,74.799476,1,10000,0,0.3
2,19.775976,33.732628,10.380143,15.762056,25.741009,33.27202,35.308648,33.67029,5.6729724,8.564538,89.252438,92.557023,74.806975,1,10000,0,0.3
2,19.749775,33.743221,13.78447,15.86526,25.984692,33.31561,35.317032,33.673901,5.695908,8.5654046,89.701505,92.197398,74.92468,1,10000,0,0.3
2,19.880105,33.746836,13.75214,16.676663,26.38652,33.400623,35.327491,33.65239,5.7133829,8.5602428,87.879423,93.197398,74.964845,1,10000,0,0.3
2,19.979139,33.7253,10.95432,16.99461,26.597336,33.483673,35.320691,33.629687,5.6941771,8.554795,84.950804,94.197398,74.72555,1,10000,0,0.3
2,19.870283,33.702559,14.554072,17.742721,26.482415,33.532812,35.286785,33.624006,5.6466798,8.5534319,83.374038,95.197398,74.472881,1,10000,0,0.3
2,19.599877,33.696868,12.579578,18.284744,26.153595,33.546349,35.239197,33.617065,5.5949139,8.5517663,84.098672,96.197398,74.409643,1,10000,0,0.3
2,19.303201,33.689912,15.843347,17.912149,25.775779,33.533804,35.201904,33.615293,5.555081,8.5513411,86.332077,94.584694,74.332357,1,10000,0,0.3
2,19.073496,33.688136,12.26735,16.112994,25.562992,33.52019,35.189256,33.605666,5.5477401,8.549031,88.900907,91.236126,74.312625,1,10000,0,0.3
2,19.031027,33.678487,14.636392,15.427326,25.723117,33.542974,35.200474,33.593402,5.5794124,8.546088,90.294104,89.534305,74.205413,1,10000,0,0.3
2,19.213955,33.666192,11.437151,15.626742,26.209849,33.618354,35.221925,33.56514,5.6236349,8.5393064,89.057183,90.534305,74.0688,1,10000,0,0.3
2,19.468059,33.637847,14.217941,16.212948,26.649811,33.7108,35.229607,33.543414,5.6330453,8.5340929,85.527442,91.534305,73.753856,1,10000,0,0.3
2,19.521936,33.616045,14.216659,16.866187,26.743508,33.776458,35.203773,33.526073,5.598066,8.5299319,82.338214,92.534305,73.511609,1,10000,0,0.3
2,19.321325,33.598637,14.694468,17.548937,26.474939,33.797595,35.150065,33.514046,5.5400378,8.5270459,81.60057,93.534305,73.318186,1,10000,0,0.3
2,18.986421,33.586559,17.074635,18.665121,26.026375,33.782235,35.09493,33.504829,5.4863281,8.524834,83.422309,94.534305,73.183994,1,10000,0,0.3
2,18.674065,33.577301,18.287976,18.438009,25.585306,33.747325,35.06329,33.489192,5.4529869,8.521082,86.506943,92.214346,73.08112,1,10000,0,0.3
2,18.478998,33.561591,15.786515,16.452813,25.342505,33.71564,35.063293,33.458075,5.4587876,8.513615,89.520809,88.230079,72.906568,1,10000,0,0.3
2,18.513001,33.530312,17.412643,16.071562,25.520536,33.724297,35.088539,33.432789,5.5106303,8.5075475,91.118909,86.224448,72.55902,1,10000,0,0.3
2,18.815683,33.50488,15.692308,16.42464,26.040405,33.787946,35.121451,33.387436,5.5743717,8.4966646,89.748316,87.224448,72.276442,1,10000,0,0.3
2,19.184895,33.45923,11.865753,15.783448,26.457541,33.862948,35.135509,33.35047,5.5979343,8.4877943,85.978896,88.224448,71.769222,1,10000,0,0.3
2,19.320568,33.42199,12.815598,15.994148,26.581904,33.913653,35.111245,33.349174,5.58398,8.4874832,82.944329,89.224448,71.355441,1,10000,0,0.3
2,19.240272,33.420683,16.67162,17.365363,26.489297,33.937321,35.05783,33.3505,5.5522467,8.4878014,81.989835,90.224448,71.340922,1,10000,0,0.3
2,19.057104,33.42202,14.477312,17.52511,26.177532,33.927445,35.002276,33.33006,5.508428,8.4828965,82.580544,91.224448,71.355773,1,10000,0,0.3
2,18.802869,33.401415,14.370954,17.927307,25.776746,33.88934,34.96356,33.333737,5.4731039,8.483779,84.711787,92.224448,71.126829,1,10000,0,0.3
2,18.596803,33.405122,17.768541,19.485907,25.514914,33.849267,34.950368,33.335485,5.4628899,8.4841984,87.453847,93.115551,71.168026,1,10000,0,0.3
2,18.537031,33.406884,15.673276,18.172314,25.355044,33.813243,34.961493,33.319158,5.4656962,8.4802805,89.201906,90.922483,71.187604,1,10000,0,0.3
2,18.553462,33.390421,16.595446,18.037796,25.320016,33.783258,34.984266,33.318374,5.490133,8.4800923,90.214235,89.746368,71.004683,1,10000,0,0.3
2,18.696269,33.389631,14.253492,17.402189,25.501819,33.782809,35.005599,33.303175,5.5326145,8.4764452,90.337535,89.818086,70.995896,1,10000,0,0.3
2,18.943387,33.3743,16.452351,18.573453,25.744492,33.799644,35.017146,33.305269,5.5654356,8.4769478,88.94036,90.818086,70.825553,1,10000,0,0.3
2,19.133327,33.376413,14.882772,18.671158,25.852894,33.812857,35.010045,33.294571,5.5748512,8.4743807,87.12406,91.818086,70.84903,1,10000,0,0.3
2,19.18766,33.36562,16.677722,19.850299,25.711945,33.79437,34.982929,33.305787,5.5633623,8.4770722,86.26242,92.818086,70.729107,1,10000,0,0.3
2,19.121354,33.376936,15.392025,20.056039,25.419095,33.743819,34.94733,33.307418,5.5509093,8.4774634,87.161582,93.818086,70.854841,1,10000,0,0.3
2,19.049366,33.37858,14.382261,19.186597,25.091372,33.66157,34.9208,33.32663,5.5474957,8.4820735,89.130535,92.946044,70.873115,1,10000,0,0.3
2,19.029612,33.397956,13.726971,17.340852,24.954101,33.575483,34.913913,33.35411,5.5710185,8.4886676,91.335817,90.087005,71.088404,1,10000,0,0.3
2,19.165552,33.425657,14.395972,16.909635,25.161083,33.527411,34.925594,33.379085,5.6236094,8.4946606,92.190929,89.130201,71.396194,1,10000,0,0.3
2,19.467913,33.450819,11.804954,16.386637,25.617996,33.534999,34.942641,33.383958,5.6791336,8.49583,90.621438,90.130201,71.675769,1,10000,0,0.3
2,19.784825,33.455727,12.116639,16.576917,26.026646,33.566736,34.943081,33.407278,5.7027828,8.5014258,87.300216,91.130201,71.730304,1,10000,0,0.3
2,19.919093,33.479207,10.173662,16.103413,26.196229,33.590067,34.91222,33.427239,5.6912571,8.5062157,84.332599,92.130201,71.991191,1,10000,0,0.3
2,19.853709,33.499296,14.618686,17.597074,26.125469,33.587011,34.857563,33.471437,5.6574971,8.5168213,83.066339,93.130201,72.214397,1,10000,0,0.3
2,19.661612,33.543746,14.370606,18.249085,25.872162,33.557093,34.800626,33.470923,5.6138053,8.5166981,83.505717,94.130201,72.708286,1,10000,0,0.3
2,19.411709,33.543229,12.30421,18.210377,25.479112,33.4935,34.759415,33.476517,5.570616,8.5180403,85.229698,95.130201,72.702549,1,10000,0,0.3
2,19.16323,33.548852,14.322711,17.081373,25.174367,33.418087,34.741938,33.496096,5.5495528,8.5227385,87.921266,91.989102,72.765024,1,10000,0,0.3
2,19.041518,33.568528,14.304484,15.902117,25.165226,33.367295,34.749493,33.496124,5.5675598,8.5227453,89.974495,89.361221,72.983639,1,10000,0,0.3
2,19.145591,33.568556,13.345512,15.884616,25.505283,33.371572,34.772318,33.480475,5.6097031,8.5189901,89.936993,89.689236,72.983958,1,10000,0,0.3
2,19.38817,33.55283,12.837794,16.177015,25.957131,33.415323,34.791272,33.456016,5.6387721,8.513121,87.442945,90.689236,72.809224,1,10000,0,0.3
2,19.554691,33.528242,13.602437,16.767865,26.20208,33.458707,34.78398,33.440688,5.6281098,8.5094428,84.170709,91.689236,72.53602,1,10000,0,0.3
2,19.493688,33.512825,16.512954,18.152541,26.113136,33.471977,34.745281,33.428772,5.5865731,8.5065834,82.368628,92.689236,72.364727,1,10000,0,0.3
2,19.255204,33.500838,14.124684,18.36411,25.726288,33.444299,34.692995,33.409773,5.5332092,8.5020244,82.929933,93.689236,72.23153,1,10000,0,0.3
2,18.946836,33.481718,12.083372,18.243994,25.244951,33.382457,34.65191,33.408839,5.4935604,8.5018004,85.588886,94.689236,72.01909,1,10000,0,0.3
2,18.71626,33.480778,14.573324,16.57148,24.968762,33.319677,34.639436,33.42144,5.4859589,8.504824,88.900378,90.579619,72.008648,1,10000,0,0.3
2,18.67191,33.49346,15.686799,15.858847,25.087425,33.294645,34.657087,33.418883,5.5224121,8.5042105,90.752068,88.23387,72.149556,1,10000,0,0.3
2,18.88417,33.490887,14.078247,16.155295,25.566605,33.329701,34.688849,33.393021,5.5777093,8.4980047,89.814854,89.23387,72.120966,1,10000,0,0.3
2,19.204139,33.464853,13.222796,16.382874,26.019639,33.390242,34.707074,33.373287,5.5998447,8.4932694,86.34326,90.23387,71.831705,1,10000,0,0.3
2,19.331549,33.444979,11.285417,16.195562,26.151836,33.431455,34.689417,33.365565,5.5786741,8.4914164,83.066589,91.23387,71.610883,1,10000,0,0.3
2,19.2097,33.4372,15.327165,17.370381,26.004895,33.440022,34.640605,33.378025,5.5380548,8.4944063,82.064487,92.23387,71.524444,1,10000,0,0.3
2,18.974929,33.449752,14.373267,17.877235,25.690625,33.420338,34.587013,33.36831,5.493655,8.492075,83.04272,93.23387,71.663909,1,10000,0,0.3
2,18.716812,33.439965,15.990864,18.914293,25.311005,33.376069,34.551643,33.370194,5.4578134,8.4925273,85.199684,94.23387,71.555167,1,10000,0,0.3
2,18.507292,33.441864,15.008109,17.473354,25.006709,33.323925,34.54225,33.365324,5.4421279,8.4913586,87.801094,91.31469,71.576264,1,10000,0,0.3
2,18.415271,33.436957,16.269119,16.661748,24.938411,33.285197,34.555815,33.363363,5.4625934,8.4908881,89.853014,88.688509,71.521746,1,10000,0,0.3
2,18.535295,33.434982,14.892693,16.375263,25.227524,33.29447,34.581992,33.342641,5.5122167,8.4859156,90.231281,88.42116,71.499796,1,10000,0,0.3
2,18.824911,33.414099,13.255674,16.383671,25.639944,33.337101,34.604868,33.323121,5.5517886,8.4812314,88.09607,89.42116,71.267763,1,10000,0,0.3
2,19.054454,33.394418,14.053027,16.886091,25.908982,33.38167,34.603506,33.316547,5.5579308,8.479654,85.100946,90.42116,71.049086,1,10000,0,0.3
2,19.089971,33.387788,13.125047,17.053069,25.895192,33.401477,34.5717,33.313312,5.5337609,8.4788778,83.129233,91.42116,70.975425,1,10000,0,0.3
2,18.950036,33.384526,11.244356,16.831587,25.6548,33.388578,34.523826,33.32123,5.4975824,8.4807778,83.162784,92.42116,70.939175,1,10000,0,0.3
2,18.739708,33.392511,14.025895,17.646198,25.399715,33.358429,34.482475,33.346761,5.4709727,8.4869042,84.797371,93.42116,71.027904,1,10000,0,0.3
2,18.584338,33.418251,13.436364,18.056023,25.234304,33.32734,34.462849,33.350241,5.4567474,8.4877392,86.532073,94.42116,71.313901,1,10000,0,0.3
2,18.501045,33.421758,11.732194,17.547288,25.121176,33.295959,34.463775,33.36214,5.4477282,8.4905946,87.623626,94.362773,71.352867,1,10000,0,0.3
2,18.448149,33.433749,15.588591,17.882129,25.107993,33.272648,34.474111,33.385686,5.4508065,8.4962446,88.332227,93.650177,71.486104,1,10000,0,0.3
2,18.46621,33.457467,15.796668,18.457239,25.183432,33.264841,34.484602,33.383676,5.4621411,8.4957622,88.330591,93.936807,71.749635,1,10000,0,0.3
2,18.532646,33.455443,15.701682,19.25792,25.1994,33.256739,34.488211,33.37933,5.4653645,8.4947193,87.70638,94.936807,71.727143,1,10000,0,0.3
3,8.9438582,32.990057,6.0741158,16.236368,12.083302,15.9311,20.060507,33.772633,4.0139627,8.3792013,81.109283,31.265614,66.556186,0,10000,12,1
3,9.0340987,32.963693,3.3638244,14.980932,12.24931,16.041247,20.070206,33.758502,4.0190471,8.3743996,80.07388,31.605498,66.263256,0,10000,12,1
3,9.0717176,32.943325,5.367608,15.793727,12.379254,16.167285,20.071183,33.878321,4.0102349,8.3812286,78.903739,31.993245,66.03695,0,10000,12,1
3,9.0064946,32.97229,7.1820773,16.821699,12.458117,16.309394,20.062506,34.023466,3.9942755,8.3805912,77.992744,32.30327,66.358774,0,10000,12,1
3,8.8880925,32.969587,5.022804,16.103044,12.382283,16.435089,20.048482,34.183803,3.967034,8.3779481,77.448353,32.499892,66.328745,0,10000,12,1
3,8.6851531,32.958378,9.3593304,18.057595,12.225213,16.533971,20.034454,34.418729,3.9395399,8.3835211,77.992646,32.332855,66.204201,0,10000,12,1
3,8.4792502,32.982009,7.7905139,17.633187,12.068303,16.620596,20.026912,34.506466,3.9258862,8.3738938,79.105737,31.969022,66.466765,0,10000,12,1
3,8.3765897,32.94118,8.8658699,18.248814,11.911937,16.678503,20.029672,34.53808,3.9211476,8.3709899,80.212793,31.602202,66.013107,0,10000,12,1
3,8.3408971,32.928857,7.2760882,17.535986,11.847922,16.725806,20.040743,34.457775,3.9323977,8.364094,81.306717,31.236282,65.876193,0,10000,12,1
3,8.4255827,32.899582,11.754438,20.185541,11.871139,16.764913,20.05638,34.332547,3.9497057,8.3608945,81.745405,31.085133,65.550913,0,10000,12,1
3,8.5555095,32.885994,10.708718,20.504899,11.886264,16.788261,20.071171,34.069637,3.9730008,8.3475828,81.567627,31.137467,65.39993,0,10000,12,1
3,8.7296945,32.829414,6.1579828,18.051296,11.795574,16.733065,20.079684,33.757088,3.9921542,8.3415115,81.444398,31.171196,64.771271,0,10000,12,1
3,8.8723276,32.803587,5.8720862,17.413165,11.746798,16.604272,20.082115,33.537238,4.0102807,8.3493887,82.062964,30.957596,64.484297,0,10000,12,1
3,9.0068339,32.837094,5.0808359,16.584117,11.82789,16.477114,20.08498,33.373435,4.0338596,8.3525991,82.390385,30.839631,64.856597,0,10000,12,1
3,9.1811062,32.850743,10.17735,19.404625,11.993262,16.389156,20.089771,33.278422,4.0538621,8.3589503,81.809406,31.025153,65.008255,0,10000,12,1
3,9.3283372,32.877734,7.5564412,18.493588,12.105891,16.323486,20.090822,32.997805,4.0716875,8.3505191,80.638537,31.408552,65.308157,0,10000,12,1
3,9.4590765,32.8419,5.568008,17.422861,12.079458,16.198564,20.083345,32.784633,4.0720381,8.352016,79.840736,31.669874,64.910002,0,10000,12,1
3,9.4616436,32.848264,6.0047624,17.358739,12.015485,16.025887,20.070284,32.829636,4.0680255,8.362815,80.023653,31.609835,64.980716,0,10000,12,1
3,9.4322533,32.894151,7.5058194,17.985628,11.983059,15.853405,20.060217,32.856897,4.0683885,8.3693565,80.47506,31.462912,65.490563,0,10000,12,1
3,9.4349135,32.921925,6.7035074,17.593441,11.979768,15.695754,20.05696,32.855006,4.073758,8.3689027,80.705409,31.388529,65.799164,0,10000,12,1
3,9.474234,32.919999,3.3836408,15.740594,11.992169,15.544089,20.05819,32.865429,4.0781463,8.3714039,80.727847,31.380845,65.777762,0,10000,12,1
3,9.5063409,32.930614,5.5548531,16.403208,12.040174,15.417879,20.06022,32.916391,4.075989,8.3836328,80.63721,31.408971,65.895713,0,10000,12,1
3,9.4905606,32.982482,7.2906163,17.278385,12.122666,15.361956,20.06117,32.919332,4.0771139,8.3843384,80.296621,31.518101,66.472026,0,10000,12,1
3,9.4987901,32.985473,7.0251607,17.425805,12.171719,15.348823,20.059728,32.908847,4.0752823,8.3818226,79.716046,31.706195,66.505259,0,10000,12,1
3,9.4853894,32.974808,4.0253486,16.080211,12.14506,15.332964,20.054794,32.907113,4.0666174,8.3814064,79.372148,31.81984,66.386756,0,10000,12,1
3,9.4219349,32.973044,3.677688,15.532374,12.09975,15.312186,20.047957,32.943455,4.0535666,8.390127,79.561134,31.761973,66.36715,0,10000,12,1
3,9.3261658,33.010004,4.3609514,15.480025,12.113295,15.329759,20.04353,33.096048,4.0452855,8.3964332,79.882231,31.661101,66.777827,0,10000,12,1
3,9.2652759,33.036714,5.7207243,15.959768,12.196536,15.406602,20.043416,33.494352,4.0406644,8.4011534,79.790304,31.693243,67.074598,0,10000,12,1
3,9.2312558,33.056696,5.8528089,16.180176,12.280685,15.52553,20.044572,33.623995,4.0327493,8.4013693,79.208398,31.884274,67.296627,0,10000,12,1
3,9.1729175,33.05761,5.7214297,16.286032,12.299914,15.654054,20.042617,33.756865,4.0169788,8.4009298,78.620101,32.080296,67.306779,0,10000,12,1
3,9.0564194,33.05575,5.3537224,16.182916,12.251892,15.776947,20.036691,33.914857,3.9974302,8.4005919,78.488794,32.130871,67.286109,0,10000,12,1
3,8.9115258,33.05432,1.4211788,9.4651917,12.186757,15.894897,20.03034,34.078286,3.9798785,8.4003791,78.83122,32.027353,67.27022,0,10000,12,1
3,8.7809722,33.053419,5.381644,15.372149,12.444258,16.06316,20.028241,34.536917,3.9691209,8.4363309,79.293843,31.882739,67.26021,0,10000,12,1
3,8.7007373,33.205351,7.890852,11.723306,12.965227,16.325773,20.032086,34.526271,3.9681891,8.4137913,77.496115,32.481359,68.948343,0,10000,12,1
3,8.6937799,33.110156,6.7393949,12.205009,13.11664,16.552891,20.0288,34.914388,3.9097293,8.4200803,73.856612,33.481359,67.890618,0,10000,12,1
3,8.2547558,33.136736,7.3681975,12.952483,13.286341,16.77767,20.005785,35.426155,3.8433992,8.4259847,72.811726,34.15086,68.185959,0,10000,12,1
3,7.7505141,33.161678,7.8837646,13.637727,13.24915,16.968726,19.976773,36.111543,3.7494243,8.4318555,71.655524,34.644976,68.463085,0,10000,12,1
3,7.024609,33.186464,11.635006,15.730492,13.034941,17.126979,19.952161,36.925223,3.6618182,8.435249,71.958198,34.638804,68.738494,0,10000,12,1
3,6.3352647,33.200786,8.8445965,15.025065,12.653334,17.258529,19.937081,37.535811,3.5878194,8.4300895,73.498304,34.164462,68.897621,0,10000,12,1
3,5.7430942,33.179009,9.7871067,15.316495,12.321573,17.381231,19.936851,38.023799,3.5436181,8.42217,76.201979,33.226218,68.655661,0,10000,12,1
3,5.3849047,33.145565,10.405917,15.692639,12.297776,17.523872,19.954562,38.20872,3.5320088,8.4066527,78.541411,32.390871,68.284059,0,10000,12,1
3,5.2902607,33.079966,13.772508,18.55818,12.416919,17.67699,19.985146,38.178826,3.5353361,8.3866906,78.708222,32.335018,67.555182,0,10000,12,1
3,5.3174105,32.995443,14.524401,20.809819,12.345095,17.814638,20.012611,38.029019,3.5399324,8.3631154,77.860969,32.645354,66.616036,0,10000,12,1
3,5.3548831,32.895427,11.780202,19.758421,11.889219,17.910832,20.024334,37.854384,3.5504402,8.3429251,78.347591,32.469185,65.50474,0,10000,12,1
3,5.4404108,32.809601,11.701417,19.614555,11.442956,17.981372,20.027943,37.532338,3.585081,8.3143937,81.526592,31.312533,64.551124,0,10000,12,1
3,5.7210016,32.688053,15.707569,23.647575,11.348222,18.056326,20.044091,37.010659,3.6483113,8.2886202,84.636898,30.17011,63.20059,0,10000,12,1
3,6.2278639,32.577984,11.567114,20.613952,11.326727,18.111848,20.078493,36.171546,3.7256328,8.2436134,85.274251,29.90833,61.977602,0,10000,12,1
3,6.8386303,32.385158,14.899373,24.731634,11.305059,18.108724,20.112533,35.438359,3.8008234,8.2401356,85.383007,29.830846,59.835094,0,10000,12,1
3,7.4233395,32.370226,12.909409,23.514434,11.355969,18.059584,20.13423,34.528554,3.8898261,8.2206494,85.486675,29.751426,59.669174,0,10000,12,1
3,8.1041425,32.286467,10.921414,21.629629,11.355078,17.865032,20.144876,33.662619,3.9678722,8.2217074,85.088137,29.863184,58.738528,0,10000,12,1
3,8.691413,32.291019,10.871021,21.585796,11.47333,17.529808,20.146991,32.882323,4.0388939,8.2346988,85.058996,29.841161,58.789096,0,10000,12,1
3,9.2182142,32.346871,9.2923733,19.802353,11.721368,17.082068,20.144937,32.322129,4.1075126,8.2410337,84.202191,30.137771,59.409683,0,10000,12,1
3,9.7205196,32.374082,10.331623,21.215695,12.050729,16.51108,20.138442,32.40547,4.1544059,8.2610324,82.443479,30.785201,59.712025,0,10000,12,1
3,10.06012,32.459882,7.96009,18.717891,12.300163,15.877173,20.122544,32.455009,4.1833625,8.2729197,80.123675,31.647052,60.665351,0,10000,12,1
3,10.268366,32.510807,5.8324898,16.150884,12.433146,15.284552,20.09527,32.603195,4.179085,8.3084784,78.375754,32.299317,61.231191,0,10000,12,1
3,10.237674,32.662814,4.9583529,14.775192,12.427134,14.730617,20.062731,32.790863,4.1464354,8.3535111,77.456684,32.653079,62.920153,0,10000,12,1
3,10.002605,32.85462,3.5525785,12.694486,12.304734,14.224298,20.03364,32.962867,4.1026167,8.3947851,77.520411,32.64574,65.05133,0,10000,12,1
3,9.684893,33.029735,4.4564997,12.928104,12.131188,13.77973,20.014552,33.133244,4.0540576,8.4356687,78.401088,32.331265,66.997053,0,10000,12,1
3,9.3297731,33.202557,4.3223666,12.245026,11.942574,13.445408,20.008685,33.167707,4.0181623,8.4439383,79.634355,31.880957,68.917297,0,10000,12,1
3,9.0651734,33.237437,5.1050979,12.52716,11.946645,13.461365,20.015085,33.201839,4.0150421,8.4521287,80.962868,31.393273,69.304858,0,10000,12,1
3,9.0420882,33.271958,2.3244948,9.7410085,12.476511,13.780653,20.031342,33.77521,4.0464376,8.4506641,80.931745,31.403679,69.688425,0,10000,12,1
3,9.2737528,33.265787,0.037071765,0,13.221988,14.215355,20.047497,33.960717,4.0440503,8.4505624,77.215177,32.403679,69.619855,0,10000,12,1
3,9.2561854,33.265358,10.575742,17.372505,14.694033,14.721015,20.042736,34.429377,4.0321502,8.4775139,71.995115,33.403679,69.615093,0,10000,12,1
3,9.1684984,33.378793,4.5749512,5.4396853,15.113641,15.144919,20.006461,34.740828,3.8634231,8.4668734,61.714215,34.403679,70.875475,0,10000,12,1
3,7.9034316,33.334041,10.110031,11.032902,14.220339,15.374182,19.926182,36.803597,3.6280954,8.4907647,58.843948,35.403679,70.378233,0,10000,12,1
3,6.0665467,33.434463,10.268851,12.475249,13.968123,15.607272,19.842371,38.19795,3.4660691,8.4909667,65.194123,36.403679,71.494038,0,10000,12,1
3,4.7481267,33.435312,11.072335,14.499953,13.319481,15.771915,19.811424,39.71669,3.2873962,8.4881318,67.066781,37.403679,71.503463,0,10000,12,1
3,3.2383356,33.423407,14.998043,19.043636,12.76813,15.934932,19.822114,41.100317,3.1620338,8.4789373,71.679445,35.788279,71.371189,0,10000,12,1
3,2.1410101,33.384776,14.482606,19.359464,12.112564,16.108125,19.856959,41.763885,3.1197429,8.4505092,75.570805,34.12083,70.941954,0,10000,12,1
3,1.7632966,33.265134,14.107391,19.256852,11.551241,16.306865,19.907564,41.665692,3.1517374,8.4167058,80.163805,32.112871,69.612604,0,10000,12,1
3,2.0494089,33.122476,10.446866,14.466346,11.452718,16.548617,19.969712,40.95817,3.2337099,8.3787371,84.06921,30.407728,68.027509,0,10000,12,1
3,2.7724084,32.961724,13.247686,18.231879,11.985373,16.838448,20.040651,40.072001,3.3327785,8.3498214,84.713521,30.103423,66.241381,0,10000,12,1
3,3.6276648,32.838934,9.7482265,14.52323,12.596975,17.138619,20.100047,39.167892,3.4161231,8.3160246,80.927758,31.103423,64.877042,0,10000,12,1
3,4.332206,32.69501,13.380004,20.108851,12.833731,17.388055,20.117754,38.698983,3.4506731,8.3062449,76.598926,32.103423,63.277886,0,10000,12,1
3,4.6204103,32.653281,15.679349,25.09036,12.635012,17.585006,20.090973,38.424798,3.4574041,8.2935322,74.923124,33.103423,62.814229,0,10000,12,1
3,4.6763006,32.598981,14.952408,25.696903,11.550401,17.675796,20.047587,38.245116,3.4659054,8.2846272,76.330187,33.691918,62.210905,0,10000,12,1
3,4.7467709,32.560909,14.775482,24.899796,10.408324,17.678274,20.018866,37.843917,3.5238776,8.2852818,83.947489,30.438406,61.787875,0,10000,12,1
3,5.2238294,32.563709,11.204888,17.861983,9.9892503,17.623235,20.040468,36.851455,3.6537295,8.2745507,91.945307,26.919801,61.818984,0,10000,12,1
3,6.2709829,32.51779,10.831262,16.444969,10.505229,17.58805,20.120431,35.634465,3.8103601,8.2625069,94.838056,25.471844,61.30878,0,10000,12,1
3,7.4968669,32.466201,7.5283533,11.354588,11.652767,17.684258,20.217713,34.383875,3.9770613,8.2414507,91.138607,26.471844,60.735572,0,10000,12,1
3,8.7599764,32.375873,8.4024877,12.671404,12.857918,17.857093,20.270078,33.597292,4.0735221,8.2409467,83.005707,27.471844,59.73192,0,10000,12,1
3,9.472508,32.373709,9.4612403,14.556049,13.724393,18.054137,20.242207,33.19683,4.1001241,8.2427901,74.508001,28.471844,59.707877,0,10000,12,1
3,9.6667427,32.381624,4.1112146,6.6486041,13.730596,18.173744,20.149121,33.297791,4.0383905,8.2497541,68.453238,29.471844,59.795825,0,10000,12,1
3,9.2145051,32.411514,6.5564962,10.021153,13.617947,18.245122,20.036391,33.965719,3.9794585,8.280835,68.482716,30.471844,60.127939,0,10000,12,1
3,8.7778425,32.544686,7.7815414,12.004118,13.957811,18.349487,19.956412,34.41048,3.9318486,8.3015457,69.368868,31.471844,61.607623,0,10000,12,1
3,8.4214536,32.633216,7.2027839,11.596511,13.8026,18.396219,19.919034,35.151206,3.8072817,8.3215757,67.081154,32.471844,62.591294,0,10000,12,1
3,7.4731481,32.718679,12.420539,19.614752,13.399679,18.406234,19.896977,36.237727,3.6900956,8.3420581,68.236536,33.471844,63.540882,0,10000,12,1
3,6.5591355,32.805912,12.804603,21.672705,12.495031,18.382313,19.885633,37.044008,3.5851862,8.3428852,71.110826,34.471844,64.510137,0,10000,12,1
3,5.7218511,32.809432,9.5131583,16.903554,11.137103,18.303439,19.893343,37.686769,3.5351189,8.3452123,77.484767,33.567626,64.549241,0,10000,12,1
3,5.3156391,32.819332,16.418646,25.894536,10.636949,18.259049,19.932712,37.799787,3.5738911,8.3513247,87.002139,28.935348,64.65924,0,10000,12,1
3,5.6305911,32.845325,8.1195508,12.91646,10.794149,18.27711,20.020679,36.696759,3.6914265,8.2735714,90.475064,27.177566,64.948058,0,10000,12,1
3,6.5696403,32.513597,6.9400436,10.967744,11.339679,18.298546,20.125658,35.881739,3.8074903,8.2809575,89.304052,27.676382,61.262194,0,10000,12,1
3,7.474756,32.54521,10.275171,16.140962,12.733568,18.469519,20.19878,35.067134,3.9318183,8.2798079,85.391197,28.676382,61.613449,0,10000,12,1
3,8.4212263,32.540291,10.550181,17.314496,13.588182,18.641458,20.216204,34.39676,3.9487918,8.2475121,75.564595,29.676382,61.558794,0,10000,12,1
3,8.5486601,32.401893,9.5315825,16.445782,13.25631,18.694118,20.158497,34.475382,3.8811855,8.2370691,69.567785,30.676382,60.021037,0,10000,12,1
3,8.0385731,32.357055,10.151643,17.91586,12.479298,18.663499,20.059032,34.887712,3.8219433,8.2452735,71.934187,31.676382,59.522832,0,10000,12,1
3,7.5859834,32.392285,11.601846,20.887908,11.81611,18.593793,19.990437,35.154753,3.7949298,8.2454251,77.448889,32.676382,59.914281,0,10000,12,1
3,7.3778298,32.392936,10.161846,18.304882,11.353056,18.48911,19.982494,35.128976,3.7988648,8.2339236,82.148514,31.252351,59.921512,0,10000,12,1
3,7.4082211,32.343541,12.300358,21.140509,11.235768,18.365333,20.021237,34.914423,3.8422203,8.2392541,85.400717,29.66819,59.372673,0,10000,12,1
3,7.7414923,32.36644,13.036242,22.84539,11.452908,18.273751,20.07963,34.221194,3.9212842,8.197063,86.190843,29.260791,59.627109,0,10000,12,1
3,8.3419271,32.184885,12.426703,22.926753,11.633354,18.134311,20.131027,33.496207,3.9935436,8.1889498,84.619764,29.99848,57.609834,0,10000,12,1
3,8.8826545,32.149892,12.939982,24.691164,11.71167,17.861467,20.154868,32.806169,4.0502524,8.2006399,83.305969,30.611672,57.221023,0,10000,12,1
3,9.3018087,32.200304,6.997477,15.031846,11.801075,17.394571,20.153533,32.189924,4.1135514,8.2093099,82.723267,30.877882,57.781157,0,10000,12,1
3,9.764418,32.237657,9.3220215,18.420723,12.054752,16.707852,20.14253,32.539078,4.1309137,8.2930928,82.081636,31.178362,58.196194,0,10000,12,1
3,9.8903576,32.597104,9.3908299,18.849487,12.216672,16.030854,20.129771,32.590581,4.1409943,8.3054514,80.301776,32.012546,62.190039,0,10000,12,1
3,9.9632935,32.649893,6.399284,14.192318,12.278949,15.430471,20.111461,32.69902,4.1421988,8.3314725,79.170764,32.536746,62.776591,0,10000,12,1
3,9.9719989,32.760849,5.3952545,12.285755,12.270887,14.889929,20.0893,32.939288,4.1097054,8.389127,78.744071,32.73523,64.009434,0,10000,12,1
3,9.7364655,33.005767,7.3231354,14.693098,12.178439,14.437084,20.070394,33.122061,4.0627931,8.4329853,78.815654,32.70725,66.730747,0,10000,12,1
3,9.3938959,33.191233,3.4478448,8.787793,12.034057,14.272391,20.05861,33.178789,4.0405081,8.4465978,79.477781,32.411566,68.791479,0,10000,12,1
3,9.2301051,33.248649,6.9808561,13.002769,12.324702,14.396833,20.056427,33.693303,4.035673,8.4612696,80.498537,31.956643,69.429434,0,10000,12,1
3,9.1944766,33.310456,11.993412,20.758631,13.062341,14.751903,20.064825,33.957507,4.0584786,8.4561266,78.468541,32.860123,70.116173,0,10000,12,1
3,9.3622387,33.288799,2.4969332,8.5085285,12.925134,15.057931,20.065151,34.137299,3.9762316,8.444869,73.310211,33.860123,69.875548,0,10000,12,1
3,8.753791,33.241361,8.0391974,15.846501,12.497575,15.269205,20.034669,35.003008,3.890711,8.4697873,74.285654,34.778997,69.348457,0,10000,12,1
3,8.1108509,33.3463,5.8509699,12.388153,12.637483,15.569069,20.004874,35.478779,3.8553861,8.47219,77.308516,33.446497,70.514448,0,10000,12,1
3,7.842128,33.356407,7.6128771,14.7527,12.637521,15.840487,20.003894,35.970875,3.7998868,8.4761169,76.366057,33.890752,70.626744,0,10000,12,1
3,7.4161105,33.37292,13.00016,22.276701,12.770269,16.119185,20.011972,36.349378,3.7547121,8.4707455,76.386542,33.899642,70.810219,0,10000,12,1
3,7.0658214,33.350331,5.4832582,13.261558,12.201766,16.321067,20.015557,36.635757,3.6976068,8.4491724,75.468916,34.328062,70.559234,0,10000,12,1
3,6.6183813,33.259501,11.103641,19.47298,11.657972,16.47043,20.012249,37.072778,3.6755476,8.4537376,79.460082,32.557568,69.550007,0,10000,12,1
3,6.444124,33.278736,12.514091,21.357211,11.746797,16.677677,20.025448,36.900203,3.704509,8.4294637,83.271989,30.879788,69.763737,0,10000,12,1
3,6.6727418,33.176368,6.307409,13.598739,11.579018,16.83315,20.063711,36.444626,3.740604,8.3987654,82.644055,31.153535,68.626307,0,10000,12,1
3,6.9557662,33.046588,9.845323,17.7018,11.733549,16.98237,20.097965,36.144618,3.7847008,8.3913269,83.791272,30.640367,67.184312,0,10000,12,1
3,7.2987133,33.015088,7.9959999,15.670017,12.24258,17.191831,20.122565,35.665438,3.8386351,8.370679,82.676301,31.110151,66.834306,0,10000,12,1
3,7.7140419,32.927538,10.846984,19.967662,12.459758,17.366832,20.134045,35.464507,3.8480699,8.3646963,79.090576,32.110151,65.861532,0,10000,12,1
3,7.7862373,32.90214,11.683664,22.162238,12.333607,17.49553,20.118505,35.376894,3.8356575,8.3568343,77.560149,33.110151,65.579333,0,10000,12,1
3,7.6912293,32.868743,11.298479,22.124183,11.733466,17.507394,20.087245,35.366652,3.8160728,8.3561385,78.452719,32.922369,65.20826,0,10000,12,1
3,7.5408437,32.865787,8.5554842,17.682926,11.16971,17.394722,20.065318,35.120092,3.8343892,8.3499713,82.673187,31.138934,65.175407,0,10000,12,1
3,7.6815081,32.839571,6.69789,14.116471,11.059507,17.232113,20.075045,34.731215,3.8885255,8.3455823,86.62819,29.44946,64.884125,0,10000,12,1
