Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
3,8.0942794,32.820906,7.8379888,15.074198,11.540353,17.180559,20.116493,34.411606,3.9646996,8.3476899,87.38367,29.09053,64.676731,0,10000,12,1
3,8.6677134,32.82987,10.585516,19.192641,12.335338,17.279371,20.162313,33.984002,4.0374702,8.3325728,83.978192,30.09053,64.776328,0,10000,12,1
3,9.2077236,32.765535,9.2140663,18.224286,12.702176,17.38429,20.176364,33.562573,4.0483736,8.3048084,78.373335,31.09053,64.061501,0,10000,12,1
3,9.2879934,32.647148,11.176149,21.557301,12.468107,17.375276,20.142501,33.538691,4.0183853,8.3064344,75.792137,32.09053,62.746092,0,10000,12,1
3,9.0668234,32.65409,7.9461905,18.018022,12.012127,17.242996,20.087411,33.413091,4.0007136,8.2895571,77.452428,33.09053,62.823218,0,10000,12,1
3,8.9359001,32.58199,6.7635739,15.677571,11.624871,16.963947,20.052521,33.430952,3.9857594,8.3179405,80.684189,31.95006,62.022113,0,10000,12,1
3,8.8247645,32.70318,7.0093206,15.11056,11.555165,16.691877,20.053807,33.508986,3.995863,8.3380997,83.423638,30.813293,63.368668,0,10000,12,1
3,8.8998863,32.789067,6.1014175,13.693625,11.821945,16.565727,20.081975,33.532623,4.0294177,8.3435452,83.914244,30.605382,64.322961,0,10000,12,1
3,9.1483354,32.81224,7.5381801,15.55078,12.302327,16.592887,20.113436,33.566774,4.0598835,8.3557298,82.02897,31.382956,64.580443,0,10000,12,1
3,9.3725493,32.86405,7.3103353,15.775298,12.717031,16.71152,20.126064,33.555819,4.0644376,8.3529766,78.64498,32.382956,65.156107,0,10000,12,1
3,9.4059556,32.852348,8.6860262,17.864571,12.754038,16.815795,20.10987,33.772235,4.0249665,8.3621285,75.736221,33.382956,65.026088,0,10000,12,1
3,9.1154689,32.891235,6.7396288,16.145687,12.451579,16.868267,20.073383,34.068336,3.9717505,8.3623881,75.494864,34.112518,65.458166,0,10000,12,1
3,8.7203654,32.892337,9.5358944,18.775036,12.049865,16.863592,20.040106,34.519687,3.9223602,8.3850388,77.646957,33.241021,65.470416,0,10000,12,1
3,8.3500341,32.988442,8.7750503,17.65426,11.793402,16.859145,20.029963,34.624182,3.9116289,8.3698749,80.49321,32.078725,66.538248,0,10000,12,1
3,8.2690996,32.924125,8.5042254,17.126471,11.691504,16.848156,20.046027,34.562127,3.9224799,8.3622048,82.305783,31.343838,65.823609,0,10000,12,1
3,8.350936,32.891559,6.9801998,15.339946,11.818763,16.869327,20.07591,34.407121,3.951317,8.3544938,83.014717,31.051953,65.461765,0,10000,12,1
3,8.5675827,32.858797,9.5310052,18.222487,12.111551,16.937056,20.104671,34.314619,3.9774979,8.3596768,82.105687,31.413197,65.097744,0,10000,12,1
3,8.7632307,32.880821,12.335896,22.34727,12.340761,17.032928,20.119985,34.166707,3.9899879,8.3526149,80.036051,32.238286,65.342453,0,10000,12,1
3,8.8562217,32.85081,7.1266025,17.279397,12.134319,17.044046,20.114395,33.989828,3.9780361,8.3417386,78.420899,32.88271,65.009005,0,10000,12,1
3,8.7672425,32.804553,8.3600741,18.115045,11.782993,16.919114,20.094197,34.080389,3.9596272,8.3725167,79.869395,32.306335,64.495031,0,10000,12,1
3,8.6297913,32.935336,6.9969499,16.083908,11.666172,16.793111,20.082439,34.055172,3.9729209,8.3731504,82.340436,31.331768,65.94818,0,10000,12,1
3,8.7290984,32.938025,7.7015168,16.483091,11.787355,16.714354,20.092427,34.005967,3.9975748,8.3834503,83.165721,31.006378,65.97806,0,10000,12,1
3,8.9125993,32.981709,7.4760887,16.361011,12.069591,16.715289,20.11272,33.884797,4.0262389,8.3797256,82.310865,31.339051,66.46343,0,10000,12,1
3,9.1248664,32.965916,6.1069599,15.263199,12.311334,16.758485,20.12485,33.821693,4.0358292,8.3811697,80.320868,32.111548,66.287961,0,10000,12,1
3,9.1956285,32.97204,5.8590022,15.115146,12.442555,16.815742,20.119297,33.959434,4.0227918,8.3946028,78.619803,32.771524,66.356001,0,10000,12,1
3,9.0994007,33.028963,9.4401616,18.668106,12.499875,16.890671,20.100521,34.220473,3.997999,8.407786,77.706281,33.134555,66.988475,0,10000,12,1
3,8.9157491,33.08476,8.8577928,18.557313,12.352827,16.950984,20.078871,34.362299,3.9661589,8.3987121,77.323605,33.299694,67.60845,0,10000,12,1
3,8.6786167,33.046363,11.571171,21.530401,11.992537,16.939671,20.061129,34.528838,3.9333508,8.4011219,78.377473,32.904876,67.181807,0,10000,12,1
3,8.4327487,33.056563,7.6145579,17.478347,11.636931,16.861751,20.054606,34.395384,3.932766,8.379756,80.920384,31.929026,67.295145,0,10000,12,1
3,8.4283522,32.966045,8.2115316,17.48191,11.472365,16.719791,20.066646,34.258776,3.9495146,8.387384,83.41939,30.968992,66.289392,0,10000,12,1
3,8.5540771,32.998382,12.240303,21.698551,11.635378,16.63268,20.095587,34.032,3.9914282,8.3769644,84.564018,30.515957,66.648686,0,10000,12,1
3,8.8669306,32.954206,6.6085447,16.515059,11.851308,16.579442,20.127992,33.554431,4.040557,8.3538243,83.40061,30.949286,66.157843,0,10000,12,1
3,9.2304649,32.855951,7.0474168,16.908585,11.974608,16.460809,20.145267,33.324212,4.0545479,8.3709587,81.861752,31.528636,65.066126,0,10000,12,1
3,9.3333754,32.928725,6.7220639,16.548945,12.101304,16.363325,20.142742,33.274278,4.0639729,8.3741658,80.978669,31.857963,65.87472,0,10000,12,1
3,9.4025481,32.942334,11.026588,20.951981,12.191765,16.299078,20.129841,33.330384,4.0634416,8.384534,80.086504,32.193785,66.02593,0,10000,12,1
3,9.3986519,32.986303,8.3475164,18.855589,12.139606,16.224303,20.114076,33.114732,4.0646933,8.3676149,79.45964,32.433244,66.514474,0,10000,12,1
3,9.40783,32.914532,8.6482818,19.111097,11.961717,16.03686,20.098675,32.881019,4.0547759,8.3751449,79.836921,32.296927,65.717019,0,10000,12,1
3,9.3350501,32.946487,7.0082519,17.271699,11.829266,15.782234,20.089399,32.883645,4.0570701,8.375775,81.094764,31.832554,66.072082,0,10000,12,1
3,9.3518983,32.949161,8.0486332,17.938443,11.807889,15.513127,20.091648,32.920475,4.0638415,8.3846127,82.029922,31.488033,66.101783,0,10000,12,1
3,9.4015842,32.986636,4.1197246,14.143011,11.881613,15.295659,20.102733,32.903342,4.07942,8.3805015,82.179021,31.431325,66.51818,0,10000,12,1
3,9.5156548,32.969207,7.9193128,17.271598,12.037317,15.156247,20.114173,32.998817,4.0799245,8.4034115,81.655297,31.62057,66.324518,0,10000,12,1
3,9.5193429,33.066253,2.5664816,12.667453,12.212932,15.147926,20.119314,32.953374,4.0892719,8.3925072,80.556966,32.019402,67.40281,0,10000,12,1
3,9.5876214,33.020087,10.265753,19.319428,12.379048,15.210067,20.115195,33.084106,4.0711791,8.4238775,79.324824,32.468517,66.889858,0,10000,12,1
3,9.4553539,33.152778,6.8126426,16.909422,12.442111,15.344842,20.103005,33.386588,4.0622475,8.4000539,78.167774,32.897364,68.3642,0,10000,12,1
3,9.3898942,33.052043,5.2939447,15.596573,12.226108,15.404996,20.085768,33.598218,4.0233838,8.4162215,77.741153,33.067337,67.244919,0,10000,12,1
3,9.1037755,33.120429,8.5362723,17.9409,12.044589,15.444511,20.069694,33.907522,3.9959609,8.4294931,79.272225,32.519786,68.004767,0,10000,12,1
3,8.9006139,33.176492,2.1800982,12.46938,11.97292,15.515862,20.06634,33.995588,3.992396,8.4181949,80.560099,32.058759,68.627686,0,10000,12,1
3,8.8741252,33.128769,2.980204,12.402573,12.087748,15.621412,20.07671,34.264903,3.9855506,8.4410172,81.070297,31.877759,68.097435,0,10000,12,1
3,8.8232104,33.225119,5.1819724,13.943259,12.605473,15.854909,20.092005,34.425503,4.0013922,8.4393171,80.264247,32.166343,69.167989,0,10000,12,1
3,8.9409353,33.217949,6.5767514,15.530935,13.079754,16.136893,20.100857,34.50749,3.9819029,8.4308142,76.636517,33.166343,69.088319,0,10000,12,1
3,8.7960529,33.182069,5.996258,15.761543,13.040841,16.372106,20.086696,34.871753,3.911,8.4296602,73.32302,34.166343,68.689653,0,10000,12,1
3,8.2643516,33.177198,12.741283,21.609796,12.626436,16.546582,20.050355,35.459341,3.8292432,8.4337483,73.620139,34.686233,68.635528,0,10000,12,1
3,7.6420403,33.194453,9.2880662,19.345164,11.914343,16.654026,20.018172,35.874227,3.7669216,8.4266569,76.56137,33.632598,68.827258,0,10000,12,1
3,7.1608115,33.164516,7.6209514,17.3212,11.218248,16.675112,20.012506,36.014126,3.7558083,8.4092929,81.58222,31.780093,68.494626,0,10000,12,1
3,7.0743593,33.091134,11.002309,19.397159,11.172512,16.72736,20.043268,35.773188,3.8073886,8.3950525,86.464709,29.949983,67.679268,0,10000,12,1
3,7.4739717,33.030867,7.4541203,16.770257,11.572912,16.847799,20.104378,35.089224,3.8897494,8.3507158,86.762011,29.797805,67.009638,0,10000,12,1
3,8.1035604,32.842737,7.9668139,17.596184,12.015888,16.978283,20.161181,34.577506,3.947311,8.3363337,83.911244,30.797805,64.919295,0,10000,12,1
3,8.5375588,32.781549,8.4032456,18.479213,12.352836,17.111579,20.181786,34.2508,3.9750358,8.3244252,80.759712,31.797805,64.23943,0,10000,12,1
3,8.7448738,32.730825,7.4527079,18.242438,12.356756,17.194849,20.164862,34.155175,3.9684179,8.3245716,78.374737,32.797805,63.675828,0,10000,12,1
3,8.6954881,32.731449,7.8326087,18.535916,12.130845,17.208091,20.128683,34.236556,3.948008,8.3339853,78.350637,32.910946,63.682764,0,10000,12,1
3,8.542784,32.77155,9.3719968,19.580096,11.883877,17.170588,20.097619,34.308406,3.9383508,8.3417874,79.952026,32.321787,64.128336,0,10000,12,1
3,8.47032,32.804761,7.2598789,17.719966,11.712431,17.096703,20.086831,34.214819,3.9487425,8.3419371,81.700854,31.679975,64.497339,0,10000,12,1
3,8.5482899,32.805398,9.7790183,19.554783,11.689554,17.003172,20.095569,34.078609,3.9697913,8.3490939,82.90769,31.233333,64.504417,0,10000,12,1
3,8.7057423,32.83584,7.4504551,17.845987,11.788688,16.92391,20.11409,33.81428,4.0039031,8.3434288,83.059097,31.169971,64.84267,0,10000,12,1
3,8.9595622,32.811744,10.360382,20.439256,11.900984,16.827985,20.130569,33.593899,4.0266152,8.3495768,82.34775,31.42357,64.574938,0,10000,12,1
3,9.1276457,32.837894,8.6571017,19.504826,11.966649,16.714679,20.136833,33.319236,4.0495106,8.3445183,81.543546,31.711777,64.865485,0,10000,12,1
3,9.2963545,32.816379,4.0923956,15.718568,11.938073,16.521571,20.132968,32.946926,4.0606888,8.3511355,81.071659,31.879618,64.626437,0,10000,12,1
3,9.3784586,32.844521,6.6328881,17.1739,11.942155,16.288289,20.124471,32.878911,4.0592982,8.374639,81.267219,31.806884,64.939123,0,10000,12,1
3,9.3682544,32.944341,5.6989546,16.317903,12.019101,16.124315,20.118378,32.892942,4.0677549,8.378006,81.239042,31.817038,66.048235,0,10000,12,1
3,9.4302711,32.958624,5.9808926,16.421707,12.116305,16.020701,20.115561,32.9475,4.0696775,8.3910977,80.701629,32.010334,66.20693,0,10000,12,1
3,9.4443563,33.014116,4.9554827,15.651758,12.196289,15.96948,20.111849,33.041485,4.065843,8.398711,80.021988,32.253759,66.823517,0,10000,12,1
3,9.4162589,33.046358,5.4491304,15.877723,12.247812,15.959532,20.104883,33.486638,4.0535306,8.4137801,79.464895,32.454804,67.181755,0,10000,12,1
3,9.3259018,33.110108,3.5875107,14.518782,12.280497,15.992007,20.09601,33.703904,4.0385291,8.4221439,79.110805,32.586075,67.890094,0,10000,12,1
3,9.2155262,33.145455,10.957778,19.534588,12.325395,16.06279,20.08752,33.990107,4.0180731,8.4361564,78.891568,32.67148,68.282832,0,10000,12,1
3,9.0645136,33.204614,8.6193637,18.698076,12.261453,16.150539,20.08073,34.01369,4.0027611,8.4153935,78.588128,32.788576,68.94016,0,10000,12,1
3,8.951092,33.116929,8.1309948,18.545198,11.977888,16.152443,20.074605,34.057596,3.9783353,8.4137521,79.046552,32.633947,67.965876,0,10000,12,1
3,8.7694725,33.10999,7.5823353,17.930938,11.749966,16.099033,20.07194,34.038823,3.9737665,8.4077616,81.039603,31.931633,67.888781,0,10000,12,1
3,8.7354063,33.084657,8.5254918,18.412797,11.692401,16.036074,20.081036,33.928055,3.9877813,8.4000619,82.63742,31.366754,67.607303,0,10000,12,1
3,8.8398096,33.052076,7.2982267,17.601685,11.777393,15.992592,20.101367,33.702984,4.0144171,8.3839937,83.032405,31.219683,67.245292,0,10000,12,1
3,9.0374626,32.984012,4.5922183,15.713708,11.922361,15.963462,20.12138,33.499276,4.0362442,8.3760525,82.419615,31.425923,66.489028,0,10000,12,1
3,9.1986873,32.950338,6.7290626,16.979085,12.099224,15.962422,20.131614,33.472665,4.0461375,8.3816134,81.385207,31.781787,66.114862,0,10000,12,1
3,9.2715447,32.973921,5.7150604,16.49323,12.254723,16.008882,20.129739,33.467212,4.0506245,8.3762659,80.133661,32.21533,66.376904,0,10000,12,1
3,9.3045439,32.951243,3.6263174,15.161238,12.294152,16.059815,20.118111,33.562127,4.037951,8.3825154,79.04217,32.598413,66.124921,0,10000,12,1
3,9.2112667,32.977745,7.2368008,17.113583,12.292338,16.118495,20.101197,33.807703,4.017247,8.397527,78.773006,32.69972,66.419393,0,10000,12,1
3,9.0584035,33.041345,3.7610945,15.116364,12.26955,16.199936,20.08624,33.960273,4.0011915,8.3939135,78.798728,32.700452,67.126058,0,10000,12,1
3,8.9394467,33.026044,8.0829902,17.41365,12.225115,16.280211,20.077153,34.214075,3.978721,8.4081854,78.972466,32.649299,66.956041,0,10000,12,1
3,8.7723471,33.08645,8.308589,17.879346,12.207888,16.380735,20.07356,34.31342,3.9670901,8.3974482,79.294411,32.544117,67.62722,0,10000,12,1
3,8.685572,33.041012,8.4178217,18.266029,12.091035,16.457706,20.074117,34.364642,3.9522942,8.3898606,79.422263,32.50492,67.122351,0,10000,12,1
3,8.5749031,33.008875,6.9263445,17.42771,11.946761,16.50475,20.076342,34.38168,3.9457631,8.3842352,80.243604,32.22131,66.765283,0,10000,12,1
3,8.5259519,32.985036,5.2382898,16.194825,11.874945,16.535709,20.081765,34.374913,3.9488846,8.3834911,81.253117,31.871349,66.500402,0,10000,12,1
3,8.5493549,32.981882,8.0520734,17.563003,11.957034,16.586498,20.092641,34.369103,3.9609238,8.3845151,81.751082,31.696856,66.465354,0,10000,12,1
3,8.6394883,32.986223,7.8611964,17.774503,12.115026,16.669944,20.105287,34.280429,3.9757721,8.3781414,81.166834,31.894094,66.513584,0,10000,12,1
3,8.7503647,32.959198,8.7050098,18.668153,12.159184,16.739343,20.111602,34.217696,3.9761899,8.375875,80.049951,32.273607,66.213312,0,10000,12,1
3,8.7534797,32.949585,10.088908,19.970535,12.074963,16.772607,20.107271,34.183251,3.971221,8.3738797,79.733757,32.381028,66.106499,0,10000,12,1
3,8.7164137,32.94112,9.776418,20.183397,11.890093,16.746429,20.098149,34.087398,3.9703035,8.3700827,80.32297,32.180875,66.012441,0,10000,12,1
3,8.7095656,32.925007,10.117399,20.614846,11.701963,16.641929,20.093365,33.894953,3.9807645,8.3680074,81.619851,31.740627,65.833412,0,10000,12,1
3,8.7875731,32.916198,8.0894021,19.239144,11.610386,16.464114,20.098246,33.566037,4.0074053,8.3637169,82.935271,31.288968,65.735533,0,10000,12,1
3,8.9855279,32.897981,9.4047278,20.075597,11.645325,16.234108,20.112061,33.206415,4.0392032,8.3653956,83.566109,31.062068,65.533122,0,10000,12,1
3,9.220493,32.905109,9.7841913,20.656384,11.765424,15.983001,20.128181,32.80242,4.0751671,8.3562842,83.303219,31.137187,65.612325,0,10000,12,1
3,9.4845471,32.866406,4.3218174,16.886927,11.909535,15.682259,20.138252,32.788262,4.1102994,8.3528869,82.440966,31.419974,65.182288,0,10000,12,1
3,9.7407842,32.851967,8.6206948,19.594654,12.078606,15.308056,20.138304,32.881073,4.1195674,8.3751578,81.413682,31.763038,65.02185,0,10000,12,1
3,9.8081019,32.946542,5.8348358,17.880363,12.159602,14.927595,20.129429,32.855699,4.12843,8.369069,80.220041,32.165814,66.07269,0,10000,12,1
3,9.8723665,32.920704,6.1121022,17.882403,12.190054,14.511881,20.114251,32.930541,4.123846,8.387028,79.652656,32.359859,65.785603,0,10000,12,1
3,9.83914,32.996873,5.032192,16.999382,12.164991,14.115892,20.098106,32.969801,4.1121793,8.396449,79.446563,32.434706,66.631924,0,10000,12,1
3,9.7544481,33.036781,5.5409753,17.0202,12.108568,13.761505,20.085701,33.026834,4.095992,8.4101346,79.63246,32.377662,67.075345,0,10000,12,1
3,9.6366357,33.094694,1.8287604,14.420639,12.036611,13.449291,20.078987,33.061072,4.0821217,8.4183504,80.036628,32.245588,67.71882,0,10000,12,1
3,9.5354036,33.129427,4.357316,15.276996,11.980454,13.211738,20.078088,33.144482,4.0590028,8.4383654,80.545722,32.076375,68.10474,0,10000,12,1
3,9.3660865,33.213934,1.2013205,4.4662699,11.940185,13.181375,20.081703,33.143782,4.0491447,8.4381974,80.939438,31.944527,69.04371,0,10000,12,1
3,9.2936641,33.213225,1.7253447,12.870369,12.458055,13.417558,20.088557,33.233165,4.0403852,8.4596458,81.217517,31.849944,69.035837,0,10000,12,1
3,9.2292,33.303619,6.2628248,6.8762976,13.641154,13.936273,20.098239,33.702876,4.0925335,8.4529791,77.587535,32.849944,70.040213,0,10000,12,1
3,9.6114179,33.275541,1.5389736,5.1214687,14.291554,14.420252,20.089801,34.219253,4.0057774,8.4678124,69.311848,33.849944,69.728233,0,10000,12,1
3,8.9734606,33.337992,3.8310546,6.4222875,15.035552,14.871496,20.038024,35.090107,3.8892019,8.4898366,64.787754,34.849944,70.422134,0,10000,12,1
3,8.0994088,33.430566,0.43600365,0,15.46856,15.223981,19.96637,36.405378,3.6830533,8.5054734,59.649796,35.849944,71.450736,0,10000,12,1
3,6.5035048,33.496183,9.853445,9.9999064,16.10001,15.481507,19.895693,38.524699,3.4060221,8.5285879,56.722527,36.849944,72.179813,0,10000,12,1
3,4.2475249,33.593013,11.281739,7.3381243,16.209237,15.610725,19.837308,40.935391,3.0857156,8.5157091,52.417902,37.849944,73.2557,0,10000,12,1
3,1.4565221,33.539086,14.328494,11.335141,15.21905,15.578199,19.787105,43.879769,2.758935,8.5031519,51.773388,38.849944,72.656513,0,10000,12,1
3,-1.6306192,33.486447,17.679919,16.733536,14.316107,15.550855,19.7515,46.868063,2.5133196,8.4708071,58.815539,39.849944,72.071637,0,10000,12,1
3,-4.1421889,33.35059,20.332956,22.22805,13.113406,15.547574,19.755335,48.726771,2.38088,8.4272209,65.230204,40.258257,70.562114,0,10000,12,1
3,-5.5760821,33.166898,20.681738,23.770603,11.841589,15.626155,19.798922,49.220234,2.3942933,8.3804124,73.706142,36.210959,68.521093,0,10000,12,1
3,-5.4280934,32.968829,23.8888,28.296933,11.003974,15.81686,19.87579,48.032454,2.5402282,8.3286235,82.618497,31.883942,66.320319,0,10000,12,1
3,-3.8580262,32.748714,15.642062,19.769675,10.595038,16.088388,19.985127,45.616472,2.7901341,8.2658099,88.444334,29.039296,63.874595,0,10000,12,1
3,-1.3240814,32.480355,19.13507,24.867711,10.875179,16.419952,20.108318,42.902091,3.0512797,8.2263412,91.225619,27.596182,60.892838,0,10000,12,1
3,1.1434068,32.310948,15.90872,22.496123,11.484758,16.773491,20.216734,40.511182,3.2764621,8.1813271,89.155494,28.516389,59.010535,0,10000,12,1
3,3.1439179,32.116991,15.722188,23.64474,11.647094,17.067991,20.276989,38.56777,3.4571882,8.1653922,84.783499,29.516389,56.855456,0,10000,12,1
3,4.6745087,32.048138,10.595399,16.450344,11.565033,17.304488,20.276244,37.240045,3.5823329,8.1631738,83.570441,30.516389,56.090426,0,10000,12,1
3,5.6988182,32.038545,12.167225,18.618339,11.602713,17.491254,20.246408,36.547456,3.6649147,8.1901279,84.108925,30.880569,55.983834,0,10000,12,1
3,6.3598439,32.154975,7.625403,11.313537,11.972442,17.687908,20.223469,36.050986,3.7291531,8.2111524,83.833936,31.009238,57.277502,0,10000,12,1
3,6.8662057,32.245592,8.8413275,12.85213,12.53128,17.880271,20.210996,35.901198,3.7666784,8.248968,81.238922,32.009238,58.284353,0,10000,12,1
3,7.1589217,32.408141,8.3956491,12.231965,13.320829,18.102181,20.192855,35.842522,3.7752779,8.2789555,77.320752,33.009238,60.09046,0,10000,12,1
3,7.2256878,32.536644,9.2793082,13.67156,13.664909,18.269004,20.156004,36.24413,3.717918,8.311123,71.80339,34.009238,61.518263,0,10000,12,1
3,6.7781281,32.6741,13.089282,20.01551,13.54418,18.372894,20.096093,36.905343,3.6307662,8.3369598,69.429023,35.009238,63.045551,0,10000,12,1
3,6.0878983,32.784214,13.819549,22.538444,12.609051,18.389749,20.03263,37.631739,3.5314948,8.3471618,70.331104,36.009238,64.269045,0,10000,12,1
3,5.2860651,32.827624,13.121685,21.475957,11.180628,18.330702,19.991425,38.224481,3.4839344,8.355528,76.938298,34.473593,64.751374,0,10000,12,1
3,4.8957836,32.863192,9.1804288,12.949873,10.341369,18.264449,19.998021,38.160032,3.529829,8.3560164,86.972658,29.65523,65.146581,0,10000,12,1
3,5.2724636,32.865268,14.709036,20.700762,10.879424,18.307581,20.071847,37.523526,3.654026,8.3471524,92.835901,26.736168,65.169639,0,10000,12,1
3,6.2733414,32.827584,10.945881,15.625336,12.036253,18.465171,20.185967,36.113767,3.7888865,8.2678232,89.003567,27.736168,64.750929,0,10000,12,1
3,7.3311076,32.48898,8.9786319,12.766277,12.603275,18.582889,20.259687,35.256836,3.8584503,8.2552933,80.813525,28.736168,60.988672,0,10000,12,1
3,7.8655126,32.435276,10.177346,14.987608,13.088085,18.702256,20.245656,34.926326,3.8917542,8.2622536,76.776843,29.736168,60.391952,0,10000,12,1
3,8.1187581,32.465116,8.206337,12.133772,13.257215,18.795192,20.182385,34.816317,3.8741446,8.2538817,73.380491,30.736168,60.723509,0,10000,12,1
3,7.9850601,32.429221,9.2882149,14.068993,13.155373,18.842473,20.112035,35.215016,3.8277793,8.2827487,72.243789,31.736168,60.324682,0,10000,12,1
3,7.6308058,32.552873,11.27507,17.81946,13.057338,18.877722,20.056369,35.602804,3.7758455,8.2912868,73.017135,32.736168,61.698592,0,10000,12,1
3,7.2300903,32.589384,14.398089,24.203795,12.56522,18.866945,20.025993,36.05731,3.7121141,8.2850458,73.759513,33.736168,62.104269,0,10000,12,1
3,6.7325486,32.562699,10.562758,18.749854,11.566366,18.779021,20.015527,36.191645,3.6742537,8.2484868,77.243665,34.38235,61.807767,0,10000,12,1
3,6.4338778,32.406076,9.1531262,14.626955,10.820943,18.62303,20.027809,36.372229,3.6855658,8.2762822,84.251992,30.988594,60.067513,0,10000,12,1
3,6.5233617,32.525202,7.8013053,10.874548,11.156554,18.571635,20.079689,36.137905,3.7653548,8.2885181,89.457091,28.431904,61.391138,0,10000,12,1
3,7.1486346,32.577548,6.4664247,8.8975427,12.458567,18.686558,20.163897,35.535964,3.8819052,8.3006245,87.061402,29.431904,61.972754,0,10000,12,1
3,8.0440388,32.629282,11.013382,16.302738,13.949569,18.875972,20.226082,35.126124,3.9322942,8.323636,77.881935,30.431904,62.54758,0,10000,12,1
3,8.4248048,32.727461,7.1098667,10.884214,14.335133,18.988205,20.209286,34.943152,3.8511837,8.2834553,67.405549,31.431904,63.638457,0,10000,12,1
3,7.8100349,32.555896,13.027162,20.5951,13.76745,18.989888,20.11464,35.951156,3.7284678,8.3224733,64.734771,32.431904,61.73218,0,10000,12,1
3,6.8608389,32.722505,10.37704,17.514792,12.738031,18.946278,20.012465,36.43446,3.630633,8.2682187,68.795386,33.431904,63.583394,0,10000,12,1
3,6.0868337,32.490675,13.436799,23.390958,11.431703,18.840681,19.961279,37.128555,3.5814347,8.2792092,76.099544,34.431904,61.007497,0,10000,12,1
3,5.6915649,32.537729,7.3317626,11.928165,10.795173,18.756708,19.976093,37.036397,3.6045083,8.2454111,85.299605,30.534398,61.530327,0,10000,12,1
3,5.8774568,32.392876,13.782969,21.153987,11.117199,18.731768,20.05431,36.958868,3.689904,8.2972933,89.752831,28.262064,59.920843,0,10000,12,1
3,6.5576231,32.615052,14.16903,23.454229,12.132694,18.83507,20.160662,35.845284,3.8003327,8.236759,87.440931,29.262064,62.389471,0,10000,12,1
3,7.4195522,32.355723,9.7814944,17.055744,12.180526,18.854873,20.230759,35.065605,3.8459516,8.2231864,80.253434,30.262064,59.508029,0,10000,12,1
3,7.7700402,32.297381,7.6537826,13.738245,11.964494,18.793582,20.223883,34.883144,3.8748489,8.2621281,79.859779,31.262064,58.859785,0,10000,12,1
3,7.9904163,32.464578,12.244536,21.651471,12.127084,18.76223,20.186543,34.955485,3.9036604,8.3087989,81.359044,32.262064,60.717533,0,10000,12,1
3,8.2088924,32.664182,9.2963099,17.364689,12.238512,18.748818,20.166438,34.640702,3.9164123,8.2820747,80.236912,32.929634,62.935352,0,10000,12,1
3,8.3051964,32.54999,8.6881953,16.378623,11.988807,18.642903,20.155011,34.799012,3.9002257,8.3242219,79.469747,33.300358,61.666557,0,10000,12,1
3,8.1829127,32.729958,9.7428987,17.538739,11.937584,18.547208,20.1424,34.972887,3.9023455,8.35321,81.222604,32.469805,63.666201,0,10000,12,1
3,8.1989487,32.85334,8.4665202,15.377082,12.025483,18.487398,20.140792,34.941945,3.9166597,8.3581006,81.585352,32.302879,65.03711,0,10000,12,1
3,8.3070624,32.874124,11.736888,20.831596,12.180712,18.450306,20.148178,34.993579,3.9247309,8.3787259,80.969332,32.587704,65.268046,0,10000,12,1
3,8.3678913,32.961677,8.0707677,15.440764,12.194058,18.418226,20.152041,34.771335,3.9275402,8.3521146,79.876314,33.08332,66.240855,0,10000,12,1
3,8.3890404,32.848683,10.037075,18.425868,12.028781,18.329476,20.146489,34.969736,3.910715,8.3859967,79.779787,33.12354,64.985372,0,10000,12,1
3,8.2621998,32.992502,8.4481977,15.725516,12.020507,18.27351,20.138375,34.949916,3.9163741,8.376177,80.938453,32.602327,66.583361,0,10000,12,1
3,8.3049083,32.950866,9.6815976,17.560129,12.049461,18.22292,20.138328,35.02184,3.9176834,8.3912266,81.000387,32.576182,66.12073,0,10000,12,1
3,8.3147834,33.014663,11.421698,20.591542,12.170681,18.207909,20.143259,34.952766,3.9263814,8.3818545,80.797453,32.664583,66.829585,0,10000,12,1
3,8.3803178,32.974943,10.712654,20.081816,12.06594,18.163776,20.145946,34.758219,3.9241873,8.3587826,79.945636,33.032578,66.38826,0,10000,12,1
3,8.3637969,32.877022,7.5553906,15.038321,11.787222,18.039399,20.142025,34.638737,3.9221199,8.3565051,80.677134,32.715147,65.300243,0,10000,12,1
3,8.3482241,32.867345,10.059541,18.268791,11.721849,17.900408,20.13952,34.737945,3.9296879,8.3848579,82.627828,31.881897,65.192717,0,10000,12,1
3,8.4052019,32.987676,12.400362,22.239865,11.943706,17.85098,20.149825,34.544429,3.9649678,8.3653964,83.082405,31.687708,66.52973,0,10000,12,1
3,8.6697175,32.905113,7.6789359,15.496776,11.98159,17.781976,20.16544,34.166701,3.987995,8.3499107,81.519349,32.343901,65.612366,0,10000,12,1
3,8.8413995,32.839313,10.144529,19.138837,11.91428,17.629755,20.168932,34.18349,3.9845417,8.3857736,81.240682,32.455014,64.881261,0,10000,12,1
3,8.8157009,32.991557,5.0500162,11.296203,11.963422,17.517943,20.163458,34.066487,4.0014695,8.3716826,81.703774,32.260622,66.572853,0,10000,12,1
3,8.9415089,32.931797,12.536072,22.345119,12.164931,17.447752,20.160624,34.383583,3.9978981,8.423882,81.359224,32.402184,65.908854,0,10000,12,1
3,8.9150005,33.152797,9.9026364,19.213201,12.360321,17.471939,20.159527,34.083102,4.0147882,8.3714617,79.949022,32.975564,68.364415,0,10000,12,1
3,9.0402093,32.93086,10.742193,20.99308,12.073843,17.366718,20.15094,34.06159,3.9876002,8.3849556,78.584569,33.531279,65.898439,0,10000,12,1
3,8.8384618,32.98809,12.040954,23.05282,11.761139,17.167133,20.133948,33.96204,3.9828089,8.3822124,80.597524,32.722897,66.53433,0,10000,12,1
3,8.8027996,32.976461,7.7073281,16.100845,11.530309,16.8581,20.128041,33.555806,4.0075567,8.3732201,82.796925,31.847294,66.405119,0,10000,12,1
3,8.9866505,32.938321,6.4385887,13.502202,11.535626,16.461755,20.141836,33.228924,4.0275195,8.4015633,84.415748,31.197282,65.981346,0,10000,12,1
3,9.1343232,33.058431,8.2674348,15.823645,11.805921,16.207688,20.167046,33.317271,4.0485735,8.4169421,84.365654,31.204944,67.315901,0,10000,12,1
3,9.2894633,33.123474,6.8695441,14.089159,12.247878,16.185736,20.188826,33.498853,4.0827297,8.4115471,82.450983,31.956582,68.038605,0,10000,12,1
3,9.5398466,33.100667,8.1776524,16.223906,12.62808,16.275744,20.192628,33.650321,4.0809623,8.428105,79.33843,32.956582,67.785189,0,10000,12,1
3,9.52693,33.170631,4.7273832,11.934227,12.76536,16.401288,20.172463,33.859539,4.0504217,8.4300828,76.674859,33.956582,68.562568,0,10000,12,1
3,9.3030534,33.178981,4.0186173,10.903427,12.737646,16.519915,20.136435,34.397723,3.9923912,8.4501103,75.733615,34.646811,68.65535,0,10000,12,1
3,8.8740896,33.263453,2.8416937,8.9471004,13.008337,16.707075,20.102968,35.004621,3.9494789,8.4691128,75.963602,34.591704,69.593924,0,10000,12,1
3,8.5538095,33.343463,9.2165728,16.986229,13.583366,16.940893,20.084363,35.566863,3.8948385,8.4869784,74.110891,35.390676,70.482923,0,10000,12,1
3,8.1421281,33.418563,9.8832064,18.890513,13.559042,17.126095,20.069274,36.148377,3.7686882,8.4851496,70.127432,36.390676,71.317362,0,10000,12,1
3,7.1745362,33.410881,14.210414,25.915202,12.466741,17.1972,20.038286,37.231941,3.6399556,8.4838772,70.343403,37.162377,71.232009,0,10000,12,1
3,6.1612709,33.405535,13.620645,25.000675,11.047353,17.186032,20.007743,37.6852,3.5864169,8.4693979,78.038931,33.97262,71.17261,0,10000,12,1
3,5.7317811,33.344662,10.006536,18.570117,10.036077,17.062751,20.021617,37.315961,3.6413972,8.4445576,88.011851,29.794754,70.496249,0,10000,12,1
3,6.1727681,33.240048,10.71249,18.164736,10.173648,16.962188,20.102085,36.353055,3.7669528,8.4074341,95.082907,26.650623,69.333871,0,10000,12,1
3,7.1610535,33.083272,8.6512879,15.538827,11.200606,17.039231,20.225644,35.032755,3.9377842,8.3429187,94.053029,26.921566,67.591912,0,10000,12,1
3,8.4660647,32.809574,6.7787218,13.262165,12.357555,17.216776,20.325946,34.009635,4.0552008,8.3141672,86.759788,27.921566,64.550823,0,10000,12,1
3,9.3381712,32.687087,6.4446306,12.944664,13.201848,17.419118,20.342246,33.512683,4.0990868,8.3092046,78.57088,28.921566,63.189857,0,10000,12,1
3,9.659187,32.665913,5.8910887,12.395576,13.601844,17.603676,20.277152,33.442018,4.0846211,8.3106504,72.635885,29.921566,62.954591,0,10000,12,1
3,9.5536648,32.672083,8.2582684,15.581058,13.581296,17.740746,20.177115,33.771794,4.0275215,8.3239567,69.883151,30.921566,63.023145,0,10000,12,1
3,9.1343377,32.728828,2.4335427,8.8808622,13.161155,17.819569,20.087141,34.223302,3.9459803,8.3237679,70.114071,31.921566,63.653647,0,10000,12,1
3,8.5275804,32.728023,9.6214342,17.456454,12.901068,17.874582,20.030591,35.008685,3.8816647,8.3527971,73.145761,32.921566,63.644704,0,10000,12,1
3,8.0422122,32.851585,5.8952849,13.814111,12.871443,17.961692,20.016779,35.403185,3.8244538,8.3588229,75.036056,33.921566,65.017609,0,10000,12,1
3,7.6052715,32.877193,10.686608,19.952614,12.492606,18.000787,20.030765,36.155831,3.7483147,8.3800143,75.286595,34.921566,65.302143,0,10000,12,1
3,7.0159557,32.967141,12.526719,22.719638,12.14744,18.045732,20.049616,36.617348,3.7044911,8.3861553,77.956166,34.23201,66.301562,0,10000,12,1
3,6.6726011,32.993174,11.74765,22.110491,11.426281,18.024033,20.073467,36.682889,3.6899343,8.3627235,80.378686,33.1241,66.590827,0,10000,12,1
3,6.5578623,32.893762,13.280067,23.830375,10.936416,17.951431,20.105512,36.348724,3.7291997,8.3407985,85.419945,30.831476,65.486247,0,10000,12,1
3,6.8665703,32.800552,10.194938,19.545812,10.870783,17.854119,20.155699,35.40434,3.8207753,8.2878436,88.822053,29.245298,64.450583,0,10000,12,1
3,7.5770068,32.574664,9.9457464,19.182278,11.185555,17.74109,20.219341,34.50516,3.9281856,8.2758637,89.233124,28.994891,61.940708,0,10000,12,1
3,8.3938976,32.523411,12.090058,22.883545,11.719478,17.663082,20.272244,33.76072,4.0207303,8.2693566,86.965369,29.986444,61.371235,0,10000,12,1
3,9.0841631,32.495549,7.9307824,17.906256,12.065867,17.554265,20.292079,33.054052,4.0804415,8.2589169,83.16933,30.986444,61.061652,0,10000,12,1
3,9.523123,32.450813,7.4472988,17.407368,12.150815,17.309137,20.272621,32.54255,4.0943331,8.2939258,80.711586,31.986444,60.564589,0,10000,12,1
3,9.6245419,32.600664,5.6870115,15.269186,12.161329,17.016876,20.232115,32.628635,4.0944055,8.3145829,80.115034,32.986444,62.229598,0,10000,12,1
3,9.6250696,32.68886,7.2634948,16.872966,12.162043,16.745903,20.195117,32.836098,4.077489,8.3643656,80.06032,33.096654,63.20956,0,10000,12,1
3,9.5015336,32.900736,5.7458553,14.838326,12.170021,16.557882,20.171883,32.967241,4.0675503,8.3847444,80.078091,33.097222,65.563729,0,10000,12,1
3,9.4287716,32.987194,10.080655,19.922297,12.199651,16.441495,20.160245,33.583762,4.0502013,8.4194813,80.040363,33.120155,66.524382,0,10000,12,1
3,9.301433,33.134205,7.6092599,17.283576,12.17118,16.380006,20.154856,33.616323,4.0457797,8.4086788,79.845737,33.208841,68.157836,0,10000,12,1
3,9.2689123,33.088537,6.9642779,16.397462,12.025639,16.265802,20.151488,33.708409,4.0256473,8.4266794,80.054665,33.121808,67.650409,0,10000,12,1
3,9.1204974,33.164612,4.0917048,12.728191,11.951689,16.161094,20.150255,33.864635,4.0151838,8.4362721,81.080506,32.686324,68.495686,0,10000,12,1
3,9.0431367,33.205103,8.3892868,17.014445,12.099419,16.148699,20.15563,34.193226,4.0102442,8.4591266,81.602287,32.468065,68.945586,0,10000,12,1
3,9.0065632,33.301433,9.1968447,18.410782,12.395838,16.268404,20.165907,34.217895,4.0217087,8.4405238,80.568021,32.900195,70.015922,0,10000,12,1
3,9.0913955,33.223038,7.3138977,17.000713,12.381056,16.370752,20.169429,34.228053,3.9979304,8.4301061,78.491739,33.764646,69.144869,0,10000,12,1
3,8.91524,33.17908,8.3157062,18.051938,12.159071,16.413199,20.15784,34.445222,3.9634302,8.4373731,78.59851,33.724642,68.656441,0,10000,12,1
3,8.6582262,33.209748,5.1458786,14.407705,11.956647,16.436893,20.143641,34.584263,3.9460265,8.4324136,80.164225,33.08301,68.997199,0,10000,12,1
3,8.527927,33.18882,9.4241247,18.350064,11.94162,16.476626,20.142508,34.801633,3.9396628,8.4466569,81.595127,32.502992,68.764669,0,10000,12,1
3,8.4801732,33.248898,6.1242214,15.160018,12.107289,16.58413,20.155203,34.696146,3.955337,8.421428,81.705117,32.460728,69.432203,0,10000,12,1
3,8.5976878,33.14243,11.172628,20.619048,12.217546,16.68885,20.169472,34.756595,3.9507156,8.428217,80.541022,32.927042,68.249226,0,10000,12,1
3,8.5630765,33.171104,11.486587,21.926725,12.201166,16.790597,20.173094,34.59787,3.9467325,8.3957184,79.762403,33.235866,68.567826,0,10000,12,1
3,8.533221,33.033687,8.3118254,18.901548,11.842291,16.774792,20.16632,34.407503,3.9354815,8.3746698,79.876211,33.190659,67.040968,0,10000,12,1
3,8.448764,32.944472,6.7070307,16.585276,11.547208,16.648244,20.158616,34.281988,3.940171,8.3789443,82.392791,32.197542,66.04969,0,10000,12,1
3,8.4839888,32.962603,8.0403795,17.322382,11.569642,16.535632,20.16592,34.191064,3.9663747,8.3826282,84.460212,31.3787,66.251144,0,10000,12,1
3,8.6802286,32.978224,9.7745681,19.246263,11.86262,16.521132,20.189718,33.979349,4.008334,8.3686918,84.293933,31.434067,66.42471,0,10000,12,1
3,8.9924104,32.919103,6.0612147,15.982831,12.12017,16.546376,20.211415,33.697939,4.0373578,8.3574008,82.222201,32.239179,65.767812,0,10000,12,1
3,9.2068951,32.871151,5.7630634,15.714878,12.229033,16.546201,20.213516,33.706782,4.0333446,8.3761663,80.398822,32.942417,65.235006,0,10000,12,1
3,9.1773084,32.95082,7.9791004,17.773229,12.319365,16.573825,20.197385,33.894259,4.0228349,8.3904512,79.629276,33.239063,66.120227,0,10000,12,1
3,9.099719,33.011378,8.6573008,18.682386,12.318681,16.620661,20.176767,34.014066,4.0071533,8.390057,79.005566,33.486516,66.793086,0,10000,12,1
3,8.9836605,33.009708,7.8400097,18.05594,12.14257,16.627696,20.158736,34.117098,3.9842054,8.392087,79.027614,33.488069,66.774529,0,10000,12,1
3,8.8131974,33.018307,3.843388,14.019734,11.929299,16.588463,20.146537,34.225411,3.9682219,8.3991116,80.27763,33.014569,66.870081,0,10000,12,1
3,8.6940244,33.048054,3.7708544,13.156645,11.93505,16.574148,20.146083,34.490138,3.9629684,8.4249641,81.782666,32.444134,67.200598,0,10000,12,1
3,8.6547748,33.157368,6.9972062,15.650196,12.350266,16.689698,20.158893,34.677035,3.9808773,8.4345745,81.745452,32.459492,68.415196,0,10000,12,1
3,8.7884133,33.19794,6.9221702,16.205194,12.799704,16.879053,20.173751,34.659436,3.978934,8.4235201,78.834659,33.459492,68.865994,0,10000,12,1
3,8.7739344,33.151268,6.9363055,16.795585,12.807602,17.034948,20.169441,34.899632,3.9288142,8.4241819,75.687139,34.459492,68.347428,0,10000,12,1
3,8.3986285,33.154064,6.9407009,17.039434,12.508314,17.144738,20.141539,35.319424,3.8680529,8.4278947,75.644793,34.82619,68.378486,0,10000,12,1
3,7.9387024,33.169743,6.7965025,16.568922,12.143254,17.223207,20.113211,35.73154,3.8199904,8.4317407,77.769154,34.035427,68.552703,0,10000,12,1
3,7.5709732,33.18598,9.2742503,18.131831,11.955477,17.303924,20.105783,35.980081,3.8023067,8.4305426,80.354589,33.056542,68.733109,0,10000,12,1
3,7.4347845,33.180923,12.076662,20.881597,11.951346,17.402968,20.122172,35.917961,3.8102374,8.4099774,81.683186,32.555737,68.676917,0,10000,12,1
3,7.4959216,33.094029,10.231529,20.126807,11.849483,17.47973,20.148605,35.668032,3.8256644,8.3847923,81.707365,32.544882,67.711432,0,10000,12,1
3,7.6145684,32.987398,9.7578514,19.955306,11.660425,17.501202,20.169053,35.429906,3.8465715,8.375993,82.40414,32.276365,66.526639,0,10000,12,1
3,7.7747809,32.950085,7.6255741,17.943294,11.587229,17.490855,20.183395,35.131339,3.8816524,8.369003,83.708549,31.77667,66.112059,0,10000,12,1
3,8.0421187,32.920424,7.6172808,17.669615,11.687278,17.471961,20.198942,34.854174,3.9212511,8.3698942,84.201902,31.577774,65.78249,0,10000,12,1
3,8.3416772,32.924207,4.2083742,14.72708,11.938876,17.481071,20.214504,34.597906,3.9599397,8.368985,83.479811,31.835513,65.824522,0,10000,12,1
3,8.6321288,32.920348,10.016486,19.529716,12.266154,17.523606,20.221817,34.565565,3.9793023,8.3881099,81.696697,32.492875,65.78164,0,10000,12,1
3,8.7766789,33.001458,7.455037,18.118802,12.437895,17.585909,20.214324,34.404192,3.9816053,8.3709359,79.391533,33.345511,66.682864,0,10000,12,1
3,8.7938363,32.928628,8.5403496,19.242948,12.22519,17.568485,20.191312,34.516618,3.9529051,8.3852919,78.18978,33.799285,65.873647,0,10000,12,1
3,8.5794785,32.989515,10.560158,20.986218,11.94046,17.49897,20.16298,34.602738,3.9360606,8.3881908,79.692409,33.24954,66.550169,0,10000,12,1
3,8.4531155,33.001801,7.8490615,18.605013,11.669921,17.371655,20.148601,34.475087,3.9410066,8.3815381,81.704275,32.512992,66.686673,0,10000,12,1
3,8.4902617,32.973602,6.3260055,16.843099,11.553616,17.192464,20.155174,34.288296,3.9608785,8.3861846,83.607458,31.812442,66.373355,0,10000,12,1
3,8.6391495,32.993299,9.8906618,19.558983,11.698779,17.052319,20.176698,34.139003,3.9928857,8.3901571,84.413636,31.50408,66.592208,0,10000,12,1
3,8.8777652,33.010132,7.7106002,18.162474,11.945195,16.979787,20.201216,33.853797,4.0313166,8.377894,83.376775,31.873618,66.779241,0,10000,12,1
3,9.1623486,32.958149,7.9057042,18.590437,12.079698,16.891766,20.213341,33.651513,4.0445714,8.3814294,81.628307,32.507127,66.201652,0,10000,12,1
3,9.2600208,32.973141,7.7733221,18.639395,12.107952,16.781545,20.207176,33.559125,4.0469294,8.3850131,80.670812,32.851082,66.368234,0,10000,12,1
3,9.2773712,32.988334,6.8637037,17.883366,12.050349,16.638071,20.191137,33.512421,4.043136,8.3908609,80.470674,32.92341,66.537039,0,10000,12,1
3,9.2494555,33.013113,4.3655482,15.648334,11.976989,16.469637,20.176279,33.520543,4.038489,8.4009153,80.880966,32.777793,66.81237,0,10000,12,1
3,9.2152309,33.055689,7.5100704,17.582046,11.985623,16.327583,20.168884,33.673679,4.0331013,8.420005,81.402469,32.593242,67.285431,0,10000,12,1
3,9.1755137,33.136418,3.3276204,14.455469,12.07317,16.266385,20.16925,33.724229,4.03949,8.4151577,81.345781,32.614807,68.182426,0,10000,12,1
3,9.2226057,33.115932,10.208162,19.391087,12.203046,16.258686,20.171932,33.926777,4.0318325,8.4356786,80.732286,32.832669,67.954804,0,10000,12,1
3,9.1661541,33.202599,9.3018116,19.498693,12.277846,16.306943,20.170996,33.894406,4.0305556,8.4141092,79.821518,33.156225,68.917763,0,10000,12,1
3,9.156733,33.1115,4.8018597,16.336986,12.100232,16.285896,20.163629,33.861358,4.0112919,8.4098553,79.30016,33.345246,67.905552,0,10000,12,1
3,9.0143239,33.093513,5.4431293,16.229449,11.920724,16.207907,20.152995,34.013515,3.9927996,8.4261052,80.549755,32.907726,67.705698,0,10000,12,1
3,8.8771249,33.162187,8.2103731,17.892271,11.930884,16.181497,20.150578,34.152842,3.993902,8.4279303,81.813092,32.466154,68.46874,0,10000,12,1
3,8.8853177,33.169894,8.5331819,18.417238,12.045681,16.218099,20.15998,34.110357,4.0051441,8.4153003,81.743256,32.490608,68.554373,0,10000,12,1
3,8.9687652,33.116535,7.4075583,17.941032,12.087535,16.254262,20.170403,34.02076,4.007116,8.405859,80.933103,32.770452,67.9615,0,10000,12,1
3,8.9833838,33.076609,4.7542254,16.059953,12.053942,16.264637,20.172613,34.007128,4.002326,8.4059697,80.631764,32.872565,67.517874,0,10000,12,1
3,8.9478641,33.077077,7.7592454,17.824473,12.053653,16.275212,20.168929,34.121797,3.9956047,8.4155589,80.862913,32.791768,67.523079,0,10000,12,1
3,8.8979681,33.117628,7.7387736,17.97051,12.105396,16.320987,20.166197,34.14206,3.9974328,8.4075431,80.865093,32.791418,67.973646,0,10000,12,1
3,8.9115449,33.083733,7.9449648,18.310311,12.09227,16.359386,20.165277,34.148035,3.9926063,8.4066229,80.503698,32.91628,67.597033,0,10000,12,1
3,8.8756879,33.07984,8.5262641,18.865003,12.026228,16.37593,20.163068,34.151064,3.9873702,8.4053459,80.595457,32.88578,67.553778,0,10000,12,1
3,8.836751,33.074438,7.5047844,18.247179,11.9355,16.364493,20.16071,34.112283,3.986569,8.4028907,81.057706,32.728815,67.493751,0,10000,12,1
3,8.8307893,33.064049,3.8795585,15.617765,11.87093,16.326806,20.161409,34.059692,3.9900785,8.4035662,81.692063,32.513432,67.378321,0,10000,12,1
3,8.8568959,33.066908,7.5841728,17.544888,11.937732,16.307829,20.166485,34.133573,3.9951228,8.4165156,82.140114,32.359558,67.410084,0,10000,12,1
3,8.8943881,33.121672,6.0438681,16.7246,12.111843,16.356129,20.174171,34.093285,4.0090404,8.4062306,81.664833,32.51633,68.018577,0,10000,12,1
3,8.9976447,33.078181,10.261877,19.73012,12.222639,16.419591,20.178172,34.116188,4.0065903,8.4098142,80.437492,32.926132,67.535342,0,10000,12,1
3,8.9794869,33.093339,2.5457228,15.130755,12.177811,16.466099,20.172706,34.074976,3.9990893,8.4007671,79.656793,33.189329,67.703764,0,10000,12,1
3,8.9238437,33.055061,6.8899393,17.248147,12.061708,16.465028,20.160616,34.294662,3.9771414,8.4257823,79.972453,33.087001,67.278458,0,10000,12,1
3,8.7605732,33.160823,8.267539,18.108037,12.088863,16.510752,20.15186,34.401316,3.9762874,8.4200707,80.791499,32.815904,68.453591,0,10000,12,1
3,8.7542064,33.136696,2.6496579,14.770392,12.085799,16.563051,20.151732,34.396515,3.973105,8.4136048,80.606683,32.880165,68.185509,0,10000,12,1
3,8.7304717,33.109367,6.8206056,16.783155,12.130763,16.619246,20.154297,34.576408,3.964019,8.4304603,80.62834,32.873946,67.881858,0,10000,12,1
3,8.6626269,33.180575,8.4613861,18.008287,12.284201,16.726813,20.156063,34.635401,3.9641177,8.4219049,80.310786,32.979964,68.673055,0,10000,12,1
3,8.6633646,33.144445,6.58876,17.357458,12.273829,16.823881,20.155589,34.662447,3.9488284,8.4135401,79.235765,33.341356,68.271613,0,10000,12,1
3,8.5489341,33.109094,8.8018914,18.725738,12.132132,16.885363,20.14884,34.787997,3.9285994,8.4150589,79.309995,33.322888,67.878819,0,10000,12,1
3,8.3970117,33.115514,8.3859343,18.651431,11.974567,16.926377,20.140972,34.816265,3.9194923,8.4047876,80.306456,32.995246,67.95016,0,10000,12,1
3,8.3284212,33.072076,12.76698,21.890952,11.831517,16.938141,20.14061,34.772299,3.9205348,8.3974803,81.414072,32.62938,67.467507,0,10000,12,1
3,8.3362792,33.041148,5.7469281,17.655167,11.695001,16.910799,20.148953,34.510641,3.9399646,8.3813083,82.41341,32.296108,67.123861,0,10000,12,1
3,8.4824393,32.972628,9.4709631,19.689243,11.626433,16.816308,20.162449,34.329324,3.9575507,8.3904067,83.358251,31.973874,66.36253,0,10000,12,1
3,8.6142564,33.011189,5.5888535,17.168442,11.730388,16.741295,20.178295,34.061988,3.9929318,8.3790247,83.820172,31.805444,66.79099,0,10000,12,1
3,8.8781079,32.962944,10.226727,20.186523,11.889049,16.669672,20.192782,33.883576,4.0157589,8.3861117,83.070982,32.041743,66.254933,0,10000,12,1
3,9.0473928,32.99299,5.4105528,17.395132,12.014424,16.611506,20.198667,33.645786,4.038493,8.3764901,81.939449,32.409893,66.588777,0,10000,12,1
3,9.21526,32.952194,8.3739007,19.198949,12.033315,16.506313,20.192875,33.567155,4.0388173,8.3913502,81.047183,32.701333,66.135489,0,10000,12,1
3,9.2176498,33.015186,5.2951251,17.259267,12.012652,16.38858,20.179959,33.4782,4.0426653,8.3879073,80.909554,32.745321,66.835405,0,10000,12,1
3,9.2459899,33.000599,9.2044915,19.567458,11.976112,16.247851,20.167651,33.495036,4.03905,8.4033935,81.055593,32.697775,66.673324,0,10000,12,1
3,9.2193641,33.066177,6.4876657,17.986982,11.947319,16.112418,20.160366,33.396253,4.0459544,8.3956336,81.314088,32.613665,67.401963,0,10000,12,1
3,9.2701982,33.033328,9.4035428,19.817826,11.918425,15.951004,20.158001,33.195615,4.0476037,8.4035128,81.515732,32.547252,67.036978,0,10000,12,1
3,9.2823308,33.066681,5.4828378,17.442451,11.902039,15.781766,20.158635,32.967832,4.0580174,8.3959765,81.71454,32.480368,67.407569,0,10000,12,1
3,9.3588529,33.03478,3.7972875,16.01373,11.906009,15.588717,20.160612,33.002099,4.0602031,8.4041992,81.823179,32.441809,67.053115,0,10000,12,1
3,9.3748947,33.069586,5.8095272,16.813415,11.975481,15.441987,20.162854,33.054493,4.0598878,8.4167716,81.787848,32.449636,67.439844,0,10000,12,1
3,9.3725812,33.122754,6.9171906,17.48509,12.091817,15.390205,20.164293,33.060229,4.0632958,8.418148,81.293829,32.60703,68.0306,0,10000,12,1
3,9.3975828,33.128571,3.5763406,15.710032,12.168399,15.392296,20.162511,33.112127,4.0607059,8.4180126,80.473399,32.871307,68.095237,0,10000,12,1
3,9.378584,33.127999,-0.69892453,0,12.194829,15.415057,20.155526,33.571958,4.0446658,8.4332995,79.934755,33.047077,68.088877,0,10000,12,1
3,9.2607152,33.192559,6.4900857,16.070895,12.971341,15.599971,20.147009,34.410053,4.0302895,8.4797735,79.751837,33.110343,68.80621,0,10000,12,1
3,9.1547697,33.388291,8.0271764,4.8108518,14.230271,15.996975,20.142833,34.233728,4.0472171,8.4678014,74.323756,34.110343,70.981007,0,10000,12,1
3,9.2794872,33.337945,7.9891487,5.751455,14.470587,16.276874,20.116446,35.230366,3.8995385,8.4937306,65.536065,35.110343,70.421617,0,10000,12,1
3,8.1777123,33.446915,8.9522443,7.1768688,15.15893,16.553822,20.048407,36.274941,3.755756,8.5088149,63.901584,36.110343,71.632391,0,10000,12,1
3,7.0739526,33.510193,9.3118909,8.353245,15.40839,16.731533,19.978906,37.854542,3.5287703,8.5171848,59.170634,37.110343,72.335481,0,10000,12,1
3,5.2638165,33.545269,13.218544,12.090694,15.127053,16.797756,19.919682,39.875303,3.252854,8.5168694,57.531525,38.110343,72.725207,0,10000,12,1
3,2.9392303,33.543947,9.2438284,10.823283,14.316174,16.787749,19.872721,42.242917,3.0052328,8.5008046,59.605134,39.110343,72.710524,0,10000,12,1
3,0.72044433,33.476601,12.553502,14.044292,13.531261,16.781854,19.852311,44.256232,2.8073664,8.4838307,65.375661,40.018737,71.962235,0,10000,12,1
3,-1.155901,33.40534,15.211302,16.362365,13.2164,16.835156,19.870274,45.975578,2.6761485,8.4560618,70.93814,37.723161,71.170443,0,10000,12,1
3,-2.4571674,33.288526,16.063401,18.560319,12.953376,16.931273,19.921229,46.733549,2.6328558,8.4154823,73.176519,36.80382,69.872515,0,10000,12,1
3,-2.8972823,33.117304,20.035587,24.426041,12.675994,17.065317,19.979253,46.613117,2.6568153,8.3716693,75.018997,36.012003,67.970049,0,10000,12,1
3,-2.6530248,32.93174,21.117985,28.138022,12.031075,17.202345,20.028951,45.673327,2.7513467,8.3240042,76.942764,35.153547,65.908226,0,10000,12,1
3,-1.7055794,32.729031,15.233469,22.131462,10.964628,17.331065,20.069023,44.044306,2.9148497,8.2833424,81.432265,33.134423,63.655895,0,10000,12,1
3,-0.12447281,32.555413,18.845278,26.529298,10.4734,17.504911,20.115295,42.317155,3.1056996,8.2630334,88.862048,29.797657,61.726813,0,10000,12,1
3,1.6370015,32.468458,20.774415,30.61088,10.65667,17.715503,20.191071,40.317064,3.3108664,8.226479,92.244533,28.177454,60.760645,0,10000,12,1
3,3.4401944,32.31154,15.208731,24.266123,10.632768,17.87364,20.278354,38.169283,3.5371539,8.1925026,90.878902,28.690445,59.017117,0,10000,12,1
3,5.3322353,32.165219,10.980478,17.660248,10.692221,17.934734,20.333989,36.344121,3.710921,8.1711257,90.945637,28.547373,57.39132,0,10000,12,1
3,6.7231722,32.072924,12.794546,20.24042,11.232493,17.978414,20.357872,35.171376,3.842605,8.1847211,90.438765,28.680249,56.36582,0,10000,12,1
3,7.7444364,32.131643,11.597515,18.811365,11.934742,18.064202,20.364843,34.16526,3.9547004,8.1738342,86.59066,29.680249,57.018258,0,10000,12,1
3,8.592922,32.084628,10.857884,17.928277,12.283198,18.095133,20.344224,33.625156,4.0028752,8.1925886,81.631718,30.680249,56.495864,0,10000,12,1
3,8.9519384,32.16559,14.713413,25.032866,12.345744,18.059716,20.290146,33.43847,4.0167553,8.2186992,79.177608,31.680249,57.395443,0,10000,12,1
3,9.0547658,32.278076,12.69349,22.74236,12.093499,17.911795,20.225895,33.013205,4.0272123,8.1985715,78.756057,32.680249,58.645292,0,10000,12,1
3,9.1320544,32.191389,5.5202895,10.683974,11.72486,17.5018,20.176423,32.593707,4.0379526,8.2271723,80.552926,33.219691,57.682096,0,10000,12,1
3,9.2112782,32.314522,9.9072442,16.460338,11.680019,16.959769,20.155603,32.704557,4.0137949,8.332801,83.156302,32.066203,59.05024,0,10000,12,1
3,9.032857,32.766507,11.407214,18.913058,11.828053,16.672231,20.164188,33.260181,4.036334,8.3378048,83.474127,31.927557,64.072301,0,10000,12,1
3,9.1993497,32.787811,5.5214329,9.4516514,12.083337,16.567857,20.182195,33.196141,4.0675554,8.3387724,82.422308,32.386882,64.309011,0,10000,12,1
3,9.4288092,32.79193,6.2878412,10.388762,12.397509,16.53571,20.190274,33.705431,4.0507327,8.4149954,80.612946,33.168283,64.354775,0,10000,12,1
3,9.3053389,33.115246,9.1442519,14.929096,13.133768,16.709261,20.183244,34.137645,4.063644,8.4415289,78.399601,34.123367,67.94718,0,10000,12,1
3,9.4001364,33.227277,8.4289218,14.374555,13.531411,16.926535,20.162593,34.396381,3.999983,8.4438268,73.249886,35.123367,69.191967,0,10000,12,1
