Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
3,8.9304774,33.236967,10.812323,18.591728,13.151945,17.061688,20.118632,35.217666,3.8801159,8.464208,70.492382,36.123367,69.299632,0,10000,12,1
3,8.030448,33.322824,12.702667,22.357226,12.397178,17.137062,20.063786,35.951583,3.7726022,8.458575,73.193391,36.576542,70.253604,0,10000,12,1
3,7.2049265,33.29911,9.0531715,15.909155,11.386745,17.122228,20.033627,36.447198,3.7122211,8.4389805,78.52975,34.224151,69.990115,0,10000,12,1
3,6.7333896,33.216529,11.052364,17.491302,10.923635,17.086449,20.048641,36.637332,3.7264057,8.448486,85.634725,31.082193,69.072541,0,10000,12,1
3,6.8446864,33.256608,9.3907545,14.377372,11.384641,17.185185,20.111454,36.096428,3.8109322,8.4065604,88.86686,29.607921,69.517868,0,10000,12,1
3,7.5012735,33.079576,10.49635,16.665294,12.215323,17.368876,20.193323,35.479585,3.8932895,8.3873311,85.591516,30.607921,67.550843,0,10000,12,1
3,8.1303933,32.998157,13.219597,21.995588,12.872958,17.575346,20.239963,34.973194,3.9235689,8.3555137,79.711621,31.607921,66.646194,0,10000,12,1
3,8.3591392,32.863131,11.97044,21.195499,12.647012,17.686878,20.22335,34.687557,3.8920551,8.3072376,75.067778,32.607921,65.145905,0,10000,12,1
3,8.1210392,32.657518,11.191434,20.759593,11.885579,17.64635,20.164607,34.74538,3.8630969,8.3090721,76.655315,33.607921,62.861311,0,10000,12,1
3,7.9009453,32.665348,8.0525722,15.120543,11.309696,17.495289,20.118011,34.698218,3.8660982,8.3190667,82.019065,32.629833,62.94831,0,10000,12,1
3,7.9238151,32.707982,8.6030436,14.749043,11.256353,17.340301,20.120578,34.758178,3.894932,8.3564273,86.076464,30.851097,63.422027,0,10000,12,1
3,8.1428364,32.867014,8.4250872,14.185247,11.833513,17.354082,20.163565,34.61458,3.9631681,8.3595352,86.442062,30.67211,65.189041,0,10000,12,1
3,8.6562676,32.880219,11.110189,18.904619,12.63116,17.491378,20.209919,34.381448,4.0110011,8.365218,82.364267,31.67211,65.335766,0,10000,12,1
3,9.0121696,32.904355,8.5255355,15.564796,12.916874,17.62092,20.219646,34.164076,3.9951423,8.3430043,76.742403,32.67211,65.603947,0,10000,12,1
3,8.8945331,32.809938,10.274419,18.713496,12.630031,17.662498,20.180973,34.527399,3.9424839,8.3697462,74.733164,33.67211,64.554869,0,10000,12,1
3,8.5013502,32.923579,8.0982397,15.918225,12.238331,17.668215,20.126435,34.778209,3.9027224,8.3657667,76.766736,34.67211,65.817541,0,10000,12,1
3,8.2017991,32.906685,7.5169782,14.336711,11.88855,17.634095,20.095862,35.217475,3.8654891,8.3975432,79.549702,33.717826,65.629832,0,10000,12,1
3,7.9191748,33.041414,12.40816,21.22113,11.98891,17.662031,20.099275,35.514892,3.8668158,8.4160107,82.025484,32.657325,67.126818,0,10000,12,1
3,7.9292806,33.119538,7.6537374,14.59611,12.112037,17.728949,20.125689,35.219542,3.8792686,8.3730526,81.326129,32.959354,67.994865,0,10000,12,1
3,8.0240114,32.937611,10.661312,19.15061,12.068052,17.753265,20.147867,35.397725,3.8711682,8.4032102,80.450743,33.324745,65.973451,0,10000,12,1
3,7.9624169,33.065401,10.039783,18.449573,12.169524,17.815328,20.154596,35.281429,3.8780574,8.3795283,80.740898,33.194272,67.393342,0,10000,12,1
3,8.0148075,32.96508,12.208162,22.255533,12.032397,17.834441,20.154941,35.286369,3.8691137,8.3811314,80.022161,33.490133,66.278664,0,10000,12,1
3,7.946779,32.971877,9.268764,17.93963,11.766435,17.804028,20.151018,35.127691,3.8729375,8.3692069,80.978448,33.091848,66.354193,0,10000,12,1
3,7.9758787,32.92129,12.684615,23.029881,11.534817,17.700975,20.149764,35.053635,3.8840622,8.3840153,82.836702,32.327211,65.792109,0,10000,12,1
3,8.0604153,32.984104,5.7516304,12.280979,11.499201,17.594923,20.160388,34.625163,3.9310652,8.3619038,84.449954,31.659117,66.490044,0,10000,12,1
3,8.4155619,32.890281,7.5598264,14.331514,11.685961,17.472285,20.181103,34.644976,3.9555219,8.4145367,84.681376,31.549962,65.447563,0,10000,12,1
3,8.5990721,33.113307,7.9483091,14.945236,12.337214,17.527276,20.201476,34.577763,4.0051567,8.4106693,83.347249,32.0811,67.925636,0,10000,12,1
3,8.968859,33.096955,6.7754945,13.634381,12.887075,17.652888,20.208682,34.522866,4.0082573,8.4153713,78.764796,33.0811,67.743944,0,10000,12,1
3,8.9918422,33.116835,6.5384039,13.55837,13.076793,17.765271,20.185557,34.830308,3.9633059,8.4335297,74.909018,34.0811,67.964836,0,10000,12,1
3,8.6572973,33.19353,9.3761364,17.740525,13.065649,17.864339,20.137406,35.285762,3.8976168,8.4362151,73.600708,35.0811,68.817004,0,10000,12,1
3,8.1631669,33.204862,11.276669,21.236292,12.681983,17.922062,20.089986,35.835574,3.811166,8.44248,73.723313,36.0811,68.942913,0,10000,12,1
3,7.5030738,33.231288,12.742412,23.547968,11.839036,17.894165,20.058536,36.406071,3.7367852,8.4461775,76.459749,35.026656,69.236533,0,10000,12,1
3,6.9259213,33.246878,7.0818165,14.786576,11.007457,17.777653,20.053322,36.417933,3.7336076,8.4248748,82.396623,32.573019,69.409752,0,10000,12,1
3,6.9010701,33.15699,11.791908,19.997385,10.868444,17.658304,20.087425,36.283905,3.7810235,8.4391652,88.225899,30.130439,68.411004,0,10000,12,1
3,7.270232,33.217308,12.711332,21.855332,11.486704,17.702323,20.158615,35.482399,3.8900279,8.3843945,89.170771,29.673871,69.081199,0,10000,12,1
3,8.1056719,32.985712,12.358047,22.620184,11.906654,17.741453,20.228826,34.571361,3.9627954,8.3352734,84.785183,30.673871,66.507906,0,10000,12,1
3,8.6534815,32.777034,8.9783877,18.399435,11.95628,17.672855,20.251174,33.901846,4.0035269,8.314352,81.783446,31.673871,64.189272,0,10000,12,1
3,8.9567724,32.687875,8.7441844,18.341379,11.879376,17.472726,20.228927,33.583164,4.0193912,8.3300576,81.401423,32.673871,63.198615,0,10000,12,1
3,9.0742625,32.754823,10.487593,20.799571,11.862843,17.236379,20.198543,33.462291,4.0298929,8.3421383,81.937708,32.644679,63.942474,0,10000,12,1
3,9.1518426,32.806254,11.12063,21.986132,11.855679,16.984014,20.180655,33.239967,4.0480895,8.3411785,82.062718,32.597905,64.513929,0,10000,12,1
3,9.2859041,32.802169,3.2729627,10.564834,11.819495,16.64703,20.173456,32.744778,4.0700882,8.3424526,82.118555,32.577983,64.468549,0,10000,12,1
3,9.4473646,32.807591,9.5705571,18.709442,11.907776,16.265906,20.171164,33.052773,4.0472865,8.416359,82.371536,32.475949,64.528787,0,10000,12,1
3,9.279998,33.12101,8.9841069,18.17157,12.072221,16.112762,20.171989,33.128968,4.0682882,8.3941559,81.750516,32.724032,68.011221,0,10000,12,1
3,9.4341785,33.02707,7.4343478,16.229284,12.160167,16.028822,20.17074,33.140905,4.0689519,8.4050018,80.596393,33.181525,66.967449,0,10000,12,1
3,9.4390412,33.072982,5.1249191,13.002125,12.148564,15.9418,20.162438,33.421996,4.0504414,8.42542,79.980863,33.42454,67.477575,0,10000,12,1
3,9.3031981,33.159293,12.26446,22.49119,12.212913,15.921258,20.150513,33.936113,4.0270769,8.4579311,80.067936,33.392714,68.436589,0,10000,12,1
3,9.1310551,33.296399,6.2406345,14.886125,12.1989,15.973982,20.141812,33.8311,4.0277471,8.4185184,79.627628,33.569255,69.95999,0,10000,12,1
3,9.1360034,33.130136,9.8822471,19.502301,11.989515,15.925424,20.134955,34.060345,3.9921673,8.4531116,79.73646,33.531933,68.112625,0,10000,12,1
3,8.8724253,33.276099,11.73115,22.220677,11.887248,15.906587,20.130361,34.090906,3.9914312,8.4324287,81.209908,32.965718,69.734436,0,10000,12,1
3,8.8669531,33.188884,6.5601981,15.424984,11.739244,15.834104,20.134874,33.773606,4.0031162,8.4047172,81.930338,32.691356,68.765373,0,10000,12,1
3,8.953726,33.071778,10.902741,20.830414,11.68639,15.684277,20.146134,33.739967,4.003549,8.4281688,82.963439,32.294512,67.464198,0,10000,12,1
3,8.9569364,33.170901,10.589142,20.808685,11.774734,15.59784,20.160745,33.471539,4.0346767,8.3907621,83.322202,32.150376,68.565562,0,10000,12,1
3,9.1871312,33.012695,6.0304189,14.938243,11.833222,15.472032,20.174468,32.905009,4.0593839,8.3809014,82.688963,32.383127,66.807721,0,10000,12,1
3,9.3688833,32.970902,8.5407392,17.899738,11.913961,15.302322,20.18033,32.997914,4.0571,8.403195,82.264322,32.536991,66.343361,0,10000,12,1
3,9.352118,33.065337,2.8817326,10.69537,12.035088,15.226184,20.178858,32.963702,4.0666054,8.3949854,81.688401,32.749385,67.392628,0,10000,12,1
3,9.4218471,33.030583,7.7578529,16.255788,12.264053,15.251044,20.173235,33.475239,4.0491995,8.446974,80.836597,33.066146,67.006482,0,10000,12,1
3,9.294067,33.250235,5.7167435,14.121179,12.618946,15.450245,20.164388,33.846017,4.0539005,8.4368186,79.235778,33.663781,69.447056,0,10000,12,1
3,9.3286193,33.207408,4.3040155,12.715666,12.728295,15.665522,20.149217,34.224636,4.0093173,8.4587202,76.761405,34.601869,68.971204,0,10000,12,1
3,8.999697,33.299722,5.7175828,14.164968,12.80427,15.896641,20.123947,34.793906,3.9559983,8.4788021,76.015016,34.911994,69.996909,0,10000,12,1
3,8.6026385,33.384208,9.6363658,18.688062,12.869577,16.142509,20.098377,35.28132,3.8954935,8.4786194,75.5122,35.141891,70.935642,0,10000,12,1
3,8.1470891,33.38344,7.0710681,16.343595,12.519037,16.338792,20.0792,35.749396,3.8159374,8.4750263,75.089414,35.350025,70.927108,0,10000,12,1
3,7.5398021,33.368334,7.2012945,16.022741,11.980932,16.474737,20.065158,36.317844,3.7559245,8.4766834,77.574181,34.426054,70.759269,0,10000,12,1
3,7.0752642,33.375301,8.4873175,16.7322,11.857798,16.63578,20.067704,36.603521,3.7464054,8.4695509,81.362278,32.987507,70.836682,0,10000,12,1
3,7.0010602,33.345306,11.168645,19.867208,12.028704,16.827403,20.095996,36.534207,3.7606233,8.4518657,82.230491,32.660444,70.503401,0,10000,12,1
3,7.11184,33.27085,7.2357085,16.289247,12.068567,17.006024,20.131392,36.252267,3.7725815,8.4191074,81.021308,33.111401,69.67611,0,10000,12,1
3,7.2047657,33.132625,10.503774,19.877498,12.023422,17.152938,20.150005,36.212786,3.7777693,8.4145974,80.720334,33.215853,68.140283,0,10000,12,1
3,7.2450096,33.113564,9.7963358,19.493629,12.010317,17.296203,20.153788,35.985829,3.7888571,8.3854421,81.019103,33.098284,67.928487,0,10000,12,1
3,7.3308801,32.990152,9.2657235,19.12964,11.808838,17.385767,20.154035,35.824298,3.796558,8.3715371,81.103,33.064386,66.557241,0,10000,12,1
3,7.390408,32.93118,5.9556026,15.284729,11.683401,17.446376,20.154403,35.625423,3.8175565,8.3611709,82.507256,32.545644,65.901995,0,10000,12,1
3,7.5522576,32.887168,9.6712019,18.807182,11.842524,17.52051,20.161454,35.56026,3.8475225,8.3741286,83.377106,32.219974,65.412974,0,10000,12,1
3,7.782052,32.942176,8.3727726,17.842499,12.150555,17.634458,20.174924,35.237307,3.8795622,8.3488418,82.250715,32.625737,66.024176,0,10000,12,1
3,8.0262421,32.834768,6.2271492,15.933879,12.199093,17.711011,20.180624,35.138481,3.8816474,8.3513005,80.079444,33.411291,64.830761,0,10000,12,1
3,8.0420806,32.845222,9.7095815,19.413892,12.225973,17.774011,20.169077,35.263187,3.8748838,8.3681289,79.729553,33.53635,64.946915,0,10000,12,1
3,7.9906821,32.916714,4.5871989,14.353073,12.166281,17.828171,20.152127,35.251987,3.8664173,8.3597416,79.543418,33.606895,65.741262,0,10000,12,1
3,7.9262459,32.881096,11.542857,21.132009,12.102358,17.858282,20.139231,35.5353,3.8524027,8.3926854,79.971793,33.457585,65.345511,0,10000,12,1
3,7.819347,33.020842,10.13831,20.273393,12.081615,17.907424,20.133755,35.380432,3.8548464,8.3637956,80.428101,33.297282,66.898245,0,10000,12,1
3,7.8380077,32.898315,7.811744,18.009293,11.743734,17.872727,20.134079,35.31665,3.8495181,8.3653556,80.578869,33.245696,65.536834,0,10000,12,1
3,7.7973074,32.904939,11.73344,21.909851,11.57732,17.80865,20.136558,35.266057,3.8653848,8.3749035,82.942764,32.399845,65.610437,0,10000,12,1
3,7.9183803,32.945463,8.4021362,18.528031,11.573932,17.749371,20.149659,34.912037,3.9066749,8.3599798,84.099926,31.975871,66.060704,0,10000,12,1
3,8.2316802,32.882108,8.4232819,18.466277,11.61072,17.642808,20.170793,34.600012,3.9409102,8.3674018,84.107745,31.957762,65.356753,0,10000,12,1
3,8.4895382,32.913627,9.5274964,19.716059,11.786464,17.551462,20.187521,34.343391,3.9777041,8.369996,83.825471,32.041807,65.706966,0,10000,12,1
3,8.7647676,32.924639,6.4836682,16.750638,11.933707,17.462217,20.195223,34.065307,4.0056312,8.3685825,82.570843,32.479795,65.82932,0,10000,12,1
3,8.9723771,32.918639,6.1551458,16.27015,12.01447,17.348278,20.191224,34.015585,4.0117333,8.3899286,81.522484,32.847744,65.762657,0,10000,12,1
3,9.0175926,33.009164,5.9325622,15.861929,12.12567,17.269853,20.178555,34.104502,4.0132542,8.4052648,80.948908,33.048704,66.768486,0,10000,12,1
3,9.0288539,33.074095,10.674453,20.606753,12.247844,17.240508,20.164128,34.260329,4.0074402,8.4203164,80.172323,33.324693,67.489942,0,10000,12,1
3,8.9857871,33.137734,6.7460701,17.248481,12.193973,17.214293,20.149873,34.192471,3.9977574,8.4037324,79.324868,33.629345,68.197045,0,10000,12,1
3,8.9139557,33.067611,9.98147,20.298393,11.960948,17.10712,20.134824,34.324057,3.9732187,8.4242143,79.712606,33.498997,67.417896,0,10000,12,1
3,8.7313203,33.154201,9.1341455,19.537293,11.782472,16.981719,20.124834,34.252984,3.9743628,8.4104859,81.354139,32.926268,68.380006,0,10000,12,1
3,8.7398542,33.096179,6.0978074,16.407833,11.661034,16.808931,20.127956,34.069969,3.9852787,8.4067147,82.609214,32.487054,67.735327,0,10000,12,1
3,8.8211872,33.080229,9.4467056,19.277806,11.708349,16.639927,20.142049,34.011851,3.9993769,8.4173587,83.454355,32.183832,67.558097,0,10000,12,1
3,8.9259791,33.125235,6.9117095,17.073408,11.873577,16.543719,20.159637,33.803678,4.0277559,8.3969129,83.108095,32.294429,68.058169,0,10000,12,1
3,9.1360682,33.038745,8.4804953,18.632169,12.01236,16.462077,20.17133,33.7136,4.0372586,8.4043517,81.93322,32.697339,67.097167,0,10000,12,1
3,9.206164,33.070231,8.5453747,18.987269,12.086493,16.397556,20.170666,33.644865,4.0418017,8.4002781,80.94726,33.03565,67.447015,0,10000,12,1
3,9.2396313,33.052992,7.1349479,17.821528,12.043456,16.305054,20.160272,33.587911,4.0369551,8.4019171,80.423149,33.215991,67.255463,0,10000,12,1
3,9.2039271,33.059928,5.6647338,16.291116,11.953656,16.175085,20.147035,33.610342,4.0278642,8.4110572,80.727436,33.112308,67.332539,0,10000,12,1
3,9.1368679,33.098596,10.336454,20.237596,11.932694,16.062728,20.138549,33.747337,4.0213432,8.4243596,81.361923,32.896186,67.762173,0,10000,12,1
3,9.0886942,33.154814,6.7398012,17.319915,11.938354,15.993621,20.13791,33.650415,4.0317357,8.408101,81.512018,32.84552,68.386827,0,10000,12,1
3,9.1654404,33.086093,6.2764366,16.746162,11.912255,15.891863,20.140873,33.62212,4.0283859,8.4194751,81.470859,32.858551,67.623253,0,10000,12,1
3,9.1407194,33.134179,5.3130985,15.700894,11.949225,15.817491,20.143246,33.69183,4.028158,8.4242254,81.64848,32.795778,68.157545,0,10000,12,1
3,9.1390368,33.154247,5.7894418,15.871929,12.067528,15.811698,20.145351,33.841541,4.0276874,8.4327597,81.384316,32.88291,68.380527,0,10000,12,1
3,9.1355622,33.190281,6.820852,16.701201,12.232718,15.883981,20.14604,33.992403,4.0247393,8.4358357,80.551902,33.162426,68.780899,0,10000,12,1
3,9.1137899,33.203261,3.2566073,14.135241,12.328387,15.993442,20.141737,34.12697,4.0107353,8.4352368,79.394039,33.554629,68.925127,0,10000,12,1
3,9.0102014,33.200734,3.7795743,14.190571,12.379341,16.11737,20.130793,34.464476,3.9822093,8.4537583,78.728239,33.786825,68.897049,0,10000,12,1
3,8.7983347,33.278823,7.0733797,16.396001,12.535558,16.292363,20.117627,34.805956,3.9577631,8.4618228,78.381691,33.916269,69.764705,0,10000,12,1
3,8.6158453,33.312784,6.3228889,16.27303,12.579373,16.478454,20.106465,35.054678,3.9196724,8.4564627,77.303068,34.303037,70.14205,0,10000,12,1
3,8.329779,33.290215,8.7526134,18.157569,12.39462,16.630512,20.09432,35.413736,3.8695452,8.458473,77.01329,34.427198,69.89128,0,10000,12,1
3,7.9500634,33.298681,3.7199991,14.768592,12.11346,16.756068,20.082552,35.670614,3.8310772,8.4482073,78.32368,33.993759,69.985343,0,10000,12,1
3,7.6561116,33.255433,8.9711679,17.699457,11.982508,16.874717,20.080737,35.97783,3.811577,8.457453,80.306824,33.318561,69.504816,0,10000,12,1
3,7.5062387,33.294386,8.1112428,17.385903,12.10448,17.031054,20.094137,35.941325,3.8166767,8.4348805,81.229206,33.004446,69.937619,0,10000,12,1
3,7.5454904,33.199231,9.3861472,18.72363,12.124199,17.171593,20.114181,35.903077,3.8139132,8.4220291,80.370115,33.29649,68.880342,0,10000,12,1
3,7.5242248,33.14497,9.9482587,19.629748,12.059023,17.292642,20.125461,35.82849,3.8117712,8.4036245,80.22012,33.344751,68.277445,0,10000,12,1
3,7.5077343,33.067154,9.2757346,19.481571,11.862582,17.374024,20.127428,35.725826,3.8118298,8.3858391,80.666808,33.190526,67.412821,0,10000,12,1
3,7.5081852,32.991834,10.632446,20.655789,11.671849,17.417327,20.128329,35.575953,3.8249729,8.3725516,82.036542,32.724439,66.575937,0,10000,12,1
3,7.6092584,32.935485,9.0873105,19.608945,11.565052,17.431749,20.13588,35.299981,3.855256,8.3609034,83.364423,32.267166,65.949828,0,10000,12,1
3,7.8411352,32.886031,10.893322,21.2035,11.549863,17.410799,20.150943,34.97905,3.892463,8.3572605,84.09794,32.002704,65.400347,0,10000,12,1
3,8.12413,32.870555,10.509546,21.345334,11.607617,17.363236,20.167589,34.559546,3.9366428,8.3482176,84.182106,31.954116,65.228384,0,10000,12,1
3,8.4574897,32.832114,10.656477,21.924802,11.634523,17.247202,20.179533,34.106995,3.9757927,8.3454463,83.751567,32.082367,64.801265,0,10000,12,1
3,8.7505178,32.820327,12.546378,24.275076,11.644076,17.035089,20.183137,33.62059,4.0139172,8.3450259,83.537904,32.13846,64.670302,0,10000,12,1
3,9.0337623,32.818539,7.4378485,19.821689,11.654699,16.693124,20.181295,32.819045,4.0614571,8.3391952,83.450461,32.153521,64.650431,0,10000,12,1
3,9.3840958,32.793729,10.922266,22.930745,11.820041,16.159841,20.177951,32.786488,4.0984262,8.3524613,83.360342,32.171696,64.374771,0,10000,12,1
3,9.6543741,32.850157,6.5490017,19.100443,12.016768,15.538149,20.174874,32.778913,4.1353687,8.3506436,82.191024,32.568017,65.001748,0,10000,12,1
3,9.9226074,32.84243,5.7930554,18.196125,12.190032,14.961404,20.167044,32.889669,4.1405839,8.3772206,80.805828,33.041583,64.915884,0,10000,12,1
3,9.9603266,32.955293,6.9138732,18.982338,12.249524,14.437183,20.151577,32.981915,4.1250437,8.3993559,79.591401,33.459092,66.169918,0,10000,12,1
3,9.8478237,33.049088,2.7311332,15.220883,12.19812,13.968767,20.13143,33.048642,4.1069467,8.4153676,79.182149,33.605596,67.212089,0,10000,12,1
3,9.7164032,33.116819,1.1511579,3.2694065,12.103447,13.548995,20.113306,33.204842,4.0700487,8.4528494,79.554992,33.485465,67.964659,0,10000,12,1
3,9.4470753,33.274995,3.9007821,14.551068,12.09922,13.179034,20.103429,33.358693,3.9694493,8.4897674,80.230914,33.260222,69.722164,0,10000,12,1
3,8.7031892,33.430276,2.3433889,3.2413101,12.218022,13.274065,20.103078,34.033722,4.0013214,8.4974787,80.268736,33.251089,71.447508,0,10000,12,1
3,8.9404104,33.462646,3.5894077,3.9800838,13.531118,13.747169,20.108849,34.461937,4.048861,8.5179473,79.439287,33.5367,71.807182,0,10000,12,1
3,9.291578,33.548463,0.89716813,0,15.358449,14.317608,20.113977,34.615638,4.0161329,8.5274884,70.253271,34.5367,72.760695,0,10000,12,1
3,9.0501606,33.588411,3.0314318,3.9214453,16.778248,14.782113,20.076892,35.756976,3.7905165,8.552265,57.492031,35.5367,73.204569,0,10000,12,1
3,7.3437147,33.691995,8.0995839,5.5535864,17.415633,15.054988,19.979035,38.002029,3.4408606,8.5612791,47.632485,36.5367,74.355501,0,10000,12,1
3,4.5387836,33.729624,8.0813926,6.6465378,16.939075,15.078692,19.857123,41.220722,3.008518,8.5559199,43.315555,37.5367,74.773601,0,10000,12,1
3,0.75078441,33.707256,15.192437,13.540186,15.874377,14.962749,19.75741,45.036256,2.6141442,8.5332962,46.827934,38.5367,74.525064,0,10000,12,1
3,-3.0892339,33.612712,16.196512,17.333592,14.237476,14.822474,19.70876,48.386745,2.3489664,8.4862554,54.442172,39.5367,73.474582,0,10000,12,1
3,-5.9307957,33.415526,21.688962,25.950489,12.371687,14.781118,19.715743,50.426904,2.2553095,8.4338048,66.017804,40.5367,71.283619,0,10000,12,1
3,-6.9937694,33.194692,20.579887,25.352854,10.934664,14.897585,19.778929,50.369053,2.3273099,8.377781,79.137741,34.753562,68.829907,0,10000,12,1
3,-6.173632,32.957669,19.781444,24.720441,10.323832,15.169778,19.898802,48.304634,2.546067,8.3200938,89.193876,29.730066,66.196327,0,10000,12,1
3,-3.7966731,32.712362,17.516521,22.925903,10.684986,15.559703,20.060831,45.35386,2.8343038,8.2582173,93.398524,27.508499,63.470686,0,10000,12,1
3,-0.89458873,32.447814,16.734986,23.912956,11.352366,15.981045,20.217953,42.331579,3.1192061,8.2070164,90.747003,28.508499,60.531266,0,10000,12,1
3,1.758477,32.227779,14.131055,21.416066,11.754499,16.368035,20.312139,39.922841,3.3280259,8.1769484,85.939791,29.508499,58.086434,0,10000,12,1
3,3.5870845,32.098081,11.60468,18.119121,11.794535,16.696705,20.325288,38.303635,3.4782608,8.1741716,83.023843,30.508499,56.645348,0,10000,12,1
3,4.8489542,32.086085,9.9473836,15.673501,11.880332,16.98491,20.291109,37.403218,3.57206,8.1915591,82.697221,31.508499,56.512061,0,10000,12,1
3,5.6157758,32.161149,10.786569,17.017853,12.203748,17.25679,20.253714,36.96632,3.6286311,8.2210489,82.089286,32.508499,57.346103,0,10000,12,1
3,6.0708304,32.288186,13.00613,21.020926,12.512736,17.503823,20.227091,36.788558,3.6512737,8.2508027,79.830545,33.508499,58.757625,0,10000,12,1
3,6.2514455,32.416013,11.396583,19.248039,12.26363,17.672525,20.199187,36.777331,3.6437021,8.2752388,77.674542,34.508499,60.177925,0,10000,12,1
3,6.1911441,32.520736,12.786761,21.5453,11.697793,17.761005,20.16429,36.939564,3.6387229,8.3068117,79.429304,34.26673,61.341511,0,10000,12,1
3,6.1514368,32.6557,11.407266,18.628499,11.284264,17.814689,20.143368,36.873277,3.6630154,8.3260794,83.402393,32.386591,62.84111,0,10000,12,1
3,6.3447692,32.737874,12.953565,20.760549,11.180451,17.847254,20.155265,36.579975,3.7177998,8.3385846,86.297455,31.013138,63.754157,0,10000,12,1
3,6.7772006,32.79113,10.592205,16.881659,11.409832,17.900551,20.191671,35.945181,3.7944922,8.3333909,86.998491,30.6569,64.345892,0,10000,12,1
3,7.374448,32.769019,11.657411,19.075992,11.737552,17.951435,20.228766,35.379782,3.8624921,8.3352164,85.347743,31.409951,64.100214,0,10000,12,1
3,7.8963353,32.776792,9.2278981,15.495429,12.067376,18.014112,20.244758,34.950147,3.9094092,8.3338394,83.006631,32.409951,64.186577,0,10000,12,1
3,8.2523381,32.770929,12.943095,22.300808,12.214786,18.043628,20.234256,34.863498,3.9167673,8.3487622,80.667451,33.409951,64.121434,0,10000,12,1
3,8.3078741,32.83443,9.2445208,16.567606,12.107413,18.038952,20.20542,34.688421,3.9137992,8.3374338,79.627629,34.034719,64.827,0,10000,12,1
3,8.2854817,32.786232,9.8866139,17.254546,11.764948,17.919813,20.17302,34.829276,3.8921634,8.3659628,80.388542,33.690242,64.291465,0,10000,12,1
3,8.1218596,32.907518,8.0682374,13.522552,11.700029,17.826397,20.153308,34.896753,3.9025116,8.3729436,82.797972,32.610393,65.639086,0,10000,12,1
3,8.2002046,32.937148,10.721638,17.601705,11.957129,17.803467,20.156894,34.996006,3.923145,8.3948845,83.256246,32.408276,65.96831,0,10000,12,1
3,8.3559467,33.030156,10.744442,18.284605,12.337198,17.862376,20.171776,34.797427,3.9449866,8.3752886,81.446745,33.209286,67.00173,0,10000,12,1
3,8.5201274,32.947097,11.105555,19.639772,12.311178,17.881856,20.174651,34.764279,3.9242614,8.3700327,78.771737,34.209286,66.078859,0,10000,12,1
3,8.364355,32.924795,8.2079782,14.963539,12.000166,17.83415,20.15604,34.816196,3.8980704,8.3634762,78.948394,34.299148,65.831052,0,10000,12,1
3,8.1666002,32.896959,10.265396,17.659449,11.775862,17.752071,20.134662,35.113588,3.8802366,8.3939437,81.133166,33.352595,65.521763,0,10000,12,1
3,8.0313655,33.026171,9.4952999,16.168203,11.867771,17.73964,20.132341,35.071742,3.8980936,8.3781246,82.71264,32.678458,66.95746,0,10000,12,1
3,8.1667762,32.959127,8.5953024,14.808471,12.034343,17.754965,20.147217,35.009755,3.9111546,8.3785877,82.067144,32.954265,66.212518,0,10000,12,1
3,8.2655191,32.961091,7.869994,13.743657,12.31258,17.810835,20.160353,35.049865,3.9181679,8.3863014,80.887608,33.447504,66.234344,0,10000,12,1
3,8.3184362,32.993794,11.581495,19.974789,12.656336,17.90653,20.161069,35.214996,3.9087503,8.4000744,78.927653,34.264795,66.59771,0,10000,12,1
3,8.2473607,33.052129,6.5074709,12.787204,12.584659,17.979186,20.147332,35.223581,3.8642827,8.368911,76.521607,35.264795,67.245881,0,10000,12,1
3,7.9099829,32.920034,7.8956294,14.399181,12.27843,17.994684,20.120096,35.908286,3.8074919,8.4200647,77.037919,35.082708,65.778151,0,10000,12,1
3,7.4747676,33.13667,11.481094,19.419267,12.460744,18.076859,20.098724,36.249851,3.7874235,8.424477,79.203702,34.187344,68.185226,0,10000,12,1
3,7.319788,33.15531,11.705454,20.654694,12.366961,18.143753,20.098472,36.288234,3.7533056,8.3897286,77.94951,34.722898,68.392335,0,10000,12,1
3,7.0548637,33.008316,13.42745,23.989535,11.835401,18.143441,20.100664,36.396688,3.727109,8.367081,78.617265,34.452929,66.75907,0,10000,12,1
3,6.8501957,32.912265,15.584516,28.042448,11.239174,18.076594,20.100849,36.09287,3.7389082,8.3209196,82.3402,32.915363,65.691835,0,10000,12,1
3,6.942516,32.715882,11.739947,21.652086,10.761239,17.88652,20.118534,35.322879,3.8068384,8.297905,86.509335,31.181069,63.509802,0,10000,12,1
3,7.4697314,32.617666,10.800012,19.490843,10.727678,17.547289,20.160986,34.404659,3.9049381,8.310346,89.831033,29.737981,62.41851,0,10000,12,1
3,8.2185531,32.670784,8.8454652,16.022419,11.165373,17.223454,20.218661,33.634289,4.0080166,8.3169718,90.01663,29.572986,63.008711,0,10000,12,1
3,8.9900588,32.699049,7.989653,14.7776,11.791386,17.002078,20.2669,33.203387,4.0800842,8.3383543,86.889098,30.572986,63.32277,0,10000,12,1
3,9.5205105,32.79015,6.0573707,11.798446,12.382419,16.920876,20.279246,33.001704,4.1161231,8.3618523,82.45044,31.572986,64.334999,0,10000,12,1
3,9.7830976,32.890062,8.0173425,14.875763,12.878274,16.961535,20.250268,33.398268,4.1155005,8.4034119,78.286883,32.572986,65.445133,0,10000,12,1
3,9.778576,33.066255,6.127654,12.323177,13.156443,17.078051,20.194973,33.668897,4.0871425,8.4145838,74.828628,33.572986,67.402829,0,10000,12,1
3,9.5720777,33.113506,6.5243685,13.060944,13.089049,17.174456,20.131603,34.298101,4.0139548,8.4510811,72.925619,34.572986,67.927848,0,10000,12,1
3,9.0340402,33.267544,9.03764,17.012079,12.988643,17.279965,20.076335,34.910284,3.9397414,8.4551108,73.457066,35.572986,69.639377,0,10000,12,1
3,8.4807636,33.284521,7.7546626,15.720507,12.628951,17.360519,20.042866,35.568473,3.8474617,8.467382,74.221222,36.38102,69.82801,0,10000,12,1
3,7.7815879,33.336181,11.3743,20.449454,12.116358,17.401637,20.030853,36.331017,3.7656625,8.4832127,76.788394,35.303412,70.402013,0,10000,12,1
3,7.1510269,33.402743,6.114299,12.607606,11.697974,17.442566,20.040105,36.67959,3.736129,8.4769693,80.405778,33.752394,71.141592,0,10000,12,1
3,6.9207912,33.376503,7.2840478,13.24546,11.685173,17.502475,20.072026,36.871105,3.7449538,8.47851,83.34275,32.498683,70.850035,0,10000,12,1
3,6.9897323,33.38298,8.8020273,15.197609,12.505324,17.684512,20.119769,36.661621,3.7872842,8.4643677,83.417568,32.460128,70.921996,0,10000,12,1
3,7.3187102,33.323497,11.251667,19.316521,13.094343,17.873018,20.160776,36.482398,3.7778681,8.4469686,77.65038,33.460128,70.261073,0,10000,12,1
3,7.2457751,33.250212,9.4403684,17.830717,12.847787,17.986537,20.157205,36.653464,3.721474,8.4291339,73.509153,34.460128,69.4468,0,10000,12,1
3,6.8060272,33.174975,8.1526476,16.659901,12.119864,18.027024,20.113082,37.052284,3.6757076,8.4247799,75.245691,35.460128,68.610838,0,10000,12,1
3,6.4453913,33.15659,7.5668527,14.92711,11.704518,18.064129,20.078429,37.353627,3.6581542,8.4283325,80.376638,33.792361,68.406553,0,10000,12,1
3,6.3061597,33.171592,11.723188,19.837959,11.871065,18.146195,20.087381,37.400476,3.6776593,8.4264346,83.314106,32.558169,68.573243,0,10000,12,1
3,6.4608398,33.163578,8.8374158,16.718979,12.1148,18.24856,20.127049,37.084612,3.7035186,8.4063233,82.149582,33.051278,68.484198,0,10000,12,1
3,6.6649465,33.078573,12.74126,22.603872,12.116995,18.319601,20.157761,36.952015,3.7138495,8.4008759,80.421526,33.76477,67.539698,0,10000,12,1
3,6.7461832,33.055522,13.847954,25.209772,11.909624,18.364136,20.163045,36.729857,3.7203788,8.3868199,80.383146,33.770384,67.283577,0,10000,12,1
3,6.7974369,32.995991,10.790509,21.246167,11.264574,18.290599,20.156013,36.33662,3.7396621,8.3637201,81.82623,33.173075,66.622122,0,10000,12,1
3,6.9484072,32.897994,13.775848,25.18105,10.86775,18.111964,20.155462,35.77522,3.79129,8.3492308,86.336727,31.308658,65.53327,0,10000,12,1
3,7.3496962,32.836422,14.022813,25.985431,10.906531,17.904246,20.181074,34.730177,3.8933536,8.2958341,89.09818,30.116545,64.849137,0,10000,12,1
3,8.1308788,32.608818,8.0312268,17.101768,11.151514,17.578642,20.226331,33.452974,4.0066863,8.2559001,88.789995,30.18084,62.320199,0,10000,12,1
3,8.9801985,32.437878,8.4593976,17.6087,11.578942,17.126768,20.262928,32.530711,4.0762043,8.291085,87.021304,30.872165,60.420863,0,10000,12,1
3,9.4921354,32.588522,5.4320209,13.299614,11.985241,16.728717,20.273541,32.515811,4.1133423,8.2875097,83.979597,31.872165,62.094688,0,10000,12,1
3,9.7628989,32.573236,6.6223818,14.891604,12.285875,16.453905,20.255376,32.761139,4.112555,8.3463786,81.107835,32.872165,61.924844,0,10000,12,1
3,9.7571778,32.824293,6.5788471,15.009078,12.515423,16.358944,20.217599,32.872654,4.1045768,8.3731375,79.00219,33.872165,64.714362,0,10000,12,1
3,9.6991607,32.937971,3.2748089,10.830273,12.608214,16.362772,20.174716,33.47211,4.073203,8.4068266,77.416723,34.862198,65.977453,0,10000,12,1
3,9.4701722,33.080702,3.8012051,11.075646,12.70507,16.434433,20.135933,34.258537,4.0203556,8.4649241,76.80179,35.141921,67.563354,0,10000,12,1
3,9.0813934,33.325838,11.892375,21.404913,13.095217,16.620091,20.107898,34.870731,3.9830086,8.4889555,76.16263,35.438992,70.287089,0,10000,12,1
3,8.804287,33.426866,9.0557751,18.996189,12.838156,16.77461,20.089,35.185346,3.8864836,8.4694531,73.470622,36.438992,71.409626,0,10000,12,1
3,8.0787909,33.344895,5.8522511,14.767115,11.848258,16.776873,20.064341,35.865956,3.7898281,8.4798248,75.308147,35.891195,70.49883,0,10000,12,1
3,7.3383913,33.388506,10.612673,19.175646,11.370955,16.782944,20.049776,36.448875,3.7617567,8.4977282,82.27,32.983205,70.983403,0,10000,12,1
3,7.1206573,33.463693,10.285315,18.618716,11.510715,16.888586,20.079262,36.206752,3.8042819,8.4563064,85.628994,31.579018,71.818815,0,10000,12,1
3,7.4500206,33.289557,7.73507,15.8424,11.738094,17.00989,20.138804,35.728092,3.8506198,8.4233723,84.63728,31.980977,69.883963,0,10000,12,1
3,7.8057263,33.150644,7.6243768,15.925229,12.070786,17.14703,20.184005,35.465839,3.8847382,8.4143831,83.005718,32.643524,68.34049,0,10000,12,1
3,8.0655457,33.112658,10.363281,19.825855,12.435874,17.309096,20.19889,35.330242,3.8979746,8.4050749,80.639577,33.607266,67.918418,0,10000,12,1
3,8.1658756,33.073291,6.9640054,16.386327,12.411618,17.433225,20.187278,35.240111,3.8759494,8.381851,78.068803,34.607266,67.481012,0,10000,12,1
3,7.9987846,32.974929,11.30586,21.640674,12.103384,17.485087,20.157393,35.558583,3.8390428,8.402707,78.245595,34.595596,66.388095,0,10000,12,1
3,7.7171652,33.063272,13.342398,24.664378,11.789591,17.512027,20.130685,35.517294,3.8281059,8.3756663,80.42362,33.713175,67.369685,0,10000,12,1
3,7.6333122,32.948699,9.1877222,19.482635,11.311606,17.425042,20.125012,35.124449,3.8449949,8.3415582,82.640788,32.822387,66.096658,0,10000,12,1
3,7.7627222,32.803785,11.16977,21.473386,11.095364,17.230108,20.140254,34.762286,3.8873198,8.3532222,85.990075,31.455711,64.486503,0,10000,12,1
3,8.0851348,32.853392,9.3380177,19.012325,11.264452,17.05314,20.174582,34.210271,3.9617744,8.3413667,87.485668,30.810412,65.037689,0,10000,12,1
3,8.6458489,32.802971,7.2307975,16.410721,11.593326,16.880327,20.214792,33.682785,4.024449,8.345471,86.267255,31.272522,64.477452,0,10000,12,1
3,9.1116453,32.820432,10.409737,20.742987,11.966128,16.746846,20.238149,33.456895,4.0603231,8.3635782,83.922906,32.209635,64.671466,0,10000,12,1
3,9.3757752,32.897392,7.4516,17.610308,12.190038,16.652876,20.234174,33.212037,4.0833362,8.3577693,81.28163,33.209635,65.526578,0,10000,12,1
3,9.5442782,32.872716,9.0043629,19.697716,12.171979,16.483727,20.207867,32.968352,4.0688584,8.3865458,79.705183,33.907636,65.252404,0,10000,12,1
3,9.4383559,32.994829,6.7549165,16.8712,12.039417,16.269249,20.173875,32.953731,4.0562854,8.3925929,79.842833,33.85674,66.609216,0,10000,12,1
3,9.3461363,33.02045,6.6960765,16.328461,11.902468,16.014321,20.148611,33.076198,4.0385563,8.4219799,80.792508,33.485987,66.89389,0,10000,12,1
3,9.2157267,33.144762,5.9051554,14.999753,11.872403,15.81742,20.139679,33.56994,4.0312411,8.4410935,81.769839,33.10679,68.275137,0,10000,12,1
3,9.1617913,33.225441,5.6886785,14.454336,11.990263,15.740519,20.144136,33.864257,4.0297768,8.4594867,81.988425,33.024196,69.171565,0,10000,12,1
3,9.1509857,33.302949,4.2411966,12.817362,12.249569,15.802856,20.153057,34.124132,4.0305123,8.4698373,81.162447,33.346449,70.03277,0,10000,12,1
3,9.1564139,33.346511,2.5476637,11.035248,12.619326,15.976433,20.156617,34.429913,4.0194047,8.4824888,79.344346,34.050955,70.516787,0,10000,12,1
3,9.0743622,33.399701,5.9677872,14.552372,13.114875,16.228856,20.14843,34.780195,3.990627,8.4841448,76.759935,35.050955,71.107794,0,10000,12,1
3,8.8609742,33.40666,7.016298,16.15621,13.339916,16.484869,20.126237,35.236601,3.9135319,8.4888648,73.309326,36.050955,71.185106,0,10000,12,1
3,8.2834647,33.426485,6.4334564,16.267499,12.9039,16.662623,20.088846,36.004588,3.7949602,8.4947231,71.770067,37.050955,71.405394,0,10000,12,1
3,7.3780645,33.451081,10.281747,19.562464,12.262318,16.790622,20.048842,36.915894,3.7017289,8.5020115,74.870414,35.983989,71.678683,0,10000,12,1
3,6.6508556,33.481664,11.718138,20.923382,11.679502,16.901038,20.034203,37.35427,3.663921,8.4924719,79.408409,34.181688,72.018486,0,10000,12,1
3,6.3519577,33.441631,7.3977686,16.39042,11.221962,16.986248,20.056702,37.285729,3.6778038,8.4705944,83.513578,32.548467,71.57368,0,10000,12,1
3,6.4619838,33.349695,9.4580358,17.752191,11.305129,17.095402,20.10681,36.973985,3.7297587,8.4516524,86.70749,31.247988,70.552171,0,10000,12,1
3,6.8709472,33.269951,13.925348,23.194204,11.874728,17.275933,20.168675,36.365489,3.7993425,8.4224226,86.087853,31.462675,69.666126,0,10000,12,1
3,7.4119091,33.146633,8.3281827,18.534695,12.036102,17.423017,20.213721,35.662989,3.8401857,8.3811615,82.051701,32.462675,68.295917,0,10000,12,1
3,7.7259165,32.972005,8.8231102,19.438283,11.831429,17.468271,20.215439,35.368308,3.8548484,8.3709075,80.881231,33.462675,66.355614,0,10000,12,1
3,7.8380228,32.928507,9.7823957,20.244802,11.736246,17.486393,20.19246,35.187916,3.8728505,8.3642975,82.296885,32.949249,65.872304,0,10000,12,1
3,7.9752169,32.900447,6.8479665,17.094332,11.656814,17.466476,20.178474,34.927,3.8962112,8.3533048,82.965408,32.685546,65.560518,0,10000,12,1
3,8.152524,32.853743,7.4466164,17.288956,11.700375,17.425497,20.178245,34.798351,3.9200808,8.3657453,83.522228,32.464075,65.041587,0,10000,12,1
3,8.3328576,32.906594,9.0695002,18.894051,11.927021,17.428401,20.184647,34.652487,3.9492527,8.3650607,83.209007,32.580798,65.628822,0,10000,12,1
3,8.5521139,32.903687,7.8685602,18.108096,12.092345,17.445231,20.189506,34.451957,3.9653535,8.3556911,81.611036,33.199465,65.596525,0,10000,12,1
3,8.6725989,32.863885,9.297588,19.75628,12.083007,17.42671,20.183275,34.414993,3.9613541,8.3625564,80.445326,33.647188,65.154282,0,10000,12,1
3,8.6427063,32.893052,7.8817889,18.473207,11.962845,17.371991,20.167531,34.356713,3.9567248,8.3580493,80.510535,33.621948,65.478361,0,10000,12,1
3,8.6080761,32.873906,8.5803959,18.957604,11.808512,17.268305,20.153442,34.363479,3.9530898,8.3698728,81.359287,33.300891,65.265625,0,10000,12,1
3,8.5808616,32.924116,4.7975333,15.084609,11.745891,17.156225,20.149241,34.305609,3.9635919,8.3745963,82.446731,32.890389,65.823513,0,10000,12,1
3,8.659435,32.94416,10.347952,19.977948,11.852918,17.073767,20.155647,34.40052,3.9728391,8.3995661,82.885061,32.722646,66.046225,0,10000,12,1
3,8.7284884,33.049978,4.4106986,14.737022,12.036412,17.065174,20.166365,34.232835,3.9957969,8.3821574,82.12816,33.004024,67.221973,0,10000,12,1
3,8.8993956,32.976228,8.7208061,18.591178,12.130091,17.045405,20.17096,34.374947,3.98689,8.4140669,80.833876,33.484983,66.402529,0,10000,12,1
3,8.833178,33.111321,6.6967213,17.003057,12.220732,17.069763,20.164659,34.382896,3.9850473,8.4010906,80.172559,33.729362,67.903569,0,10000,12,1
3,8.8194642,33.056431,7.8213613,18.041549,12.148042,17.069771,20.15248,34.533903,3.9638249,8.4149186,79.541673,33.966156,67.293672,0,10000,12,1
3,8.6611763,33.114921,10.745604,20.861932,12.045866,17.064134,20.139526,34.651671,3.9490917,8.4150711,80.06003,33.779226,67.943572,0,10000,12,1
3,8.5509075,33.115566,9.2185913,19.828879,11.855269,17.024965,20.132036,34.60227,3.9436893,8.4081846,80.785564,33.516488,67.950734,0,10000,12,1
3,8.5103948,33.086447,8.0497884,18.643021,11.638714,16.909535,20.132653,34.482539,3.9463693,8.4096514,82.125903,33.028498,67.627184,0,10000,12,1
3,8.5304978,33.09265,4.7025869,15.221964,11.582066,16.768411,20.142203,34.34169,3.9646141,8.4120952,83.639212,32.470926,67.696115,0,10000,12,1
3,8.6670743,33.102985,5.2361376,15.151543,11.766006,16.681941,20.160237,34.352639,3.985618,8.4282598,84.023976,32.318073,67.81094,0,10000,12,1
3,8.8237121,33.171285,5.9542186,15.720649,12.174904,16.725171,20.178874,34.372706,4.010905,8.4306742,82.717555,32.784578,68.569833,0,10000,12,1
3,9.0114582,33.181478,9.22545,18.936212,12.544168,16.842745,20.185443,34.408338,4.0119806,8.4324967,79.837389,33.784578,68.683087,0,10000,12,1
3,9.0194235,33.189171,4.9845114,16.165705,12.528236,16.939538,20.170093,34.482857,3.9777712,8.4230179,77.246676,34.777823,68.768565,0,10000,12,1
3,8.7652684,33.149147,7.4232395,17.858359,12.221204,16.965911,20.137344,34.893567,3.9257296,8.4464576,77.370786,34.751135,68.323856,0,10000,12,1
3,8.3754113,33.248058,11.886612,21.551663,11.97764,16.989122,20.108748,35.169395,3.8978568,8.4465098,79.545564,33.968486,69.42287,0,10000,12,1
3,8.1649837,33.248278,10.048837,20.483414,11.698038,16.979867,20.102318,35.076061,3.8928519,8.4220052,81.274396,33.347432,69.425312,0,10000,12,1
3,8.1270771,33.144869,9.0829239,19.618118,11.450313,16.893219,20.115,34.861191,3.9068196,8.4132153,83.239227,32.63458,68.276323,0,10000,12,1
3,8.2327735,33.107721,9.1712173,19.536334,11.426341,16.778517,20.13907,34.561574,3.9420161,8.4061374,84.961892,31.992099,67.863562,0,10000,12,1
3,8.4978396,33.077786,5.9912148,16.736248,11.581901,16.673495,20.168769,34.200023,3.9858437,8.3974775,85.105253,31.914641,67.530959,0,10000,12,1
3,8.8253918,33.041136,9.5510509,19.768157,11.835895,16.594082,20.192941,33.997862,4.015678,8.4038699,83.985185,32.303587,67.123731,0,10000,12,1
3,9.0467944,33.068193,6.7034333,17.793115,12.05016,16.557399,20.201264,33.772347,4.0401113,8.3934618,82.178191,32.952298,67.424362,0,10000,12,1
3,9.2271822,33.024131,6.2950167,17.498861,12.091681,16.482849,20.191668,33.712625,4.0361672,8.4059262,80.66077,33.498558,66.934783,0,10000,12,1
3,9.1981197,33.076893,5.3255501,16.532734,12.05947,16.394311,20.170639,33.800731,4.0253883,8.4176927,80.367524,33.604153,67.521031,0,10000,12,1
3,9.1185845,33.126647,5.5032417,16.338464,12.030215,16.322303,20.150585,33.984148,4.0126359,8.4334674,80.601659,33.523108,68.073856,0,10000,12,1
3,9.0242763,33.193267,8.9243251,18.820538,12.057988,16.300431,20.139114,34.176825,4.0036727,8.4435439,80.817631,33.449799,68.814082,0,10000,12,1
3,8.957854,33.235774,8.1985318,18.625064,12.059792,16.30995,20.135015,34.201994,3.999182,8.4352012,80.63052,33.519255,69.286382,0,10000,12,1
3,8.9245325,33.200584,8.9070738,19.386948,11.95649,16.286654,20.133082,34.207913,3.9881356,8.4346862,80.621004,33.523982,68.89538,0,10000,12,1
3,8.8424453,33.198411,6.1042484,17.253775,11.827906,16.226483,20.131289,34.148879,3.9851154,8.4273402,81.344658,33.268908,68.871233,0,10000,12,1
3,8.8199712,33.167402,7.3879655,17.860582,11.770886,16.146605,20.133326,34.155699,3.9853801,8.4335831,82.243429,32.951392,68.526689,0,10000,12,1
3,8.8219417,33.193756,5.3875364,16.298691,11.836624,16.107082,20.141263,34.113591,3.997402,8.4264271,82.637209,32.808542,68.81951,0,10000,12,1
3,8.9113164,33.163546,7.5885827,17.725399,11.979259,16.114009,20.1512,34.139009,4.004295,8.4311264,82.16692,32.96761,68.483848,0,10000,12,1
3,8.9624689,33.183387,4.750712,15.96513,12.121002,16.166231,20.156452,34.12096,4.0087542,8.4222097,81.156915,33.315616,68.704299,0,10000,12,1
3,8.9955247,33.145733,7.5372245,17.772519,12.191275,16.228528,20.152664,34.258466,3.9958069,8.4324621,80.15715,33.660762,68.285921,0,10000,12,1
3,8.8994701,33.189025,6.0978653,17.013317,12.198868,16.306738,20.14151,34.363341,3.9815947,8.4269197,79.66519,33.833289,68.76694,0,10000,12,1
3,8.7937575,33.165626,5.2212243,16.351832,12.109473,16.367588,20.128622,34.535214,3.9594336,8.4326783,79.618942,33.854319,68.506957,0,10000,12,1
3,8.6283435,33.189937,3.4259245,14.897647,12.060012,16.434951,20.118937,34.738175,3.9429914,8.4381822,80.253939,33.639607,68.77708,0,10000,12,1
3,8.5051583,33.213161,12.071345,20.259773,12.160852,16.541641,20.116646,34.967254,3.9333346,8.447344,80.607409,33.521044,69.035125,0,10000,12,1
3,8.4326274,33.251794,7.0479362,17.841876,12.178189,16.6648,20.119931,34.87287,3.9254593,8.416551,79.904567,33.764544,69.464383,0,10000,12,1
3,8.3733757,33.121822,8.195615,18.648585,11.946327,16.71634,20.119835,34.970615,3.9031939,8.4200799,79.783432,33.808356,68.020242,0,10000,12,1
3,8.2053649,33.136735,10.918659,20.596579,11.800479,16.752569,20.11644,34.992818,3.90094,8.4119411,81.405945,33.254443,68.185941,0,10000,12,1
3,8.1883167,33.102333,10.445531,20.779836,11.681411,16.764051,20.120816,34.838254,3.913437,8.4008905,82.426038,32.904721,67.803701,0,10000,12,1
3,8.282748,33.055584,10.491256,21.189195,11.572111,16.715952,20.133324,34.56584,3.9351127,8.3933937,83.252339,32.615156,67.284262,0,10000,12,1
3,8.4459926,33.023842,8.3863141,19.724375,11.530131,16.605191,20.148255,34.198267,3.9675364,8.38677,84.001138,32.343681,66.931579,0,10000,12,1
3,8.6889052,32.99578,9.1516569,20.257271,11.578503,16.438587,20.162972,33.84021,4.0006247,8.3882599,84.273601,32.230035,66.619776,0,10000,12,1
3,8.93524,33.002093,8.4961174,19.888638,11.692361,16.248397,20.174746,33.485304,4.0350334,8.3863699,83.911644,32.335469,66.689924,0,10000,12,1
3,9.1897612,32.994084,7.2051461,18.96778,11.801303,16.021364,20.179783,32.93637,4.0607175,8.3884268,83.092624,32.603972,66.600934,0,10000,12,1
3,9.3786692,33.002801,6.6340441,18.455108,11.882903,15.760553,20.176555,32.949122,4.0744879,8.3914868,82.313151,32.864149,66.697784,0,10000,12,1
3,9.4795762,33.015765,5.0062301,17.116333,11.937189,15.489316,20.166842,32.99782,4.080402,8.4031724,81.732141,33.059689,66.841831,0,10000,12,1
3,9.522834,33.065241,10.854728,21.246987,11.970602,15.237886,20.154781,33.072614,4.075273,8.4211199,81.349058,33.189692,67.391568,0,10000,12,1
3,9.4853213,33.141129,6.9561979,18.830942,11.953654,15.014502,20.143359,33.01339,4.0857071,8.4069085,81.11616,33.269486,68.234765,0,10000,12,1
3,9.5615968,33.081048,4.6573424,16.969786,11.960036,14.715782,20.134186,33.069535,4.0870945,8.4203811,81.237051,33.228807,67.567204,0,10000,12,1
3,9.5717276,33.138007,3.6873036,15.86317,11.969946,14.382503,20.128717,33.12924,4.0755595,8.4347079,81.194059,33.243676,68.20008,0,10000,12,1
3,9.4874183,33.198502,5.5131461,16.682586,11.950554,14.12669,20.125853,33.190431,4.0568112,8.4493912,81.124806,33.266887,68.872249,0,10000,12,1
3,9.3499974,33.260423,2.112581,14.27734,11.921995,14.024801,20.123762,33.210466,4.0483829,8.454199,81.258946,33.220889,69.560253,0,10000,12,1
3,9.2880616,33.28068,5.5686526,15.941007,12.021554,14.068806,20.12303,33.284592,4.0385097,8.4719861,81.456233,33.153224,69.785334,0,10000,12,1
3,9.2153838,33.355549,0.9870609,0,12.209028,14.254008,20.124323,33.809783,4.036244,8.4692268,80.756218,33.385945,70.617215,0,10000,12,1
3,9.198686,33.343943,2.5424169,13.784525,13.175546,14.601751,20.124189,34.518803,4.0318509,8.4999279,79.441544,33.825606,70.488251,0,10000,12,1
3,9.1662905,33.472923,4.6067923,2.0263351,14.561082,15.109136,20.119584,34.413684,4.0268837,8.4949159,72.679632,34.825606,71.921365,0,10000,12,1
3,9.1296282,33.451891,8.9364021,5.1574978,15.089089,15.483715,20.083291,35.587275,3.8512919,8.5246204,63.009537,35.825606,71.687674,0,10000,12,1
3,7.8108611,33.576407,7.4041174,5.4020467,15.879751,15.813511,20.003297,36.973686,3.6531997,8.5369175,59.375111,36.825606,73.071184,0,10000,12,1
3,6.266769,33.627858,10.095204,7.8925726,16.035942,15.990802,19.918556,39.016411,3.3499819,8.543453,53.948985,37.825606,73.642869,0,10000,12,1
3,3.7741881,33.655181,10.724703,9.5609078,15.621268,16.025001,19.845188,41.802902,3.0141773,8.5338897,52.986006,38.825606,73.946451,0,10000,12,1
3,0.80299164,33.615195,16.420814,15.584021,14.761635,15.981302,19.792975,44.648263,2.716465,8.5110587,56.015512,39.825606,73.502164,0,10000,12,1
3,-2.0522187,33.519599,21.089099,22.826504,13.529203,15.936369,19.775128,47.10855,2.5303449,8.4705127,62.142605,40.825606,72.439989,0,10000,12,1
3,-3.962125,33.349352,22.587949,26.812449,11.830054,15.938595,19.795687,48.045421,2.4910336,8.4222248,70.84641,38.762723,70.548353,0,10000,12,1
3,-4.3793213,33.145797,21.109151,25.825957,10.382382,16.053674,19.856622,47.357489,2.6124839,8.3711467,82.772554,33.158882,68.286631,0,10000,12,1
3,-3.1063175,32.929523,19.646832,24.353694,9.9678557,16.29429,19.96729,45.197097,2.8418404,8.3155599,92.884418,28.334102,65.883584,0,10000,12,1
3,-0.82182058,32.693027,16.818753,21.928172,10.507798,16.624354,20.122696,42.457996,3.1292103,8.2561031,95.703758,26.801177,63.25586,0,10000,12,1
3,1.8481929,32.438749,16.665469,23.50251,11.364821,16.971597,20.270745,39.87118,3.375892,8.2104,91.792705,27.801177,60.430539,0,10000,12,1
3,3.9937826,32.242352,12.008547,17.68034,11.882725,17.281672,20.34765,37.894009,3.5589014,8.184089,85.654879,28.801177,58.248357,0,10000,12,1
3,5.509139,32.128915,7.9146652,11.633571,12.078044,17.523667,20.337625,36.745578,3.6611805,8.1883753,81.935554,29.801177,56.98794,0,10000,12,1
3,6.3302004,32.147413,10.285746,14.651336,12.647898,17.76796,20.281912,36.29393,3.718762,8.2136588,80.537453,30.801177,57.193483,0,10000,12,1
3,6.7847518,32.256383,12.953156,18.982203,13.268533,18.008504,20.226068,36.097219,3.7306232,8.2346038,76.56308,31.801177,58.404258,0,10000,12,1
3,6.8777152,32.346463,12.709404,19.542403,13.016912,18.148842,20.169698,36.22881,3.685828,8.2523053,72.253098,32.801177,59.405149,0,10000,12,1
3,6.5254332,32.42246,10.389384,16.629499,12.118206,18.189917,20.104399,36.600565,3.6449243,8.2734339,74.057718,33.801177,60.249552,0,10000,12,1
3,6.2008842,32.513009,12.845797,20.569166,11.508917,18.204539,20.060172,36.92961,3.6401507,8.3019976,80.394772,34.058088,61.255654,0,10000,12,1
3,6.1628269,32.635146,13.913617,21.902499,11.361167,18.238723,20.069205,36.902024,3.6669386,8.3175882,84.68789,32.047025,62.612738,0,10000,12,1
3,6.3759,32.701678,12.416901,19.817589,11.261345,18.247547,20.118609,36.513777,3.7206076,8.3185148,85.711697,31.556562,63.351978,0,10000,12,1
3,6.7992319,32.705629,9.5351904,14.979316,11.337897,18.238001,20.170576,35.869598,3.7855395,8.2985052,86.364426,31.219509,63.395878,0,10000,12,1
3,7.3052066,32.62023,9.1969473,14.220429,11.777444,18.268993,20.208301,35.479409,3.8533888,8.3178485,85.771485,31.463546,62.446999,0,10000,12,1
3,7.8268784,32.702788,10.226063,16.159941,12.502835,18.375788,20.228593,35.20017,3.9036759,8.3285805,82.64589,32.463546,63.364311,0,10000,12,1
3,8.2090098,32.74853,9.6136342,15.632825,12.920378,18.482041,20.221415,35.091825,3.895866,8.3314967,77.538212,33.463546,63.87256,0,10000,12,1
3,8.1499102,32.760952,13.242127,22.215055,12.823309,18.532275,20.179324,35.394382,3.8450274,8.3494016,74.61364,34.463546,64.010582,0,10000,12,1
3,7.7629709,32.837149,15.133639,26.963775,12.193292,18.505628,20.120904,35.558468,3.7856948,8.3249819,75.320849,35.463546,64.85721,0,10000,12,1
3,7.3064089,32.733197,10.693716,19.428917,11.147354,18.30556,20.07783,35.448324,3.7635983,8.2897856,79.772986,34.281916,63.70219,0,10000,12,1
3,7.1349794,32.582967,9.9550209,16.369223,10.574968,17.948798,20.074697,35.205925,3.797788,8.3157435,87.120745,30.912657,62.032966,0,10000,12,1
3,7.3999067,32.693811,8.4779651,12.704228,10.856458,17.704633,20.124595,34.786189,3.889297,8.3136804,91.116922,29.003069,63.264561,0,10000,12,1
3,8.1001303,32.68501,10.047315,15.513467,11.862616,17.705186,20.2046,34.392769,3.9992807,8.3219741,89.094321,29.87531,63.166782,0,10000,12,1
3,8.925265,32.720378,8.6615526,13.687227,12.949423,17.856608,20.261018,33.837648,4.065239,8.3031256,81.977281,30.87531,63.559752,0,10000,12,1
