Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
3,9.411831,32.639963,6.6085596,10.619389,13.391681,17.986874,20.24968,33.857505,4.0401979,8.3215368,74.318264,31.87531,62.666257,0,10000,12,1
3,9.2278199,32.718513,5.7929807,9.4050881,13.55325,18.096829,20.176232,34.376531,3.9877577,8.3627946,71.226714,32.87531,63.539036,0,10000,12,1
3,8.8396341,32.894064,8.3964788,13.447404,13.795881,18.210618,20.091619,35.028339,3.9199415,8.3992073,70.153963,33.87531,65.489601,0,10000,12,1
3,8.3318074,33.048459,5.8142806,10.060587,13.728902,18.286998,20.02968,35.680294,3.8016393,8.4009177,68.536553,34.87531,67.205097,0,10000,12,1
3,7.4296355,33.055699,11.871195,19.318411,13.461289,18.320843,19.988552,36.915134,3.6796975,8.4364607,69.082368,35.87531,67.285544,0,10000,12,1
3,6.4769677,33.205899,12.833912,22.164312,12.844428,18.328828,19.966443,37.5799,3.5658182,8.4021747,71.020106,36.87531,68.954429,0,10000,12,1
3,5.5652302,33.061019,12.763965,22.846003,11.476046,18.26672,19.963991,38.295915,3.4883409,8.3805858,75.389032,36.663751,67.344654,0,10000,12,1
3,4.9321143,32.969564,14.020409,23.434279,10.518843,18.204072,19.986837,38.38729,3.5026904,8.3564891,84.991698,31.968457,66.328491,0,10000,12,1
3,5.0501797,32.867277,14.365633,23.453271,10.341158,18.176825,20.057608,37.630393,3.6128226,8.3216421,91.679874,28.631055,65.191962,0,10000,12,1
3,5.9442171,32.718962,8.0911368,13.041001,10.739092,18.177394,20.166709,36.376231,3.7597579,8.2885124,92.864929,27.926711,63.544027,0,10000,12,1
3,7.1051061,32.577524,10.061637,16.38877,11.63796,18.232007,20.265945,35.507851,3.8900827,8.3239963,89.982035,28.926711,61.972483,0,10000,12,1
3,8.1060878,32.728997,7.0072084,11.817131,12.753867,18.392841,20.314552,34.655685,3.9839204,8.3004677,83.592317,29.926711,63.655519,0,10000,12,1
3,8.8110757,32.628613,12.279181,20.519265,13.387717,18.530544,20.29528,34.560914,3.9890295,8.337168,75.726309,30.926711,62.540139,0,10000,12,1
3,8.8490944,32.785101,9.0826564,16.202956,13.250441,18.602874,20.216879,34.426171,3.9346893,8.3007049,71.294965,31.926711,64.278895,0,10000,12,1
3,8.4428107,32.629625,8.4291166,15.471957,12.396092,18.537312,20.119907,34.980233,3.8618219,8.3337951,72.315357,32.926711,62.551393,0,10000,12,1
3,7.891226,32.77074,11.600596,20.940149,11.913728,18.464536,20.053414,35.426022,3.8344862,8.3574693,78.371797,33.926711,64.119335,0,10000,12,1
3,7.682252,32.871442,11.742071,21.417931,11.654048,18.399024,20.047572,35.475866,3.828168,8.3490085,81.804665,33.44299,65.238242,0,10000,12,1
3,7.6337894,32.835477,12.466965,22.69683,11.37858,18.275256,20.083396,35.336598,3.841967,8.347649,83.637966,32.555839,64.838636,0,10000,12,1
3,7.7395532,32.829696,11.952643,21.921788,11.26047,18.101694,20.12861,34.859638,3.8902723,8.3297171,85.542725,31.616122,64.774398,0,10000,12,1
3,8.1075251,32.753372,11.211367,20.818797,11.311098,17.865233,20.171047,34.25013,3.9537755,8.323995,86.328578,31.208306,63.926359,0,10000,12,1
3,8.5859968,32.728991,8.3748424,16.196079,11.504086,17.580195,20.205202,33.640999,4.0157832,8.3244175,85.929071,31.374386,63.655459,0,10000,12,1
3,9.0475727,32.730792,7.8984384,15.400625,11.792158,17.294875,20.224613,33.387012,4.0509188,8.3530677,84.53605,32.026668,63.675466,0,10000,12,1
3,9.3067076,32.852735,5.1784333,11.251894,12.128972,17.117067,20.226019,33.433043,4.0694601,8.3747525,82.488361,32.996784,65.030392,0,10000,12,1
3,9.4427636,32.944823,7.5603436,14.856362,12.54535,17.084963,20.210461,33.882157,4.0631185,8.4251678,80.116121,33.996784,66.053588,0,10000,12,1
3,9.3962823,33.158228,7.0930949,14.507155,12.960247,17.189793,20.182422,34.186362,4.04636,8.4367329,77.205661,34.996784,68.424752,0,10000,12,1
3,9.273182,33.207047,10.104261,19.36461,12.954387,17.286593,20.143981,34.726374,3.9726374,8.4638563,74.324242,35.996784,68.967189,0,10000,12,1
3,8.726983,33.321344,7.7624608,16.602956,12.478229,17.328444,20.098576,35.240337,3.8858434,8.4637076,74.402548,36.870323,70.237155,0,10000,12,1
3,8.0739334,33.320718,7.2704068,14.991034,11.817131,17.292842,20.0632,35.924623,3.8097466,8.4905446,77.779915,35.303721,70.230201,0,10000,12,1
3,7.492141,33.433539,7.4686886,14.038807,11.654613,17.308764,20.058923,36.32077,3.795224,8.4922226,82.443334,33.142747,71.483771,0,10000,12,1
3,7.3801028,33.440585,11.649528,19.680372,12.100031,17.431092,20.092246,36.311069,3.8226055,8.4823312,83.592755,32.617897,71.562053,0,10000,12,1
3,7.591072,33.399039,9.9611077,18.421025,12.404315,17.57783,20.136743,36.032167,3.8298678,8.455023,80.460229,33.617897,71.100438,0,10000,12,1
3,7.6468336,33.284151,12.207727,22.544318,12.170452,17.654882,20.152892,36.025193,3.8056096,8.4381829,78.306063,34.617897,69.823901,0,10000,12,1
3,7.4602587,33.213164,10.432366,20.37419,11.723426,17.671799,20.138836,35.922725,3.7927943,8.4069511,79.931737,34.27596,69.035157,0,10000,12,1
3,7.3613257,33.081229,11.410076,21.388657,11.267522,17.597637,20.12688,35.795016,3.802196,8.4006524,83.066553,32.87449,67.569207,0,10000,12,1
3,7.4339305,33.054576,11.340889,20.991636,11.154249,17.503636,20.138715,35.319396,3.8552438,8.3724649,86.259301,31.440264,67.273063,0,10000,12,1
3,7.8410419,32.935117,6.597059,13.966799,11.297449,17.394647,20.172895,34.648479,3.9263915,8.3429706,87.033761,31.066564,65.94574,0,10000,12,1
3,8.3803944,32.809795,9.3637895,17.704642,11.717214,17.320479,20.210064,34.405682,3.9783469,8.3682963,85.994337,31.502477,64.553279,0,10000,12,1
3,8.769559,32.917424,9.1201768,17.898302,12.282792,17.369985,20.230441,34.085761,4.0259884,8.3470643,83.014736,32.502477,65.74916,0,10000,12,1
3,9.1230166,32.827209,8.7599647,17.883198,12.489295,17.410573,20.222508,33.996049,4.0204498,8.3548845,79.030221,33.502477,64.746768,0,10000,12,1
3,9.0820897,32.860457,8.0902145,17.377839,12.353596,17.392439,20.185586,34.132745,3.9909609,8.3671171,77.58455,34.502477,65.116194,0,10000,12,1
3,8.8634568,32.912418,8.2750533,17.639735,12.09713,17.328979,20.141591,34.419418,3.9562115,8.388301,78.55809,34.793263,65.693537,0,10000,12,1
3,8.6042337,33.002267,5.7199926,13.737487,11.890254,17.25597,20.114993,34.682063,3.9329243,8.4035149,80.386419,34.008094,66.691861,0,10000,12,1
3,8.4295423,33.06669,8.3714728,16.506579,11.94043,17.23121,20.112956,35.040553,3.924362,8.4358462,81.858886,33.38292,67.407669,0,10000,12,1
3,8.3651125,33.203306,8.4421102,16.746562,12.266186,17.312389,20.128119,35.06965,3.9365852,8.4258245,81.515281,33.534203,68.925617,0,10000,12,1
3,8.4570573,33.161002,11.313435,21.171146,12.416628,17.404442,20.142514,35.130789,3.9198788,8.4240328,79.232065,34.501792,68.455573,0,10000,12,1
3,8.3313348,33.153434,7.9921721,17.512381,12.185652,17.449742,20.139082,35.154589,3.8871042,8.4048029,78.176241,34.949205,68.371489,0,10000,12,1
3,8.0834989,33.07214,7.8962671,16.932935,11.773596,17.412591,20.122886,35.418887,3.8553122,8.4232284,79.800007,34.268384,67.468224,0,10000,12,1
3,7.8415635,33.150036,8.119558,16.519879,11.687103,17.403797,20.116144,35.550138,3.8596664,8.4257837,82.697717,33.064136,68.333738,0,10000,12,1
3,7.8747887,33.160829,10.191818,19.030281,11.906295,17.456945,20.132115,35.485832,3.8837794,8.4200151,83.309736,32.811724,68.453655,0,10000,12,1
3,8.0582684,33.136461,6.7461443,15.328968,12.11573,17.535881,20.156248,35.285055,3.9011323,8.4073029,81.767315,33.446346,68.182897,0,10000,12,1
3,8.1897718,33.082717,13.32173,23.80422,12.211549,17.598106,20.166222,35.381688,3.8940575,8.4237708,80.286061,34.046432,67.585742,0,10000,12,1
3,8.136212,33.152327,8.3107892,18.327069,12.059487,17.635711,20.158526,35.187959,3.8863073,8.3943026,79.607151,34.319213,68.359192,0,10000,12,1
3,8.0774535,33.027691,10.639538,21.016472,11.621775,17.542579,20.143406,35.268808,3.8681233,8.4161594,80.676416,33.888487,66.97435,0,10000,12,1
3,7.9392384,33.120166,13.121183,24.219175,11.437018,17.436685,20.136181,35.089956,3.8910241,8.4024309,83.748457,32.656365,68.001849,0,10000,12,1
3,8.1132247,33.062103,8.69535,18.679977,11.34204,17.271407,20.15009,34.54663,3.9402661,8.3844251,85.04299,32.127892,67.356701,0,10000,12,1
3,8.4847032,32.985841,10.411487,20.701668,11.398145,17.008711,20.175976,34.087604,3.9830784,8.397607,85.693419,31.845408,66.509347,0,10000,12,1
3,8.8048065,33.041684,9.3938163,19.590483,11.609217,16.761786,20.19982,33.630061,4.0343699,8.3865582,85.272852,31.990135,67.129819,0,10000,12,1
3,9.184869,32.994882,8.2824483,18.385961,11.819459,16.503088,20.213518,33.148776,4.0690775,8.3896908,83.766144,32.580375,66.609802,0,10000,12,1
3,9.4399609,33.008156,6.5441557,16.261683,11.966687,16.229279,20.211322,32.961359,4.0826464,8.3944232,82.272324,33.171118,66.75729,0,10000,12,1
3,9.5392378,33.028202,8.2566997,18.24115,12.056248,15.979925,20.196015,33.073478,4.0759978,8.4213272,81.232441,33.582553,66.980027,0,10000,12,1
3,9.4906248,33.142005,7.5404909,17.433364,12.083427,15.799034,20.175826,33.102954,4.0701613,8.4284003,80.60957,33.830256,68.244496,0,10000,12,1
3,9.4479001,33.171878,1.879313,10.609282,12.044267,15.642328,20.157194,33.175546,4.0548609,8.4458196,80.43186,33.904662,68.576422,0,10000,12,1
3,9.3356739,33.245368,5.1387252,13.509454,12.12373,15.5686,20.143958,34.003386,4.0209701,8.4919585,80.720617,33.797657,69.392983,0,10000,12,1
3,9.0859359,33.439476,10.826361,19.999639,12.538242,15.724893,20.138791,34.395649,4.0257771,8.4840657,80.177222,34.012732,71.54973,0,10000,12,1
3,9.1214559,33.406327,7.5720159,17.356054,12.628274,15.927139,20.135878,34.504498,3.9904303,8.4788636,77.287522,35.012732,71.181409,0,10000,12,1
3,8.8595114,33.384466,5.319904,15.046656,12.183085,16.014228,20.119054,34.879233,3.9232696,8.4856406,76.672599,35.399042,70.938512,0,10000,12,1
3,8.3568847,33.412943,6.3082587,15.232973,11.891712,16.088949,20.096362,35.347262,3.8825406,8.495052,79.810261,34.195285,71.254923,0,10000,12,1
3,8.0488632,33.452462,9.5147425,18.220187,11.980326,16.237465,20.095267,35.605216,3.8784907,8.4931437,81.87266,33.410914,71.694022,0,10000,12,1
3,8.0181007,33.444452,7.5824363,16.65767,12.134919,16.421634,20.11659,35.574791,3.8799315,8.4786817,81.261725,33.648062,71.60502,0,10000,12,1
3,8.0290477,33.383702,9.3174774,18.762557,12.133803,16.580178,20.135591,35.626145,3.8659261,8.4706972,80.173338,34.05877,70.930019,0,10000,12,1
3,7.922504,33.350128,9.5441766,19.336973,12.060167,16.723558,20.139868,35.665407,3.8539911,8.4604081,80.172761,34.056214,70.556978,0,10000,12,1
3,7.8314776,33.306829,9.0519381,19.002351,11.83464,16.817504,20.137037,35.674467,3.8433969,8.4520782,80.687894,33.862773,70.075873,0,10000,12,1
3,7.7504965,33.271745,7.3411599,17.016191,11.642601,16.872623,20.136405,35.619055,3.8483223,8.4452117,82.269829,33.273347,69.686058,0,10000,12,1
3,7.788167,33.242806,8.8376987,18.206765,11.664491,16.929196,20.145231,35.527083,3.8684749,8.4402482,83.613139,32.768706,69.364512,0,10000,12,1
3,7.9419156,33.221876,11.207969,21.015595,11.861623,17.019149,20.162766,35.331888,3.8978454,8.4296952,83.450702,32.820633,69.131952,0,10000,12,1
3,8.1648972,33.177345,10.110843,20.64461,11.899056,17.081683,20.177496,34.978257,3.9159827,8.4009964,82.055349,33.331664,68.637169,0,10000,12,1
3,8.3019559,33.056032,9.121061,19.852104,11.734762,17.053683,20.178028,34.718512,3.9244097,8.3901222,81.778537,33.428062,67.289244,0,10000,12,1
3,8.3654718,33.009984,11.853785,22.900731,11.59344,16.951964,20.170474,34.491953,3.9395202,8.3855913,82.920507,33.002671,66.777599,0,10000,12,1
3,8.4791024,32.990784,12.301617,23.975934,11.515624,16.790258,20.169025,34.004745,3.9745367,8.3561559,83.906616,32.63226,66.564268,0,10000,12,1
3,8.7411518,32.86586,11.970553,24.174491,11.481431,16.497276,20.176549,33.295563,4.0212864,8.3346448,84.444336,32.421125,65.176227,0,10000,12,1
3,9.0882746,32.774358,3.7492506,14.547375,11.628264,16.014747,20.187487,32.67637,4.084406,8.3260373,84.669036,32.320183,64.159534,0,10000,12,1
3,9.5520936,32.737695,9.0343537,20.003936,11.9175,15.39179,20.19727,32.911409,4.092379,8.3824373,83.623051,32.693088,63.752164,0,10000,12,1
3,9.6102911,32.977414,7.3874713,18.488745,12.0658,14.854226,20.198365,32.848964,4.1043175,8.3674529,81.583006,33.440076,66.415716,0,10000,12,1
3,9.6972731,32.913844,3.5110762,14.132611,12.120515,14.394354,20.184742,32.951019,4.1011341,8.3919421,80.537775,33.821123,65.709378,0,10000,12,1
3,9.6740984,33.017693,2.3506875,12.307536,12.101014,13.984527,20.163596,33.141606,4.0661908,8.4376753,80.159891,33.961456,66.863261,0,10000,12,1
3,9.418808,33.211023,2.9258786,12.260194,12.006993,13.76246,20.145083,33.296556,4.0198203,8.4748571,80.310217,33.912326,69.011365,0,10000,12,1
3,9.0774353,33.367623,4.509644,13.349253,12.19654,13.89904,20.134505,34.032763,4.0184586,8.4978109,80.982367,33.674472,70.751362,0,10000,12,1
3,9.0673652,33.46404,5.5849364,14.542415,12.725391,14.258903,20.134184,34.291873,4.0225291,8.48593,79.665644,34.152834,71.82267,0,10000,12,1
3,9.0974592,33.414159,6.7046568,16.164192,13.000251,14.646902,20.132195,34.642387,3.9709947,8.490918,75.972837,35.152834,71.268432,0,10000,12,1
3,8.7147249,33.435107,9.3890955,19.427145,12.794672,14.980828,20.110269,35.207104,3.8854455,8.4942756,74.064546,36.152834,71.50119,0,10000,12,1
3,8.0709137,33.449203,4.9679917,15.573177,12.168915,15.231494,20.075602,35.795548,3.7997128,8.4943197,75.533862,35.756599,71.657811,0,10000,12,1
3,7.4147673,33.449388,9.3569917,18.620635,11.639715,15.427819,20.054448,36.372798,3.7535466,8.4987837,79.951722,34.139965,71.659868,0,10000,12,1
3,7.0567418,33.468122,11.384807,20.510569,11.593703,15.664682,20.067748,36.431723,3.7671731,8.4826442,83.679571,32.771209,71.868027,0,10000,12,1
3,7.1627658,33.400354,9.1212315,18.948142,11.585355,15.885685,20.109786,36.107524,3.7975742,8.4572695,83.998309,32.644969,71.115048,0,10000,12,1
3,7.3982556,33.293613,7.1567642,17.202896,11.612295,16.073286,20.151037,35.751409,3.8322437,8.4385256,84.028588,32.615391,69.929029,0,10000,12,1
3,7.6650582,33.21461,9.2766943,19.162531,11.800167,16.259889,20.176591,35.482519,3.8664295,8.4236762,83.804119,32.677944,69.05122,0,10000,12,1
3,7.9263387,33.151928,9.4869643,19.881227,11.986937,16.444832,20.188514,35.182644,3.8921723,8.4004597,82.45995,33.161314,68.354755,0,10000,12,1
3,8.1219272,33.05376,7.2839369,18.191426,11.943358,16.571588,20.185995,34.971367,3.8986375,8.3869218,81.133556,33.641916,67.264004,0,10000,12,1
3,8.1708934,32.996423,7.862118,18.525436,11.821396,16.638006,20.171717,34.931751,3.899407,8.3915146,81.430063,33.530461,66.62692,0,10000,12,1
3,8.1767171,33.015883,11.342625,21.814703,11.778226,16.687945,20.158892,34.865287,3.9093308,8.3885315,82.284364,33.219126,66.84314,0,10000,12,1
3,8.2517461,33.003244,7.3272556,18.35657,11.700668,16.702303,20.155858,34.553217,3.9289453,8.362983,82.588617,33.107387,66.702713,0,10000,12,1
3,8.3996144,32.894864,7.252162,17.989662,11.622716,16.642137,20.158746,34.383993,3.9433239,8.3724462,83.127761,32.90691,65.498493,0,10000,12,1
3,8.5076533,32.935037,6.3256825,16.887499,11.709492,16.593697,20.164462,34.245566,3.9670412,8.3715521,83.66346,32.702844,65.944859,0,10000,12,1
3,8.6852072,32.931243,6.1304319,16.586573,11.90762,16.587746,20.1724,34.173837,3.9874418,8.3771954,83.043435,32.91791,65.902702,0,10000,12,1
3,8.837284,32.955186,8.5273743,18.726783,12.13728,16.631076,20.176143,34.172215,3.9975726,8.3829267,81.643664,33.417849,66.168731,0,10000,12,1
3,8.9125835,32.979489,7.3474592,18.17599,12.222466,16.685702,20.169161,34.162851,3.9926258,8.3815644,80.027953,33.996026,66.43877,0,10000,12,1
3,8.8758329,32.973713,8.148816,18.950499,12.095054,16.69119,20.1516,34.272999,3.9707725,8.3925455,79.433619,34.211958,66.374592,0,10000,12,1
3,8.7130665,33.020249,10.510421,21.042713,11.903524,16.658278,20.131829,34.376198,3.9554255,8.3993218,80.336125,33.894076,66.891659,0,10000,12,1
3,8.5983508,33.048944,11.917257,22.776843,11.695607,16.575674,20.12183,34.292894,3.956673,8.3971886,81.689483,33.417019,67.210485,0,10000,12,1
3,8.607688,33.039913,10.118585,21.520735,11.508727,16.397523,20.125591,33.950896,3.9778615,8.3911774,83.150249,32.896827,67.110139,0,10000,12,1
3,8.7659414,33.014454,8.833034,20.279318,11.443454,16.09816,20.139966,33.481466,4.0111515,8.3936164,84.451255,32.420777,66.82727,0,10000,12,1
3,9.0132837,33.024785,10.536559,21.910774,11.569843,15.726843,20.160242,32.961961,4.0525813,8.3945678,84.889856,32.24191,66.94206,0,10000,12,1
3,9.3189263,33.028815,7.7348265,19.582695,11.793192,15.30401,20.179006,32.934415,4.0970956,8.3879579,83.980474,32.548146,66.986828,0,10000,12,1
3,9.6446787,33.000813,9.9747085,21.886546,12.018505,14.808357,20.186796,32.983104,4.11831,8.3996412,82.393085,33.10567,66.675705,0,10000,12,1
3,9.798975,33.050295,4.8622187,17.408676,12.143939,14.35549,20.179337,32.98067,4.1312114,8.399057,80.800657,33.669143,67.225504,0,10000,12,1
3,9.8925131,33.047822,5.480513,17.567405,12.191272,13.936185,20.160394,33.120332,4.1109376,8.4325704,79.920696,33.982128,67.198027,0,10000,12,1
3,9.7454234,33.189482,5.7727305,17.537326,12.12482,13.548761,20.138705,33.195441,4.0827692,8.4505934,79.598912,34.101517,68.772019,0,10000,12,1
3,9.5401348,33.265489,3.6167211,15.357532,11.998388,13.202682,20.121113,33.270138,4.0576766,8.4685176,80.078553,33.938247,69.616547,0,10000,12,1
3,9.3563509,33.340959,2.4968711,13.803705,11.874956,12.902232,20.112324,33.366375,4.0283537,8.4916108,80.976204,33.626842,70.455101,0,10000,12,1
3,9.1404815,33.438016,5.7952567,15.839041,11.771081,12.679546,20.113602,33.370548,3.9986171,8.4926121,81.846377,33.323581,71.533513,0,10000,12,1
3,8.9203387,33.44222,4.5954256,14.819225,11.779624,12.756309,20.122168,33.373934,4.0036141,8.4934247,82.571087,33.06684,71.58022,0,10000,12,1
3,8.9574188,33.445631,3.2044086,13.643676,12.067791,13.057721,20.134564,33.968885,4.0151421,8.4909653,82.501574,33.084599,71.618123,0,10000,12,1
3,9.0428286,33.435306,2.4927442,13.18338,12.459715,13.464359,20.144915,34.196995,4.0107037,8.4871418,80.472631,33.786704,71.503398,0,10000,12,1
3,9.0099667,33.419249,4.9564156,15.111674,12.837629,13.919307,20.14173,34.531235,3.9828697,8.4931778,77.72207,34.749191,71.324988,0,10000,12,1
3,8.8032525,33.444595,1.7504237,13.436291,12.932038,14.353086,20.119977,34.982328,3.9183957,8.498384,75.083435,35.707659,71.606608,0,10000,12,1
3,8.3201538,33.466445,5.9983758,16.050244,12.778552,14.732937,20.085327,35.682075,3.8336078,8.5105869,74.447759,35.986686,71.849389,0,10000,12,1
3,7.6755178,33.517621,3.9516651,14.805879,12.548349,15.079023,20.053381,36.334112,3.7561632,8.5137345,75.559145,35.635233,72.418013,0,10000,12,1
3,7.0771236,33.530813,3.8102072,14.348746,12.295004,15.387805,20.038272,36.970565,3.7010183,8.5146482,77.207938,35.070326,72.564585,0,10000,12,1
3,6.6452589,33.534641,10.83707,18.499475,12.346835,15.703372,20.042464,37.342077,3.6736204,8.509122,79.005999,34.433063,72.607127,0,10000,12,1
3,6.4288626,33.511481,9.8978626,18.990042,12.298519,15.997112,20.060797,37.441244,3.6499687,8.4891131,78.652751,34.57028,72.349785,0,10000,12,1
3,6.2410593,33.427528,7.2646719,17.696681,11.924988,16.234947,20.076576,37.538315,3.6329325,8.4717504,78.98964,34.452431,71.416981,0,10000,12,1
3,6.1052077,33.354558,11.22071,20.206549,11.689785,16.453191,20.085741,37.548353,3.6393802,8.4588574,81.59765,33.50728,70.606197,0,10000,12,1
3,6.1566806,33.300299,9.9853223,19.772445,11.601636,16.661795,20.103074,37.301186,3.6678628,8.4377643,83.235522,32.910442,70.003328,0,10000,12,1
3,6.3832303,33.211398,10.404165,20.442767,11.524046,16.837599,20.128956,36.946713,3.7058486,8.419956,83.83599,32.680479,69.015534,0,10000,12,1
3,6.6832833,33.136211,11.66256,21.925968,11.521593,16.987493,20.152432,36.49056,3.7493682,8.4034834,84.351062,32.473331,68.180122,0,10000,12,1
3,7.024172,33.066557,8.2749472,19.59727,11.466241,17.089239,20.169388,35.955026,3.7974348,8.3880043,84.336024,32.455484,67.406189,0,10000,12,1
3,7.3971793,33.00101,9.9388234,20.854023,11.442737,17.133839,20.17885,35.482606,3.8446744,8.3831404,84.692482,32.300772,66.677889,0,10000,12,1
3,7.7602706,32.980395,9.8902013,21.031403,11.518485,17.149549,20.184342,35.028046,3.8955991,8.3764098,84.828423,32.225434,66.448837,0,10000,12,1
3,8.1478884,32.951853,7.2298508,18.962905,11.566782,17.103121,20.187809,34.562374,3.9388323,8.3727697,84.272556,32.407745,66.131704,0,10000,12,1
3,8.4739363,32.93641,7.9240007,19.331938,11.630483,16.994001,20.186362,34.158939,3.9704443,8.3640151,83.911019,32.522524,65.960112,0,10000,12,1
3,8.7106171,32.899247,10.287709,21.410199,11.730561,16.865122,20.180745,33.869816,3.9987626,8.3610893,83.445637,32.679649,65.54719,0,10000,12,1
3,8.9214185,32.886821,7.6321195,19.538542,11.770439,16.69158,20.172951,33.477351,4.0247455,8.3472805,82.73133,32.933399,65.409122,0,10000,12,1
3,9.1138359,32.828129,7.1465927,19.014465,11.759755,16.427589,20.162514,33.173939,4.0387055,8.3546819,82.443383,33.033276,64.756984,0,10000,12,1
3,9.2168262,32.859596,9.3135608,20.66208,11.767022,16.116444,20.151892,32.801545,4.0503099,8.3560742,82.513102,33.003289,65.106623,0,10000,12,1
3,9.3022313,32.865513,7.1018055,18.998158,11.803449,15.782541,20.144608,32.747356,4.0711105,8.3430711,82.459156,33.019299,65.172372,0,10000,12,1
3,9.4548519,32.810222,4.6301171,16.881374,11.890763,15.390522,20.140426,32.786085,4.083938,8.3523644,82.200499,33.11025,64.558028,0,10000,12,1
3,9.5486748,32.849746,6.0438983,17.627761,11.969407,14.985738,20.136762,32.867403,4.0792858,8.3718777,81.584947,33.331386,64.997172,0,10000,12,1
3,9.5146731,32.932625,8.167606,19.195507,11.982163,14.65571,20.130698,32.897825,4.0716601,8.3791776,81.031265,33.530087,65.918052,0,10000,12,1
3,9.4588761,32.963592,4.5730193,16.672117,11.94278,14.399186,20.122031,32.890027,4.0699528,8.3773065,80.941486,33.562106,66.262138,0,10000,12,1
3,9.4463728,32.955657,4.2074216,15.995648,11.909347,14.176978,20.114247,32.981534,4.0566479,8.3992643,81.219117,33.463599,66.173966,0,10000,12,1
3,9.3487981,33.0487,3.9706536,15.459525,11.888815,14.056608,20.110538,33.038677,4.0437879,8.4129763,81.455066,33.380059,67.207781,0,10000,12,1
3,9.2542539,33.10671,6.3928781,16.804047,11.980611,14.085894,20.11079,33.092206,4.0390365,8.4258212,81.598089,33.328503,67.852337,0,10000,12,1
3,9.2192651,33.160987,1.300259,6.418505,12.119238,14.232423,20.112973,33.51438,4.0371525,8.4274327,80.952397,33.554512,68.455415,0,10000,12,1
3,9.2053824,33.167792,7.4771543,17.175192,12.577011,14.494396,20.112579,34.334923,4.0154617,8.501266,79.97899,33.894964,68.531026,0,10000,12,1
3,9.0451933,33.478537,7.3953818,10.766472,13.235086,14.909309,20.107375,34.330436,4.0079817,8.4637082,76.775865,34.894964,71.983741,0,10000,12,1
3,8.9897997,33.320721,6.1280746,10.738061,13.215253,15.245826,20.086347,35.142341,3.9078431,8.5034868,72.184537,35.894964,70.23023,0,10000,12,1
3,8.2405071,33.487852,6.5610103,11.448528,13.430448,15.58905,20.043582,35.861548,3.821203,8.5021287,72.353877,36.75507,72.087244,0,10000,12,1
3,7.5802944,33.482155,8.0037526,12.714995,13.562826,15.895198,20.006078,36.82048,3.7005377,8.5108189,70.897292,37.40813,72.023949,0,10000,12,1
3,6.6414742,33.518594,7.4829734,12.898302,13.451288,16.1497,19.980485,37.86808,3.5723876,8.5131904,70.026742,37.874785,72.428818,0,10000,12,1
3,5.6184267,33.528533,14.725811,18.040763,13.187571,16.361285,19.960919,38.961829,3.4445093,8.5113284,70.857896,37.678742,72.539252,0,10000,12,1
3,4.5691567,33.520729,10.623847,16.235181,12.629164,16.533046,19.952055,39.805315,3.3405385,8.4923201,72.749161,37.025863,72.452548,0,10000,12,1
3,3.6938289,33.440994,12.866305,17.858864,12.044146,16.693644,19.958006,40.410562,3.2864301,8.474805,76.692578,35.500218,71.5666,0,10000,12,1
3,3.2300028,33.367404,13.292082,18.490893,11.912683,16.892199,19.985356,40.485561,3.2899639,8.4452949,80.802562,33.880719,70.748931,0,10000,12,1
3,3.2604739,33.243157,11.893718,17.947942,11.944554,17.105981,20.034063,40.160573,3.3311087,8.4113799,81.715892,33.520057,69.368407,0,10000,12,1
3,3.613412,33.09996,13.606416,20.330854,12.08454,17.326746,20.081905,39.697326,3.3813641,8.38336,81.464633,33.607147,67.777335,0,10000,12,1
3,4.0399949,32.981326,11.61805,19.285952,12.076571,17.528918,20.111735,39.203055,3.426498,8.3577126,80.448686,33.985701,66.459177,0,10000,12,1
3,4.4189835,32.872475,13.865903,22.223167,11.890374,17.697413,20.120686,38.822466,3.4650527,8.3430684,80.476524,33.964172,65.249727,0,10000,12,1
3,4.7397091,32.810211,16.884509,26.906102,11.617178,17.837116,20.119399,38.301797,3.5093856,8.3077339,81.762372,33.467189,64.557902,0,10000,12,1
3,5.1051403,32.659636,10.950626,20.393231,11.032637,17.903895,20.121499,37.616877,3.5731133,8.2807788,83.662145,32.736581,62.884847,0,10000,12,1
3,5.6242986,32.544446,8.5789892,16.495081,10.713063,17.906714,20.133997,36.997225,3.656581,8.2909537,87.733982,31.142598,61.604952,0,10000,12,1
3,6.293657,32.58796,9.5269571,16.734619,11.218568,17.974479,20.167924,36.409713,3.755205,8.3047906,89.934941,30.207334,62.088448,0,10000,12,1
3,7.0696612,32.647072,8.6322209,15.958516,12.114149,18.124796,20.215382,35.63463,3.8489162,8.2985244,86.344926,31.207334,62.745244,0,10000,12,1
3,7.7927071,32.620312,9.3203832,17.047459,12.738006,18.27481,20.234575,35.24661,3.8825732,8.3096938,80.020922,32.207334,62.447908,0,10000,12,1
3,8.0491109,32.668001,10.415699,18.864054,12.849835,18.376219,20.199273,35.211031,3.8627068,8.3161579,75.624274,33.207334,62.977789,0,10000,12,1
3,7.8979719,32.695578,11.889947,21.494286,12.43663,18.399628,20.131203,35.403525,3.8175108,8.3196033,74.85661,34.207334,63.284202,0,10000,12,1
3,7.551906,32.71027,9.1494406,18.756637,11.738299,18.335515,20.070293,35.581272,3.7839169,8.3194508,77.793743,34.940289,63.447449,0,10000,12,1
3,7.2926438,32.70962,12.67598,22.381924,11.221,18.205041,20.045317,35.787489,3.7788957,8.347012,82.724779,33.013751,63.440223,0,10000,12,1
3,7.2537418,32.826987,8.2758951,16.396803,11.115379,18.087509,20.065612,35.409349,3.8314012,8.3308843,86.361633,31.567829,64.744296,0,10000,12,1
3,7.6585963,32.758344,11.207752,19.844695,11.346882,17.981022,20.114986,35.092033,3.8920274,8.3525449,87.081231,31.242726,63.981601,0,10000,12,1
3,8.1208287,32.850513,5.5925312,13.141635,11.819554,17.958523,20.162983,34.593939,3.9598221,8.3365445,85.414125,31.870582,65.005698,0,10000,12,1
3,8.6312493,32.782446,8.3780142,16.509107,12.255325,17.956846,20.185597,34.595952,3.980217,8.3819436,82.055771,32.870582,64.249402,0,10000,12,1
3,8.783494,32.975321,9.186416,17.963098,12.667602,18.02102,20.17434,34.567768,3.98452,8.3807552,78.974044,33.870582,66.392458,0,10000,12,1
3,8.8155393,32.970282,6.8759286,15.672039,12.574503,18.040538,20.138099,34.751833,3.93947,8.3891984,76.086719,34.870582,66.33647,0,10000,12,1
3,8.4787253,33.00607,7.4793746,16.32581,12.254088,18.009104,20.090761,35.242131,3.8859071,8.4205963,76.761676,35.311557,66.73411,0,10000,12,1
3,8.0744165,33.138916,6.0114351,14.056151,12.063619,17.991001,20.056434,35.654395,3.8503553,8.436442,79.038631,34.422667,68.210182,0,10000,12,1
3,7.8037048,33.20582,9.0950024,17.017975,12.130918,18.012272,20.050438,36.003954,3.8335572,8.4561501,80.401181,33.895543,68.95355,0,10000,12,1
3,7.6751302,33.288898,7.0547896,15.01436,12.336688,18.079471,20.064069,36.041739,3.824897,8.4432088,79.941515,34.080166,69.87665,0,10000,12,1
3,7.6086752,33.234361,9.2160799,17.59347,12.409347,18.141184,20.076815,36.264945,3.7985758,8.450776,78.499723,34.644913,69.270681,0,10000,12,1
3,7.4059899,33.266259,9.473303,18.251067,12.385723,18.203737,20.076476,36.438316,3.7670872,8.4389096,77.988302,34.848578,69.625097,0,10000,12,1
3,7.1620983,33.21623,13.054584,22.843307,12.094406,18.230216,20.067956,36.683941,3.7342118,8.4311394,78.158434,34.789507,69.069217,0,10000,12,1
3,6.9057969,33.183442,15.551196,26.964667,11.590703,18.209726,20.060438,36.595415,3.7247787,8.3965265,80.207403,33.998221,68.704908,0,10000,12,1
3,6.8319365,33.037109,10.697707,21.228853,10.93909,18.072917,20.064667,36.037702,3.7564543,8.3506952,83.738991,32.633213,67.078992,0,10000,12,1
3,7.0793905,32.842649,12.008764,22.286955,10.668034,17.812539,20.089877,35.353731,3.8275939,8.3532984,88.29044,30.82442,64.918324,0,10000,12,1
3,7.6293824,32.853716,7.8012674,16.603408,10.931835,17.567054,20.139482,34.507522,3.9338878,8.3360245,90.15421,30.00239,65.041287,0,10000,12,1
3,8.436786,32.780232,5.7619448,13.965227,11.471255,17.360724,20.19571,33.917829,4.0148068,8.3502483,88.251274,30.68406,64.224805,0,10000,12,1
3,9.040347,32.840749,9.2114788,18.195698,12.143337,17.290043,20.226696,33.757558,4.0645433,8.3723471,84.411206,31.68406,64.897212,0,10000,12,1
3,9.4067301,32.934617,2.4342921,10.467501,12.619472,17.3239,20.216428,33.559224,4.085165,8.3606241,79.661884,32.68406,65.940186,0,10000,12,1
3,9.557637,32.884845,8.7314611,17.598414,12.821562,17.354635,20.169651,34.044057,4.0470092,8.4230408,76.321601,33.68406,65.387165,0,10000,12,1
3,9.2779582,33.149244,8.4475255,17.946088,12.884448,17.435775,20.10835,34.280127,4.0086426,8.4134158,74.934111,34.68406,68.324932,0,10000,12,1
3,8.9946978,33.108568,9.5349109,19.877204,12.382397,17.42407,20.054516,34.751883,3.9285653,8.4304225,74.543249,35.68406,67.872981,0,10000,12,1
3,8.3967549,33.180416,9.269954,19.390775,11.749619,17.32821,20.017931,35.136089,3.8738602,8.4377756,78.107837,34.797096,68.671283,0,10000,12,1
3,7.9828971,33.211446,6.1944478,15.031928,11.294342,17.176738,20.012684,35.271679,3.8608705,8.4418023,82.572395,33.010281,69.016064,0,10000,12,1
3,7.8839716,33.22843,10.364985,18.95572,11.330431,17.07666,20.044095,35.328928,3.8863886,8.4536835,85.768002,31.712387,69.204778,0,10000,12,1
3,8.0780699,33.278508,7.0862503,15.562651,11.757232,17.111599,20.096388,34.956175,3.9448486,8.419463,85.492812,31.797527,69.761204,0,10000,12,1
3,8.5190922,33.134128,5.1828571,13.775543,12.139552,17.176406,20.138859,34.764627,3.9683291,8.421521,82.464909,32.797527,68.15698,0,10000,12,1
3,8.6948251,33.142823,8.8813628,17.938259,12.54743,17.289318,20.147826,34.8436,3.9700265,8.4315498,79.751539,33.797527,68.253592,0,10000,12,1
3,8.7074983,33.185174,7.4953555,17.139813,12.669205,17.407835,20.126836,34.918193,3.9376017,8.4195657,76.883128,34.797527,68.724158,0,10000,12,1
3,8.4646937,33.134562,7.5821695,17.590437,12.325286,17.452316,20.088904,35.306625,3.8766515,8.4313698,76.045176,35.586797,68.1618,0,10000,12,1
3,8.0041215,33.184414,7.0483696,16.535945,11.93767,17.462402,20.052274,35.706521,3.8311038,8.440539,78.482364,34.624299,68.715712,0,10000,12,1
3,7.6563154,33.223102,9.6303177,18.611924,11.740561,17.477109,20.039279,35.967294,3.8152041,8.4465654,81.225888,33.540702,69.145581,0,10000,12,1
3,7.5341602,33.248512,6.1889298,15.129653,11.759757,17.52404,20.054331,35.88093,3.8282723,8.4278037,82.619647,32.992602,69.427916,0,10000,12,1
3,7.6345896,33.169359,8.3375666,17.061677,11.942374,17.591599,20.081608,35.865984,3.8436425,8.4325916,82.478055,33.044556,68.548434,0,10000,12,1
3,7.752376,33.189571,8.0847665,17.194285,12.252251,17.700596,20.103359,35.721839,3.8574879,8.4158116,81.180702,33.547056,68.773015,0,10000,12,1
3,7.8581696,33.118696,9.4524679,19.080752,12.320381,17.790297,20.109039,35.729386,3.8430575,8.4099135,78.995074,34.394268,67.985514,0,10000,12,1
3,7.7478994,33.093759,10.826985,20.953199,12.126559,17.842107,20.095802,35.802147,3.8165169,8.3992001,78.512777,34.582692,67.708431,0,10000,12,1
3,7.5442608,33.048428,11.625803,22.157769,11.706954,17.830255,20.076415,35.80916,3.7989476,8.3831603,79.876955,34.057101,67.204759,0,10000,12,1
3,7.4088602,32.98048,9.2263092,19.542896,11.290614,17.745535,20.068187,35.568973,3.8130969,8.3604457,82.825911,32.923342,66.449773,0,10000,12,1
3,7.5179418,32.884087,9.4703718,19.293669,11.154508,17.619218,20.08171,35.250707,3.8564882,8.3596647,85.741355,31.78212,65.378744,0,10000,12,1
3,7.8505403,32.880769,11.393765,21.421471,11.371578,17.526845,20.115155,34.823819,3.9204652,8.3543422,86.676044,31.382462,65.341878,0,10000,12,1
3,8.3357543,32.858152,10.796694,21.553237,11.651601,17.447403,20.150752,34.273385,3.9804384,8.3427654,85.121323,31.957465,65.090582,0,10000,12,1
3,8.7851437,32.808922,7.6700545,18.615155,11.772759,17.291184,20.166796,33.777865,4.0169667,8.3436612,83.121361,32.718822,64.543578,0,10000,12,1
3,9.0563295,32.812733,5.7844967,16.437858,11.807994,17.045304,20.15855,33.538548,4.0309795,8.3668443,82.24493,33.048091,64.585923,0,10000,12,1
3,9.1598613,32.91126,5.5239351,15.747443,11.870007,16.797768,20.139662,33.587728,4.03391,8.3960931,81.987654,33.143089,65.680668,0,10000,12,1
3,9.1814778,33.035274,8.6466806,18.665168,11.997409,16.63682,20.12325,33.782516,4.0344991,8.4190188,81.554821,33.31056,67.058599,0,10000,12,1
3,9.1858217,33.132251,7.2721244,17.560897,12.088764,16.554746,20.111075,33.821324,4.0366899,8.417471,80.6683,33.652791,68.136121,0,10000,12,1
3,9.2019731,33.12571,8.9212514,19.285134,12.04848,16.462475,20.098775,33.920469,4.0205227,8.4329818,80.035404,33.89616,68.063442,0,10000,12,1
3,9.0826287,33.191218,8.6647557,19.172801,11.927307,16.351867,20.085699,33.950638,4.0086476,8.4317554,80.325777,33.789432,68.791311,0,10000,12,1
3,8.9947346,33.186042,6.8853612,17.336976,11.775426,16.197726,20.077107,33.920647,4.0015246,8.4339094,81.183373,33.470868,68.7338,0,10000,12,1
3,8.9419182,33.195133,9.090532,19.15666,11.706051,16.030197,20.07727,33.94442,3.9997325,8.4428852,82.2524,33.072187,68.834811,0,10000,12,1
3,8.9286186,33.232997,6.3760897,16.617429,11.734414,15.903684,20.085999,33.839816,4.0137836,8.430206,82.736507,32.887891,69.255521,0,10000,12,1
3,9.0327729,33.179502,7.0661987,17.068869,11.822395,15.803325,20.097745,33.831394,4.019514,8.4386212,82.529461,32.958703,68.661128,0,10000,12,1
3,9.0751702,33.215013,5.8451276,15.995801,11.958546,15.770029,20.105601,33.862483,4.0257054,8.4358253,81.901894,33.185766,69.055699,0,10000,12,1
3,9.1209263,33.203218,5.7424303,15.862415,12.092756,15.792623,20.106304,33.991026,4.0210567,8.4432813,80.939837,33.537617,68.924641,0,10000,12,1
3,9.086576,33.234667,6.2721133,16.304479,12.208504,15.869956,20.099597,34.189091,4.0081758,8.4492752,79.997691,33.882497,69.274076,0,10000,12,1
3,8.9912385,33.259934,8.4224857,18.199223,12.257892,15.979018,20.087798,34.41201,3.9863587,8.4530423,79.192293,34.180115,69.554823,0,10000,12,1
3,8.8292246,33.275807,7.8316484,18.026592,12.160736,16.080454,20.073359,34.575515,3.9582528,8.4475488,78.85765,34.309082,69.731192,0,10000,12,1
3,8.6195099,33.252658,6.3773755,16.817651,11.935799,16.138311,20.060372,34.752807,3.9298632,8.4480981,79.552094,34.063255,69.473974,0,10000,12,1
3,8.4065206,33.254973,10.790264,20.135366,11.796665,16.1856,20.055015,34.928739,3.9160921,8.4515124,81.139285,33.493226,69.4997,0,10000,12,1
3,8.3027814,33.269362,8.5467934,18.66144,11.741237,16.244796,20.062157,34.80754,3.9243469,8.4259441,82.118919,33.140563,69.659573,0,10000,12,1
3,8.3649994,33.161506,6.9940329,17.398563,11.677635,16.265003,20.076969,34.671081,3.9325413,8.4184114,82.502699,32.997777,68.461182,0,10000,12,1
3,8.4266631,33.129684,6.9537888,17.146686,11.736755,16.288067,20.091431,34.586549,3.9470804,8.4145567,82.935182,32.832701,68.107605,0,10000,12,1
3,8.5358297,33.113392,11.756126,21.229185,11.906591,16.34806,20.103247,34.512855,3.963056,8.4089194,82.506131,32.977475,67.926576,0,10000,12,1
3,8.6554297,33.089554,8.7158762,19.54186,11.956764,16.403484,20.108999,34.298218,3.9747551,8.392927,81.303981,33.402831,67.661714,0,10000,12,1
3,8.7427803,33.021866,6.2407211,17.572786,11.802148,16.359889,20.103984,34.170032,3.9700927,8.3968044,80.944207,33.527928,66.909617,0,10000,12,1
3,8.7079923,33.038286,11.564578,21.699157,11.704189,16.271625,20.093942,34.183232,3.9697477,8.4092851,82.024124,33.141923,67.092062,0,10000,12,1
3,8.705417,33.091101,8.0068198,19.054123,11.668818,16.182492,20.091054,33.960453,3.9914883,8.395421,82.710553,32.894413,67.678902,0,10000,12,1
3,8.8673775,33.032428,7.010223,18.066032,11.641274,16.024043,20.096261,33.723247,4.0057002,8.4024864,82.95495,32.800724,67.026977,0,10000,12,1
3,8.9728886,33.062338,7.1004665,17.897961,11.700057,15.857224,20.103402,33.59691,4.0210416,8.4081271,83.137802,32.725376,67.359309,0,10000,12,1
3,9.0864648,33.086203,8.2069201,18.745441,11.818125,15.731801,20.109301,33.529098,4.0355026,8.4118247,82.713792,32.866255,67.624479,0,10000,12,1
3,9.1932205,33.101841,8.5944015,19.295325,11.914124,15.637548,20.111022,33.450086,4.0456806,8.4124096,81.876102,33.157305,67.798234,0,10000,12,1
3,9.2681835,33.104314,6.9918184,18.221615,11.927569,15.528763,20.106111,33.201988,4.0481239,8.4138082,81.196744,33.394428,67.825711,0,10000,12,1
3,9.286157,33.110227,8.8185487,19.581539,11.887051,15.387751,20.096173,33.067749,4.0422122,8.4199526,81.100846,33.427167,67.891413,0,10000,12,1
3,9.2426544,33.136197,6.5550965,17.891219,11.829187,15.231636,20.086842,33.061377,4.0429522,8.4184235,81.387072,33.326885,68.179965,0,10000,12,1
3,9.2481024,33.129736,5.1939237,16.589167,11.790138,15.054807,20.0822,33.105038,4.0402715,8.4289004,81.79521,33.183544,68.108173,0,10000,12,1
3,9.2283624,33.17399,3.6345935,15.061138,11.817575,14.916969,20.082712,33.150321,4.0375896,8.4397666,82.068532,33.085511,68.599886,0,10000,12,1
3,9.2086038,33.219845,4.9427734,15.564058,11.943447,14.884067,20.086233,33.427739,4.0340741,8.4540927,81.872746,33.150137,69.109384,0,10000,12,1
3,9.1826879,33.280232,4.9691503,15.555771,12.147353,14.980475,20.088864,33.861341,4.033045,8.4612107,80.986306,33.455786,69.780359,0,10000,12,1
3,9.1750981,33.310208,6.5392458,16.718871,12.319745,15.151247,20.085848,34.096866,4.0181657,8.4676446,79.555967,33.950784,70.113417,0,10000,12,1
3,9.065199,33.337286,6.6154998,17.085064,12.342998,15.339094,20.074179,34.338264,3.9878801,8.4682614,78.352712,34.373258,70.41429,0,10000,12,1
3,8.8405443,33.339881,8.2416563,18.26476,12.188191,15.500556,20.056367,34.62801,3.948132,8.4707775,78.201775,34.436635,70.443124,0,10000,12,1
3,8.5437136,33.350466,6.5841689,17.31826,11.94664,15.62834,20.040688,34.845355,3.9170884,8.4659941,79.302527,34.06421,70.560728,0,10000,12,1
3,8.3102957,33.330341,8.0354474,17.93589,11.757568,15.730672,20.036107,35.009424,3.9006798,8.4652554,81.008532,33.479961,70.337122,0,10000,12,1
3,8.1863484,33.327232,7.8691793,17.821252,11.726368,15.844866,20.045656,35.015819,3.9053414,8.4531301,82.337528,33.021027,70.30258,0,10000,12,1
3,8.2216016,33.276177,8.1046537,18.084994,11.791423,15.968524,20.064527,34.930953,3.9172479,8.4411961,82.549388,32.941117,69.735302,0,10000,12,1
3,8.3114988,33.225873,9.0813528,18.979728,11.880383,16.09359,20.081676,34.813536,3.9282157,8.4281087,82.078838,33.09473,69.176372,0,10000,12,1
3,8.3941246,33.170647,8.7226762,19.162563,11.900557,16.199324,20.090107,34.678587,3.9340162,8.4134726,81.440035,33.307488,68.562745,0,10000,12,1
3,8.4377513,33.108808,11.260328,21.24831,11.827112,16.259951,20.089052,34.568336,3.9357163,8.403867,81.287591,33.35497,67.87565,0,10000,12,1
3,8.4505284,33.06818,7.1106586,18.78343,11.685626,16.261849,20.084009,34.333602,3.944886,8.3840508,81.796273,33.177175,67.424224,0,10000,12,1
3,8.5193731,32.984254,7.6784992,18.792977,11.571614,16.187463,20.081832,34.176926,3.9554785,8.3891678,82.783471,32.833097,66.491715,0,10000,12,1
3,8.5987471,33.00594,3.189469,15.603094,11.603148,16.108188,20.086658,34.019347,3.9778106,8.3884448,83.575192,32.549359,66.73267,0,10000,12,1
3,8.7655622,33.002877,5.9831077,16.75387,11.782745,16.06822,20.097124,34.023905,3.9941754,8.4044645,83.342553,32.615411,66.698631,0,10000,12,1
3,8.887349,33.070708,11.262761,20.426309,12.063647,16.121247,20.10541,34.017066,4.0115487,8.401828,82.069684,33.044565,67.452317,0,10000,12,1
3,9.0162255,33.059551,8.7635834,19.785718,12.143544,16.182435,20.10309,33.895658,4.0121094,8.3923007,80.090729,33.720697,67.32835,0,10000,12,1
3,9.0203773,33.019213,10.858813,21.691717,11.941293,16.139247,20.086537,33.855094,3.9935052,8.3981615,79.528324,33.913725,66.880142,0,10000,12,1
3,8.8823691,33.044032,5.8654265,18.272724,11.673063,15.988359,20.065784,33.706704,3.9911909,8.3971343,80.95102,33.429869,67.155907,0,10000,12,1
3,8.8651671,33.039683,5.5594207,17.364568,11.515071,15.741523,20.057465,33.586742,3.9950706,8.4133106,82.838462,32.784333,67.107586,0,10000,12,1
3,8.8939998,33.108123,6.1233551,17.224244,11.56289,15.528745,20.066878,33.540758,4.0119339,8.4189834,83.945106,32.39328,67.868038,0,10000,12,1
3,9.0190782,33.132101,11.712566,21.114588,11.757939,15.417834,20.085732,33.505698,4.0341784,8.4191678,83.597589,32.496408,68.13446,0,10000,12,1
3,9.183457,33.13288,9.8912597,20.856374,11.910218,15.362205,20.099723,33.072388,4.0586109,8.4043253,82.211944,32.962144,68.143116,0,10000,12,1
3,9.3632098,33.070119,4.9774321,17.714514,11.896658,15.217888,20.099203,32.98329,4.0646866,8.3996858,81.128661,33.327944,67.445771,0,10000,12,1
3,9.4077808,33.050484,4.0925194,16.597054,11.84726,14.973803,20.087243,33.06886,4.0581374,8.4202191,81.215963,33.294476,67.227605,0,10000,12,1
3,9.359734,33.137323,7.31131,18.250973,11.826659,14.742383,20.075573,33.1335,4.047467,8.4357301,81.562859,33.174543,68.192476,0,10000,12,1
3,9.2813255,33.202816,4.7916256,16.60666,11.834419,14.597827,20.070343,33.131164,4.0503899,8.4351696,81.710034,33.123104,68.920176,0,10000,12,1
3,9.302819,33.200451,4.1318144,15.893575,11.879263,14.513903,20.069666,33.181837,4.0464275,8.4473292,81.655237,33.139463,68.893897,0,10000,12,1
3,9.2736783,33.251732,4.8366366,16.071658,11.963491,14.51146,20.069988,33.218587,4.0396504,8.4561476,81.338003,33.244855,69.46369,0,10000,12,1
3,9.2237872,33.288888,5.4579433,16.399697,12.072002,14.600131,20.068736,33.649454,4.0321171,8.4608066,80.744968,33.444487,69.876533,0,10000,12,1
3,9.1682542,33.308506,2.9860502,15.031826,12.148618,14.743239,20.064098,33.906442,4.0178969,8.4660464,79.984352,33.7015,70.094517,0,10000,12,1
3,9.0632109,33.330561,3.2042829,14.869614,12.196046,14.916263,20.055693,34.179059,3.9934566,8.4695335,79.450932,33.883834,70.339568,0,10000,12,1
3,8.8820079,33.345233,3.5090797,14.82617,12.286761,15.133999,20.04584,34.499979,3.9693897,8.4736735,79.125956,33.99837,70.502586,0,10000,12,1
3,8.702744,33.362646,4.6877606,15.395114,12.39075,15.382661,20.037345,34.814769,3.9400439,8.4761828,78.501125,34.217322,70.696063,0,10000,12,1
3,8.4830348,33.373197,5.282541,15.852936,12.431295,15.635429,20.02909,35.136494,3.9021947,8.4765758,77.785109,34.471982,70.813294,0,10000,12,1
3,8.1978078,33.374849,7.8245472,17.30347,12.365594,15.872571,20.019355,35.482027,3.8575077,8.4760734,77.514815,34.579505,70.831657,0,10000,12,1
3,7.8583207,33.372737,5.809271,16.627436,12.172047,16.081954,20.010154,35.791073,3.8150663,8.4717825,77.989797,34.432215,70.808186,0,10000,12,1
3,7.5330995,33.354693,8.2166614,17.650959,11.965065,16.265746,20.006084,36.071498,3.785957,8.4677358,79.358715,33.97395,70.607697,0,10000,12,1
3,7.3084387,33.33767,8.9200988,18.19306,11.877211,16.446992,20.011878,36.187155,3.7783287,8.4576605,80.815784,33.481901,70.418551,0,10000,12,1
3,7.2493463,33.295259,8.0208941,18.030363,11.820165,16.615156,20.027041,36.154178,3.7817785,8.4449377,81.429864,33.272678,69.947327,0,10000,12,1
3,7.2760814,33.241651,9.0508443,18.744404,11.803274,16.769885,20.044395,36.049767,3.7927149,8.4331928,81.819048,33.135452,69.351676,0,10000,12,1
3,7.3607126,33.192109,7.7995406,18.346122,11.800595,16.909518,20.058219,35.884329,3.8074031,8.4212441,81.921949,33.092617,68.801208,0,10000,12,1
3,7.4740838,33.141653,7.7073909,18.347745,11.784098,17.02504,20.06707,35.732207,3.8218927,8.4124487,81.92458,33.083223,68.240594,0,10000,12,1
3,7.5855952,33.10448,10.761048,20.221963,11.795889,17.124384,20.071494,35.555203,3.8378434,8.3972442,82.024806,33.040835,67.827551,0,10000,12,1
3,7.7079779,33.040148,9.630551,20.158813,11.743367,17.193935,20.073404,35.309649,3.8541985,8.3778071,81.928949,33.06539,67.112754,0,10000,12,1
3,7.8330612,32.95778,7.5774073,19.067235,11.60295,17.204195,20.073187,35.063217,3.8708265,8.3659832,82.284722,32.936999,66.197558,0,10000,12,1
3,7.9598166,32.907604,9.0936441,19.750694,11.537568,17.173883,20.073531,34.839246,3.8945368,8.3618392,83.255706,32.595982,65.640046,0,10000,12,1
3,8.1398427,32.890006,7.6076209,18.890197,11.579849,17.130631,20.078974,34.529326,3.9268564,8.348341,83.700308,32.428052,65.444515,0,10000,12,1
3,8.3838941,32.832639,7.0452884,18.488025,11.66793,17.068966,20.087229,34.253457,3.955288,8.3442635,83.388121,32.517558,64.807098,0,10000,12,1
3,8.5973209,32.815295,10.574065,20.741399,11.783101,17.00264,20.09189,34.059034,3.9779686,8.3464319,82.752705,32.72069,64.614392,0,10000,12,1
3,8.7667397,32.824519,10.73021,21.588978,11.822869,16.914335,20.089661,33.822672,3.9966436,8.3448578,81.930005,32.992794,64.716881,0,10000,12,1
3,8.9056846,32.817823,7.8870195,20.073187,11.732801,16.732828,20.080992,33.527092,4.0099312,8.3483406,81.641225,33.085488,64.642483,0,10000,12,1
3,9.0042445,32.832637,5.1143632,17.980208,11.634997,16.438805,20.070524,33.256929,4.02233,8.3619847,82.267115,32.86574,64.807075,0,10000,12,1
3,9.0959877,32.890624,9.4517668,20.273072,11.636002,16.102492,20.065787,32.894659,4.0342756,8.3784179,82.949284,32.623813,65.451382,0,10000,12,1
3,9.184174,32.960371,8.6004603,19.989621,11.705801,15.795906,20.068528,32.884237,4.0584683,8.375917,82.936848,32.617942,66.226343,0,10000,12,1
3,9.3621626,32.949763,1.0742498,1.5956875,11.811978,15.465042,20.072811,32.91364,4.0807524,8.3829727,82.438394,32.779898,66.108478,0,10000,12,1
3,9.5253957,32.979684,8.1877264,18.889823,12.129552,15.231782,20.073378,33.434609,4.0141517,8.5079841,81.684508,33.032464,66.440935,0,10000,12,1
3,9.0354978,33.506711,4.8830613,3.8456877,12.789392,15.442681,20.06942,33.86842,4.0754539,8.4490804,79.455218,33.795735,72.296785,0,10000,12,1
3,9.4866454,33.259113,7.2395256,5.5521433,13.448066,15.726173,20.055013,34.448174,4.0279298,8.489457,74.841497,34.795735,69.545701,0,10000,12,1
3,9.1373525,33.428972,9.3296914,7.5528638,14.794588,16.108697,20.021174,34.899522,3.9914321,8.5114354,70.25213,35.795735,71.433025,0,10000,12,1
3,8.8669599,33.521178,6.5602996,6.6464756,15.42397,16.393408,19.969927,35.866439,3.7945328,8.5294354,60.878745,36.795735,72.45753,0,10000,12,1
3,7.3747617,33.596559,8.8557316,8.5163229,15.339384,16.538128,19.891119,37.8168,3.5277445,8.5443656,56.559089,37.795735,73.295104,0,10000,12,1
3,5.2554365,33.658994,9.1281911,9.4858991,14.909461,16.58958,19.807916,39.987908,3.2445658,8.5453767,57.265441,38.795735,73.988826,0,10000,12,1
3,2.8671001,33.66322,11.454937,11.994848,14.285009,16.585982,19.754919,42.515646,2.9855654,8.5351096,60.399254,39.795735,74.035773,0,10000,12,1
3,0.53827049,33.620297,15.807385,17.128127,13.694665,16.582611,19.742295,44.613716,2.7730855,8.5126407,64.873476,40.795735,73.558858,0,10000,12,1
3,-1.4912592,33.526229,17.144821,19.786145,12.915359,16.599458,19.763768,46.29741,2.652563,8.4787334,69.074772,39.172512,72.513658,0,10000,12,1
3,-2.6962514,33.383919,19.155203,23.012827,12.04349,16.667134,19.807199,46.794899,2.6421324,8.436987,74.564917,36.724492,70.93243,0,10000,12,1
3,-2.8025082,33.208119,17.437361,22.254439,11.374164,16.802321,19.867392,46.078874,2.7312406,8.3869753,80.67111,33.949908,68.979101,0,10000,12,1
3,-1.9049685,32.99665,16.276597,21.566432,11.095046,16.997927,19.945167,44.55698,2.8849416,8.3400334,85.32916,31.83701,66.629441,0,10000,12,1
3,-0.40849578,32.797296,15.011856,20.657955,11.282813,17.246135,20.033313,42.794287,3.0678947,8.298339,87.226462,30.93629,64.414405,0,10000,12,1
3,1.2948187,32.61952,17.544565,25.727731,11.643819,17.501617,20.110915,41.150443,3.2244023,8.2679392,85.837242,31.516025,62.439112,0,10000,12,1
3,2.691028,32.489478,15.372446,24.424147,11.595442,17.712828,20.153947,39.59842,3.3598717,8.2426733,83.236585,32.516025,60.994195,0,10000,12,1
3,3.8581602,32.381123,12.590176,20.622772,11.119393,17.850531,20.155739,38.490807,3.4742875,8.240466,83.521732,32.50224,59.790251,0,10000,12,1
3,4.8161245,32.371645,15.554248,25.007941,10.942663,17.954555,20.142913,37.66612,3.5748896,8.2528555,86.822879,30.995737,59.684939,0,10000,12,1
3,5.6386678,32.42482,13.85931,22.689952,10.992166,18.032598,20.149096,36.703713,3.682472,8.2492516,88.036866,30.4064,60.275773,0,10000,12,1
3,6.4989093,32.409358,11.910428,19.678699,11.033479,18.026887,20.169833,35.772156,3.7792733,8.2533048,87.656864,30.530008,60.103978,0,10000,12,1
3,7.2566684,32.426747,11.408955,18.778155,11.290953,17.988399,20.184978,34.853103,3.871846,8.2417689,87.321709,30.632335,60.297188,0,10000,12,1
3,7.9675747,32.377239,11.95985,20.096682,11.673386,17.95415,20.189761,34.26989,3.9437071,8.2483518,85.476399,31.437973,59.747102,0,10000,12,1
