Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
3,8.5105291,32.405497,10.663956,18.358232,11.927338,17.898684,20.180191,33.816897,3.9850742,8.2489721,82.768556,32.437973,60.061076,0,10000,12,1
3,8.8196648,32.408159,9.4920287,16.615964,11.973873,17.778385,20.152612,33.666523,3.9945387,8.2739255,80.975843,33.437973,60.090655,0,10000,12,1
3,8.8900483,32.515114,8.0546089,13.888324,11.967562,17.632517,20.116402,33.794345,3.9884354,8.3104966,80.652231,33.598341,61.279042,0,10000,12,1
3,8.844675,32.671427,7.855846,13.093155,12.070411,17.537125,20.086737,34.151932,3.9788997,8.3559048,80.709357,33.579431,63.015852,0,10000,12,1
3,8.7736789,32.864793,4.8982333,8.1092581,12.403456,17.556882,20.069843,34.509293,3.976425,8.389001,80.002948,33.891994,65.16437,0,10000,12,1
3,8.7552323,33.005233,7.9872935,12.832598,13.121503,17.68457,20.059699,35.02924,3.9678687,8.4460194,77.682058,34.891994,66.724815,0,10000,12,1
3,8.691387,33.246211,10.268425,16.872026,13.769383,17.853326,20.043783,35.317247,3.9042266,8.4513338,72.669318,35.891994,69.402342,0,10000,12,1
3,8.2131736,33.268609,8.9976286,15.639193,13.29913,17.917526,20.004975,36.121684,3.7501146,8.449256,68.16419,36.891994,69.651212,0,10000,12,1
3,7.029992,33.259853,10.388415,18.321922,12.346076,17.917525,19.947326,37.276301,3.6379735,8.4625953,71.506281,37.811262,69.553925,0,10000,12,1
3,6.1454571,33.316036,12.024409,19.800201,11.593901,17.918374,19.913704,37.917943,3.5751482,8.4554402,78.237344,34.835745,70.178182,0,10000,12,1
3,5.6407589,33.285908,10.699267,17.052987,11.135722,17.929696,19.932906,37.952694,3.5837856,8.4215706,83.544057,32.500787,69.843426,0,10000,12,1
3,5.7105469,33.143033,12.584913,19.765649,11.278621,17.991452,19.992913,37.575984,3.6447758,8.3964728,86.748335,31.063069,68.255921,0,10000,12,1
3,6.1997007,33.036882,9.1438162,14.841211,11.733113,18.100636,20.06617,36.78719,3.7162289,8.3388876,85.705004,31.492445,67.076464,0,10000,12,1
3,6.7648692,32.79242,11.973265,19.927644,12.189641,18.213656,20.117252,36.408757,3.7595298,8.3424742,82.465841,32.492445,64.360223,0,10000,12,1
3,7.1033312,32.807683,10.695303,18.738227,12.436353,18.324121,20.126026,35.930103,3.7732702,8.3010377,79.224446,33.492445,64.529808,0,10000,12,1
3,7.2101105,32.631047,10.36249,18.814075,12.135058,18.357618,20.09953,35.955927,3.7557669,8.302212,77.484386,34.492445,62.56719,0,10000,12,1
3,7.0740371,32.636062,11.485397,20.630794,11.799219,18.354474,20.061028,36.093286,3.7466631,8.3155586,79.606791,34.14406,62.622908,0,10000,12,1
3,7.0030714,32.693022,12.2889,21.874514,11.507208,18.321313,20.040809,36.046527,3.7555782,8.3192319,81.979628,33.132629,63.255799,0,10000,12,1
3,7.0725677,32.708687,10.040418,17.988002,11.278395,18.248166,20.047503,35.732626,3.7917275,8.3182199,84.03396,32.253764,63.429855,0,10000,12,1
3,7.353079,32.704372,10.649808,18.652347,11.310123,18.160071,20.071277,35.407292,3.843177,8.3347243,85.623627,31.554556,63.381906,0,10000,12,1
3,7.7488138,32.774697,10.984888,19.406904,11.642304,18.124408,20.101583,35.017038,3.9057252,8.3367514,85.37291,31.635476,64.163297,0,10000,12,1
3,8.2245023,32.783327,12.491016,22.805427,11.913419,18.094531,20.124147,34.640465,3.9462987,8.3389247,83.013829,32.629326,64.259191,0,10000,12,1
3,8.5299681,32.792578,8.0312207,15.8734,11.88307,17.995069,20.123566,34.273047,3.9647046,8.3361138,81.088829,33.438572,64.361976,0,10000,12,1
3,8.6677509,32.780613,9.254678,17.495334,11.746746,17.790713,20.102981,34.367775,3.9572364,8.3899048,81.290551,33.349856,64.22903,0,10000,12,1
3,8.611904,33.009063,9.3368949,17.331208,11.795531,17.639382,20.083259,34.427911,3.9690715,8.3996877,82.248438,32.950547,66.767366,0,10000,12,1
3,8.7003688,33.050493,12.094101,22.102408,11.91022,17.537329,20.076756,34.430323,3.9797262,8.4114085,81.913466,33.093096,67.227695,0,10000,12,1
3,8.7798375,33.100081,9.9655217,19.117185,11.889821,17.425141,20.0756,34.152707,3.9908788,8.3891761,81.111442,33.425658,67.778676,0,10000,12,1
3,8.8628461,33.005975,6.6271173,13.53781,11.72531,17.204128,20.070317,34.017944,3.9877951,8.4049611,81.251893,33.367749,66.73306,0,10000,12,1
3,8.8399123,33.07281,7.0191364,13.45934,11.733215,16.990117,20.064772,34.261743,3.9800793,8.4435593,82.402322,32.898386,67.475661,0,10000,12,1
3,8.7824686,33.235839,9.402796,16.917432,12.089342,16.959587,20.067844,34.530938,3.9961694,8.4548349,82.34584,32.919846,69.287103,0,10000,12,1
3,8.9021623,33.283359,10.003561,18.521547,12.480776,17.050335,20.074755,34.519481,4.0017401,8.4446882,79.849366,33.919846,69.815097,0,10000,12,1
3,8.9435167,33.240599,8.4614326,16.803961,12.398374,17.103436,20.067369,34.640362,3.9597779,8.4417589,77.108115,34.919846,69.339988,0,10000,12,1
3,8.6309187,33.228247,9.3675735,18.069597,12.064478,17.093049,20.040835,35.013387,3.9099583,8.4575142,77.695,34.80119,69.202745,0,10000,12,1
3,8.2564851,33.294644,7.5671624,14.938198,11.791819,17.073854,20.017827,35.257201,3.8843818,8.457248,80.054831,33.868288,69.940483,0,10000,12,1
3,8.0628411,33.293522,8.4940683,15.741309,11.750664,17.078848,20.017243,35.480436,3.8781876,8.468854,81.985549,33.112313,69.928024,0,10000,12,1
3,8.0157969,33.342374,9.2287592,16.774661,12.046009,17.168867,20.036381,35.474723,3.8947861,8.4569167,82.280318,32.997588,70.470826,0,10000,12,1
3,8.1417308,33.292127,8.0382829,15.558674,12.292055,17.286473,20.057888,35.426811,3.8935885,8.4471769,80.205739,33.808082,69.912522,0,10000,12,1
3,8.1326587,33.25109,8.4816704,16.444755,12.370905,17.393715,20.062409,35.569448,3.8690975,8.4457002,78.473915,34.480607,69.456556,0,10000,12,1
3,7.9466554,33.244865,4.6486967,11.249963,12.34532,17.494501,20.049137,35.809052,3.8355274,8.4457785,77.922761,34.699419,69.387392,0,10000,12,1
3,7.6902325,33.245196,12.252492,21.296636,12.514032,17.610444,20.032246,36.23487,3.8024724,8.4581122,78.116585,34.634041,69.391061,0,10000,12,1
3,7.4360633,33.297161,13.487842,24.396494,12.473238,17.727006,20.021911,36.357304,3.7597124,8.4432724,76.956481,35.101082,69.968461,0,10000,12,1
3,7.1047524,33.234629,9.2602878,18.940045,11.537811,17.699722,20.010656,36.477296,3.7185313,8.4133599,77.26457,34.999149,69.27366,0,10000,12,1
3,6.7829417,33.108332,12.902193,23.225705,10.85687,17.582013,20.00106,36.490794,3.7273856,8.4191782,83.828881,32.454774,67.870356,0,10000,12,1
3,6.8523623,33.132925,12.236458,22.0586,10.780673,17.490707,20.026453,35.802028,3.8023246,8.3677719,88.599528,30.547663,68.143608,0,10000,12,1
3,7.4349232,32.915198,6.6569424,13.793734,11.011374,17.381526,20.087908,34.816823,3.9019961,8.3264827,89.10975,30.270628,65.724422,0,10000,12,1
3,8.196306,32.739593,6.4490748,13.277859,11.563281,17.305756,20.147102,34.404004,3.9735066,8.3532775,87.439779,30.871783,63.773251,0,10000,12,1
3,8.7334677,32.853627,10.353125,18.992329,12.419072,17.392674,20.176556,34.2142,4.0324082,8.3599606,83.516655,31.871783,65.040299,0,10000,12,1
3,9.1704011,32.882026,10.471248,19.995487,12.877126,17.522526,20.165756,33.93344,4.0315749,8.3370899,77.491605,32.871783,65.355846,0,10000,12,1
3,9.164254,32.784768,11.47952,22.334328,12.504353,17.521751,20.112171,34.050079,3.9771649,8.3419698,74.289716,33.871783,64.275198,0,10000,12,1
3,8.7607484,32.805537,6.248433,15.503886,11.825323,17.359018,20.042569,34.108886,3.9415724,8.3448755,76.93799,34.871783,64.505963,0,10000,12,1
3,8.4945093,32.817899,11.094931,21.168728,11.355258,17.067637,20.002489,34.437451,3.911549,8.4015147,81.743782,33.182202,64.643324,0,10000,12,1
3,8.2684966,33.058226,10.707657,20.383002,11.28439,16.850005,20.011484,34.2799,3.9457738,8.3745005,85.068018,31.84786,67.313619,0,10000,12,1
3,8.5260318,32.943754,7.8342949,16.318807,11.414809,16.646748,20.053097,33.868546,3.9936614,8.369722,85.561677,31.628916,66.041708,0,10000,12,1
3,8.8835298,32.923476,7.8824115,16.324657,11.677663,16.463947,20.094654,33.659199,4.0255649,8.3860198,84.618854,31.985313,65.816398,0,10000,12,1
3,9.1198885,32.9926,5.7525754,13.60798,12.007699,16.382811,20.116767,33.613213,4.0488622,8.3905145,82.742929,32.726374,66.584447,0,10000,12,1
3,9.2915867,33.011646,4.6492813,12.227368,12.340375,16.401961,20.115641,33.854506,4.0468168,8.4198656,80.409132,33.65613,66.796064,0,10000,12,1
3,9.2765427,33.135829,8.2352556,16.877396,12.734856,16.532295,20.095854,34.275923,4.0294963,8.4492062,78.076683,34.587719,68.17588,0,10000,12,1
3,9.148916,33.259643,8.9247171,18.417055,12.868031,16.697617,20.064889,34.568859,3.9782134,8.4475812,75.331992,35.587719,69.551593,0,10000,12,1
3,8.7685641,33.252794,8.5504341,18.407052,12.389166,16.775656,20.025887,35.081645,3.8914425,8.4550187,74.433679,36.110706,69.475492,0,10000,12,1
3,8.1163957,33.284133,9.0968864,18.550665,11.758443,16.778283,19.990564,35.583774,3.8290093,8.4646438,77.828079,34.766675,69.823701,0,10000,12,1
3,7.6402458,33.324659,8.3998876,16.955126,11.368949,16.766109,19.982237,35.769605,3.8170521,8.4585399,82.280245,32.994249,70.273984,0,10000,12,1
3,7.5483778,33.298963,6.8815117,14.558813,11.407128,16.798536,20.010484,35.686571,3.8470612,8.448332,85.021376,31.890593,69.988476,0,10000,12,1
3,7.7785251,33.255959,8.9656333,16.965698,11.901909,16.923246,20.059201,35.505789,3.8942445,8.4414686,84.738696,31.9849,69.510654,0,10000,12,1
3,8.1376282,33.227023,9.4203207,18.229302,12.441004,17.105432,20.098735,35.198647,3.9196549,8.4156224,81.242375,32.9849,69.189145,0,10000,12,1
3,8.3296471,33.117897,8.4112576,17.723255,12.485626,17.241838,20.103464,35.142123,3.8960316,8.4006588,77.441893,33.9849,67.976629,0,10000,12,1
3,8.151164,33.054603,8.4573042,18.295095,12.195552,17.314907,20.073019,35.349041,3.8578496,8.4018171,77.126897,34.9849,67.273364,0,10000,12,1
3,7.8609291,33.059505,6.8458342,16.031392,11.860263,17.348801,20.038179,35.594648,3.8268682,8.4051996,79.179428,34.207453,67.327838,0,10000,12,1
3,7.6238118,33.073819,7.3281094,15.903727,11.731863,17.382652,20.025471,35.815689,3.8196439,8.4171626,81.554845,33.279482,67.486875,0,10000,12,1
3,7.5683096,33.124407,11.554093,20.588807,11.963098,17.47322,20.038269,35.822808,3.8373081,8.4146231,82.467792,32.924633,68.048963,0,10000,12,1
3,7.7038773,33.113672,7.7486706,17.082715,12.063932,17.567504,20.060851,35.544943,3.8458834,8.3813655,80.845992,33.558438,67.929692,0,10000,12,1
3,7.7695186,32.97287,12.299643,22.571308,11.927032,17.607501,20.070087,35.608175,3.8370362,8.3932338,80.129199,33.832316,66.365222,0,10000,12,1
3,7.7017943,33.023165,10.346115,20.780992,11.726157,17.621869,20.065489,35.426877,3.84304,8.3731895,81.07994,33.463074,66.924054,0,10000,12,1
3,7.7477654,32.938191,12.597596,23.730505,11.394288,17.536033,20.062636,35.226823,3.8553824,8.3739524,82.4864,32.922393,65.979903,0,10000,12,1
3,7.8420995,32.941428,5.2729638,14.739817,11.216783,17.381248,20.069926,34.750099,3.9015836,8.3608077,84.806991,32.01982,66.01587,0,10000,12,1
3,8.1931859,32.885625,8.9575752,18.255612,11.319609,17.179031,20.090503,34.586483,3.9378445,8.4019578,86.036716,31.516372,65.39583,0,10000,12,1
3,8.4665176,33.060101,6.6948019,15.719578,11.745643,17.116459,20.117593,34.291448,3.996052,8.3824528,85.292102,31.774102,67.334456,0,10000,12,1
3,8.9012904,32.97748,9.8867559,19.691349,12.157526,17.119942,20.135047,34.170275,4.020771,8.3985403,82.279941,32.774102,66.416448,0,10000,12,1
3,9.0844645,33.045635,11.395106,22.403518,12.319682,17.137142,20.127051,34.016518,4.0211186,8.3846441,79.375826,33.774102,67.173723,0,10000,12,1
3,9.087034,32.986769,9.5563015,21.018701,12.042978,17.034497,20.095489,33.886129,4.0000793,8.38042,78.240872,34.480719,66.519661,0,10000,12,1
3,8.9311925,32.968861,7.6074521,18.361065,11.64251,16.751053,20.059612,33.754375,3.9846125,8.3935906,80.197339,33.738398,66.320681,0,10000,12,1
3,8.8162281,33.024676,6.2813183,16.05714,11.426726,16.371138,20.043126,33.663865,3.9875579,8.4118199,83.02472,32.667254,66.940845,0,10000,12,1
3,8.8381476,33.10182,3.4084712,12.219702,11.490522,16.059192,20.054883,33.69544,4.0045835,8.426535,84.546497,32.079047,67.798005,0,10000,12,1
3,8.9646086,33.164002,10.923887,20.078791,11.864928,15.954092,20.081742,33.988599,4.0227119,8.4517711,84.090625,32.238335,68.488908,0,10000,12,1
3,9.0988101,33.270451,9.3004204,19.355604,12.283615,16.043691,20.102786,33.800494,4.0561713,8.4139022,81.449105,33.238335,69.671683,0,10000,12,1
3,9.3452983,33.110625,6.1242036,16.483476,12.242282,16.068675,20.100179,33.731329,4.0317512,8.4146192,78.503064,34.238335,67.895831,0,10000,12,1
3,9.1655548,33.113656,7.2816462,17.453138,12.021782,16.011689,20.073596,33.982085,3.9952603,8.4368492,78.793686,34.24678,67.929508,0,10000,12,1
3,8.8954095,33.207538,5.0931771,14.79593,11.860873,15.965082,20.047715,34.214329,3.9761726,8.4414382,80.355763,33.663981,68.972639,0,10000,12,1
3,8.7533508,33.226895,5.6715201,14.84736,11.864857,15.967129,20.040605,34.494205,3.9652795,8.458769,81.503538,33.241366,69.187719,0,10000,12,1
3,8.6720462,33.299927,7.8905755,16.887721,12.114015,16.076491,20.049407,34.683536,3.96974,8.4609611,81.485394,33.251231,69.999191,0,10000,12,1
3,8.7053591,33.309157,9.851766,19.415331,12.341053,16.241737,20.060759,34.728506,3.9623338,8.4502754,79.740846,33.898805,70.101744,0,10000,12,1
3,8.6500308,33.264149,8.1098185,18.385146,12.214746,16.365985,20.059706,34.783871,3.9300389,8.4352928,78.150992,34.490766,69.601655,0,10000,12,1
3,8.4078421,33.200971,11.361486,21.759431,11.868994,16.411706,20.044714,34.973634,3.8962524,8.4374747,79.042449,34.166447,68.899675,0,10000,12,1
3,8.1528364,33.210177,9.1302273,19.590955,11.535442,16.402219,20.033164,34.864629,3.8936029,8.411894,81.47708,33.275432,69.001962,0,10000,12,1
3,8.1327676,33.102134,6.3107397,16.357919,11.329397,16.317604,20.040197,34.648589,3.9110841,8.4047462,83.822137,32.409966,67.801489,0,10000,12,1
3,8.2649869,33.0719,6.1059643,15.572535,11.449378,16.256844,20.064874,34.515399,3.9436675,8.4086232,85.258281,31.858519,67.465558,0,10000,12,1
3,8.5102313,33.088302,8.828758,18.122006,11.877613,16.314143,20.096362,34.39992,3.9844453,8.4049694,84.396466,32.154299,67.647798,0,10000,12,1
3,8.8149834,33.072845,4.6586546,14.811422,12.266772,16.442667,20.116505,34.218691,4.0059277,8.3955944,81.371082,33.154299,67.476052,0,10000,12,1
3,8.9745749,33.033162,7.9591947,17.960597,12.405454,16.554008,20.109672,34.39558,3.984027,8.416871,78.628052,34.154299,67.035136,0,10000,12,1
3,8.8118696,33.123174,6.0822646,16.598473,12.373249,16.664209,20.080259,34.582861,3.953416,8.4133645,77.658785,34.638153,68.03527,0,10000,12,1
3,8.5833046,33.108351,11.810068,21.836381,12.131212,16.727021,20.047657,34.942429,3.9091062,8.4309179,77.906343,34.561519,67.870572,0,10000,12,1
3,8.2500492,33.182507,8.5529063,19.165203,11.784009,16.748991,20.025997,34.965335,3.8880393,8.4081416,79.629267,33.937685,68.694517,0,10000,12,1
3,8.0905924,33.086265,9.2600407,19.514549,11.423158,16.678002,20.022715,34.953836,3.8828495,8.4130222,82.080978,33.044002,67.625164,0,10000,12,1
3,8.0512084,33.106904,4.7927664,15.007202,11.349347,16.601872,20.039124,34.770316,3.912086,8.4060206,84.611558,32.103557,67.854493,0,10000,12,1
3,8.2725506,33.077292,6.6718406,16.127371,11.594261,16.57723,20.071104,34.687681,3.9463526,8.4191584,85.114639,31.892997,67.525467,0,10000,12,1
3,8.5303722,33.132841,6.2545664,15.964169,12.098243,16.674367,20.102712,34.527391,3.9861849,8.4087845,83.37323,32.519184,68.142675,0,10000,12,1
3,8.8279314,33.088984,9.3413916,19.048303,12.472969,16.813105,20.114981,34.484542,3.9887114,8.410385,79.817894,33.519184,67.655377,0,10000,12,1
3,8.846728,33.095753,10.387806,20.944626,12.446318,16.918781,20.097282,34.541766,3.9579123,8.4042484,77.182991,34.519184,67.730589,0,10000,12,1
3,8.6169617,33.069794,7.9816415,19.305881,11.988468,16.914657,20.059717,34.676115,3.9155745,8.4035396,77.381366,34.740963,67.442158,0,10000,12,1
3,8.2988768,33.066795,9.2277707,19.857132,11.505474,16.800103,20.027821,34.80183,3.8929426,8.4147824,80.614128,33.557064,67.408832,0,10000,12,1
3,8.1277646,33.114346,8.4165089,18.690936,11.293888,16.659662,20.02461,34.688899,3.9112309,8.4092948,84.018484,32.305159,67.937175,0,10000,12,1
3,8.2660951,33.091142,8.3039797,18.348098,11.375337,16.539755,20.051481,34.430319,3.9509265,8.4056859,85.501352,31.735972,67.679355,0,10000,12,1
3,8.5646572,33.075876,6.7942688,17.113627,11.638885,16.470774,20.088657,34.135984,3.9942371,8.4001218,84.908812,31.928531,67.509738,0,10000,12,1
3,8.8878077,33.05233,5.5187463,16.169762,11.931309,16.445277,20.114008,33.952415,4.0206161,8.401717,83.030841,32.609581,67.24811,0,10000,12,1
3,9.0833188,33.059082,7.9980424,18.305317,12.169821,16.461732,20.116728,33.968093,4.0255647,8.4114131,80.95655,33.371255,67.323132,0,10000,12,1
3,9.1198869,33.1001,8.3724852,19.049458,12.23982,16.494578,20.099621,34.007252,4.0145017,8.4094124,79.276692,33.989829,67.778892,0,10000,12,1
3,9.038089,33.091639,8.9165476,19.773414,12.066119,16.472579,20.072748,34.09598,3.9887327,8.4135556,78.794682,34.172822,67.684881,0,10000,12,1
3,8.846887,33.10916,8.3234899,19.260169,11.790922,16.376846,20.048022,34.138784,3.9704861,8.4162236,80.029437,33.726104,67.87955,0,10000,12,1
3,8.7109291,33.120438,9.5091521,20.043363,11.582985,16.221738,20.037734,34.089234,3.9690564,8.4186159,81.974295,33.020356,68.004864,0,10000,12,1
3,8.7002555,33.130548,6.4797695,17.436043,11.516565,16.046571,20.045689,33.892013,3.9885893,8.4130378,83.437448,32.481563,68.117203,0,10000,12,1
3,8.8458201,33.10697,6.4370469,17.064374,11.59784,15.876742,20.065581,33.740755,4.0087579,8.418617,83.895191,32.300452,67.855225,0,10000,12,1
3,8.9955518,33.130553,6.7718584,17.23799,11.799411,15.780979,20.085642,33.670074,4.0294778,8.4174145,83.308293,32.500823,68.117257,0,10000,12,1
3,9.1487788,33.125471,6.6468752,17.302862,12.009081,15.758896,20.096293,33.646064,4.0417088,8.4177533,81.877784,33.015808,68.060789,0,10000,12,1
3,9.2389471,33.126903,6.6368856,17.473229,12.122443,15.769928,20.092731,33.69022,4.037285,8.4209638,80.397541,33.551683,68.076702,0,10000,12,1
3,9.206359,33.140469,3.8430018,15.547013,12.111067,15.782669,20.077542,33.813866,4.020568,8.4266609,79.603172,33.840123,68.227435,0,10000,12,1
3,9.0829636,33.164533,5.3364455,16.134418,12.066586,15.8028,20.058955,34.099947,3.9961838,8.4452706,79.692671,33.811972,68.494814,0,10000,12,1
3,8.9022694,33.243054,6.7850682,16.921134,12.085296,15.873485,20.045776,34.357205,3.980276,8.4503941,80.018628,33.700285,69.367268,0,10000,12,1
3,8.7839341,33.264649,4.8725629,15.789944,12.101325,15.975628,20.040661,34.529137,3.9645469,8.4496963,79.900704,33.747528,69.607215,0,10000,12,1
3,8.6665725,33.261709,4.390947,15.311927,12.113403,16.090335,20.039267,34.75024,3.9445126,8.4563478,79.797204,33.788071,69.57454,0,10000,12,1
3,8.516572,33.289731,7.3761747,16.948995,12.200413,16.236007,20.038556,34.986627,3.9273767,8.4601141,79.718647,33.818824,69.885903,0,10000,12,1
3,8.3878102,33.305591,8.6471714,18.126049,12.25634,16.398454,20.037989,35.131534,3.9067525,8.451921,79.115528,34.036174,70.062123,0,10000,12,1
3,8.2322669,33.271083,9.491767,19.190944,12.114687,16.530972,20.034692,35.271741,3.8773629,8.4426115,78.731155,34.177897,69.678703,0,10000,12,1
3,8.0095298,33.231843,5.5079659,16.874937,11.839008,16.617449,20.028604,35.361026,3.8556083,8.4307967,79.73102,33.82972,69.242696,0,10000,12,1
3,7.8438239,33.181995,8.1765841,17.963745,11.675455,16.68128,20.027934,35.471805,3.8506973,8.4335125,81.668404,33.151254,68.688836,0,10000,12,1
3,7.806318,33.193458,8.4992955,18.18912,11.749776,16.775601,20.040226,35.378328,3.8691664,8.4174596,82.814465,32.744614,68.816197,0,10000,12,1
3,7.9471802,33.125662,6.7141497,17.348645,11.867063,16.876393,20.060419,35.201465,3.8866752,8.4026438,82.285355,32.92301,68.062908,0,10000,12,1
3,8.0802443,33.063004,9.4893563,19.189777,11.972028,16.971868,20.0741,35.108998,3.896142,8.3975534,81.448412,33.209085,67.366712,0,10000,12,1
3,8.1520003,33.041457,12.131459,21.718141,11.984849,17.05266,20.075624,35.015479,3.8992669,8.3896839,80.699315,33.465271,67.127299,0,10000,12,1
3,8.1756569,33.008127,9.0575395,20.305486,11.764021,17.063921,20.068342,34.852802,3.8983061,8.3795931,80.603161,33.496356,66.756965,0,10000,12,1
3,8.1683843,32.965355,10.795921,21.538721,11.485148,16.974188,20.05947,34.688846,3.9055758,8.3823382,82.148406,32.95923,66.281717,0,10000,12,1
3,8.223373,32.976994,11.636634,22.440928,11.357164,16.823943,20.06039,34.363559,3.9378254,8.3768221,84.099544,32.270483,66.411045,0,10000,12,1
3,8.4663741,32.953602,7.322057,19.230227,11.357706,16.601615,20.075596,33.830649,3.9858825,8.3692597,84.986446,31.936591,66.151138,0,10000,12,1
3,8.8256806,32.921514,11.731966,22.652713,11.485337,16.306031,20.096087,33.369868,4.0261326,8.3777878,84.961886,31.915185,65.794596,0,10000,12,1
3,9.1240814,32.957698,5.3342253,17.938758,11.667693,15.985477,20.111104,32.835333,4.0760328,8.364182,84.040852,32.215399,66.196647,0,10000,12,1
3,9.490881,32.899956,6.5535627,18.544843,11.892905,15.572037,20.114397,32.926845,4.0974604,8.3861412,82.739107,32.661056,65.555065,0,10000,12,1
3,9.6473371,32.993115,3.5044277,16.217354,12.030976,15.13853,20.105495,32.964875,4.1023034,8.395267,81.146876,33.218681,66.590166,0,10000,12,1
3,9.6826125,33.031776,3.958551,16.106129,12.072202,14.72987,20.087008,33.089412,4.08522,8.4251508,80.176876,33.559711,67.01973,0,10000,12,1
3,9.5580388,33.158156,5.0089773,16.498161,12.008479,14.422192,20.065276,33.174142,4.0594018,8.4454826,79.895951,33.661361,68.423959,0,10000,12,1
3,9.3690143,33.243948,6.0776374,16.987655,11.897522,14.257217,20.047609,33.234772,4.0397532,8.4600314,80.355673,33.505598,69.377202,0,10000,12,1
3,9.2245444,33.305243,8.2879519,18.390703,11.865463,14.214644,20.038987,33.264214,4.0322149,8.4670961,81.144903,33.235053,70.058252,0,10000,12,1
3,9.1689756,33.334978,3.9060276,15.6918,11.860075,14.234033,20.040108,33.243959,4.0301659,8.462236,81.376184,33.156055,70.388646,0,10000,12,1
3,9.1538571,33.314524,8.0700945,18.080359,11.880491,14.275672,20.045472,33.521401,4.0185839,8.4649182,81.41406,33.141572,70.161375,0,10000,12,1
3,9.068292,33.325813,4.0066746,15.728134,11.928802,14.375101,20.050133,33.777416,4.0183505,8.4619841,81.267213,33.189612,70.286817,0,10000,12,1
3,9.0665654,33.313464,4.0496248,15.474139,11.966887,14.490769,20.052238,33.916343,4.0060553,8.4652808,80.925234,33.305148,70.149595,0,10000,12,1
3,8.9755209,33.327339,6.8374142,16.97988,12.066087,14.659298,20.051284,34.13382,3.9961947,8.46662,80.656589,33.396097,70.303771,0,10000,12,1
3,8.9023501,33.332975,8.8146034,18.536745,12.146032,14.866757,20.048265,34.289391,3.9844232,8.4643386,79.96302,33.632909,70.366386,0,10000,12,1
3,8.8148191,33.323374,6.5580246,17.662955,12.052582,15.046495,20.042101,34.392291,3.962997,8.4605491,79.407505,33.824409,70.259713,0,10000,12,1
3,8.6549888,33.307422,3.7458661,15.885025,11.856866,15.169307,20.033126,34.520503,3.9408203,8.4602843,80.068316,33.603453,70.082471,0,10000,12,1
3,8.4888633,33.306307,7.0065,17.138777,11.786407,15.287896,20.028831,34.683785,3.9310334,8.4612002,81.445523,33.139882,70.070083,0,10000,12,1
3,8.4153229,33.310164,9.96652,19.031745,11.87924,15.450017,20.035332,34.737631,3.9374545,8.4549832,81.941752,32.970467,70.112929,0,10000,12,1
3,8.4635882,33.283983,7.5628119,18.257393,11.911956,15.607281,20.047019,34.658898,3.940641,8.4448176,81.287716,33.187688,69.822037,0,10000,12,1
3,8.4875175,33.241144,9.5185979,19.635811,11.829678,15.713456,20.052693,34.611268,3.9361618,8.4396697,81.050092,33.263684,69.346049,0,10000,12,1
3,8.4538757,33.219436,7.4426128,18.61151,11.720791,15.778171,20.051895,34.486153,3.9398641,8.4244706,81.618981,33.068463,69.104844,0,10000,12,1
3,8.4816848,33.155283,4.6164076,16.74924,11.631406,15.793108,20.052129,34.359876,3.9473229,8.4184071,82.37717,32.807993,68.392037,0,10000,12,1
3,8.5376481,33.129666,8.8116271,18.741111,11.678096,15.807511,20.057406,34.313553,3.9598017,8.4201677,82.997212,32.589406,68.107399,0,10000,12,1
3,8.6310965,33.137106,7.0289359,18.00057,11.807801,15.857431,20.066279,34.152746,3.9802828,8.4039882,82.660425,32.692161,68.190065,0,10000,12,1
3,8.7839844,33.068693,3.8406695,16.253504,11.879482,15.894256,20.07201,34.034956,3.9877676,8.4009393,81.740346,32.995008,67.429924,0,10000,12,1
3,8.8397076,33.05579,9.890499,19.435416,11.943842,15.929322,20.069462,34.086644,3.9858804,8.4092352,81.228349,33.162488,67.286559,0,10000,12,1
3,8.8256652,33.09089,7.8820849,18.819537,11.958041,15.974981,20.061575,34.007429,3.9881068,8.3927623,80.773654,33.313292,67.676558,0,10000,12,1
3,8.8422311,33.021168,7.5475439,18.739987,11.845499,15.964365,20.052132,33.953231,3.9806428,8.3922748,80.675989,33.346217,66.901865,0,10000,12,1
3,8.7866663,33.019103,8.2613523,19.090644,11.73058,15.908804,20.044151,33.89623,3.9795693,8.3896787,81.467254,33.0815,66.878921,0,10000,12,1
3,8.7786684,33.008105,10.354002,20.515886,11.67169,15.829839,20.042744,33.769072,3.9884471,8.382258,82.273659,32.808335,66.756723,0,10000,12,1
3,8.8447621,32.976654,9.5768803,20.468029,11.650424,15.722425,20.048619,33.485696,4.0074325,8.3639206,82.682938,32.663408,66.407269,0,10000,12,1
3,8.9857299,32.898846,6.6916638,18.761692,11.646533,15.554144,20.057039,33.163212,4.0283372,8.3635117,82.822685,32.60535,65.542733,0,10000,12,1
3,9.1403594,32.89711,5.2170357,17.582699,11.68384,15.332513,20.063945,32.85412,4.0435973,8.3686901,82.837374,32.587833,65.523441,0,10000,12,1
3,9.2528511,32.919096,3.6766885,16.297451,11.768126,15.119888,20.068073,32.903446,4.0537677,8.3805265,82.563585,32.66883,65.767732,0,10000,12,1
3,9.3276434,32.969313,7.213128,17.98115,11.887086,14.974623,20.068736,32.973673,4.0568415,8.3973781,81.962977,32.863689,66.325696,0,10000,12,1
3,9.3502201,33.040715,7.7768793,18.568269,11.989305,14.914876,20.064896,32.982468,4.0608687,8.3994885,81.123189,33.143106,67.119052,0,10000,12,1
3,9.3797791,33.049649,7.3310185,18.593305,11.999444,14.8719,20.056099,33.006389,4.0556951,8.4052286,80.405643,33.383609,67.218324,0,10000,12,1
3,9.3418011,33.073941,4.6057564,17.105135,11.924239,14.798841,20.044277,33.033704,4.045131,8.4117832,80.337877,33.407358,67.488238,0,10000,12,1
3,9.264139,33.101666,3.9584342,16.320694,11.847616,14.709705,20.034099,33.089187,4.0322622,8.4250968,80.870608,33.231264,67.796283,0,10000,12,1
3,9.1693241,33.157928,5.5830652,16.750409,11.845495,14.666371,20.030485,33.132548,4.0246384,8.4355018,81.412585,33.050991,68.421421,0,10000,12,1
3,9.1130446,33.201852,6.5268252,17.192187,11.920807,14.703,20.033369,33.599648,4.0239175,8.4377567,81.428813,33.043865,68.909471,0,10000,12,1
3,9.1077187,33.211366,7.1957052,17.716356,12.001537,14.793246,20.037686,33.712308,4.0207971,8.4396533,80.898783,33.217742,69.015182,0,10000,12,1
3,9.0846569,33.219367,9.4743865,19.227381,12.017711,14.896058,20.037966,33.786669,4.0113313,8.4368574,80.330023,33.404523,69.104073,0,10000,12,1
3,9.0146156,33.207572,8.0813845,18.996759,11.931927,14.9733,20.033176,33.791096,4.0010274,8.428605,80.215991,33.441917,68.973023,0,10000,12,1
3,8.938229,33.172742,3.8094759,16.79501,11.784999,14.991361,20.027152,33.776351,3.9920091,8.4276571,80.818997,33.24435,68.586027,0,10000,12,1
3,8.8712496,33.16874,3.9145482,16.190276,11.715252,14.984977,20.025636,33.849521,3.987056,8.4356085,81.849999,32.90412,68.541557,0,10000,12,1
3,8.8344132,33.202303,6.8594406,17.204656,11.80717,15.036839,20.03192,33.958945,3.9928478,8.4375824,82.33654,32.738108,68.914473,0,10000,12,1
3,8.877483,33.210631,8.0482559,18.048922,11.981623,15.159155,20.042184,33.977459,4.0020545,8.4299205,81.685783,32.945834,69.00701,0,10000,12,1
3,8.9458497,33.178296,3.624875,16.356912,12.062808,15.292548,20.04711,33.973082,3.9985466,8.4245081,80.454958,33.346256,68.647734,0,10000,12,1
3,8.9198152,33.155441,3.7479711,16.084537,12.05075,15.406821,20.041446,34.120925,3.9813902,8.4328051,79.880883,33.532638,68.393794,0,10000,12,1
3,8.792234,33.190473,3.9397385,15.843063,12.067439,15.538766,20.030439,34.330296,3.9666216,8.4380499,79.966972,33.505645,68.783028,0,10000,12,1
3,8.6820725,33.212603,3.5188733,15.44943,12.12857,15.698877,20.022195,34.538554,3.9521198,8.4423556,79.857238,33.544375,69.028921,0,10000,12,1
3,8.5735964,33.230763,6.9371935,16.75802,12.222986,15.881881,20.017567,34.758409,3.9348858,8.4467581,79.43687,33.684998,69.230704,0,10000,12,1
3,8.444287,33.249325,7.6763329,17.492531,12.261705,16.071902,20.013337,34.928118,3.9120193,8.4416449,78.782611,33.903454,69.436944,0,10000,12,1
3,8.2720471,33.227766,6.5231109,17.377492,12.137616,16.233601,20.006708,35.111976,3.8819791,8.4365364,78.519264,33.996977,69.197402,0,10000,12,1
3,8.0445994,33.206218,5.1603724,16.75784,11.95774,16.367285,19.999272,35.300485,3.8579365,8.4340061,79.396975,33.716693,68.957976,0,10000,12,1
3,7.8615925,33.195541,9.319098,18.18905,11.880793,16.49764,19.99783,35.438126,3.8480242,8.4317705,80.664341,33.307325,68.839346,0,10000,12,1
3,7.7858878,33.186106,8.9034478,18.491734,11.880697,16.632094,20.006189,35.406653,3.8508534,8.4156704,81.205924,33.131205,68.734507,0,10000,12,1
3,7.8075108,33.118099,6.2995935,17.652855,11.844694,16.747941,20.018519,35.322346,3.8544376,8.4023929,81.201827,33.129281,67.978882,0,10000,12,1
3,7.834887,33.061942,6.2839162,17.480934,11.832868,16.848173,20.027559,35.277212,3.8608243,8.3979575,81.443621,33.045321,67.354914,0,10000,12,1
3,7.8836192,33.043168,5.2617172,16.940787,11.893288,16.949777,20.033295,35.229995,3.8700359,8.3946972,81.515031,33.015758,67.14631,0,10000,12,1
3,7.9537993,33.029363,11.118061,19.459507,11.994442,17.054641,20.037308,35.206887,3.8764268,8.3940054,81.082001,33.150951,66.99292,0,10000,12,1
3,8.0024138,33.026433,11.331104,20.660998,11.989449,17.145018,20.037321,35.119241,3.8772852,8.3851286,80.365347,33.379391,66.960366,0,10000,12,1
3,8.0089392,32.988823,9.1349497,20.172515,11.750252,17.166952,20.031411,35.020262,3.8733281,8.37933,80.395019,33.368057,66.542478,0,10000,12,1
3,7.9788499,32.964239,10.32895,20.846202,11.491957,17.115352,20.024501,34.886091,3.8823403,8.3795453,82.066891,32.826064,66.269322,0,10000,12,1
3,8.0473424,32.965152,9.0862113,20.194644,11.369964,17.016763,20.027592,34.604927,3.9126294,8.3750125,83.871431,32.227627,66.279464,0,10000,12,1
3,8.2766529,32.945926,8.826785,19.999461,11.395758,16.878159,20.043629,34.232714,3.9529864,8.373268,84.713941,31.925562,66.06584,0,10000,12,1
3,8.5800876,32.938524,8.3169258,19.756895,11.528707,16.71705,20.063619,33.839807,3.9948516,8.3718012,84.510625,31.961385,65.983605,0,10000,12,1
3,8.8923734,32.9323,9.8623905,20.9214,11.680022,16.532318,20.077128,33.480184,4.0287179,8.373131,83.551544,32.254219,65.914447,0,10000,12,1
3,9.1431704,32.937943,6.6086703,19.226525,11.774783,16.30446,20.078556,32.923524,4.0555494,8.3718683,82.467344,32.599002,65.977147,0,10000,12,1
3,9.3407314,32.932585,5.9027295,18.596328,11.812582,15.998944,20.069005,32.889849,4.0675365,8.3772636,81.788128,32.816071,65.91761,0,10000,12,1
3,9.4286707,32.955475,7.2940078,19.13479,11.859738,15.651499,20.055166,32.948429,4.0749257,8.3913205,81.517294,32.901349,66.171944,0,10000,12,1
3,9.4827799,33.01506,5.2664375,17.954779,11.896323,15.286879,20.042955,32.972255,4.0806481,8.3970378,81.187672,33.009479,66.834005,0,10000,12,1
3,9.5246328,33.039274,5.9591314,18.062491,11.920607,14.909653,20.033425,33.033733,4.0777529,8.4117901,80.934679,33.093496,67.103044,0,10000,12,1
3,9.5034639,33.101694,7.1005842,18.565154,11.914843,14.553362,20.025816,33.065147,4.0716623,8.4193283,80.76813,33.149101,67.796604,0,10000,12,1
3,9.4588922,33.133559,5.158155,17.561006,11.886294,14.229997,20.01984,33.079881,4.0675868,8.4228636,80.811859,33.134823,68.150652,0,10000,12,1
3,9.4290391,33.148495,5.4752195,17.451749,11.857629,13.941626,20.016155,33.117941,4.0596068,8.4319966,81.014485,33.067415,68.316616,0,10000,12,1
3,9.3705193,33.18706,6.7958414,17.941977,11.825238,13.715096,20.015133,33.134674,4.0511147,8.4360119,81.216447,32.999272,68.745111,0,10000,12,1
3,9.3081475,33.204005,6.6788324,17.922668,11.790222,13.568044,20.016179,33.13139,4.0470794,8.4352239,81.442411,32.921849,68.933387,0,10000,12,1
3,9.2784743,33.20068,-0.17687531,0,11.770733,13.489811,20.018553,33.127963,4.0464744,8.4344015,81.684581,32.837469,68.896445,0,10000,12,1
3,9.2740238,33.197209,4.0989085,15.649736,12.274297,13.598457,20.022649,33.390395,3.9978526,8.4842195,81.816309,32.788269,68.857882,0,10000,12,1
3,8.9146624,33.406973,4.8429531,1.6998364,13.560735,14.098254,20.029589,33.909701,4.0791277,8.4678933,78.286882,33.788269,71.188589,0,10000,12,1
3,9.5135172,33.338333,2.977023,1.3788796,14.476076,14.575238,20.019798,34.579695,3.993134,8.5008038,69.289598,34.788269,70.425917,0,10000,12,1
3,8.8796101,33.476597,4.5410521,2.2470581,16.005044,15.06223,19.966906,35.408542,3.8730271,8.525848,62.913105,35.788269,71.962194,0,10000,12,1
3,7.9765604,33.581545,4.5579742,2.7343279,17.009027,15.397547,19.886803,37.164867,3.574594,8.5438834,52.291168,36.788269,73.128281,0,10000,12,1
3,5.6362771,33.656979,6.6534235,4.0310572,17.309802,15.507581,19.787891,40.009386,3.1486361,8.5489028,45.392906,37.788269,73.966434,0,10000,12,1
3,2.0217729,33.677952,12.845373,7.7085183,17.050722,15.41366,19.69012,43.952053,2.6899893,8.533714,43.446486,38.788269,74.199464,0,10000,12,1
3,-2.3176196,33.61446,14.947076,11.188161,16.124897,15.192445,19.621176,48.249789,2.3021017,8.4942255,45.427196,39.788269,73.493998,0,10000,12,1
3,-6.4585077,33.448993,24.636505,20.765922,14.61743,14.974401,19.590598,51.95548,2.0492862,8.4397743,52.054491,40.788269,71.655473,0,10000,12,1
3,-9.4583342,33.219877,23.057192,24.634724,12.660049,14.864259,19.601068,53.81299,1.9871479,8.3705082,62.716287,41.788269,69.109745,0,10000,12,1
3,-10.239351,32.926813,22.430707,24.937994,10.912423,14.92689,19.657651,53.220076,2.0894958,8.3140674,76.482017,36.217013,65.853476,0,10000,12,1
3,-8.9626894,32.686662,25.538344,28.235885,10.414648,15.18725,19.769776,50.919614,2.3179217,8.25778,88.721538,29.888119,63.185129,0,10000,12,1
3,-6.2794475,32.445939,17.571149,21.684696,10.649044,15.553041,19.933202,47.282643,2.6440836,8.1911527,92.145922,28.016156,60.510432,0,10000,12,1
3,-2.7826069,32.159396,16.854027,22.47849,11.196559,15.954648,20.094956,43.777864,2.9553243,8.1546521,90.387738,28.824797,57.326623,0,10000,12,1
3,0.25634625,32.001675,15.277815,21.750008,11.79355,16.357056,20.196102,41.144914,3.1880595,8.1349829,86.419718,29.824797,55.574165,0,10000,12,1
3,2.3715302,31.916463,16.55013,24.847149,11.944129,16.696577,20.221577,39.325867,3.3402402,8.1375748,82.139902,30.824797,54.627367,0,10000,12,1
3,3.6912883,31.9277,14.214051,22.585132,11.602235,16.961124,20.190969,38.127874,3.4561577,8.1479074,81.038449,31.824797,54.752226,0,10000,12,1
3,4.6659574,31.972473,12.740268,20.687141,11.078938,17.140381,20.145107,37.354663,3.546441,8.175045,83.425801,32.341257,55.249696,0,10000,12,1
3,5.4078825,32.089859,12.600334,19.474973,10.944904,17.283567,20.1225,36.758449,3.6320322,8.2079807,87.093909,30.482247,56.553992,0,10000,12,1
3,6.098015,32.231933,12.720083,19.472687,11.219195,17.423289,20.136081,36.127642,3.7256422,8.2303433,88.021566,29.986697,58.132589,0,10000,12,1
3,6.8387038,32.328154,11.834185,18.584789,11.637965,17.560831,20.164622,35.43051,3.8094717,8.2455872,86.067765,30.948919,59.201708,0,10000,12,1
3,7.4900232,32.393632,11.914963,19.217599,11.930715,17.672211,20.176523,34.938976,3.8640419,8.2653696,83.093748,31.948919,59.929243,0,10000,12,1
3,7.908148,32.478469,10.667551,17.613978,12.000198,17.735702,20.159781,34.709193,3.8870546,8.2864921,81.01561,32.948919,60.871878,0,10000,12,1
3,8.083123,32.568885,8.3582104,13.890314,11.913228,17.740874,20.126133,34.71139,3.8889869,8.3143556,80.524204,33.691367,61.876496,0,10000,12,1
3,8.0977789,32.687891,6.7348136,10.609114,11.990417,17.751317,20.095181,34.94553,3.8862056,8.3487805,81.143851,33.397822,63.198788,0,10000,12,1
3,8.0766815,32.834508,3.8010319,5.6263137,12.554021,17.855901,20.079629,35.224843,3.8972847,8.3798926,80.616754,33.65732,64.827864,0,10000,12,1
3,8.1606526,32.966625,9.0789382,13.318565,13.755476,18.056454,20.074186,35.518213,3.898502,8.4143167,76.681431,34.65732,66.295828,0,10000,12,1
3,8.1698675,33.112377,11.824028,18.251604,14.452387,18.227842,20.055029,35.859252,3.7921602,8.4265376,68.287158,35.65732,67.915302,0,10000,12,1
3,7.3564241,33.164013,9.2485087,15.23826,13.429152,18.229963,19.994087,37.079167,3.6030523,8.429976,63.451157,36.65732,68.48903,0,10000,12,1
3,5.8657534,33.17853,11.703926,19.613729,12.004238,18.178751,19.912432,38.30719,3.4883465,8.4396851,70.686819,37.65732,68.650339,0,10000,12,1
3,4.9321609,33.219501,15.214221,24.173556,11.115559,18.154234,19.878713,38.956638,3.444114,8.4371542,80.740201,33.806811,69.105562,0,10000,12,1
3,4.5658673,33.208824,13.546956,21.161272,10.515742,18.13861,19.922719,38.682475,3.4975763,8.4066537,87.001463,30.758383,68.986938,0,10000,12,1
3,5.0081443,33.07997,8.3707002,11.899436,10.496377,18.14483,20.015429,37.640167,3.6181466,8.3465152,91.174024,28.640028,67.555228,0,10000,12,1
3,5.9869058,32.824873,9.241181,12.873814,11.476703,18.251166,20.11925,36.796583,3.7476837,8.3462906,91.232441,28.501643,64.720816,0,10000,12,1
3,7.0110332,32.823918,11.605691,17.216779,12.981,18.470042,20.199825,35.804494,3.850692,8.3189162,84.278904,29.501643,64.710205,0,10000,12,1
3,7.806278,32.707341,7.4991106,11.233078,13.544424,18.632574,20.210737,35.201866,3.8443452,8.2810742,73.683627,30.501643,63.414899,0,10000,12,1
3,7.7577518,32.54571,11.751781,18.261794,13.407432,18.708946,20.134974,35.592331,3.7896663,8.3107228,69.73475,31.501643,61.618997,0,10000,12,1
3,7.3371399,32.672392,10.109218,16.433337,12.936381,18.74334,20.033062,35.825579,3.725118,8.2785419,70.754939,32.501643,63.026578,0,10000,12,1
3,6.834596,32.534874,13.486201,22.758097,12.047393,18.70409,19.964644,36.392552,3.6728963,8.2904347,74.143498,33.501643,61.498597,0,10000,12,1
3,6.4231265,32.585742,8.9044938,15.891851,11.304286,18.639268,19.944871,36.388447,3.6642945,8.2557606,80.434357,33.965432,62.0638,0,10000,12,1
3,6.3549221,32.437279,12.51132,20.501415,10.993477,18.554379,19.974532,36.579519,3.6880871,8.2973296,85.662263,31.383999,60.414216,0,10000,12,1
3,6.5432782,32.615208,11.431093,18.657582,11.376146,18.557766,20.041672,35.965905,3.7630096,8.2550804,87.818899,30.287636,62.391198,0,10000,12,1
3,7.1304015,32.434363,11.238484,19.109537,11.738319,18.5688,20.113823,35.294718,3.83297,8.2415075,85.089712,31.287636,60.381807,0,10000,12,1
3,7.6706281,32.376117,10.980281,19.379512,12.01843,18.579726,20.151209,34.789889,3.8802292,8.2310932,82.496884,32.287636,59.734631,0,10000,12,1
3,8.0313089,32.331377,11.130103,20.303022,12.044159,18.549264,20.147476,34.562103,3.8963316,8.2384187,80.499786,33.287636,59.237521,0,10000,12,1
3,8.1534357,32.362852,8.1792011,15.650137,11.86677,18.456613,20.121925,34.499026,3.8990603,8.2601291,80.314528,33.905889,59.587242,0,10000,12,1
3,8.1740935,32.45601,8.2524924,15.115994,11.754479,18.327218,20.09674,34.74455,3.8953956,8.3164501,81.568627,33.318163,60.622332,0,10000,12,1
3,8.1463477,32.696824,8.3483008,14.835044,11.988663,18.277194,20.087583,34.911522,3.9132598,8.3459416,82.368333,32.951554,63.298049,0,10000,12,1
3,8.2814113,32.822434,8.9669069,16.052061,12.392081,18.302331,20.092622,34.984999,3.9246675,8.3665793,80.734834,33.715905,64.693712,0,10000,12,1
3,8.3674138,32.910135,12.903483,23.107636,12.632649,18.345747,20.092888,35.108626,3.9035284,8.3774708,77.911651,34.715905,65.66817,0,10000,12,1
3,8.2078947,32.956354,11.982213,22.864713,12.236892,18.318251,20.074184,35.142901,3.8528072,8.3527218,76.235333,35.715905,66.181707,0,10000,12,1
3,7.8224362,32.851265,11.909539,22.641682,11.419979,18.129191,20.043802,35.282733,3.8168123,8.36623,79.026969,34.524614,65.014053,0,10000,12,1
3,7.5465334,32.908652,10.532162,19.349571,10.893113,17.823084,20.031339,35.052908,3.8413791,8.3719262,84.768648,31.929188,65.651689,0,10000,12,1
3,7.7350534,32.932831,10.410349,18.373001,10.885164,17.496673,20.06043,34.59875,3.909221,8.3775852,88.461673,30.222551,65.92034,0,10000,12,1
3,8.2509164,32.956839,7.8073026,14.002815,11.318524,17.272407,20.118714,34.077937,3.9944153,8.3739417,88.489465,30.157055,66.187102,0,10000,12,1
3,8.8891316,32.941383,9.9702351,17.74586,11.960343,17.180687,20.170139,33.842761,4.0515926,8.3949849,85.404463,31.157055,66.015366,0,10000,12,1
3,9.3116599,33.030581,11.333374,20.675112,12.50679,17.210294,20.185292,33.588714,4.0841959,8.380461,80.865004,32.157055,67.006457,0,10000,12,1
3,9.5505586,32.969035,8.5900529,16.905723,12.51053,17.185442,20.157672,33.43466,4.0671621,8.3768581,77.023969,33.157055,66.322612,0,10000,12,1
3,9.4259264,32.953755,8.7946318,17.532142,12.182552,17.023656,20.103521,33.615229,4.0268627,8.40738,77.01794,34.157055,66.152835,0,10000,12,1
3,9.129473,33.083043,5.3757264,12.091473,11.894392,16.82385,20.057291,33.872618,3.9984228,8.4256542,79.355396,34.302919,67.589366,0,10000,12,1
3,8.9188959,33.160282,9.482642,17.444606,11.853953,16.68152,20.041804,34.430778,3.969395,8.4727486,81.41145,33.407512,68.447579,0,10000,12,1
3,8.702784,33.358756,6.2471515,12.602216,12.100753,16.711549,20.053712,34.569137,3.9830737,8.4577051,81.71313,33.284444,70.652846,0,10000,12,1
3,8.8047714,33.295447,8.1682224,15.494196,12.379775,16.800547,20.072641,34.788147,3.9676676,8.4679043,79.985882,34.037089,69.949414,0,10000,12,1
3,8.6898851,33.338379,8.4552872,16.352342,12.685432,16.95454,20.078783,35.015369,3.9447089,8.4693605,78.028449,34.88255,70.42643,0,10000,12,1
3,8.5180444,33.344505,9.3507164,18.188596,12.598188,17.080755,20.067252,35.396823,3.8819677,8.4742713,75.895791,35.816564,70.494498,0,10000,12,1
3,8.0445134,33.365159,10.091612,19.357424,12.195076,17.158661,20.042759,35.86433,3.8151552,8.4789558,76.528321,35.562376,70.723994,0,10000,12,1
3,7.5337837,33.384854,9.7541405,18.553141,11.674611,17.185923,20.023338,36.208011,3.7752397,8.4784614,79.379698,34.346587,70.942819,0,10000,12,1
3,7.2253912,33.382776,10.164643,18.583799,11.365208,17.19652,20.026799,36.277382,3.7786114,8.4715732,83.046055,32.78964,70.91973,0,10000,12,1
3,7.2515378,33.353813,12.994218,22.749784,11.409481,17.23626,20.056882,36.006465,3.8189707,8.4549373,85.21449,31.857648,70.597918,0,10000,12,1
3,7.5631332,33.28379,7.0297128,14.558051,11.503822,17.271811,20.099855,35.433217,3.8743413,8.4258931,84.884545,31.980199,69.819888,0,10000,12,1
3,7.9865563,33.161291,9.7038648,18.184137,11.665818,17.268189,20.132204,35.134872,3.906118,8.4219003,84.191252,32.255561,68.458789,0,10000,12,1
3,8.2274711,33.144426,8.5676655,16.882704,12.049719,17.341411,20.146344,34.892856,3.9452974,8.4089315,83.027071,32.735773,68.2714,0,10000,12,1
3,8.5224588,33.089605,6.4172541,14.271881,12.220314,17.402166,20.144766,34.789187,3.9456318,8.4080674,80.324715,33.735773,67.662282,0,10000,12,1
3,8.5249666,33.085951,7.0863964,15.133789,12.346972,17.465584,20.125446,34.980653,3.9283231,8.4190084,79.131021,34.368903,67.621676,0,10000,12,1
3,8.3949325,33.132207,14.629079,25.869477,12.503188,17.560075,20.098977,35.255341,3.9027184,8.4297412,78.260063,34.739163,68.135635,0,10000,12,1
3,8.2017689,33.177539,6.6251745,15.812793,12.054619,17.576376,20.074628,35.18191,3.8593262,8.3986741,77.193311,35.198688,68.639324,0,10000,12,1
3,7.8721937,33.046201,10.942524,20.761089,11.375695,17.423813,20.052214,35.519115,3.8209023,8.4374437,80.361146,33.89978,67.180016,0,10000,12,1
3,7.5779833,33.210046,9.6914754,18.418035,11.222285,17.328662,20.050949,35.371467,3.853847,8.4102803,85.132605,31.939261,69.000508,0,10000,12,1
3,7.830377,33.09531,11.821178,21.435318,11.342765,17.253284,20.084443,34.996877,3.9040038,8.3978315,86.209144,31.476275,67.725667,0,10000,12,1
3,8.2114891,33.042635,12.996628,24.031381,11.59454,17.202264,20.128589,34.370137,3.9638029,8.3561764,85.342303,31.809328,67.140384,0,10000,12,1
3,8.661012,32.865948,9.5778418,19.947147,11.678255,17.062858,20.155366,33.606605,4.0107025,8.3143491,83.543919,32.533375,65.177195,0,10000,12,1
3,9.0099582,32.687863,8.0402909,17.73043,11.681735,16.767048,20.157251,33.146312,4.0351878,8.3308073,82.931073,32.773119,63.198478,0,10000,12,1
3,9.1909,32.758016,8.9757316,18.791697,11.739079,16.417109,20.146418,32.767167,4.0487844,8.347825,82.895994,32.781511,63.977956,0,10000,12,1
3,9.2910143,32.830444,11.364854,22.347909,11.830281,16.108639,20.136279,32.797138,4.0645463,8.3550168,82.4952,32.94481,64.782715,0,10000,12,1
3,9.4067525,32.86102,6.757535,16.185103,11.88434,15.797242,20.128302,32.794773,4.0895674,8.3544494,81.860267,33.204546,65.122441,0,10000,12,1
3,9.5897779,32.858608,6.4115946,15.378588,11.967737,15.390331,20.119812,32.979031,4.0831971,8.3986639,81.486013,33.357784,65.095643,0,10000,12,1
3,9.5432617,33.046158,3.7218107,11.608963,11.986103,15.041536,20.111336,33.085963,4.0609817,8.4243233,80.908697,33.591992,67.179538,0,10000,12,1
3,9.3806081,33.154661,6.342907,14.394009,12.051547,14.902238,20.102896,33.277105,4.0337534,8.4701895,80.78932,33.643177,68.385122,0,10000,12,1
3,9.1803229,33.347992,3.355765,10.678087,12.365318,15.037195,20.096749,33.989144,4.0389949,8.4755696,80.342471,33.823317,70.533248,0,10000,12,1
3,9.2189584,33.370619,8.519742,16.877166,12.838621,15.305609,20.092493,34.39284,4.0184424,8.4887792,78.160188,34.685751,70.78465,0,10000,12,1
3,9.0672458,33.426126,6.3020064,15.035406,13.050201,15.607116,20.080188,34.724996,3.9589096,8.4877546,74.866149,35.685751,71.401402,0,10000,12,1
3,8.6244236,33.421823,6.1270969,15.246186,12.64471,15.825258,20.051049,35.44097,3.8575737,8.4980715,73.416016,36.639209,71.353589,0,10000,12,1
3,7.8588239,33.465134,9.5169384,18.489213,12.280516,16.025724,20.017034,36.176676,3.7798075,8.5073691,76.297088,35.528029,71.83482,0,10000,12,1
3,7.2608086,33.504132,3.9393024,12.12508,11.930284,16.211034,20.00541,36.633233,3.7343125,8.4993938,78.891325,34.514309,72.268132,0,10000,12,1
3,6.9065845,33.470682,7.2698354,14.821715,11.973134,16.411722,20.02166,36.971479,3.726115,8.4983788,81.371981,33.542072,71.896467,0,10000,12,1
3,6.8424082,33.466423,10.646367,18.763088,12.56783,16.681824,20.05562,36.913875,3.734965,8.4801656,81.076712,33.660313,71.849148,0,10000,12,1
3,6.9116882,33.389938,8.6856933,17.704604,12.62169,16.906247,20.084591,36.907503,3.7061048,8.4568966,76.907361,34.660313,70.999315,0,10000,12,1
3,6.6852989,33.292042,13.187047,23.642338,12.211741,17.067118,20.080784,37.138786,3.6706548,8.4461908,76.526025,35.460986,69.91158,0,10000,12,1
3,6.405365,33.246934,10.031117,20.313738,11.541788,17.168512,20.060297,37.185115,3.6531338,8.4291874,79.406435,34.335828,69.410374,0,10000,12,1
3,6.2662452,33.175201,11.565787,21.562809,10.933262,17.191635,20.05712,37.05355,3.6771417,8.4209178,84.115645,32.497019,68.613345,0,10000,12,1
3,6.4567438,33.140275,11.340301,21.000028,10.894715,17.224438,20.087213,36.426379,3.7486016,8.3842402,88.377194,30.782465,68.225278,0,10000,12,1
3,7.0181935,32.985057,10.110374,19.775023,11.16483,17.26107,20.143896,35.526612,3.8420233,8.3473259,88.620007,30.621685,66.500637,0,10000,12,1
3,7.7399846,32.828322,13.005316,24.181163,11.56505,17.297896,20.195857,34.742839,3.9246912,8.3239383,86.678225,31.348769,64.759131,0,10000,12,1
3,8.3675917,32.72875,8.2821284,19.086988,11.775865,17.280191,20.217143,33.967579,3.9838555,8.2924677,83.824298,32.348769,63.652772,0,10000,12,1
3,8.8105924,32.594432,5.707082,15.914191,11.771095,17.112855,20.204622,33.594266,4.0044309,8.316099,82.317506,33.061643,62.160355,0,10000,12,1
3,8.9634764,32.695327,6.2338263,15.97976,11.829066,16.917589,20.176295,33.635198,4.0102023,8.3521901,82.344737,33.047666,63.28141,0,10000,12,1
3,9.0062531,32.849004,7.2695859,16.914936,11.998159,16.812001,20.153153,33.792984,4.0187762,8.373189,81.948202,33.208908,64.988938,0,10000,12,1
3,9.0697144,32.938189,8.9046575,18.93558,12.171346,16.786017,20.138642,33.903123,4.0207984,8.3860344,80.776686,33.676598,65.979881,0,10000,12,1
3,9.0846671,32.992662,5.9951557,15.97377,12.166868,16.764951,20.124705,33.942639,4.0075683,8.387901,79.575946,34.151607,66.585134,0,10000,12,1
3,8.9867365,33.000572,7.3711581,17.191462,12.046802,16.710209,20.107622,34.21669,3.9793859,8.4172084,79.621919,34.13971,66.673027,0,10000,12,1
3,8.777302,33.1246,7.2927994,16.901212,11.99038,16.687549,20.094087,34.423032,3.9657542,8.4222865,80.48026,33.813994,68.05111,0,10000,12,1
3,8.6755933,33.146057,6.162412,15.598028,11.976836,16.691573,20.091019,34.570008,3.9558491,8.4281538,80.891973,33.662224,68.289525,0,10000,12,1
3,8.6015216,33.170837,10.924832,20.488556,12.056383,16.733092,20.095507,34.748446,3.9484637,8.4376509,80.997032,33.626161,68.56486,0,10000,12,1
