Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
3,8.5462001,33.21092,8.8191272,18.930706,12.056974,16.792673,20.101291,34.627581,3.9453075,8.4078011,80.444766,33.836773,69.010221,0,10000,12,1
3,8.5225343,33.084824,6.019402,16.108957,11.841728,16.777245,20.102456,34.619508,3.930278,8.406964,80.444282,33.838286,67.609159,0,10000,12,1
3,8.4096408,33.081283,8.2625239,17.830636,11.762883,16.751279,20.100983,34.758766,3.9261143,8.4203948,81.955037,33.27501,67.569815,0,10000,12,1
3,8.378307,33.138065,9.8048842,19.472212,11.884026,16.785661,20.107285,34.719347,3.9411833,8.4079405,82.510458,33.067636,68.200725,0,10000,12,1
3,8.4915882,33.085414,6.1583931,16.197635,11.946172,16.824605,20.119311,34.591714,3.9504605,8.4017485,81.661587,33.381526,67.615708,0,10000,12,1
3,8.5611651,33.059215,11.011721,21.016948,11.960948,16.840438,20.124891,34.661581,3.9455315,8.4168142,81.221425,33.5419,67.324611,0,10000,12,1
3,8.5242145,33.122934,8.4420667,18.896508,11.940558,16.862156,20.122891,34.543376,3.9516283,8.4013407,81.115098,33.579787,68.032599,0,10000,12,1
3,8.5699152,33.057489,7.0158017,17.426637,11.774,16.807262,20.118661,34.481148,3.9463695,8.4079584,81.260651,33.527694,67.305434,0,10000,12,1
3,8.530499,33.08549,4.8466064,14.909382,11.720314,16.738209,20.116139,34.503376,3.9511571,8.4175742,82.43029,33.103064,67.616552,0,10000,12,1
3,8.5663844,33.126146,8.1461674,17.563154,11.895957,16.732576,20.12117,34.630792,3.962092,8.4346928,82.807411,32.963374,68.06829,0,10000,12,1
3,8.648223,33.198439,1.1328884,2.8316391,12.180203,16.812458,20.130996,34.572392,3.9769221,8.4228051,81.575068,33.406555,68.871542,0,10000,12,1
3,8.7589387,33.148248,6.6503253,15.868168,13.003674,16.984325,20.134073,35.256082,3.9741926,8.5025825,79.581304,34.123003,68.31387,0,10000,12,1
3,8.7385853,33.484059,6.1056013,7.4701173,14.041413,17.268528,20.125088,35.075915,3.9482526,8.4635415,73.820868,35.123003,72.045097,0,10000,12,1
3,8.544618,33.320019,11.251642,12.630125,14.104222,17.435194,20.086878,36.072808,3.7990265,8.4857146,66.585994,36.123003,70.222435,0,10000,12,1
3,7.4094692,33.413254,13.389914,16.315608,14.079621,17.57222,20.016312,37.154321,3.654034,8.488735,66.203244,37.123003,71.258379,0,10000,12,1
3,6.2734052,33.42594,7.8819608,12.322791,13.137838,17.61317,19.953045,38.3877,3.488905,8.485668,66.463683,38.123003,71.399336,0,10000,12,1
3,4.9367632,33.413058,11.614598,15.477903,12.388575,17.650119,19.917709,39.661291,3.3741714,8.4919096,73.144895,37.037328,71.256204,0,10000,12,1
3,3.9792408,33.43927,10.546338,13.939359,12.338929,17.742554,19.928893,40.317216,3.3152715,8.4780889,78.450113,34.916347,71.54745,0,10000,12,1
3,3.4779588,33.38121,14.825675,19.231531,12.578309,17.865878,19.982124,40.587117,3.2919838,8.457156,78.822407,34.778421,70.90233,0,10000,12,1
3,3.2778788,33.293135,13.012598,18.797121,12.655931,17.993771,20.037312,40.514333,3.2853519,8.4236275,77.136644,35.465001,69.923721,0,10000,12,1
3,3.2207017,33.151722,11.818281,18.149232,12.254556,18.08871,20.064146,40.472767,3.2845155,8.4026097,76.574091,35.699855,68.352467,0,10000,12,1
3,3.2134841,33.06286,17.445197,25.726998,11.964093,18.191762,20.068977,40.382963,3.2997988,8.388727,79.374361,34.564583,67.365108,0,10000,12,1
3,3.3451433,33.004072,13.128058,21.040282,11.423814,18.272175,20.079359,39.882688,3.3541497,8.3584285,81.407291,33.746708,66.711917,0,10000,12,1
3,3.8095991,32.875517,12.907825,20.481881,10.911372,18.325775,20.101901,39.236974,3.4429722,8.3461244,85.181953,32.226108,65.283523,0,10000,12,1
3,4.5563639,32.823211,13.738016,21.49994,11.073784,18.418306,20.140403,38.368122,3.5538638,8.3296859,88.741481,30.741766,64.702348,0,10000,12,1
3,5.4682352,32.753239,15.317968,25.039251,11.430889,18.51559,20.194275,37.241025,3.6612651,8.2808504,87.560553,31.165881,63.924883,0,10000,12,1
3,6.3308727,32.544752,12.906355,22.6276,11.506183,18.557569,20.232778,36.268801,3.7421799,8.2529678,85.005374,32.165881,61.608357,0,10000,12,1
3,6.9680748,32.425301,10.648062,19.292511,11.339854,18.494318,20.235774,35.533421,3.8033529,8.2559061,84.429763,32.379617,60.281126,0,10000,12,1
3,7.4428555,32.437903,11.541883,20.348648,11.358193,18.38295,20.22095,35.059458,3.863412,8.2783664,85.566506,31.890457,60.42115,0,10000,12,1
3,7.9033473,32.534123,8.1700714,14.905475,11.561357,18.276965,20.213059,34.57322,3.9251091,8.2784032,85.424559,31.928553,61.490252,0,10000,12,1
3,8.3707392,32.53428,11.525594,20.121734,11.882288,18.185125,20.211757,34.480743,3.9613531,8.3251867,83.989128,32.504614,61.492001,0,10000,12,1
3,8.6426987,32.73407,6.6017603,12.884317,12.180923,18.148413,20.204412,34.194482,3.9901977,8.3115245,81.728435,33.421529,63.711887,0,10000,12,1
3,8.8577817,32.675813,9.9085186,17.826262,12.313056,18.090796,20.183706,34.532043,3.9720298,8.3777602,79.633303,34.26763,63.064585,0,10000,12,1
3,8.7224497,32.957581,7.3296358,14.060749,12.453019,18.091535,20.153314,34.678117,3.9583375,8.3784804,78.717253,34.641777,66.195348,0,10000,12,1
3,8.6201434,32.960636,11.960466,21.059404,12.404676,18.077608,20.123866,35.149084,3.9152092,8.4212965,77.759252,35.040879,66.229284,0,10000,12,1
3,8.296121,33.141875,12.217208,22.041408,12.193082,18.062279,20.099832,35.243586,3.8805658,8.3996134,78.123953,34.910065,68.243055,0,10000,12,1
3,8.0338661,33.050178,9.0205073,17.139581,11.613113,17.932216,20.084642,35.258134,3.8518974,8.3891944,79.630796,34.318112,67.224199,0,10000,12,1
3,7.8154872,33.006053,10.344429,18.271319,11.286686,17.746864,20.084251,35.334095,3.8557462,8.4098321,83.707413,32.699888,66.733923,0,10000,12,1
3,7.8448771,33.093415,5.848021,11.003038,11.437551,17.649048,20.109574,35.106271,3.9035049,8.3909689,85.992826,31.773032,67.704608,0,10000,12,1
3,8.2077166,33.013571,9.7748005,16.545225,12.069498,17.673516,20.151744,35.149155,3.9487791,8.4264141,84.917362,32.182419,66.817455,0,10000,12,1
3,8.5485643,33.163491,8.4831978,15.257183,12.87187,17.823294,20.182494,34.822019,3.9793905,8.3962569,80.460947,33.182419,68.483234,0,10000,12,1
3,8.777336,33.035968,5.2707257,11.024415,13.010803,17.927353,20.174789,35.012605,3.9297647,8.4058883,74.824228,34.182419,67.066307,0,10000,12,1
3,8.4057799,33.076732,9.3874072,16.871384,13.073909,18.020825,20.126058,35.64405,3.871866,8.4427608,73.862717,35.182419,67.519249,0,10000,12,1
3,7.9677262,33.232472,10.072194,18.588143,12.980705,18.107339,20.073598,36.049919,3.7921946,8.429732,73.464828,36.182419,69.249689,0,10000,12,1
3,7.3566901,33.1775,8.5690715,16.92411,12.282009,18.116076,20.037709,36.762008,3.7020277,8.4282933,74.17549,36.634362,68.638893,0,10000,12,1
3,6.653208,33.171427,8.6112144,15.955766,11.700844,18.10874,20.020621,37.342352,3.6604955,8.4404335,79.113309,34.630119,68.571406,0,10000,12,1
3,6.32476,33.222658,13.35902,22.121153,11.70627,18.152707,20.037355,37.47569,3.6704381,8.4351268,83.208162,32.968786,69.140639,0,10000,12,1
3,6.4036477,33.20027,14.21074,24.62693,11.780116,18.217094,20.084847,37.011074,3.7008155,8.3822718,83.17015,32.982869,68.891891,0,10000,12,1
3,6.6436619,32.976713,11.085726,20.874873,11.412578,18.205403,20.128083,36.531542,3.7332147,8.3584537,82.627939,33.191748,66.40792,0,10000,12,1
3,6.8979965,32.875624,12.582799,23.008773,11.123425,18.117736,20.149548,36.08261,3.7788276,8.3603861,85.165853,32.144422,65.284715,0,10000,12,1
3,7.2532135,32.883834,13.624159,24.962238,11.138725,18.014356,20.169441,35.392033,3.856408,8.3463427,87.159243,31.297784,65.375934,0,10000,12,1
3,7.8499279,32.82414,11.309785,21.837121,11.237519,17.830887,20.197638,34.496494,3.9424866,8.3298585,87.020472,31.311907,64.712664,0,10000,12,1
3,8.5013707,32.753975,9.5617739,19.185714,11.405437,17.512957,20.220202,33.689571,4.0130433,8.3372836,86.289797,31.572489,63.93305,0,10000,12,1
3,9.0272928,32.785593,5.5393219,12.811513,11.652367,17.125929,20.228501,33.158516,4.0614821,8.3558958,85.076903,32.042648,64.284364,0,10000,12,1
3,9.3842792,32.864755,7.3301359,15.205871,11.959,16.793749,20.222888,33.012292,4.0693763,8.406645,83.322343,32.749345,65.163945,0,10000,12,1
3,9.4421502,33.079934,8.8564775,17.655603,12.301436,16.672291,20.205477,33.571752,4.0792318,8.4235241,81.164188,33.626972,67.55482,0,10000,12,1
3,9.5142787,33.151285,7.1912884,15.643729,12.467194,16.656741,20.178156,33.753234,4.0667242,8.436691,78.7706,34.599463,68.347615,0,10000,12,1
3,9.4227174,33.20687,8.1603807,17.040016,12.368185,16.624956,20.143073,34.097901,4.0194894,8.4570821,77.628284,35.074184,68.965223,0,10000,12,1
3,9.0749887,33.292824,7.3992154,15.762703,12.173652,16.599553,20.109242,34.506252,3.9776346,8.4728072,78.350218,34.798212,69.920263,0,10000,12,1
3,8.7642502,33.359002,8.693859,17.157339,12.001325,16.585513,20.089669,34.877324,3.9431938,8.4861422,79.743536,34.250701,70.655583,0,10000,12,1
3,8.5066775,33.41505,8.9680564,17.392893,11.950081,16.616011,20.088697,35.092781,3.9298377,8.4878441,80.972761,33.768752,71.278338,0,10000,12,1
3,8.406329,33.422199,7.3098241,15.164804,11.934366,16.665448,20.100555,35.171954,3.922401,8.4840346,81.340834,33.627034,71.357765,0,10000,12,1
3,8.3503412,33.406196,8.502936,16.589754,12.025459,16.740806,20.115047,35.285348,3.917112,8.4824045,81.449396,33.584109,71.179958,0,10000,12,1
3,8.3104741,33.399347,7.8742523,15.947071,12.209861,16.862681,20.126137,35.343492,3.9153942,8.4753452,80.806149,33.832464,71.103856,0,10000,12,1
3,8.2975165,33.369675,9.1350046,17.813725,12.297937,16.987009,20.13,35.46206,3.8967365,8.4722507,79.51247,34.332412,70.774167,0,10000,12,1
3,8.156502,33.356662,13.175104,23.715129,12.236225,17.098209,20.123633,35.61042,3.8703662,8.4678121,78.898759,34.572553,70.629578,0,10000,12,1
3,7.9563128,33.337991,7.3738345,16.58121,11.787224,17.12657,20.111432,35.578503,3.8467232,8.4543895,79.340987,34.408325,70.42212,0,10000,12,1
3,7.7759404,33.281483,10.155038,19.411159,11.346929,17.042192,20.102907,35.62159,3.8367132,8.4599866,82.496853,33.205167,69.794251,0,10000,12,1
3,7.6993195,33.305054,8.5918743,16.970023,11.371462,17.015534,20.114319,35.456253,3.8778293,8.4477602,85.583466,32.012462,70.056155,0,10000,12,1
3,8.0130739,33.253549,9.8981628,18.702643,11.631181,17.028235,20.147857,35.149309,3.9221347,8.4372198,85.400424,32.061053,69.483877,0,10000,12,1
3,8.3483355,33.209101,10.324852,19.861089,11.953007,17.082138,20.179183,34.823173,3.9598287,8.4230355,83.55428,32.754417,68.990013,0,10000,12,1
3,8.6312986,33.149222,8.1748257,17.660699,12.030436,17.098969,20.187807,34.566078,3.9699595,8.4139466,81.271828,33.618862,68.324685,0,10000,12,1
3,8.7069977,33.110812,11.117918,21.586215,11.940359,17.04939,20.172723,34.513881,3.9612658,8.4153995,80.715143,33.825185,67.897914,0,10000,12,1
3,8.6420459,33.116954,8.2584286,18.018132,11.78342,16.956808,20.151048,34.331999,3.9653806,8.3977007,81.347959,33.586903,67.966158,0,10000,12,1
3,8.672802,33.042081,7.8392011,17.106251,11.627273,16.779636,20.138254,34.239548,3.9661406,8.4104432,82.456901,33.172786,67.134229,0,10000,12,1
3,8.6784799,33.095999,9.0362803,18.2758,11.655524,16.624934,20.138755,34.20597,3.9799806,8.4143176,83.555394,32.757872,67.733323,0,10000,12,1
3,8.7817333,33.112381,8.4257212,17.59508,11.805426,16.536658,20.149451,34.074962,4.003006,8.405098,83.353782,32.826852,67.915344,0,10000,12,1
3,8.9529082,33.073389,13.310994,24.330136,11.946416,16.477815,20.159469,33.977054,4.0141754,8.4050827,82.293976,33.217707,67.4821,0,10000,12,1
3,9.0356735,33.073324,9.7656953,20.624561,11.907146,16.379278,20.159502,33.511957,4.031348,8.3601269,81.296925,33.585195,67.48138,0,10000,12,1
3,9.1625796,32.882733,9.9258443,20.88142,11.732867,16.088227,20.149746,33.021572,4.0350731,8.3667798,81.568552,33.483273,65.363699,0,10000,12,1
3,9.1900542,32.910986,4.1742162,13.230523,11.699999,15.669022,20.140884,32.778161,4.0561455,8.3504632,82.791066,33.031257,65.677625,0,10000,12,1
3,9.345109,32.841663,5.5076751,14.151744,11.805733,15.2246,20.14235,32.997885,4.0439993,8.403188,83.023462,32.942641,64.907362,0,10000,12,1
3,9.2558104,33.065307,3.5127551,11.517609,11.925332,15.020261,20.149357,33.053307,4.0377915,8.416487,82.280059,33.212509,67.392299,0,10000,12,1
3,9.2100913,33.121551,11.634584,21.010853,12.337287,15.109991,20.152077,33.88296,4.0457806,8.4515702,81.435961,33.518427,68.017236,0,10000,12,1
3,9.2689192,33.269605,1.5647009,9.9982734,12.611618,15.340312,20.147762,33.784089,4.0430633,8.41102,78.550422,34.518427,69.662279,0,10000,12,1
3,9.2489198,33.098438,5.1929082,13.832208,12.532782,15.505367,20.128153,34.532254,3.9739635,8.4802904,76.639978,35.289443,67.760425,0,10000,12,1
3,8.736876,33.390463,9.4871637,18.548965,12.801215,15.771878,20.098749,35.031474,3.9428276,8.4831581,77.213155,35.10162,71.005144,0,10000,12,1
3,8.5039297,33.402514,3.9791701,13.089453,12.629907,16.006596,20.077957,35.350057,3.8692432,8.4661636,75.367306,35.822886,71.13904,0,10000,12,1
3,7.9477645,33.331054,6.6633691,15.448443,12.295711,16.188166,20.060028,36.100923,3.797963,8.4959401,76.599839,35.397896,70.345049,0,10000,12,1
3,7.4012583,33.456189,10.484196,19.329815,12.354734,16.412572,20.051324,36.497119,3.7644408,8.4861676,78.965885,34.531003,71.735439,0,10000,12,1
3,7.1415299,33.415157,9.9272488,19.467289,12.179987,16.60883,20.061815,36.631534,3.7312862,8.4537918,78.573704,34.690037,71.279524,0,10000,12,1
3,6.8829045,33.278965,11.94872,22.155598,11.77759,16.75375,20.075061,36.728611,3.7149711,8.4328793,79.804543,34.236952,69.766277,0,10000,12,1
3,6.7549921,33.190786,12.039824,22.619509,11.394813,16.858306,20.087421,36.485682,3.7282409,8.3928492,82.618754,33.192885,68.786507,0,10000,12,1
3,6.8590617,33.021536,11.697547,22.433572,11.110503,16.901015,20.110457,36.045261,3.7713436,8.3736077,85.289397,32.186915,66.905957,0,10000,12,1
3,7.1951569,32.939966,10.300362,20.771717,11.070012,16.894823,20.145767,35.364953,3.8440335,8.3586648,87.256688,31.410673,65.999621,0,10000,12,1
3,7.7553676,32.876521,9.9651044,20.441839,11.26393,16.851643,20.18537,34.699762,3.921476,8.3533552,87.501419,31.263034,65.294681,0,10000,12,1
3,8.343372,32.853957,6.8361267,16.813302,11.568694,16.790145,20.216639,34.111343,3.9882093,8.3507486,86.096716,31.751942,65.043968,0,10000,12,1
3,8.8429934,32.842876,5.8176689,15.598977,11.877692,16.718711,20.227429,33.855363,4.0230029,8.3737421,83.919934,32.556993,64.920845,0,10000,12,1
3,9.100961,32.940536,4.5563968,14.130039,12.182686,16.701985,20.215723,33.893869,4.0360557,8.3970516,81.729268,33.380913,66.005953,0,10000,12,1
3,9.1972983,33.039332,8.2877791,18.250615,12.461243,16.758026,20.188618,34.169661,4.0267856,8.4276224,79.587563,34.190622,67.103691,0,10000,12,1
3,9.1289035,33.168594,7.598647,17.971074,12.522494,16.842735,20.154188,34.347996,3.998636,8.4298608,77.649731,34.935211,68.53993,0,10000,12,1
3,8.9204789,33.178044,8.5437849,19.111004,12.212236,16.855142,20.117251,34.681059,3.9459488,8.448313,77.246814,35.109074,68.644934,0,10000,12,1
3,8.527344,33.255879,12.312671,23.299531,11.818517,16.809387,20.087354,34.929677,3.9117129,8.4549083,79.449771,34.28844,69.509765,0,10000,12,1
3,8.2697343,33.283668,11.728486,23.026723,11.443751,16.69064,20.07907,34.727476,3.9156295,8.431327,82.231512,33.248209,69.818532,0,10000,12,1
3,8.299292,33.184234,9.5144754,20.411991,11.209662,16.435383,20.095515,34.178777,3.9511986,8.4110543,84.863064,32.249241,68.713708,0,10000,12,1
3,8.5666955,33.098583,7.1343602,17.313583,11.260456,16.088064,20.128864,33.575937,4.0021206,8.400334,86.486831,31.60283,67.762036,0,10000,12,1
3,8.9463402,33.053228,4.1738974,13.729845,11.535545,15.763702,20.166858,32.981714,4.044728,8.3993076,86.099077,31.71291,67.258092,0,10000,12,1
3,9.2611736,33.048883,8.3728695,18.125446,11.923401,15.591497,20.193075,33.035691,4.0655449,8.4122599,84.134797,32.439716,67.209814,0,10000,12,1
3,9.4140733,33.103681,9.7374161,20.310866,12.279994,15.605745,20.19635,33.038998,4.0872231,8.3989536,81.387793,33.439716,67.818677,0,10000,12,1
3,9.5726664,33.047385,4.6187936,15.447405,12.313746,15.615548,20.17574,32.960508,4.0745768,8.3942191,78.878672,34.428505,67.193163,0,10000,12,1
3,9.4802268,33.027338,6.6086945,17.121847,12.131469,15.534306,20.139996,33.349729,4.030996,8.4330285,78.651231,34.521714,66.970423,0,10000,12,1
3,9.1599825,33.191415,8.3607274,18.604413,11.980963,15.483416,20.108475,33.865606,4.0061356,8.4456073,79.950632,34.039615,68.793503,0,10000,12,1
3,8.9761164,33.244474,7.0383412,17.20587,11.87044,15.463379,20.095703,33.993611,3.9960634,8.4442572,81.028227,33.643437,69.38304,0,10000,12,1
3,8.9013751,33.238782,7.8574643,17.829471,11.816999,15.449359,20.099271,34.088171,3.9892098,8.4498129,81.814255,33.354152,69.319795,0,10000,12,1
3,8.8504356,33.2622,4.3039301,14.361471,11.849592,15.471418,20.110322,34.108174,3.9928212,8.4423362,82.187651,33.213963,69.579999,0,10000,12,1
3,8.8772852,33.230681,9.8646987,19.384851,12.002972,15.545223,20.122358,34.30163,3.990269,8.4578118,81.95174,33.297575,69.229794,0,10000,12,1
3,8.8583118,33.295897,4.9224989,15.250816,12.165441,15.689376,20.129954,34.227703,3.9963356,8.4297669,80.868863,33.693128,69.954409,0,10000,12,1
3,8.9033969,33.177648,3.4238863,13.739504,12.161071,15.803702,20.127982,34.438521,3.9714567,8.4482627,79.726707,34.110297,68.640531,0,10000,12,1
3,8.7181726,33.255667,3.5250486,13.37985,12.312429,15.968183,20.117383,34.796557,3.9536332,8.4630757,79.759284,34.100311,69.507409,0,10000,12,1
3,8.5849312,33.318058,10.901106,19.93068,12.645035,16.200159,20.107766,35.114134,3.9348463,8.4724817,78.709368,34.489767,70.200649,0,10000,12,1
3,8.4439902,33.357634,4.2912449,15.09626,12.58611,16.410272,20.097844,35.214717,3.8836619,8.4444419,76.395761,35.355603,70.640374,0,10000,12,1
3,8.0573766,33.23956,10.559055,20.403604,12.160735,16.537563,20.077909,35.788891,3.8188306,8.4678051,76.826892,35.221981,69.328448,0,10000,12,1
3,7.5620558,33.337961,11.008819,21.093409,11.845424,16.662684,20.06032,35.943748,3.7926546,8.4414788,79.826258,34.130566,70.421789,0,10000,12,1
3,7.3602462,33.227066,8.2966187,18.671619,11.42615,16.720824,20.064344,35.869854,3.7911904,8.4172856,82.05212,33.322896,69.18962,0,10000,12,1
3,7.3489263,33.124927,7.3259318,17.253001,11.295228,16.756474,20.087867,35.65329,3.8229721,8.4072301,84.986936,32.238085,68.05474,0,10000,12,1
3,7.5938892,33.082409,12.922614,22.609683,11.570079,16.841626,20.125061,35.36996,3.8757929,8.3995442,85.882218,31.87826,67.582319,0,10000,12,1
3,7.9975948,33.049885,11.014046,22.02173,11.81856,16.939493,20.162049,34.834023,3.9252318,8.3718902,83.92431,32.578267,67.220946,0,10000,12,1
3,8.3716631,32.932678,8.0464497,19.642569,11.731475,16.91835,20.176405,34.40661,3.9471942,8.3670318,82.148663,33.218523,65.918645,0,10000,12,1
3,8.536683,32.912056,9.2281851,20.587863,11.613582,16.787492,20.166358,34.159606,3.963551,8.3786738,82.732954,32.991252,65.689513,0,10000,12,1
3,8.6591294,32.961456,6.4400543,17.674672,11.586197,16.610241,20.154248,33.882761,3.9908482,8.3797815,83.54825,32.681442,66.238398,0,10000,12,1
3,8.8626188,32.966153,7.532436,18.345283,11.660963,16.410966,20.151958,33.722695,4.0118641,8.3979847,83.7351,32.602942,66.290593,0,10000,12,1
3,9.0185612,33.043283,7.2999694,18.105232,11.815677,16.257977,20.155007,33.595613,4.034205,8.4000362,83.202506,32.78996,67.147587,0,10000,12,1
3,9.1836533,33.051968,6.0999656,17.080285,11.951687,16.138392,20.155338,33.517112,4.0460336,8.407235,82.108028,33.186396,67.244087,0,10000,12,1
3,9.2707806,33.08243,6.2309045,17.127402,12.03271,16.039676,20.14815,33.572219,4.0433433,8.4216209,81.147962,33.534895,67.58255,0,10000,12,1
3,9.2509816,33.143246,7.3330956,18.021407,12.06624,15.974167,20.135054,33.706512,4.034148,8.4323539,80.579961,33.741285,68.258285,0,10000,12,1
3,9.1832326,33.188568,7.0056726,17.805205,12.039814,15.928809,20.120742,33.816716,4.0226224,8.4368587,80.351089,33.826347,68.761869,0,10000,12,1
3,9.0981491,33.207578,6.5355998,17.354562,11.963395,15.879399,20.109292,33.927708,4.0085682,8.443668,80.544919,33.759905,68.973087,0,10000,12,1
3,8.9941461,33.236297,4.9307505,15.891933,11.901907,15.836778,20.102857,34.050149,3.997744,8.449363,81.087571,33.568566,69.292194,0,10000,12,1
3,8.9138562,33.260304,6.6120086,16.839984,11.93007,15.834592,20.102811,34.233001,3.9902697,8.4588842,81.522161,33.414972,69.558934,0,10000,12,1
3,8.8583176,33.300412,7.0919508,17.250407,12.045143,15.900799,20.107449,34.339762,3.9898219,8.4552279,81.324608,33.484411,70.004581,0,10000,12,1
3,8.8549874,33.285014,7.5654498,17.825051,12.11693,15.99414,20.111295,34.413176,3.9811754,8.4517504,80.515901,33.768349,69.833492,0,10000,12,1
3,8.7906342,33.270364,8.4531614,18.720897,12.083147,16.079394,20.109099,34.497614,3.9655207,8.4473735,80.011169,33.945402,69.670715,0,10000,12,1
3,8.6738484,33.251919,9.2712694,19.581919,11.953539,16.137196,20.101977,34.551902,3.949893,8.4402624,80.249413,33.863366,69.465766,0,10000,12,1
3,8.5569131,33.221936,7.5714932,18.450263,11.773323,16.150167,20.096355,34.517436,3.9428737,8.4295823,81.161425,33.547591,69.132618,0,10000,12,1
3,8.5042751,33.176869,6.7361799,17.603311,11.655425,16.125931,20.097794,34.46319,3.9459357,8.4264744,82.425484,33.107604,68.631874,0,10000,12,1
3,8.527246,33.163746,7.2451048,17.698833,11.696123,16.116438,20.107966,34.397474,3.9602923,8.4225234,83.246423,32.814981,68.486064,0,10000,12,1
3,8.6347661,33.147058,5.9810707,16.847379,11.849857,16.1476,20.12284,34.294239,3.9787772,8.4141797,82.949557,32.908019,68.300646,0,10000,12,1
3,8.7727656,33.111798,7.4859254,17.867515,12.024724,16.210347,20.133292,34.263909,3.9870676,8.4143165,81.857552,33.27956,67.908863,0,10000,12,1
3,8.8344992,33.112376,5.954967,17.128256,12.127826,16.28857,20.132805,34.259029,3.9853855,8.4096393,80.620704,33.703044,67.915292,0,10000,12,1
3,8.8219822,33.092599,6.3734589,17.360806,12.117259,16.353033,20.121946,34.371738,3.9697811,8.4162559,79.894991,33.952689,67.695548,0,10000,12,1
3,8.705666,33.120574,10.415252,20.002107,12.061684,16.412362,20.106892,34.518569,3.9535116,8.419157,79.973792,33.928445,68.00638,0,10000,12,1
3,8.5840204,33.132835,7.7979677,18.740566,11.918713,16.449073,20.095364,34.537402,3.9431577,8.4130918,80.372328,33.795763,68.142613,0,10000,12,1
3,8.5064063,33.107199,8.2151364,18.905775,11.726096,16.426287,20.090609,34.539781,3.9357614,8.4161531,81.381028,33.453988,67.857763,0,10000,12,1
3,8.4508674,33.12014,7.1591296,18.071668,11.646475,16.387793,20.094132,34.480232,3.9451744,8.4148787,82.73073,32.990938,68.001554,0,10000,12,1
3,8.521536,33.114753,11.463964,20.98359,11.691879,16.358876,20.106039,34.385352,3.9618217,8.4155701,83.281543,32.79347,67.941699,0,10000,12,1
3,8.646202,33.117676,9.6689393,20.462643,11.75465,16.330998,20.121194,34.130074,3.9867634,8.4035289,82.949928,32.895575,67.974172,0,10000,12,1
3,8.8322358,33.06675,4.8562293,17.292929,11.733161,16.231671,20.130097,33.842156,4.0025294,8.4022461,82.493093,33.041412,67.408328,0,10000,12,1
3,8.9493731,33.061321,4.7574122,16.675354,11.740537,16.083074,20.130899,33.759946,4.009211,8.4189132,82.628333,32.9853,67.34801,0,10000,12,1
3,8.9989092,33.131805,8.010246,18.461888,11.850997,15.984928,20.129369,33.809964,4.0180194,8.4279489,82.566235,32.998399,68.131164,0,10000,12,1
3,9.0641171,33.169972,6.82296,17.9382,11.978334,15.952166,20.128133,33.776191,4.0286813,8.4230074,81.785753,33.260767,68.555246,0,10000,12,1
3,9.1428998,33.149103,10.472837,20.596635,12.015783,15.921526,20.123348,33.779821,4.0247366,8.4287708,80.889158,33.564497,68.323362,0,10000,12,1
3,9.1137699,33.173443,3.0022633,16.021402,11.936024,15.860194,20.11305,33.667649,4.0220696,8.4175098,80.625543,33.653516,68.593806,0,10000,12,1
3,9.0940634,33.125874,8.4397948,18.879187,11.837127,15.743231,20.101984,33.793361,4.006038,8.4434558,81.186966,33.464474,68.065266,0,10000,12,1
3,8.975393,33.235403,5.9312158,17.329889,11.824822,15.672348,20.096998,33.813805,4.0105604,8.4329216,81.883032,33.229345,69.282251,0,10000,12,1
3,9.0089059,33.190964,6.8558903,17.743458,11.848993,15.620889,20.099576,33.839844,4.0111121,8.4394367,81.969311,33.197888,68.788488,0,10000,12,1
3,9.0129921,33.218453,6.1700057,17.343284,11.906182,15.602673,20.104448,33.855085,4.0138083,8.4364796,81.795005,33.252694,69.093921,0,10000,12,1
3,9.0329557,33.205978,3.9597206,15.975873,11.962307,15.610726,20.106982,33.899615,4.0120601,8.4377238,81.387456,33.385904,68.955311,0,10000,12,1
3,9.0200129,33.211227,4.0121707,15.690684,12.035874,15.652081,20.105684,34.053917,4.0040018,8.4463192,80.989046,33.516944,69.013638,0,10000,12,1
3,8.9602944,33.247475,4.0629307,15.514719,12.157076,15.750817,20.101445,34.255497,3.9946245,8.4518202,80.471868,33.688703,69.416389,0,10000,12,1
3,8.8906861,33.270658,7.4207752,17.297469,12.287588,15.896736,20.095167,34.480494,3.9783968,8.4571591,79.625109,33.972405,69.673983,0,10000,12,1
3,8.7699312,33.293148,5.2068426,16.536911,12.302874,16.05448,20.085855,34.655398,3.9525203,8.4519437,78.717128,34.281263,69.923868,0,10000,12,1
3,8.5765962,33.271179,5.2268579,16.478056,12.17053,16.185717,20.073212,34.929564,3.9172681,8.4570389,78.619938,34.323404,69.679764,0,10000,12,1
3,8.3116511,33.292642,7.4779922,17.418214,12.068945,16.315173,20.062231,35.18941,3.8918358,8.4581636,79.558682,34.01764,69.918241,0,10000,12,1
3,8.1193768,33.297378,3.7949934,15.682962,12.010099,16.448836,20.060059,35.324599,3.8765743,8.4501697,80.280817,33.78185,69.970868,0,10000,12,1
3,8.0035348,33.263704,6.0072456,16.379625,12.03904,16.588624,20.06599,35.486451,3.8660326,8.4528516,80.697645,33.645356,69.596707,0,10000,12,1
3,7.9233149,33.275004,7.2368979,17.063678,12.186548,16.753254,20.075044,35.556414,3.8618278,8.4442084,80.493061,33.712573,69.722265,0,10000,12,1
3,7.8912706,33.238576,5.768791,16.756887,12.245706,16.911822,20.081181,35.621134,3.8470329,8.4349597,79.456217,34.055341,69.317509,0,10000,12,1
3,7.7783092,33.199565,11.925892,19.999793,12.204694,17.052267,20.079085,35.77011,3.8248942,8.4323602,79.03993,34.196375,68.884058,0,10000,12,1
3,7.6086539,33.188595,11.325289,20.790183,11.993325,17.160922,20.071555,35.782577,3.8053433,8.4103363,79.329729,34.105375,68.762163,0,10000,12,1
3,7.4582054,33.095547,7.3634926,18.859715,11.599048,17.20103,20.065735,35.731188,3.7984353,8.392556,80.815435,33.617843,67.728301,0,10000,12,1
3,7.4049049,33.020294,13.039253,22.04121,11.380795,17.204261,20.069573,35.606604,3.8178576,8.3877683,83.576998,32.701136,66.892158,0,10000,12,1
3,7.5545738,33.00001,9.9220166,20.656738,11.374999,17.204567,20.089964,35.197252,3.8657956,8.3689546,85.09527,32.173472,66.666778,0,10000,12,1
3,7.9215098,32.920219,8.4966903,19.860612,11.415174,17.150618,20.118803,34.731595,3.9133137,8.3637119,85.11209,32.136041,65.780207,0,10000,12,1
3,8.2818177,32.89796,8.8354139,20.089507,11.549458,17.064783,20.14124,34.324518,3.9585142,8.3636498,84.795955,32.209746,65.532885,0,10000,12,1
3,8.6214656,32.897696,6.8196668,18.863705,11.698298,16.954801,20.151636,33.960062,3.9957599,8.3642406,83.821465,32.515447,65.529954,0,10000,12,1
3,8.8991205,32.900205,9.2721471,20.45536,11.807958,16.810669,20.149709,33.716553,4.0173919,8.3734285,82.753455,32.863927,65.557834,0,10000,12,1
3,9.0594747,32.939205,8.0534286,19.91723,11.850005,16.635906,20.138142,33.483312,4.0346943,8.3760593,81.969853,33.122742,65.991169,0,10000,12,1
3,9.1872615,32.950366,8.7827197,20.452192,11.818907,16.391753,20.122546,33.217462,4.0434155,8.3852259,81.668995,33.221105,66.115183,0,10000,12,1
3,9.2515129,32.989235,9.0847417,20.75664,11.771741,16.078811,20.108543,32.931092,4.054309,8.3871604,81.886266,33.144654,66.547058,0,10000,12,1
3,9.33162,32.997434,4.8164407,17.831683,11.791804,15.686989,20.100309,32.949779,4.0737694,8.3916445,82.217648,33.028903,66.638158,0,10000,12,1
3,9.4743175,33.016433,7.4328188,19.106356,11.875589,15.224158,20.098145,33.032923,4.0784496,8.4115958,82.076186,33.073356,66.849254,0,10000,12,1
3,9.5085585,33.100873,1.1663826,3.5651646,11.932215,14.773044,20.097817,33.035795,4.0827326,8.4122849,81.48594,33.270834,67.787476,0,10000,12,1
3,9.5398675,33.103787,4.5430111,16.378843,12.08413,14.471546,20.094679,33.449051,4.0053772,8.5114497,81.085366,33.404345,67.819854,0,10000,12,1
3,8.9704938,33.521238,5.2039635,5.283452,12.564285,14.664949,20.089704,33.985512,4.0531239,8.4727034,80.020773,33.76356,72.458196,0,10000,12,1
3,9.3229134,33.358566,2.4572744,4.0492648,13.404743,15.024023,20.082119,34.415963,4.0349138,8.4960102,76.664892,34.76356,70.650732,0,10000,12,1
3,9.1888799,33.456483,4.7010499,5.4051876,14.874039,15.473497,20.062336,34.876943,3.997058,8.5219541,70.798149,35.76356,71.738705,0,10000,12,1
3,8.9087622,33.565243,5.4467661,6.2775807,15.857713,15.841961,20.017385,35.820943,3.809568,8.5422627,60.555764,36.76356,72.947146,0,10000,12,1
3,7.4907652,33.650205,6.5212491,7.4140001,15.972921,16.039115,19.934841,37.811356,3.5117268,8.5550546,53.752,37.76356,73.891172,0,10000,12,1
3,5.1243406,33.703643,13.453704,12.420706,15.466368,16.092134,19.837525,40.337105,3.1771426,8.5551374,53.068095,38.76356,74.484923,0,10000,12,1
3,2.2750111,33.703989,14.276788,15.305275,14.320882,16.056193,19.766332,43.06925,2.8945583,8.533605,56.755377,39.76356,74.488767,0,10000,12,1
3,-0.31692435,33.614004,16.43936,19.554104,12.806859,16.017739,19.74014,45.291842,2.7083799,8.5021746,64.896196,40.76356,73.488932,0,10000,12,1
3,-2.1330545,33.482348,20.243584,23.368496,11.63913,16.071466,19.765953,46.47831,2.654705,8.4649772,75.572815,36.440578,72.02609,0,10000,12,1
3,-2.6744706,33.326062,20.388309,24.808813,10.975978,16.229005,19.846256,46.004692,2.7413502,8.4105095,83.771847,32.745451,70.289574,0,10000,12,1
3,-1.8045725,33.096279,15.880088,21.140559,10.79029,16.470129,19.963546,44.244394,2.929917,8.3500175,88.380967,30.625768,67.736435,0,10000,12,1
3,0.017765756,32.839768,14.118657,19.683798,11.112748,16.769487,20.086121,42.213476,3.1397856,8.3032009,89.598967,29.988273,64.886306,0,10000,12,1
3,1.9427913,32.640285,11.639971,17.389048,11.751386,17.088173,20.181938,40.393383,3.3033131,8.2699434,87.239039,30.988273,62.669831,0,10000,12,1
3,3.3753512,32.498062,8.6468492,13.833947,12.339486,17.394416,20.228005,39.159839,3.4176302,8.2588609,82.677697,31.988273,61.089578,0,10000,12,1
3,4.3448238,32.450573,14.426073,21.508459,12.885235,17.675619,20.218787,38.607416,3.4648751,8.2679048,78.506004,32.988273,60.561923,0,10000,12,1
3,4.7382377,32.48933,8.2975324,14.317535,12.792685,17.880293,20.171727,38.319016,3.4682638,8.267539,74.677069,33.988273,60.992554,0,10000,12,1
3,4.7662978,32.487763,14.93947,23.539572,12.311999,18.005415,20.108106,38.526106,3.4557482,8.293834,75.353892,34.988273,60.975146,0,10000,12,1
3,4.6625589,32.600271,18.119104,29.64205,11.814293,18.107948,20.060465,38.509486,3.4565655,8.2994656,78.75982,34.842964,62.225236,0,10000,12,1
3,4.669342,32.624332,14.480915,25.006536,10.627539,18.09061,20.048983,38.164891,3.4989753,8.2984696,82.276639,33.282389,62.492581,0,10000,12,1
3,5.0196482,32.620078,14.721281,24.331276,9.9088404,17.969141,20.070065,37.330384,3.6077713,8.3041951,90.583111,29.518019,62.445309,0,10000,12,1
3,5.9036716,32.64453,12.047209,19.291367,10.117115,17.834443,20.13633,35.914691,3.7642684,8.2560822,95.572967,27.072935,62.716998,0,10000,12,1
3,7.1401899,32.438659,11.558724,18.784285,10.911957,17.741813,20.233366,34.470824,3.9305147,8.2294933,94.035475,27.602824,60.429542,0,10000,12,1
3,8.4114216,32.3245,10.987122,18.312987,11.847717,17.725419,20.304904,33.374741,4.0540146,8.2064805,88.367029,28.602824,59.161109,0,10000,12,1
3,9.3294572,32.225471,8.350622,14.273027,12.441714,17.704979,20.308985,32.694627,4.1106707,8.2004388,81.730878,29.602824,58.060785,0,10000,12,1
3,9.743483,32.199438,6.1182024,10.680577,12.68781,17.64724,20.249735,32.629516,4.1146446,8.2377502,77.54207,30.602824,57.771528,0,10000,12,1
3,9.7723594,32.35998,3.2547654,6.1126435,12.901322,17.632231,20.166307,33.0399,4.0993171,8.2935988,75.844696,31.602824,59.555339,0,10000,12,1
3,9.6608645,32.599266,9.6379429,15.396053,13.56862,17.7409,20.09588,33.683913,4.0986256,8.3658878,74.406402,32.602824,62.214068,0,10000,12,1
3,9.6558271,32.907199,7.2994357,12.52777,13.963494,17.884414,20.047072,33.825785,4.0242009,8.3553687,69.797682,33.602824,65.635546,0,10000,12,1
3,9.1098127,32.862515,7.931725,13.739662,13.346084,17.91747,19.997887,34.924078,3.8753777,8.3949955,67.096764,34.602824,65.139059,0,10000,12,1
3,7.9944372,33.030626,8.9971247,15.703508,12.78215,17.939507,19.947658,35.908729,3.76694,8.4134621,71.482565,35.602824,67.006955,0,10000,12,1
3,7.1609547,33.108764,13.411906,22.997145,12.270981,17.957191,19.929694,36.788402,3.6852674,8.4213281,75.493596,36.510665,67.875158,0,10000,12,1
3,6.5210043,33.142008,9.3437992,16.852413,11.534747,17.947167,19.950224,37.116254,3.6333273,8.3915156,79.112932,34.786982,68.244537,0,10000,12,1
3,6.1083614,33.015887,11.191029,18.471323,11.042318,17.918801,19.992905,37.352769,3.6429615,8.4025869,84.270678,32.332815,66.843187,0,10000,12,1
3,6.1852404,33.062763,9.1997899,14.979355,11.365879,17.984507,20.05609,36.899544,3.710144,8.3668478,87.6891,30.677343,67.364037,0,10000,12,1
3,6.7170652,32.911275,11.043219,18.283426,12.02467,18.10351,20.129083,36.377576,3.7763724,8.3556242,85.374115,31.677343,65.680836,0,10000,12,1
3,7.2341771,32.863601,11.674611,20.159705,12.561522,18.243608,20.174365,35.784355,3.8100143,8.3210467,80.704279,32.677343,65.15112,0,10000,12,1
3,7.4942029,32.716424,10.900608,19.888593,12.397969,18.310715,20.167257,35.578162,3.7941414,8.2963928,76.908213,33.677343,63.515821,0,10000,12,1
3,7.3717378,32.611205,13.413612,24.745839,11.888429,18.298372,20.123213,35.651041,3.7767973,8.2962244,78.05266,34.677343,62.346727,0,10000,12,1
3,7.2374724,32.610486,10.202823,19.63738,11.297592,18.199715,20.085732,35.511569,3.7823569,8.2936747,81.644139,33.505907,62.338732,0,10000,12,1
3,7.2805619,32.599591,11.446623,20.718402,10.939228,17.997205,20.083065,35.26702,3.8184631,8.3168348,85.800044,31.602154,62.217674,0,10000,12,1
3,7.5592303,32.698465,11.373866,20.309727,11.098593,17.831657,20.115748,34.76588,3.8998924,8.3162303,88.299704,30.419783,63.316277,0,10000,12,1
3,8.1803903,32.695887,8.4960367,16.064995,11.47492,17.69312,20.164823,34.136707,3.9814119,8.3166163,87.146811,30.911218,63.287632,0,10000,12,1
3,8.7923957,32.697533,8.1327364,15.689328,11.900406,17.573668,20.198484,33.845419,4.0276314,8.3470229,84.461968,31.911218,63.305922,0,10000,12,1
3,9.1351494,32.827033,9.4769159,18.025346,12.306153,17.526593,20.19971,33.808613,4.0486274,8.3682974,81.443194,32.911218,64.744812,0,10000,12,1
3,9.28986,32.917429,8.7913394,17.464356,12.466574,17.506234,20.173239,33.824199,4.0404565,8.3751117,78.589984,33.911218,65.749213,0,10000,12,1
3,9.229725,32.946347,8.2904339,17.095558,12.31089,17.434865,20.130961,34.054468,4.0036569,8.3997568,77.480989,34.911218,66.07052,0,10000,12,1
3,8.9577362,33.050785,8.5900835,17.339171,12.051786,17.326658,20.090188,34.412239,3.9642341,8.4263934,78.600426,34.797741,67.230942,0,10000,12,1
3,8.6642346,33.163404,8.5972407,16.883932,11.854665,17.223359,20.068269,34.703732,3.9400989,8.4424822,80.445251,33.987643,68.482267,0,10000,12,1
3,8.4834473,33.231297,12.583816,22.648207,11.802783,17.155152,20.069318,34.871081,3.9344691,8.4511445,81.844103,33.380211,69.236637,0,10000,12,1
3,8.4411552,33.267811,8.3122648,16.75876,11.738205,17.096095,20.084805,34.576797,3.9499767,8.4149156,82.209344,33.222814,69.642347,0,10000,12,1
3,8.5575403,33.114909,9.595669,18.407475,11.644105,16.962489,20.101363,34.517556,3.9517092,8.4337791,82.651043,33.027496,67.943431,0,10000,12,1
3,8.5705205,33.194583,11.058383,20.606687,11.732638,16.875121,20.114512,34.395327,3.9729714,8.4202357,83.29405,32.742729,68.828699,0,10000,12,1
3,8.7294754,33.137393,6.7885643,14.722437,11.808524,16.798562,20.126203,34.090894,3.9956245,8.3976451,82.659275,33.009142,68.193257,0,10000,12,1
3,8.8981152,33.041845,5.0015133,11.955588,11.894129,16.703631,20.131648,34.16343,3.9941585,8.4262535,82.114611,33.23665,67.131615,0,10000,12,1
3,8.8872232,33.162813,8.2681642,16.049453,12.262622,16.737385,20.130098,34.505757,3.9978079,8.4517795,81.505716,33.491243,68.4757,0,10000,12,1
3,8.9143302,33.270487,8.2811309,16.612205,12.715347,16.892549,20.124803,34.583356,3.9961783,8.4422979,78.924699,34.491243,69.672077,0,10000,12,1
3,8.9022289,33.23052,7.3294593,15.869536,12.679929,17.015257,20.107448,34.887599,3.9372757,8.4490503,75.764567,35.491243,69.228003,0,10000,12,1
3,8.4622447,33.258986,7.0656535,15.580029,12.38241,17.095806,20.073595,35.42794,3.8708746,8.4644701,76.033888,35.82415,69.544291,0,10000,12,1
3,7.9601821,33.323928,7.8987242,16.076489,12.154706,17.175735,20.044534,35.948809,3.8196252,8.4768512,78.149703,34.953913,70.265862,0,10000,12,1
3,7.5681656,33.376007,10.942628,19.722249,12.098063,17.2772,20.038904,36.262352,3.7920215,8.4750296,79.776513,34.287605,70.844517,0,10000,12,1
3,7.3553522,33.368348,11.619379,21.187234,11.966272,17.373423,20.052069,36.278676,3.7767399,8.4480679,80.191043,34.122567,70.759422,0,10000,12,1
3,7.2370273,33.254846,10.890591,20.660763,11.613546,17.415067,20.068525,36.168489,3.7733443,8.4207764,81.116147,33.743745,69.498286,0,10000,12,1
3,7.210686,33.139678,9.2413726,18.280111,11.329688,17.408842,20.083724,35.905744,3.7961343,8.3997658,83.577499,32.734791,68.218641,0,10000,12,1
3,7.3871351,33.050823,11.701634,21.307969,11.358459,17.402003,20.106669,35.573014,3.8417706,8.3891157,85.550007,31.911673,67.231368,0,10000,12,1
3,7.7380498,33.005719,9.2571803,18.4522,11.574537,17.419524,20.138181,35.049205,3.9015795,8.3650957,85.32487,31.979341,66.730216,0,10000,12,1
3,8.1931544,32.903836,9.7408703,19.401759,11.73867,17.400823,20.162612,34.682183,3.9383235,8.3669317,83.781362,32.591771,65.598178,0,10000,12,1
3,8.4701153,32.911631,9.4258413,19.288944,11.880365,17.371868,20.167964,34.425449,3.9647806,8.3663675,82.604665,33.058897,65.684792,0,10000,12,1
3,8.6683186,32.909236,9.2302394,19.252561,11.901089,17.304273,20.157836,34.26379,3.974872,8.3722457,81.598687,33.461294,65.658176,0,10000,12,1
3,8.7436521,32.934186,5.863527,14.824396,11.84466,17.1921,20.141021,34.171831,3.9787552,8.3806632,81.452942,33.520094,65.935404,0,10000,12,1
3,8.7726022,32.969892,8.1390068,17.176937,11.869866,17.079372,20.126367,34.370713,3.9738111,8.4173447,81.853971,33.362557,66.332137,0,10000,12,1
3,8.7357396,33.125176,10.077428,19.701923,12.047617,17.059685,20.11985,34.443983,3.9838373,8.4169828,81.684316,33.432765,68.057511,0,10000,12,1
3,8.8104575,33.123647,8.0542639,17.620501,12.079817,17.050999,20.11755,34.359483,3.9810706,8.4077996,80.444923,33.922827,68.040519,0,10000,12,1
3,8.7898529,33.084818,8.1479997,17.691142,11.950828,16.9895,20.110294,34.45204,3.9632235,8.4223525,80.223717,34.010704,67.609089,0,10000,12,1
3,8.6566818,33.146336,7.5717664,16.751244,11.865411,16.927743,20.100874,34.556995,3.9550966,8.427363,81.13359,33.660457,68.292626,0,10000,12,1
3,8.595888,33.167498,8.0949728,17.153752,11.877942,16.893189,20.098806,34.659087,3.9535208,8.4344664,81.740743,33.43,68.52776,0,10000,12,1
3,8.5840894,33.197483,10.678412,20.373483,11.979331,16.904192,20.104364,34.694064,3.9570732,8.432395,81.65837,33.463468,68.860927,0,10000,12,1
3,8.610683,33.188741,6.4626854,15.803619,11.973345,16.914798,20.110314,34.543699,3.9584451,8.4110061,80.949123,33.733753,68.763793,0,10000,12,1
3,8.6209486,33.098379,8.7277789,18.151659,11.900754,16.883808,20.110255,34.685278,3.9448935,8.432588,80.990813,33.717996,67.759771,0,10000,12,1
3,8.5194293,33.189556,4.3222441,13.091236,11.948227,16.895802,20.107883,34.704368,3.9484719,8.4215314,81.500935,33.527267,68.772847,0,10000,12,1
3,8.5462621,33.142867,11.820238,21.300475,12.130424,16.94651,20.109171,34.973692,3.9416741,8.4502277,81.172946,33.651196,68.254083,0,10000,12,1
3,8.4952722,33.263948,6.4649563,15.970512,12.25776,17.046459,20.110949,34.801016,3.9408505,8.4112896,79.901125,34.124223,69.599424,0,10000,12,1
3,8.4890899,33.099578,7.807977,17.38402,12.039368,17.065235,20.104908,35.052105,3.9062525,8.4361877,79.01552,34.455745,67.773091,0,10000,12,1
3,8.228488,33.204747,11.229761,21.085047,11.972587,17.105652,20.092813,35.223699,3.8947039,8.4336552,80.553688,33.893316,68.941628,0,10000,12,1
3,8.1411086,33.19406,10.464008,20.748209,11.820519,17.129212,20.089514,35.119806,3.8916148,8.4125431,81.034171,33.722433,68.82289,0,10000,12,1
3,8.1177016,33.104879,9.2555746,19.479908,11.563175,17.073075,20.094951,34.964985,3.8961671,8.4079442,82.106983,33.33433,67.831984,0,10000,12,1
3,8.1521899,33.08543,8.8460065,18.753166,11.447317,16.969439,20.10546,34.766611,3.9177685,8.4073177,83.906413,32.67262,67.615886,0,10000,12,1
3,8.3154247,33.082779,8.2960368,17.96877,11.532874,16.873914,20.124184,34.530351,3.9521072,8.4049578,84.707668,32.363062,67.586438,0,10000,12,1
3,8.5735021,33.072796,10.902061,21.130312,11.749159,16.814388,20.145491,34.315132,3.9846544,8.4046351,84.091183,32.570514,67.475506,0,10000,12,1
3,8.8165397,33.07143,8.5898476,19.066888,11.896885,16.76231,20.157949,34.0065,4.0115733,8.3937691,82.555829,33.120584,67.460337,0,10000,12,1
3,9.016408,33.025432,5.4954643,15.658452,11.882623,16.632929,20.154473,33.821351,4.0153031,8.4030809,81.506025,33.497116,66.949246,0,10000,12,1
3,9.0440198,33.064854,7.9999237,17.943407,11.889814,16.48758,20.140568,33.95559,4.007914,8.4308355,81.601225,33.460275,67.387265,0,10000,12,1
3,8.989298,33.182159,7.8216642,17.743708,11.964844,16.416128,20.128536,34.03019,4.0124993,8.4296797,81.555706,33.477866,68.690655,0,10000,12,1
3,9.0232645,33.17728,7.3940881,17.344436,12.000393,16.370454,20.121846,34.07981,4.008588,8.4365471,81.038556,33.666624,68.636443,0,10000,12,1
3,8.9942929,33.206263,7.0168696,16.910435,11.996234,16.333151,20.116089,34.174913,3.9989219,8.4438275,80.796574,33.755559,68.958479,0,10000,12,1
3,8.9226014,33.23697,7.4650176,17.25135,11.993448,16.315818,20.110301,34.313917,3.9883755,8.4508745,80.83254,33.745218,69.299668,0,10000,12,1
3,8.84423,33.266674,7.3356531,17.097253,12.004211,16.326761,20.106564,34.430299,3.9797991,8.4525241,80.85961,33.738323,69.629707,0,10000,12,1
3,8.7803804,33.273624,8.2988216,18.039983,12.011479,16.356285,20.105077,34.542517,3.9697733,8.4545477,80.791143,33.764759,69.706935,0,10000,12,1
3,8.7056079,33.282149,8.3407956,18.22307,11.990986,16.39462,20.10445,34.599715,3.9610635,8.4493258,80.745864,33.782534,69.801655,0,10000,12,1
3,8.6405331,33.260147,7.6228695,17.605532,11.920904,16.419417,20.103845,34.634633,3.9519584,8.4454177,80.894155,33.732764,69.557193,0,10000,12,1
3,8.5723874,33.243674,7.4503031,17.335779,11.867062,16.436489,20.104067,34.683207,3.9462163,8.4447996,81.388776,33.563009,69.374161,0,10000,12,1
3,8.5293505,33.241068,6.4105143,16.274069,11.881119,16.466895,20.107224,34.719995,3.9464749,8.4422725,81.768098,33.432146,69.345205,0,10000,12,1
3,8.5312898,33.230413,8.6733728,18.188012,11.98477,16.527659,20.113012,34.789661,3.947528,8.4444275,81.669616,33.464677,69.22681,0,10000,12,1
3,8.539186,33.2395,7.0577075,17.04919,12.081107,16.614466,20.117757,34.762088,3.9475906,8.4319928,80.942134,33.712508,69.327774,0,10000,12,1
3,8.5396552,33.187044,5.171639,15.452173,12.067241,16.684186,20.116784,34.844704,3.9342581,8.4347715,80.267222,33.942474,68.744933,0,10000,12,1
3,8.4395692,33.198771,6.454532,16.202062,12.11254,16.767983,20.110463,35.048502,3.9210571,8.4444173,80.367568,33.910133,68.875232,0,10000,12,1
3,8.3402154,33.239457,9.7914216,19.037881,12.235025,16.885648,20.104954,35.194432,3.9105219,8.4429107,80.058058,34.018397,69.327296,0,10000,12,1
3,8.2607416,33.233104,8.7473759,18.767165,12.175072,16.990002,20.100852,35.227149,3.8895649,8.4272867,79.210281,34.311199,69.256712,0,10000,12,1
3,8.102162,33.167176,14.919776,24.976452,11.902749,17.036425,20.093515,35.330267,3.865759,8.4233563,79.639821,34.17231,68.524179,0,10000,12,1
3,7.9212306,33.150577,8.6816035,19.865347,11.504738,17.005271,20.087785,35.01449,3.871371,8.381969,81.555689,33.529873,68.33974,0,10000,12,1
3,7.9639596,32.975429,7.536508,18.233479,11.184349,16.830991,20.094029,34.732803,3.8923492,8.3898253,84.346962,32.579605,66.393654,0,10000,12,1
3,8.1232678,33.008726,9.5401172,19.539786,11.26707,16.669355,20.117813,34.465012,3.9384278,8.3902809,86.581121,31.784055,66.763625,0,10000,12,1
3,8.4708987,33.010656,8.1136233,18.440089,11.584366,16.584723,20.153539,34.09596,3.9953723,8.3811477,85.977464,31.951429,66.785072,0,10000,12,1
3,8.8962414,32.971947,8.8859462,19.481618,11.887596,16.525169,20.180269,33.793256,4.0295747,8.383434,83.721492,32.708681,66.354963,0,10000,12,1
3,9.1494946,32.98164,10.039266,21.081304,12.038722,16.455272,20.181746,33.597202,4.0435022,8.3854359,81.568119,33.44357,66.462664,0,10000,12,1
3,9.2521507,32.990126,8.7724374,20.312355,11.985633,16.31569,20.161469,33.40501,4.044413,8.3884048,80.49794,33.80931,66.556951,0,10000,12,1
3,9.2588551,33.002707,5.9483952,17.58418,11.82652,16.054759,20.134788,32.977986,4.0407947,8.398413,80.875388,33.681449,66.696748,0,10000,12,1
3,9.2322157,33.045096,4.836258,15.999783,11.731145,15.726,20.116465,33.053551,4.0361596,8.4165455,82.003257,33.298157,67.167735,0,10000,12,1
3,9.1980638,33.121798,5.6966531,16.195275,11.753261,15.46055,20.113093,33.140903,4.0339694,8.4375065,82.681535,33.065286,68.019982,0,10000,12,1
3,9.1819162,33.210311,3.7582921,14.361622,11.898265,15.343557,20.119794,33.384549,4.0406137,8.4462349,82.52802,33.114065,69.003451,0,10000,12,1
3,9.2308827,33.247119,7.600019,17.271468,12.135984,15.370145,20.126785,33.858906,4.0390696,8.4667877,81.507611,33.460035,69.412439,0,10000,12,1
3,9.2195084,33.33368,8.0395872,18.122081,12.329963,15.497058,20.126179,34.001852,4.0330194,8.4611127,79.839178,34.028533,70.374226,0,10000,12,1
3,9.1749093,33.309795,5.0607485,16.168322,12.260167,15.606253,20.114056,34.155927,4.0016063,8.4617871,78.484831,34.497211,70.108835,0,10000,12,1
3,8.9425245,33.312634,7.7048787,17.905993,12.068183,15.675707,20.094141,34.478755,3.9635031,8.4759976,78.986586,34.33539,70.140379,0,10000,12,1
3,8.6587712,33.372418,6.2819261,16.750051,11.924949,15.754453,20.07972,34.67856,3.9444388,8.4708092,80.349106,33.877953,70.804646,0,10000,12,1
3,8.516018,33.350599,8.718532,18.382671,11.855036,15.837725,20.079675,34.826524,3.9330505,8.472412,81.367078,33.536925,70.56221,0,10000,12,1
3,8.4304916,33.35734,6.4999552,16.917277,11.866332,15.940874,20.090396,34.814966,3.9355502,8.4578998,81.861015,33.369573,70.637116,0,10000,12,1
3,8.4492806,33.296267,5.5761369,16.175359,11.9019,16.042996,20.103531,34.833336,3.9349454,8.4556948,81.777235,33.394695,69.958524,0,10000,12,1
3,8.444735,33.286981,7.6077653,17.467108,12.029355,16.171462,20.112981,34.895733,3.9359932,8.4537035,81.519892,33.477603,69.855343,0,10000,12,1
3,8.4526089,33.278593,9.106246,18.872769,12.145092,16.319114,20.116974,34.90835,3.9326085,8.4435762,80.621118,33.777642,69.762143,0,10000,12,1
3,8.4271683,33.23591,9.5216159,19.722215,12.071046,16.436136,20.113514,34.913933,3.917414,8.4322666,79.809243,34.050674,69.287893,0,10000,12,1
3,8.3127515,33.188199,7.055847,18.139131,11.834462,16.491228,20.103637,34.907054,3.903354,8.4222719,80.331226,33.878143,68.757771,0,10000,12,1
3,8.2065757,33.145996,10.975156,20.789344,11.642832,16.498867,20.096632,34.922081,3.9010113,8.4232564,81.994065,33.324072,68.288841,0,10000,12,1
3,8.188856,33.150154,8.8854093,19.519685,11.574963,16.496906,20.101952,34.680229,3.9226528,8.3987298,83.338598,32.868901,68.335049,0,10000,12,1
3,8.3522389,33.046437,7.4627531,18.436349,11.563459,16.452067,20.117572,34.3963,3.9471845,8.3892617,83.806978,32.698479,67.182637,0,10000,12,1
3,8.5366103,33.006338,9.722878,20.089168,11.662373,16.399236,20.134297,34.167045,3.9737479,8.384186,83.870992,32.659259,66.737092,0,10000,12,1
3,8.7352679,32.984828,6.7068233,18.111827,11.784008,16.351824,20.145791,33.915294,4.0007745,8.3783346,83.158715,32.885085,66.498086,0,10000,12,1
3,8.9363522,32.960018,3.7232486,15.809426,11.854212,16.273026,20.148284,33.773329,4.0111294,8.3868005,82.28998,33.169366,66.222417,0,10000,12,1
3,9.01312,32.995909,4.6070841,15.935403,11.95905,16.214648,20.142169,33.879893,4.0115378,8.4075091,81.787281,33.333584,66.62121,0,10000,12,1
3,9.0161446,33.083589,7.3825378,17.658341,12.128979,16.234573,20.132547,34.047956,4.0115148,8.4182323,81.050305,33.580784,67.595436,0,10000,12,1
3,9.0159747,33.128927,7.5883772,18.135379,12.226283,16.299256,20.121545,34.140156,4.0022892,8.4177422,79.864352,33.981867,68.099194,0,10000,12,1
3,8.9475913,33.126856,11.548125,21.382534,12.134,16.340063,20.107017,34.264997,3.9784709,8.4209027,79.191636,34.214077,68.076177,0,10000,12,1
