Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
3,8.7704834,33.140211,6.8055334,18.484918,11.871884,16.318142,20.091001,34.245122,3.9624563,8.4117365,79.849995,33.999146,68.224569,0,10000,12,1
3,8.6509466,33.101468,6.4477914,17.767946,11.606504,16.200557,20.082023,34.244975,3.9525584,8.4224229,81.697789,33.383511,67.794087,0,10000,12,1
3,8.576882,33.146634,6.0737677,17.032321,11.561619,16.092725,20.087889,34.228145,3.9644423,8.4236882,83.561272,32.752717,68.29593,0,10000,12,1
3,8.6657902,33.151978,5.6593741,16.525576,11.725457,16.056888,20.10741,34.187859,3.98668,8.4245964,83.868888,32.635031,68.355316,0,10000,12,1
3,8.8316157,33.155815,6.1062661,16.811261,11.99516,16.099873,20.128225,34.160325,4.0046403,8.4253654,82.704794,33.016259,68.39794,0,10000,12,1
3,8.9650296,33.159062,8.3579857,18.478141,12.220086,16.191135,20.136321,34.182022,4.0066998,8.4262408,80.798093,33.653189,68.434027,0,10000,12,1
3,8.9802989,33.16276,6.7279598,17.974805,12.237721,16.276112,20.126858,34.240618,3.9899772,8.4247234,79.214095,34.185507,68.475106,0,10000,12,1
3,8.8561426,33.156351,5.1324203,16.995658,12.058836,16.309321,20.105686,34.400249,3.9618928,8.431309,79.095437,34.231148,68.4039,0,10000,12,1
3,8.6467341,33.184157,9.5866915,19.266342,11.895862,16.322455,20.086194,34.615725,3.941817,8.4413784,80.362313,33.811028,68.71286,0,10000,12,1
3,8.4963452,33.226642,12.347788,21.647429,11.803705,16.344404,20.080333,34.621861,3.9408152,8.4297802,81.517639,33.428035,69.184916,0,10000,12,1
3,8.4888249,33.177704,8.6497763,19.819985,11.661952,16.319531,20.087369,34.42168,3.95036,8.4178132,82.168139,33.209509,68.641154,0,10000,12,1
3,8.5604121,33.127156,8.1741509,19.398407,11.540668,16.208268,20.099197,34.183645,3.964321,8.4172081,83.154574,32.870433,68.079511,0,10000,12,1
3,8.6648839,33.124599,9.8460582,20.49687,11.552661,16.068529,20.113045,33.946682,3.9890254,8.4149579,83.990126,32.572786,68.051098,0,10000,12,1
3,8.8490635,33.115088,3.8977626,16.547176,11.640894,15.921332,20.128355,33.630978,4.0205417,8.4078396,83.888709,32.588388,67.945417,0,10000,12,1
3,9.0827688,33.084987,6.2563299,17.605046,11.776931,15.765236,20.139357,33.527329,4.0335227,8.4253445,83.251349,32.788887,67.61097,0,10000,12,1
3,9.178622,33.158974,4.4754671,16.42384,11.944539,15.679233,20.141765,33.515777,4.0457189,8.4248027,82.281373,33.108256,68.433046,0,10000,12,1
3,9.2684652,33.156686,5.9346078,17.179438,12.076478,15.649208,20.135417,33.625013,4.0432351,8.4378778,81.097397,33.505666,68.407623,0,10000,12,1
3,9.2501848,33.211877,7.3124785,18.10656,12.139248,15.66278,20.12197,33.767131,4.0328817,8.4429888,80.172155,33.818294,69.020857,0,10000,12,1
3,9.1738939,33.233434,4.0751531,16.333286,12.088999,15.680471,20.104998,33.890627,4.0154412,8.4458794,79.739307,33.967933,69.260375,0,10000,12,1
3,9.0450416,33.245621,6.2085686,17.174845,11.994565,15.687326,20.089706,34.120722,3.9922067,8.4605321,80.102594,33.850617,69.395786,0,10000,12,1
3,8.872718,33.307351,6.5493132,17.277974,11.954607,15.724932,20.081164,34.29845,3.9803287,8.4608521,80.775073,33.629095,70.081675,0,10000,12,1
3,8.7843268,33.308698,4.9741368,16.417467,11.947122,15.786179,20.081192,34.408854,3.972033,8.4601003,81.062149,33.535435,70.096643,0,10000,12,1
3,8.7224736,33.305533,4.7820792,16.126888,11.983724,15.870142,20.085694,34.53555,3.963996,8.462255,81.115924,33.517555,70.061478,0,10000,12,1
3,8.6624554,33.314604,7.2022699,17.266737,12.081242,15.989538,20.090244,34.66974,3.9570679,8.4620033,80.857197,33.602293,70.162265,0,10000,12,1
3,8.6106433,33.313544,6.5984784,17.278696,12.146994,16.12748,20.092113,34.753339,3.9464882,8.4546673,80.172061,33.828339,70.150493,0,10000,12,1
3,8.5313892,33.282653,7.4237826,17.84652,12.106728,16.251622,20.088924,34.873082,3.9271828,8.4522509,79.711815,33.981905,69.807255,0,10000,12,1
3,8.3863508,33.272473,5.4028417,16.975379,11.998544,16.356387,20.082047,34.985932,3.909315,8.4469679,79.997188,33.890584,69.694146,0,10000,12,1
3,8.2516269,33.250209,8.2597211,18.095323,11.913196,16.448571,20.077382,35.11285,3.8971373,8.4473125,80.760186,33.642103,69.446771,0,10000,12,1
3,8.1595367,33.251662,8.6996961,18.554798,11.888589,16.544796,20.079104,35.123919,3.8960884,8.4362465,81.361258,33.445858,69.462909,0,10000,12,1
3,8.1515942,33.204995,11.141489,20.317336,11.848921,16.627172,20.085893,35.064816,3.897655,8.4253249,81.532172,33.38821,68.944387,0,10000,12,1
3,8.1634559,33.158891,6.9427209,18.537454,11.747479,16.674851,20.092843,34.883954,3.9047887,8.4050849,81.80367,33.295465,68.432126,0,10000,12,1
3,8.2174233,33.073333,4.2960764,16.853382,11.65077,16.673945,20.098241,34.761742,3.9140646,8.4024744,82.505047,33.059154,67.481482,0,10000,12,1
3,8.2874845,33.062287,4.8591752,16.541903,11.727787,16.684778,20.105168,34.707788,3.9310934,8.4046563,83.171699,32.829529,67.358745,0,10000,12,1
3,8.4157746,33.07152,9.5616117,18.813647,11.966384,16.749592,20.114729,34.653348,3.9502526,8.403022,82.620259,33.00016,67.461332,0,10000,12,1
3,8.5596078,33.064605,8.4511078,18.985242,12.12333,16.832643,20.119956,34.510626,3.9573918,8.3874721,80.93691,33.547578,67.384495,0,10000,12,1
3,8.6130669,32.998755,8.4762734,19.408128,12.035243,16.865752,20.112342,34.481973,3.9453244,8.3853809,79.828904,33.908332,66.652835,0,10000,12,1
3,8.5226612,32.989892,9.0184423,19.828789,11.835987,16.841335,20.095614,34.494955,3.9352111,8.3882124,80.44499,33.707394,66.554358,0,10000,12,1
3,8.4467318,33.001892,8.9884757,19.852959,11.646426,16.766106,20.08357,34.430337,3.9373791,8.3894244,81.846384,33.250937,66.68769,0,10000,12,1
3,8.4630214,33.007028,9.9255686,20.474794,11.551197,16.651,20.084832,34.263439,3.9538251,8.3899782,83.177251,32.810121,66.74475,0,10000,12,1
3,8.5863683,33.009374,6.8111695,18.724251,11.551588,16.508301,20.09749,33.985701,3.9820478,8.387589,83.837364,32.578666,66.770823,0,10000,12,1
3,8.797132,32.99925,6.7723329,18.461809,11.632582,16.340642,20.113328,33.742671,4.0070044,8.393791,83.818299,32.566057,66.658339,0,10000,12,1
3,8.9825566,33.025525,4.8609604,17.27833,11.770201,16.189646,20.12464,33.575741,4.0289435,8.3981876,83.230558,32.74408,66.950277,0,10000,12,1
3,9.1448355,33.044142,8.5383685,19.123708,11.912842,16.070109,20.127496,33.532371,4.0392419,8.4086362,82.248313,33.059542,67.157132,0,10000,12,1
3,9.2207777,33.088357,8.0413152,19.244307,11.991618,15.978941,20.121449,33.470165,4.0457125,8.4081803,81.237299,33.390104,67.648406,0,10000,12,1
3,9.2684181,33.086428,10.436359,20.990911,11.952248,15.854511,20.108689,33.366145,4.0419133,8.4132466,80.682009,33.572654,67.626983,0,10000,12,1
3,9.2404535,33.107853,4.8765494,18.005279,11.833106,15.665306,20.094059,33.027623,4.0424961,8.410324,80.960881,33.481339,67.865034,0,10000,12,1
3,9.244744,33.095495,7.1541657,18.742322,11.73391,15.396492,20.084464,33.084609,4.0376752,8.4239982,81.800749,33.204626,67.727721,0,10000,12,1
3,9.2092343,33.153288,7.2890244,18.678137,11.715333,15.140648,20.08394,33.08411,4.0442266,8.4238785,82.49778,32.970991,68.369866,0,10000,12,1
3,9.2574828,33.152782,6.4547085,18.182198,11.757252,14.919795,20.090334,33.08527,4.0546964,8.4241568,82.623961,32.922057,68.364249,0,10000,12,1
3,9.3344656,33.153958,2.8412442,16.136984,11.823297,14.7321,20.097596,33.095635,4.0617521,8.4266442,82.321244,33.014161,68.377309,0,10000,12,1
3,9.38626,33.164463,5.3663388,16.951443,11.907251,14.599104,20.100854,33.153257,4.0578107,8.4404709,81.848404,33.164022,68.494031,0,10000,12,1
3,9.3573354,33.222815,7.951396,18.292911,11.997628,14.564011,20.09903,33.161328,4.0549415,8.4424078,81.253027,33.356918,69.142392,0,10000,12,1
3,9.3362662,33.230984,3.9488034,16.609132,12.032392,14.583564,20.092953,33.148335,4.0494655,8.43929,80.617478,33.565224,69.233152,0,10000,12,1
3,9.2960231,33.217834,5.8437493,17.243836,12.005945,14.607735,20.083916,33.195676,4.0316116,8.4506499,80.375766,33.645305,69.087047,0,10000,12,1
3,9.164525,33.265727,5.3261652,16.95331,11.976475,14.660753,20.075015,33.689915,4.0182269,8.45209,80.565586,33.584853,69.61919,0,10000,12,1
3,9.0656515,33.271795,7.9182302,18.079238,11.957996,14.739905,20.069877,33.872705,4.0058875,8.4582748,80.777319,33.517495,69.68661,0,10000,12,1
3,8.9742773,33.297846,3.8412483,16.423838,11.937572,14.837357,20.068801,33.955302,3.9982873,8.4523122,80.910065,33.475111,69.976069,0,10000,12,1
3,8.9178904,33.272731,4.6094314,16.399691,11.928169,14.937762,20.069849,34.098918,3.9867926,8.457794,81.053507,33.428156,69.697017,0,10000,12,1
3,8.8324531,33.295822,1.3457175,7.4029183,11.993243,15.076268,20.071865,34.247968,3.9808426,8.4567578,81.117654,33.406053,69.953575,0,10000,12,1
3,8.7881552,33.291458,6.5914359,16.496523,12.478413,15.315278,20.074709,34.717789,3.9725408,8.4793113,80.659758,33.552686,69.905088,0,10000,12,1
3,8.7262627,33.386348,9.7697717,11.390442,13.186019,15.677156,20.076389,34.753616,3.9659183,8.4673547,77.262954,34.552686,70.959421,0,10000,12,1
3,8.6768191,33.336066,8.9370026,12.251133,13.224265,15.963405,20.060483,35.364234,3.8733632,8.4783699,72.320128,35.552686,70.400734,0,10000,12,1
3,7.9791171,33.382391,7.906118,12.655757,13.308226,16.238459,20.018343,36.084965,3.7823806,8.4862154,72.078741,36.516109,70.915454,0,10000,12,1
3,7.2807452,33.415358,8.685007,13.376447,13.217735,16.471494,19.977662,37.046278,3.6728614,8.494252,71.539658,36.80957,71.281754,0,10000,12,1
3,6.4228496,33.449104,8.8026097,13.651682,13.034823,16.673021,19.952135,37.913365,3.571444,8.4966365,72.228976,36.670334,71.656711,0,10000,12,1
3,5.6107904,33.459112,11.961823,15.625863,12.854233,16.853522,19.941609,38.723825,3.4816307,8.4924254,73.555911,36.274584,71.76791,0,10000,12,1
3,4.8767767,33.441436,14.678404,18.444449,12.656606,17.020338,19.945514,39.331967,3.4110626,8.4780969,74.85488,35.858784,71.571512,0,10000,12,1
3,4.289805,33.381243,12.813853,18.336933,12.251382,17.166174,19.958853,39.682416,3.3681892,8.4553347,76.260143,35.378713,70.902702,0,10000,12,1
3,3.9286352,33.285464,12.901016,18.800018,11.83712,17.307966,19.977169,39.790912,3.363843,8.4335564,79.105975,34.345972,69.838487,0,10000,12,1
3,3.8918256,33.193643,13.940386,20.127561,11.684498,17.467982,20.004942,39.57451,3.3972055,8.4089221,82.002014,33.28805,68.818257,0,10000,12,1
3,4.1734537,33.089566,11.997482,19.013291,11.650484,17.632878,20.043814,39.085541,3.454524,8.3816076,83.052145,32.895274,67.661844,0,10000,12,1
3,4.6523956,32.973897,11.168022,18.514659,11.69658,17.79288,20.081418,38.533804,3.5164874,8.3619475,83.258404,32.802829,66.376631,0,10000,12,1
3,5.1633513,32.890466,15.924951,24.183697,11.854961,17.950491,20.10779,38.015121,3.5714508,8.3482037,82.898694,32.915443,65.449624,0,10000,12,1
3,5.6108456,32.832055,14.801006,24.672319,11.674145,18.06144,20.119906,37.352709,3.6160532,8.3086637,81.758374,33.316615,64.800606,0,10000,12,1
3,5.970126,32.663605,15.736385,26.890678,11.120281,18.071414,20.1166,36.72761,3.6646997,8.2769977,83.001461,32.853938,62.928941,0,10000,12,1
3,6.3581378,32.528265,12.75993,23.337345,10.686627,17.971948,20.113222,35.921432,3.7403597,8.2604875,86.860092,31.413628,61.425166,0,10000,12,1
3,6.9538577,32.457546,12.619168,22.887634,10.623225,17.750872,20.131939,34.8975,3.8423592,8.261196,89.871678,30.217325,60.639399,0,10000,12,1
3,7.7425556,32.460583,12.38951,22.767241,10.968716,17.490227,20.17202,33.878251,3.9604482,8.258045,90.272653,29.958211,60.673143,0,10000,12,1
3,8.635932,32.447075,11.690456,22.4658,11.434986,17.177248,20.209624,32.916626,4.0582501,8.2596894,87.794624,30.826568,60.523057,0,10000,12,1
3,9.3605613,32.454125,7.6199613,17.181687,11.855733,16.75695,20.220064,32.420922,4.1286903,8.2647402,84.47337,31.826568,60.601387,0,10000,12,1
3,9.8742523,32.475772,10.222385,20.711377,12.193884,16.192585,20.197404,32.653505,4.1454908,8.3205507,81.4927,32.826568,60.841913,0,10000,12,1
3,9.9957833,32.714309,8.864837,19.260444,12.312329,15.591597,20.154353,32.698742,4.1492094,8.3314058,79.120999,33.826568,63.492326,0,10000,12,1
3,10.022632,32.760565,4.4587051,13.361205,12.292383,15.022242,20.105899,32.858741,4.1310591,8.3697991,78.310531,34.430281,64.006277,0,10000,12,1
3,9.8914109,32.923803,6.6658553,15.442754,12.188077,14.480349,20.065991,33.139367,4.0737096,8.4371379,78.479973,34.380143,65.820037,0,10000,12,1
3,9.4738799,33.208756,4.4639706,12.240377,11.979347,13.997544,20.041772,33.24507,4.0304004,8.4625025,79.240536,34.103804,68.986173,0,10000,12,1
3,9.1555878,33.315646,6.3534886,13.770067,11.788327,13.678039,20.033369,33.378435,3.9839348,8.4945046,80.72359,33.551357,70.173844,0,10000,12,1
3,8.8111829,33.450164,0.81428811,0,11.869178,13.744123,20.039661,34.041876,3.9896127,8.4934191,82.070429,33.047948,71.668492,0,10000,12,1
3,8.853432,33.445608,7.3197202,13.615634,13.234741,14.142909,20.058479,34.645296,4.0351177,8.5174509,81.502419,33.259153,71.617866,0,10000,12,1
3,9.1903831,33.546383,3.7019861,3.4409375,14.754688,14.681069,20.076781,34.366985,4.0191786,8.5069425,71.938246,34.259153,72.737588,0,10000,12,1
3,9.0726899,33.502343,5.0619532,5.1065627,15.091315,15.063863,20.043029,35.592057,3.8247698,8.5297023,61.315945,35.259153,72.248259,0,10000,12,1
3,7.6076987,33.597676,3.6535147,4.0544366,15.655471,15.396358,19.951319,37.098777,3.6256377,8.5396507,59.019466,36.259153,73.307514,0,10000,12,1
3,6.046888,33.639287,12.685015,13.945692,15.931718,15.608236,19.861932,39.102441,3.3382509,8.5465509,55.186918,37.259153,73.769851,0,10000,12,1
3,3.6743363,33.668126,8.9416857,11.440495,15.110199,15.657925,19.795107,41.530264,3.035229,8.5234443,53.388663,38.259153,74.090286,0,10000,12,1
3,0.99653403,33.571483,16.392236,21.35322,13.412414,15.63601,19.746963,43.981545,2.7978146,8.5039724,59.26372,39.259153,73.016476,0,10000,12,1
3,-1.2490242,33.489888,14.169043,20.285938,11.853896,15.671566,19.73807,45.586435,2.7008217,8.4611405,71.247097,38.697881,72.109871,0,10000,12,1
3,-2.2087895,33.309912,17.133868,23.25891,10.720696,15.805937,19.791867,45.78804,2.7388556,8.4262548,82.214409,33.428467,70.110134,0,10000,12,1
3,-1.8293191,33.162818,16.418043,22.392507,10.711041,16.071343,19.904909,44.523788,2.8920709,8.3715274,90.139553,29.586664,68.475761,0,10000,12,1
3,-0.3405874,32.931138,15.812455,23.056456,11.128748,16.397397,20.050664,42.507918,3.1112064,8.3139799,90.136685,29.503809,65.901534,0,10000,12,1
3,1.6865781,32.686288,12.90975,19.924848,11.53997,16.72323,20.168912,40.455605,3.2975373,8.2689724,87.103156,30.503809,63.180982,0,10000,12,1
3,3.3256908,32.493903,13.266075,21.360341,11.779851,17.021742,20.220598,38.951398,3.4393505,8.2519378,84.120526,31.503809,61.043367,0,10000,12,1
3,4.5262057,32.420883,11.237371,18.779053,11.844634,17.280008,20.217011,37.974962,3.530712,8.2468604,82.377981,32.503809,60.232032,0,10000,12,1
3,5.2796736,32.399097,10.917329,18.561532,11.760155,17.481416,20.188695,37.445351,3.5872235,8.2609384,81.902786,33.333058,59.989963,0,10000,12,1
3,5.7382878,32.459479,9.795652,16.429306,11.787392,17.657508,20.160381,37.14546,3.6275879,8.2811645,82.493776,33.057224,60.660879,0,10000,12,1
3,6.0624884,32.546096,11.538618,19.193121,11.952974,17.818264,20.144581,36.984224,3.6606527,8.3040583,82.306998,33.149201,61.62329,0,10000,12,1
3,6.3260087,32.643945,11.479112,19.569697,12.07482,17.961595,20.137544,36.792476,3.6825695,8.3175312,81.147434,33.68704,62.710505,0,10000,12,1
3,9.1756117,33.126662,6.622918,17.768709,11.975416,15.808126,20.157178,33.557894,4.0357074,8.4176327,81.418401,36.942739,68.074024,1,10000,12,0.9
3,9.1947305,33.126393,1.8097285,14.709082,11.979476,15.741333,20.150762,33.583642,4.0319154,8.4242351,81.146087,37.035409,68.071037,1,10000,12,0.9
3,9.1667659,33.154288,3.956164,15.210737,12.03412,15.709857,20.143857,33.83408,4.0197198,8.4469763,81.120403,37.04497,68.380983,1,10000,12,0.9
3,9.0766922,33.250245,6.463823,16.416354,12.213507,15.786009,20.13922,34.090882,4.0158198,8.453506,80.742382,37.174755,69.447164,1,10000,12,0.9
3,9.0478432,33.277761,9.8805156,18.762678,12.368133,15.926002,20.135379,34.257936,4.0027479,8.4534221,79.492236,37.601683,69.752895,1,10000,12,0.9
3,8.9509939,33.277407,8.8168431,18.927076,12.277664,16.047496,20.126364,34.368787,3.9734256,8.4441831,78.417823,37.975488,69.748969,1,10000,12,0.9
3,8.7328639,33.238469,8.3478087,18.844221,11.977299,16.097293,20.111503,34.50854,3.9421794,8.4417625,79.063638,37.766608,69.316324,1,10000,12,0.9
3,8.4990648,33.228262,8.3388431,18.651268,11.707653,16.095506,20.101554,34.571059,3.9300747,8.4373423,81.181271,37.054586,69.202913,1,10000,12,0.9
3,8.4081116,33.209618,11.431577,20.528157,11.605445,16.081394,20.107629,34.503986,3.9395899,8.4286939,83.07842,36.412514,68.995757,1,10000,12,0.9
3,8.4796255,33.173118,3.8072918,16.122463,11.622728,16.066005,20.128523,34.233741,3.9670949,8.4090698,83.790089,36.161025,68.590195,1,10000,12,0.9
3,8.6856077,33.090191,6.8560302,17.345367,11.746853,16.042212,20.151745,34.143703,3.9835474,8.4204383,83.652241,36.192897,67.668785,1,10000,12,0.9
3,8.8082984,33.138249,9.8402363,19.286549,11.994798,16.090656,20.167357,34.063559,4.0050244,8.4111425,82.761013,36.483753,68.202766,1,10000,12,0.9
3,8.967878,33.098956,7.2803065,18.372674,12.122551,16.15455,20.170875,33.946145,4.0120457,8.4047654,81.007077,37.073787,67.766178,1,10000,12,0.9
3,9.0199062,33.071982,7.5659004,18.61782,12.053942,16.162905,20.159862,33.93658,4.0001698,8.4090543,80.104266,37.377644,67.466462,1,10000,12,0.9
3,8.9318643,33.090125,9.1011465,19.469726,11.927867,16.131602,20.141902,33.971228,3.9905381,8.4123131,80.586954,37.21599,67.668054,1,10000,12,0.9
3,8.8603134,33.103906,5.5128274,17.39203,11.803682,16.067028,20.129658,33.928543,3.9901618,8.4117223,81.478932,36.918639,67.821177,1,10000,12,0.9
3,8.8575151,33.101408,5.8063516,17.069993,11.756505,15.981929,20.128556,33.929527,3.9920944,8.4212541,82.355486,36.624269,67.79342,1,10000,12,0.9
3,8.8718832,33.141696,8.2674653,18.182037,11.843974,15.943395,20.136129,33.952371,4.0021726,8.423418,82.684929,36.509243,68.241064,1,10000,12,0.9
3,8.9467261,33.150837,8.1576671,18.413032,11.972296,15.954941,20.145955,33.899964,4.0135388,8.4173739,82.06531,36.712341,68.342633,1,10000,12,0.9
3,9.030961,33.1253,7.0542825,18.071405,12.025073,15.967537,20.150128,33.855962,4.0145386,8.4172215,81.158103,37.012807,68.058884,1,10000,12,0.9
3,9.0383618,33.124655,4.8652057,16.893669,11.99905,15.959512,20.145585,33.867363,4.0080974,8.4198495,80.783259,37.136135,68.051727,1,10000,12,0.9
3,8.9906577,33.135761,2.1519496,15.089959,11.973632,15.948749,20.137216,33.975849,3.9995033,8.4287905,80.966166,37.075653,68.175125,1,10000,12,0.9
3,8.9269173,33.173525,3.6104786,15.132505,12.054114,15.985306,20.131636,34.200062,3.9922957,8.4433528,81.14854,37.016642,68.594726,1,10000,12,0.9
3,8.8733795,33.234969,5.9424138,16.054813,12.267964,16.105699,20.130579,34.402478,3.9889228,8.4489097,80.589342,37.202654,69.277428,1,10000,12,0.9
3,8.8483006,33.258394,4.3105707,15.606936,12.44317,16.268338,20.128964,34.561455,3.972718,8.4485223,79.096,37.699621,69.537706,1,10000,12,0.9
3,8.7275843,33.256761,10.37254,18.585583,12.464681,16.427419,20.119644,34.840531,3.9378408,8.4548954,77.876178,38.116144,69.519565,1,10000,12,0.9
3,8.4664898,33.283613,10.591785,19.61827,12.282985,16.562081,20.103319,35.040934,3.8988547,8.4433111,77.739058,38.180111,69.817927,1,10000,12,0.9
3,8.172537,33.234793,7.8755453,18.564512,11.879716,16.628069,20.088323,35.189975,3.8660697,8.4332769,79.030252,37.762804,69.275474,1,10000,12,0.9
3,7.9235976,33.192464,5.8332955,17.091214,11.572484,16.648582,20.084751,35.249019,3.8602074,8.4287609,81.869677,36.820557,68.80515,1,10000,12,0.9
3,7.8789153,33.173401,11.964936,19.930966,11.587676,16.691598,20.100838,35.201681,3.8813585,8.424129,84.024864,36.093178,68.59334,1,10000,12,0.9
3,8.0398864,33.15384,7.6681927,18.22965,11.768595,16.771287,20.131553,34.892501,3.917355,8.3988168,83.906547,36.117598,68.376003,1,10000,12,0.9
3,8.3123067,33.046806,7.8594434,18.480498,11.879414,16.827064,20.157422,34.681741,3.9365063,8.3961977,82.615446,36.538781,67.186732,1,10000,12,0.9
3,8.4564649,33.035717,8.7407095,19.101375,11.962118,16.872244,20.16533,34.551349,3.9493631,8.3936949,81.813904,36.797898,67.06352,1,10000,12,0.9
3,8.5529419,33.025118,8.7276625,19.336728,11.951816,16.888661,20.159808,34.449873,3.9546504,8.3920448,81.219819,36.991617,66.945756,1,10000,12,0.9
3,8.5925476,33.018129,6.912199,18.402055,11.864449,16.863885,20.148748,34.362104,3.9568929,8.3930599,81.287417,36.967146,66.868098,1,10000,12,0.9
3,8.6093338,33.022428,9.0384055,19.311712,11.787702,16.803178,20.139761,34.307548,3.9612736,8.3983325,81.899326,36.76197,66.915871,1,10000,12,0.9
3,8.642104,33.044756,6.158752,17.800685,11.768677,16.733567,20.137527,34.192641,3.9746707,8.3972742,82.436921,36.579924,67.163952,1,10000,12,0.9
3,8.7421512,33.040275,9.1210866,19.133159,11.800234,16.65524,20.141223,34.112573,3.9855622,8.4040796,82.566816,36.5315,67.114167,1,10000,12,0.9
3,8.8232969,33.06908,7.8235262,18.676065,11.865324,16.590557,20.14621,33.9872,4.0006776,8.4007858,82.338429,36.601631,67.434221,1,10000,12,0.9
3,8.935633,33.05514,6.5248825,18.033043,11.891578,16.509513,20.1483,33.876121,4.0082719,8.4035453,81.873963,36.751285,67.279337,1,10000,12,0.9
3,8.9919504,33.066819,7.6987914,18.484031,11.905624,16.417997,20.146111,33.830588,4.0116503,8.4087259,81.682846,36.810981,67.409099,1,10000,12,0.9
3,9.0169781,33.088736,6.0884259,17.689871,11.91609,16.330426,20.141851,33.791846,4.0155555,8.4105565,81.580578,36.842473,67.652623,1,10000,12,0.9
3,9.0458877,33.096478,5.6577085,17.272907,11.924818,16.2449,20.137813,33.795642,4.0155145,8.4170986,81.506224,36.86576,67.738644,1,10000,12,0.9
3,9.045584,33.124136,8.9295394,18.68444,11.957162,16.181648,20.134723,33.847529,4.0147661,8.4226739,81.444941,36.885093,68.045955,1,10000,12,0.9
3,9.040046,33.147694,3.7914045,16.472888,11.976487,16.140764,20.132465,33.830955,4.0163464,8.4186848,81.21856,36.959115,68.307713,1,10000,12,0.9
3,9.0517403,33.130839,7.7402683,17.883993,11.982033,16.100323,20.129913,33.930405,4.0081022,8.431615,81.083586,37.003233,68.120438,1,10000,12,0.9
3,8.9906933,33.185449,4.7617079,16.647828,12.012223,16.095549,20.127095,33.983137,4.0064426,8.4270098,81.045483,37.015756,68.727212,1,10000,12,0.9
3,8.9783921,33.166007,11.093374,19.522251,12.035135,16.107351,20.12485,34.093833,3.9980848,8.4345819,80.835734,37.084592,68.511188,1,10000,12,0.9
3,8.9163865,33.197971,5.0676757,17.196079,12.009524,16.129014,20.122464,34.064037,3.9954622,8.4218823,80.677218,37.136912,68.86634,1,10000,12,0.9
3,8.8969092,33.14435,9.1289423,18.861513,11.922337,16.113895,20.119501,34.130687,3.983575,8.4308373,80.858743,37.079072,68.270553,1,10000,12,0.9
3,8.8085043,33.182167,8.1324044,18.595125,11.875502,16.103091,20.11797,34.118544,3.9846452,8.4227358,81.470951,36.881614,68.690739,1,10000,12,0.9
3,8.8164713,33.147956,2.5196712,15.842371,11.834422,16.077344,20.120481,34.068079,3.987019,8.4213995,81.799092,36.774386,68.310618,1,10000,12,0.9
3,8.8341375,33.14231,9.3750348,18.468183,11.883129,16.06293,20.125799,34.15883,3.9869324,8.4339422,82.083553,36.679193,68.247892,1,10000,12,0.9
3,8.8334938,33.195271,7.5604723,18.034477,12.003469,16.106565,20.131727,34.118651,3.9972806,8.4205744,81.73647,36.786991,68.836348,1,10000,12,0.9
3,8.910415,33.138824,5.9439463,17.439146,12.03107,16.143033,20.134385,34.100185,3.993993,8.4210338,80.887955,37.057356,68.209155,1,10000,12,0.9
3,8.8859935,33.140765,4.2281751,16.469586,12.010097,16.16673,20.130352,34.157066,3.9860676,8.4238995,80.690748,37.119473,68.230724,1,10000,12,0.9
3,8.8270587,33.152871,5.9495551,16.855251,12.021476,16.203241,20.123672,34.289638,3.9781942,8.4309725,80.837936,37.072748,68.365235,1,10000,12,0.9
3,8.7684208,33.182737,6.6355739,17.118372,12.083094,16.272964,20.119579,34.394901,3.9734089,8.4308846,80.761803,37.098299,68.697081,1,10000,12,0.9
3,8.7327389,33.182366,6.0757936,16.992603,12.124974,16.358642,20.117694,34.482764,3.9644584,8.4298802,80.333923,37.236207,68.692959,1,10000,12,0.9
3,8.6659105,33.178126,9.7081346,18.627259,12.123952,16.445793,20.114717,34.597864,3.9511906,8.4304379,80.043696,37.331055,68.645847,1,10000,12,0.9
3,8.5666355,33.18048,4.1343149,16.620323,12.049723,16.522375,20.110176,34.639886,3.9391959,8.4213444,80.054767,37.330785,68.672005,1,10000,12,0.9
3,8.4766674,33.142077,11.125809,19.371666,11.959568,16.576777,20.106386,34.776588,3.9259464,8.4286982,80.579433,37.166941,68.245302,1,10000,12,0.9
3,8.3770428,33.173136,8.833799,18.890485,11.912141,16.637118,20.106697,34.745102,3.9274045,8.415792,81.214245,36.967113,68.590398,1,10000,12,0.9
3,8.3880197,33.118614,12.54152,21.259491,11.806313,16.659338,20.111624,34.682309,3.9277839,8.4124535,81.54667,36.861194,67.984596,1,10000,12,0.9
3,8.3908746,33.1045,6.6459686,18.580558,11.686649,16.639005,20.118182,34.477523,3.9415126,8.4009141,82.282968,36.624031,67.827776,1,10000,12,0.9
3,8.49406,33.055684,6.1742256,17.887187,11.607,16.55537,20.126225,34.305369,3.9553759,8.4049845,83.111981,36.35166,67.285373,1,10000,12,0.9
3,8.597979,33.072908,7.1037996,17.973938,11.691806,16.484827,20.136947,34.180186,3.9780231,8.406093,83.656829,36.163295,67.47676,1,10000,12,0.9
3,8.7671458,33.077598,6.7254908,17.780939,11.86455,16.455114,20.148477,34.055047,4.0000019,8.4054187,83.046648,36.344702,67.528871,1,10000,12,0.9
3,8.9306179,33.074746,8.4477853,18.709408,12.013096,16.446732,20.154039,33.973416,4.0107493,8.4071126,81.820334,36.7293,67.497177,1,10000,12,0.9
3,9.0103051,33.081912,7.7880541,18.710708,12.055921,16.433884,20.148531,33.919531,4.0113492,8.40703,80.768136,37.061902,67.5768,1,10000,12,0.9
3,9.014748,33.081562,7.9704453,18.882274,11.982529,16.38385,20.134875,33.902161,4.0040128,8.4102004,80.465106,37.15813,67.572914,1,10000,12,0.9
3,8.960376,33.094972,6.9842401,18.373107,11.870627,16.296141,20.121015,33.88293,3.999352,8.4127571,80.983239,36.994534,67.721915,1,10000,12,0.9
3,8.9257939,33.105783,7.6238441,18.448286,11.793702,16.186328,20.114,33.855281,3.999905,8.4162177,81.773162,36.743987,67.842037,1,10000,12,0.9
3,8.929899,33.120413,6.992458,18.085786,11.787524,16.082075,20.115705,33.799487,4.0073779,8.4166055,82.314331,36.569059,68.004585,1,10000,12,0.9
3,8.9853252,33.122052,9.1961365,19.046757,11.832093,15.992464,20.1227,33.740052,4.0163928,8.4177816,82.353938,36.550982,68.022797,1,10000,12,0.9
3,9.0520835,33.127023,6.2907642,18.011684,11.881154,15.915677,20.129303,33.639435,4.0264529,8.4148033,82.034031,36.647218,68.078031,1,10000,12,0.9
3,9.1264471,33.114434,7.1207088,18.223708,11.904913,15.829377,20.131527,33.582808,4.0287515,8.4185525,81.682165,36.754714,67.938159,1,10000,12,0.9
3,9.1434182,33.13028,9.1448194,19.14602,11.919991,15.748345,20.129614,33.560785,4.0303865,8.419712,81.510025,36.806274,68.114227,1,10000,12,0.9
3,9.1554854,33.13518,11.455835,20.737381,11.906388,15.663743,20.12583,33.497388,4.0331812,8.4183195,81.401904,36.838736,68.168669,1,10000,12,0.9
3,9.1761033,33.129296,7.2862441,19.174959,11.838899,15.53528,20.122034,33.096319,4.0396993,8.4125508,81.496597,36.807173,68.103285,1,10000,12,0.9
3,9.2241473,33.104911,3.2369371,16.953397,11.767692,15.330339,20.119592,33.036138,4.0430087,8.4123671,81.968618,36.654507,67.832346,1,10000,12,0.9
3,9.2485179,33.104134,3.2158951,16.147851,11.772245,15.114954,20.120646,33.09497,4.0437836,8.4264844,82.465118,36.491381,67.823717,1,10000,12,0.9
3,9.2542223,33.163788,8.8071208,18.190547,11.872262,14.986769,20.125443,33.134756,4.0466848,8.4360316,82.428514,36.496696,68.486535,1,10000,12,0.9
3,9.2755716,33.204088,4.9313439,16.858454,11.998765,14.961864,20.130125,33.106972,4.0553594,8.4293645,81.721293,36.717704,68.934309,1,10000,12,0.9
3,9.3393355,33.175949,5.3207406,16.90198,12.067321,14.969658,20.129373,33.142531,4.0482649,8.4378971,80.829416,36.999683,68.621657,1,10000,12,0.9
3,9.2871942,33.211959,6.5155477,17.343085,12.089771,15.006279,20.121967,33.41714,4.0362823,8.4419978,80.347663,37.152874,69.021762,1,10000,12,0.9
3,9.1989684,33.229255,5.5721852,17.00882,12.070364,15.063983,20.111706,33.715685,4.0228083,8.4472232,80.19454,37.203952,69.21394,1,10000,12,0.9
3,9.0995224,33.251286,6.3397688,17.196653,12.026626,15.129588,20.103143,33.876222,4.007645,8.4516197,80.338104,37.161891,69.458728,1,10000,12,0.9
3,8.987305,33.269813,2.3349569,15.561114,11.993451,15.20896,20.098491,34.013753,3.9962013,8.4514276,80.651762,37.065424,69.664594,1,10000,12,0.9
3,8.9023993,33.269004,9.0988726,17.644128,12.024866,15.314669,20.098278,34.214832,3.9847216,8.4590529,80.889045,36.992141,69.655602,1,10000,12,0.9
3,8.8170402,33.301123,5.266081,16.654309,12.094611,15.462069,20.100978,34.288681,3.9805254,8.4478095,80.671101,37.061557,70.012475,1,10000,12,0.9
3,8.7857922,33.253757,7.0683466,17.291955,12.09957,15.604755,20.102704,34.408287,3.9657699,8.4490315,80.183276,37.216116,69.486184,1,10000,12,0.9
3,8.6757099,33.258907,5.7383862,16.930071,12.082081,15.747373,20.100748,34.516837,3.9528593,8.4434895,80.14936,37.228545,69.543411,1,10000,12,0.9
3,8.5791357,33.235545,7.2453013,17.380793,12.046062,15.882926,20.097559,34.639394,3.9392817,8.4419549,80.274747,37.1914,69.283831,1,10000,12,0.9
3,8.4773114,33.229074,3.8870635,16.270851,12.021166,16.017017,20.096012,34.722505,3.9300543,8.4359589,80.530836,37.11308,69.211928,1,10000,12,0.9
3,8.4079581,33.203781,11.995099,19.054886,12.038204,16.153016,20.09693,34.842477,3.9215863,8.4375116,80.707808,37.058879,68.930902,1,10000,12,0.9
3,8.3442031,33.210332,8.332163,18.473788,12.026107,16.288248,20.099403,34.798902,3.9182371,8.4182434,80.589266,37.096545,69.003689,1,10000,12,0.9
3,8.3189585,33.128974,9.09825,18.986802,11.890616,16.376781,20.100726,34.788882,3.9099155,8.4121876,80.673342,37.070516,68.099712,1,10000,12,0.9
3,8.2561623,33.103376,6.3139851,17.870271,11.773689,16.434704,20.101096,34.721966,3.9127387,8.4010436,81.620009,36.774154,67.815284,1,10000,12,0.9
3,8.2774777,33.056232,5.253667,17.07635,11.742344,16.476026,20.10563,34.657706,3.9224909,8.398115,82.435271,36.514825,67.291464,1,10000,12,0.9
3,8.3510189,33.043834,7.6645449,17.695677,11.854747,16.537342,20.11526,34.60044,3.938039,8.396255,82.647393,36.440268,67.153716,1,10000,12,0.9
3,8.4679786,33.035959,8.8052438,18.415356,12.016561,16.623744,20.124996,34.517237,3.9511337,8.3908832,81.848454,36.683512,67.066217,1,10000,12,0.9
3,8.5662094,33.013208,7.9564441,18.495743,12.070657,16.699107,20.127495,34.461941,3.9521505,8.3891029,80.70347,37.037893,66.81342,1,10000,12,0.9
3,8.5738265,33.005665,9.5209737,19.352006,11.995552,16.738176,20.119841,34.464653,3.9450486,8.3911943,80.317703,37.157036,66.729614,1,10000,12,0.9
3,8.5205927,33.014526,7.299868,18.587068,11.856433,16.738392,20.108562,34.441215,3.941674,8.3911883,80.843569,36.993155,66.828063,1,10000,12,0.9
3,8.4952719,33.0145,10.436931,19.824613,11.736116,16.699635,20.102319,34.403885,3.9443687,8.3952991,81.820997,36.687825,66.827783,1,10000,12,0.9
3,8.5154922,33.031912,5.8124576,17.952071,11.688279,16.643303,20.105067,34.259371,3.9602528,8.3919835,82.663988,36.419354,67.021239,1,10000,12,0.9
3,8.6344703,33.017869,6.5682394,17.864788,11.712195,16.568844,20.114511,34.140917,3.9752766,8.3984969,82.992825,36.306467,66.865213,1,10000,12,0.9
3,8.7466698,33.045452,4.472723,16.812913,11.829488,16.519471,20.124802,34.051219,3.9931324,8.400825,82.813133,36.351716,67.171683,1,10000,12,0.9
3,8.8795981,33.055307,9.5064733,18.692524,11.983882,16.503647,20.131057,34.037138,4.0029417,8.4084165,81.977616,36.607015,67.281184,1,10000,12,0.9
3,8.9524312,33.087427,9.3944328,19.279816,12.077316,16.510967,20.129543,33.985152,4.0074719,8.4048757,80.885366,36.947472,67.638081,1,10000,12,0.9
3,8.9860217,33.072448,7.577458,18.839973,12.00499,16.478467,20.119622,33.93659,4.0002347,8.4057269,80.226644,37.154165,67.471646,1,10000,12,0.9
3,8.9323457,33.07605,8.4338324,19.136112,11.859464,16.388626,20.106064,33.916285,3.9927044,8.4101935,80.735474,36.99525,67.511662,1,10000,12,0.9
3,8.8764175,33.094943,11.536394,20.774668,11.748552,16.26533,20.097715,33.853977,3.99523,8.4114983,81.760505,36.673788,67.721588,1,10000,12,0.9
3,8.8951842,33.100461,9.2283949,20.070767,11.680987,16.109049,20.099486,33.639274,4.0110453,8.4058295,82.540399,36.424681,67.782896,1,10000,12,0.9
3,9.0124975,33.076484,6.1322466,18.464158,11.657217,15.891614,20.108322,33.305049,4.0292735,8.4058097,83.009305,36.267545,67.516484,1,10000,12,0.9
3,9.147271,33.0764,2.4240589,16.19435,11.706014,15.642841,20.118789,33.011766,4.0447721,8.406519,83.164843,36.205561,67.515554,1,10000,12,0.9
3,9.261498,33.079401,6.7796196,17.561114,11.830677,15.438692,20.127111,33.073644,4.0519222,8.421367,82.809503,36.306652,67.548896,1,10000,12,0.9
3,9.3140826,33.142173,6.4711255,17.545353,11.981725,15.338378,20.130401,33.070199,4.0614147,8.4205404,81.923695,36.581431,68.246366,1,10000,12,0.9
3,9.383785,33.138681,6.5765523,17.710834,12.075173,15.292411,20.126315,33.091413,4.0599299,8.4256309,80.857334,36.918086,68.207562,1,10000,12,0.9
3,9.3728901,33.160184,3.613385,16.466457,12.077623,15.260684,20.115272,33.109376,4.0493356,8.4299414,80.201174,37.126876,68.446486,1,10000,12,0.9
3,9.2950677,33.178385,7.766945,17.820497,12.038988,15.237951,20.101522,33.358834,4.0320086,8.4424312,80.189496,37.133369,68.648717,1,10000,12,0.9
3,9.1674534,33.231082,5.7617822,17.161913,11.997713,15.244976,20.090997,33.686587,4.0219108,8.4440438,80.469523,37.048166,69.234246,1,10000,12,0.9
3,9.0928895,33.237882,5.7199091,16.993972,11.954225,15.261409,20.08645,33.809763,4.0106269,8.4490591,80.767382,36.956836,69.3098,1,10000,12,0.9
3,9.0093985,33.259023,6.9741232,17.36035,11.947866,15.300558,20.086794,33.927997,4.0032223,8.4500314,81.076904,36.86036,69.544705,1,10000,12,0.9
3,8.9545129,33.263121,7.0003954,17.469947,11.970719,15.36702,20.09005,34.003755,3.9991248,8.4464479,81.122689,36.845692,69.590231,1,10000,12,0.9
3,8.9241072,33.248017,4.4866493,16.621256,11.98658,15.446223,20.093467,34.056319,3.9938441,8.442653,80.961615,36.895563,69.422413,1,10000,12,0.9
3,8.8848876,33.232018,4.9987121,16.519484,12.00927,15.534884,20.095034,34.15843,3.9858429,8.4439993,80.848869,36.930187,69.24464,1,10000,12,0.9
3,8.8253862,33.237694,1.2067912,4.0518692,12.06501,15.648803,20.094837,34.276495,3.9787799,8.4431011,80.689249,36.979914,69.307716,1,10000,12,0.9
3,8.7727859,33.233907,9.0206267,17.146079,12.726292,15.871609,20.094538,34.832786,3.9744273,8.4739668,80.299944,37.102427,69.265635,1,10000,12,0.9
3,8.7403352,33.363879,6.9102557,6.5082994,13.635926,16.224658,20.09459,34.744513,3.964409,8.4594375,75.675116,38.102427,70.709769,1,10000,12,0.9
3,8.6655417,33.302742,11.219171,8.9218889,13.813851,16.482993,20.0728,35.591749,3.8524576,8.480501,69.325755,39.102427,70.030467,1,10000,12,0.9
3,7.8197664,33.391348,8.9952271,9.3099563,14.3711,16.751771,20.019366,36.391473,3.7431422,8.4889621,68.117379,40.102427,71.014979,1,10000,12,0.9
3,6.9755898,33.426894,10.6908,10.936324,14.476536,16.938475,19.965692,37.645204,3.5724911,8.4961453,64.286428,41.102427,71.409936,1,10000,12,0.9
3,5.6192645,33.457051,11.45966,12.475572,14.190165,17.050428,19.918322,39.11056,3.3791497,8.4958393,63.633696,42.102427,71.745006,1,10000,12,0.9
3,4.0213013,33.455766,10.626963,13.128748,13.615819,17.108677,19.881848,40.734534,3.1904952,8.488814,65.722366,43.037114,71.730737,1,10000,12,0.9
3,2.3930305,33.426272,13.450937,14.703263,13.105962,17.168322,19.869707,42.276476,3.0542556,8.4771901,69.818337,41.618443,71.403022,1,10000,12,0.9
3,1.1705725,33.377432,20.022826,20.416313,12.829927,17.256662,19.887694,43.161867,2.9728357,8.4523618,73.440859,40.271028,70.86035,1,10000,12,0.9
3,0.41986609,33.27294,17.987107,21.427371,12.364713,17.354208,19.927143,43.365489,2.9624821,8.4111978,75.399048,39.531216,69.699334,1,10000,12,0.9
3,0.32327465,33.09919,15.573994,20.434381,11.668767,17.460538,19.970455,42.978989,3.0172135,8.3743198,78.655967,38.23183,67.768776,1,10000,12,0.9
3,0.83096895,32.942987,14.504817,19.418804,11.339223,17.608848,20.016357,42.194232,3.1105589,8.3436402,83.508874,36.284891,66.033188,1,10000,12,0.9
3,1.6807515,32.812644,17.445554,23.403295,11.506231,17.796045,20.075282,41.167517,3.2196754,8.3160849,85.782534,35.350246,64.584933,1,10000,12,0.9
3,2.6496301,32.695267,13.08066,19.596998,11.643609,17.980704,20.13748,39.908165,3.3401692,8.285079,84.565169,35.808689,63.280742,1,10000,12,0.9
3,3.6906833,32.562841,12.14118,18.75567,11.650543,18.140724,20.175181,38.949189,3.4449183,8.2771963,83.548494,36.189128,61.809344,1,10000,12,0.9
3,4.5725597,32.529115,13.792358,21.028384,11.847037,18.299472,20.18566,38.248475,3.5224806,8.2772192,83.455114,36.205189,61.43461,1,10000,12,0.9
3,5.2124046,32.529213,16.727608,26.217942,11.881507,18.42428,20.183971,37.670048,3.5792192,8.2768757,82.054087,36.751383,61.435699,1,10000,12,0.9
3,5.6736671,32.527743,13.285796,22.416133,11.420259,18.464443,20.172656,36.89407,3.6272674,8.2268468,81.799722,36.846804,61.419362,1,10000,12,0.9
3,6.0599245,32.313122,12.560615,20.945381,10.909015,18.402913,20.15728,36.366765,3.6869697,8.2317462,85.020189,35.568243,59.034689,1,10000,12,0.9
3,6.534453,32.334184,11.764851,19.111012,10.911813,18.325441,20.161259,35.732725,3.7682944,8.2357513,88.587188,34.109348,59.268707,1,10000,12,0.9
3,7.1714767,32.351393,9.894263,16.196073,11.311002,18.28139,20.192904,35.008939,3.8654061,8.2424342,88.541015,34.065313,59.459926,1,10000,12,0.9
3,7.9185427,32.380096,10.552659,17.359858,11.928258,18.291703,20.226728,34.550136,3.9404368,8.2649256,85.702262,35.065313,59.778843,1,10000,12,0.9
3,8.4859842,32.476566,6.9802045,12.460333,12.440987,18.336928,20.233017,34.25083,3.9751474,8.275071,81.337612,36.065313,60.850736,1,10000,12,0.9
3,8.7457057,32.520018,11.128572,18.336977,12.761351,18.379099,20.202789,34.519563,3.9650319,8.3332951,77.730111,37.065313,61.333528,1,10000,12,0.9
3,8.670196,32.768611,7.6468394,13.953382,12.818066,18.423298,20.15023,34.597098,3.930743,8.3249922,75.502512,38.065313,64.095677,1,10000,12,0.9
3,8.4131391,32.733241,13.151356,22.07246,12.504969,18.404275,20.095649,35.222638,3.8672474,8.3753101,75.146175,39.065313,63.702677,1,10000,12,0.9
3,7.9325681,32.947188,11.559,20.172902,12.058343,18.363017,20.055246,35.369775,3.8214703,8.3477253,77.384142,38.581978,66.079872,1,10000,12,0.9
3,7.582349,32.83002,10.615288,18.397451,11.399824,18.218644,20.041365,35.548936,3.7965948,8.3553329,80.548063,37.319751,64.778004,1,10000,12,0.9
3,7.390692,32.862363,8.815981,14.84595,11.193064,18.078064,20.056632,35.501624,3.8247759,8.3644006,85.17182,35.461754,65.137365,1,10000,12,0.9
3,7.6077451,32.900884,11.711202,18.637307,11.574982,18.035516,20.100825,35.354984,3.8826984,8.3770147,86.605589,34.855376,65.565381,1,10000,12,0.9
3,8.0500612,32.954419,9.7982081,16.635161,12.176044,18.093614,20.152881,34.92855,3.9390278,8.3620952,83.895879,35.855376,66.160212,1,10000,12,0.9
3,8.4754051,32.891093,6.94087,12.949225,12.422764,18.131663,20.176398,34.811688,3.9406744,8.3718488,79.647338,36.855376,65.456593,1,10000,12,0.9
3,8.487768,32.932502,10.793753,18.485177,12.635787,18.179857,20.158055,35.107227,3.9247038,8.4075842,77.899229,37.855376,65.916691,1,10000,12,0.9
3,8.3676872,33.083907,8.8711334,16.477683,12.656413,18.234312,20.121643,35.210478,3.8876005,8.392749,76.419043,38.855376,67.598963,1,10000,12,0.9
3,8.0872641,33.021112,14.308836,24.531725,12.273917,18.222851,20.0857,35.688191,3.8271012,8.4166914,76.306894,39.00282,66.90124,1,10000,12,0.9
3,7.6256006,33.122415,15.093574,26.498894,11.687498,18.15714,20.05932,35.697087,3.7982831,8.3865605,79.017722,37.928676,68.026831,1,10000,12,0.9
3,7.4037301,32.994892,13.458671,24.235208,10.950472,17.915122,20.05568,35.303479,3.8186983,8.371823,83.146921,36.284799,66.609909,1,10000,12,0.9
3,7.5610389,32.932393,9.8629507,17.902789,10.670849,17.495398,20.082237,34.487675,3.8957187,8.3663729,88.307296,34.181001,65.915472,1,10000,12,0.9
3,8.1487944,32.909259,11.792763,20.37977,10.946074,17.03447,20.138887,33.809408,3.9798928,8.3807386,90.235441,33.314634,65.658433,1,10000,12,0.9
3,8.7810785,32.970212,6.4959326,12.597378,11.492378,16.706975,20.202732,33.151631,4.0690924,8.3622696,88.25334,34.056348,66.335687,1,10000,12,0.9
3,9.4400705,32.891834,5.7919265,11.433215,12.065489,16.491905,20.238257,32.986678,4.0991363,8.4004987,84.365897,35.056348,65.464827,1,10000,12,0.9
3,9.6595479,33.053925,6.9207889,13.009949,12.676696,16.498566,20.230321,33.094674,4.1132774,8.4264135,80.311604,36.056348,67.265836,1,10000,12,0.9
3,9.7624273,33.163489,6.2903732,12.34607,13.235815,16.667154,20.189223,33.611205,4.1062283,8.4255696,76.028825,37.056348,68.483207,1,10000,12,0.9
3,9.711177,33.159925,11.154149,19.34117,13.415338,16.844898,20.129506,34.0968,4.0380499,8.4447647,72.147912,38.056348,68.443608,1,10000,12,0.9
3,9.2119954,33.240921,4.4449738,11.023927,12.916035,16.953659,20.062823,34.660876,3.932309,8.449873,70.949336,39.056348,69.343571,1,10000,12,0.9
3,8.4249159,33.262453,9.2504185,17.290633,12.244695,16.981563,20.007918,35.600747,3.8353102,8.4768904,74.514192,39.877417,69.582815,1,10000,12,0.9
3,7.6885674,33.376171,5.9562103,12.142767,12.118424,17.084647,19.990196,36.138537,3.7944308,8.4837524,79.274413,37.887494,70.846349,1,10000,12,0.9
3,7.3739736,33.405011,7.5250615,13.677491,12.218679,17.207722,20.015692,36.586117,3.7688126,8.4908163,80.194068,37.514712,71.166785,1,10000,12,0.9
3,7.1755021,33.43468,14.080651,22.57349,12.780576,17.398763,20.055792,36.713582,3.761044,8.4847755,79.495463,37.80714,71.496449,1,10000,12,0.9
3,7.1151132,33.409309,11.904972,21.343361,12.524398,17.529095,20.081735,36.798998,3.7093835,8.4604838,75.552191,38.80714,71.214546,1,10000,12,0.9
3,6.7110863,33.307147,11.146155,20.811338,11.561922,17.545792,20.073778,37.03841,3.6767023,8.4503816,77.343284,38.720759,70.079415,1,10000,12,0.9
3,6.4532653,33.264597,14.217315,24.318707,10.937213,17.517838,20.060857,36.971727,3.693791,8.4420562,84.088895,35.914653,69.606631,1,10000,12,0.9
3,6.588295,33.229501,12.116167,21.256212,10.739137,17.464382,20.087799,36.311526,3.7669251,8.4153874,88.466321,34.055342,69.216677,1,10000,12,0.9
3,7.160839,33.116903,5.2753374,11.345994,10.899551,17.368539,20.149476,35.356667,3.8692203,8.3926816,89.826092,33.409753,67.965591,1,10000,12,0.9
3,7.9475903,33.020826,5.5531068,11.215514,11.591119,17.347857,20.212171,34.846368,3.9504148,8.3898658,88.644357,33.838792,66.898065,1,10000,12,0.9
3,8.5608228,33.008897,6.9895071,13.112546,12.84752,17.537244,20.25016,34.540995,4.0322591,8.3857434,83.739851,34.838792,66.765528,1,10000,12,0.9
3,9.1693014,32.991429,8.9783445,15.997479,13.746485,17.766805,20.242884,34.367515,4.0233557,8.3862935,74.907755,35.838792,66.571433,1,10000,12,0.9
3,9.1035679,32.99376,10.919191,19.219739,13.601247,17.898705,20.175109,34.73275,3.9233203,8.3881622,68.625903,36.838792,66.597338,1,10000,12,0.9
3,8.3572672,33.00168,8.4194133,16.783262,12.601335,17.908178,20.074126,35.379861,3.8127393,8.3893847,69.705961,37.838792,66.685328,1,10000,12,0.9
3,7.5151882,33.006859,10.270847,19.629663,11.591221,17.835829,19.999983,36.033244,3.7508094,8.4004306,76.795574,38.838792,66.742879,1,10000,12,0.9
3,7.0354089,33.053637,8.5338078,16.143372,11.139175,17.774942,19.991921,36.292721,3.7489909,8.4065671,83.937801,35.937039,67.262633,1,10000,12,0.9
3,7.0212295,33.079604,8.8005225,15.707875,11.25724,17.758995,20.047372,36.15009,3.7956388,8.4062837,87.123202,34.522032,67.551157,1,10000,12,0.9
3,7.3833075,33.078405,13.098998,21.625468,11.929652,17.85238,20.126348,35.718313,3.8676083,8.3958651,86.265697,34.872092,67.537839,1,10000,12,0.9
3,7.9353164,33.034309,10.508385,19.474419,12.27494,17.949794,20.183479,35.215747,3.8979883,8.3752431,81.50406,35.872092,67.047874,1,10000,12,0.9
3,8.1659791,32.946904,11.827357,22.009482,12.038561,17.939491,20.187861,34.969169,3.8930786,8.3568695,79.045168,36.872092,66.076712,1,10000,12,0.9
3,8.1287948,32.868893,15.433105,28.070799,11.685921,17.843492,20.156765,34.719391,3.8993949,8.3388542,80.689747,37.289564,65.209922,1,10000,12,0.9
3,8.1766252,32.792278,10.015066,20.707724,11.275032,17.572783,20.13334,33.964153,3.9358319,8.2900151,83.172536,36.228117,64.358644,1,10000,12,0.9
3,8.4513973,32.583948,12.921921,24.31336,11.166086,17.047101,20.136249,33.207493,3.9894224,8.3056054,86.0584,34.982195,62.043865,1,10000,12,0.9
3,8.8520164,32.650551,7.9772323,17.30606,11.436286,16.416142,20.162658,32.447709,4.0722402,8.2711679,86.809141,34.632569,62.783895,1,10000,12,0.9
3,9.4631233,32.503306,8.8874941,18.544882,11.860401,15.734094,20.19429,32.589831,4.1134543,8.3052715,84.888679,35.438316,61.147843,1,10000,12,0.9
3,9.7637124,32.649125,5.3143456,13.939644,12.153978,15.15463,20.20689,32.636257,4.1294772,8.3164119,81.88778,36.438316,62.768056,1,10000,12,0.9
3,9.8799532,32.696661,3.0042799,10.793185,12.281411,14.657233,20.191252,32.878365,4.104761,8.3745079,79.815761,37.438316,63.296237,1,10000,12,0.9
3,9.7005005,32.943785,0.790212,0,12.238274,14.311355,20.159366,33.13739,4.0461528,8.4366635,78.930103,37.965398,66.042058,1,10000,12,0.9
3,9.2716575,33.206754,6.2378225,13.369848,13.001759,14.435748,20.129686,34.284886,4.0330148,8.520812,79.254752,37.838211,68.963936,1,10000,12,0.9
3,9.1748758,33.560461,3.9238931,3.6423076,14.515985,14.895622,20.115811,34.014092,4.0786871,8.4878303,73.938591,38.838211,72.894007,1,10000,12,0.9
3,9.5102955,33.422141,2.8328768,2.6232374,15.001251,15.257076,20.088328,35.105333,3.9066721,8.519168,63.380686,39.838211,71.357119,1,10000,12,0.9
3,8.2316591,33.553575,7.7433158,8.2926654,15.893459,15.589076,20.015368,36.509713,3.7111878,8.5423014,60.046287,40.838211,72.817504,1,10000,12,0.9
3,6.7252696,33.650367,7.6178177,8.979111,16.038398,15.781204,19.934145,38.392727,3.4229002,8.5431243,53.90802,41.838211,73.892971,1,10000,12,0.9
3,4.3889131,33.653807,8.988078,11.182134,15.1315,15.804607,19.85985,41.069513,3.0883983,8.5347843,53.028743,42.838211,73.931187,1,10000,12,0.9
3,1.4808017,33.618937,16.050526,20.553006,14.014912,15.794332,19.805201,43.691277,2.8274629,8.5111327,59.508407,43.838211,73.543741,1,10000,12,0.9
3,-0.96076845,33.519909,17.343374,25.042483,12.409021,15.790526,19.796706,45.548758,2.6944943,8.465125,67.436159,44.838211,72.443433,1,10000,12,0.9
3,-2.2723186,33.326684,17.677107,24.92407,10.631749,15.862912,19.837971,45.936132,2.7178274,8.4223069,78.74534,38.958898,70.296484,1,10000,12,0.9
3,-2.0386151,33.146143,18.766578,25.491646,9.9178133,16.07082,19.9307,44.68823,2.8794138,8.3702017,91.194657,32.464491,68.290483,1,10000,12,0.9
3,-0.4612381,32.925512,15.50057,20.955702,10.251993,16.385032,20.081392,42.375195,3.1418415,8.3036823,96.137537,29.713902,65.839021,1,10000,12,0.9
3,1.9611528,32.64234,13.026168,18.239305,11.13261,16.736673,20.24595,39.878445,3.3899481,8.2508953,93.685069,30.713902,62.692668,1,10000,12,0.9
3,4.1123724,32.41641,13.3719,19.56678,12.127321,17.096812,20.352345,38.007045,3.5699218,8.2215803,87.383643,31.713902,60.182339,1,10000,12,0.9
3,5.5984682,32.290472,10.930127,16.199488,12.627928,17.400595,20.36773,36.79938,3.6621483,8.206391,80.319861,32.713902,58.783021,1,10000,12,0.9
3,6.3378855,32.225085,12.10501,18.461927,12.668709,17.627011,20.308062,36.297525,3.6986837,8.2135025,76.785028,33.713902,58.056504,1,10000,12,0.9
3,6.6268677,32.25571,8.3325526,12.680224,12.49041,17.79884,20.225208,36.078853,3.7110935,8.2219329,76.530692,34.713902,58.396778,1,10000,12,0.9
3,6.724528,32.291989,11.701169,18.149828,12.42279,17.93649,20.162087,36.200947,3.7161867,8.2502887,77.836974,35.713902,58.799877,1,10000,12,0.9
3,6.7645374,32.413808,8.20664,13.034226,12.52256,18.07736,20.133533,36.216838,3.7149099,8.2657347,78.360578,36.713902,60.153424,1,10000,12,0.9
3,6.7545117,32.480033,13.442219,21.710634,12.527642,18.184555,20.127503,36.53138,3.6981059,8.2980957,77.694103,37.713902,60.889256,1,10000,12,0.9
3,6.6223143,32.618481,8.6707043,14.885617,12.344093,18.272951,20.125849,36.614957,3.6738643,8.3020763,77.674499,38.713902,62.427562,1,10000,12,0.9
3,6.4307939,32.635482,13.459206,22.44689,11.917109,18.304349,20.122969,37.052081,3.6523353,8.3388935,78.97198,38.640218,62.616472,1,10000,12,0.9
3,6.2598926,32.792445,10.373459,17.146752,11.710027,18.349959,20.127067,36.916679,3.6593556,8.3149132,81.968484,37.148584,64.3605,1,10000,12,0.9
3,6.3157058,32.690269,9.9275592,15.999912,11.484017,18.357992,20.147372,36.889876,3.6851006,8.3329152,83.418225,36.437616,63.225213,1,10000,12,0.9
3,6.5196863,32.766993,9.6446415,15.056973,11.859144,18.428386,20.177724,36.649199,3.7335285,8.3368242,84.984461,35.665387,64.077702,1,10000,12,0.9
