Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
3,6.9004513,32.783637,11.89622,19.186291,12.445427,18.538366,20.210297,36.350072,3.7692982,8.3385931,82.333143,36.665387,64.262633,1,10000,12,0.9
3,7.1792744,32.791166,10.681862,18.042946,12.643038,18.628354,20.222443,36.066443,3.7653393,8.3145516,78.206967,37.665387,64.346294,1,10000,12,0.9
3,7.1485142,32.688727,9.6237735,16.873923,12.308124,18.649122,20.198974,36.231212,3.7384146,8.320244,76.818956,38.665387,63.208076,1,10000,12,0.9
3,6.9386583,32.713002,12.44827,21.339182,12.026744,18.651733,20.162183,36.484174,3.7230898,8.3363577,79.182645,38.461431,63.477801,1,10000,12,0.9
3,6.8186973,32.781651,12.110542,20.824287,11.742804,18.637914,20.145196,36.367203,3.7229709,8.3088529,81.181366,37.530241,64.240569,1,10000,12,0.9
3,6.8177657,32.664412,8.8415592,15.242673,11.412161,18.575663,20.152942,36.138255,3.7442828,8.2949743,83.185674,36.605614,62.937912,1,10000,12,0.9
3,6.9844945,32.605144,14.53431,24.051989,11.554362,18.541482,20.176248,36.026757,3.7898314,8.3237028,85.494457,35.530609,62.279382,1,10000,12,0.9
3,7.3384165,32.727746,7.4647015,13.211191,11.821386,18.555174,20.209833,35.34435,3.8511864,8.289259,84.47782,35.989783,63.641622,1,10000,12,0.9
3,7.8100554,32.580716,10.368567,17.8267,11.948511,18.516456,20.232953,35.414474,3.8724352,8.3573149,82.58208,36.849949,62.00795,1,10000,12,0.9
3,7.9720573,32.870786,9.0982089,16.020362,12.366728,18.558633,20.233948,35.222671,3.9008922,8.3474822,81.669962,37.255501,65.23095,1,10000,12,0.9
3,8.1879555,32.828987,11.403,20.114856,12.492799,18.580604,20.221968,35.345048,3.885229,8.3727305,78.739387,38.255501,64.766517,1,10000,12,0.9
3,8.0692708,32.936244,10.525458,19.347669,12.321203,18.570992,20.196447,35.389053,3.8569826,8.3621606,77.869481,38.96842,65.958262,1,10000,12,0.9
3,7.8543133,32.891371,11.364909,20.567482,11.864762,18.485016,20.166707,35.602895,3.8258206,8.3769188,79.094233,38.432477,65.459683,1,10000,12,0.9
3,7.6157683,32.954012,14.469745,25.480736,11.512285,18.36529,20.151211,35.612295,3.8287842,8.3808185,82.314962,37.019776,66.155692,1,10000,12,0.9
3,7.6385184,32.970551,10.177489,18.500708,11.237844,18.183544,20.161895,35.121394,3.8728155,8.3616956,84.795278,35.934075,66.339452,1,10000,12,0.9
3,7.9749505,32.889396,6.3159994,11.677009,11.190726,17.901642,20.192425,34.697765,3.9225242,8.3850271,86.707511,35.077483,65.437738,1,10000,12,0.9
3,8.3512696,32.988393,10.666029,17.91185,11.670497,17.740006,20.230697,34.742082,3.9714722,8.4296844,87.008382,34.913559,66.537698,1,10000,12,0.9
3,8.7182884,33.177299,8.071191,14.448906,12.436493,17.79248,20.263319,34.38306,4.0348432,8.3979529,83.613925,35.913559,68.636659,1,10000,12,0.9
3,9.188359,33.043149,6.8756365,12.876111,12.813066,17.855418,20.266832,34.42574,4.0219833,8.4227458,78.22607,36.913559,67.146095,1,10000,12,0.9
3,9.0934252,33.147998,10.228342,18.063628,13.028096,17.933733,20.229472,34.773337,3.9876028,8.4448685,75.590428,37.913559,68.311088,1,10000,12,0.9
3,8.8384812,33.241359,8.516512,16.19517,12.868803,17.992649,20.174964,35.057509,3.9233825,8.4363429,74.120084,38.913559,69.348434,1,10000,12,0.9
3,8.3577354,33.205402,7.3192643,14.853825,12.313522,17.975221,20.126726,35.633651,3.8465762,8.4514495,75.29081,39.913559,68.948906,1,10000,12,0.9
3,7.7748165,33.269096,7.7999459,14.538571,12.043808,17.972215,20.101042,36.18836,3.8005966,8.4654833,79.229568,38.413158,69.656627,1,10000,12,0.9
3,7.421589,33.328191,12.990729,21.499362,12.21232,18.032368,20.110668,36.492034,3.7895837,8.4694827,81.152896,37.586334,70.313238,1,10000,12,0.9
3,7.3365007,33.345019,11.561732,20.541302,12.183446,18.095782,20.141526,36.424101,3.7772063,8.451427,79.984962,38.095902,70.500212,1,10000,12,0.9
3,7.2406441,33.269002,10.360751,19.142558,11.713439,18.078659,20.16236,36.440977,3.7642485,8.4425587,80.181101,38.007854,69.655575,1,10000,12,0.9
3,7.140035,33.23162,12.323615,21.569987,11.442614,18.038847,20.170674,36.314271,3.7816681,8.4314208,83.461931,36.604672,69.240222,1,10000,12,0.9
3,7.2752263,33.18463,8.1449097,15.402578,11.395252,18.001059,20.189903,35.835024,3.8293094,8.3997821,85.350162,35.79278,68.718107,1,10000,12,0.9
3,7.642549,33.050892,10.341209,18.225443,11.616398,17.971157,20.221615,35.580018,3.8766471,8.4111835,85.665148,35.642188,67.232133,1,10000,12,0.9
3,8.0040885,33.099129,11.010861,19.709613,12.092834,18.021627,20.250252,35.183489,3.927448,8.3878702,84.089039,36.296125,67.768104,1,10000,12,0.9
3,8.3883466,33.000442,10.889183,20.307745,12.246216,18.047331,20.260399,34.884977,3.9375527,8.3729035,80.729702,37.296125,66.671578,1,10000,12,0.9
3,8.4643254,32.936978,11.345222,21.652253,12.056659,17.992897,20.242575,34.755079,3.9293351,8.3670177,79.6474,38.152137,65.966421,1,10000,12,0.9
3,8.4025476,32.911996,9.4343272,18.768942,11.728087,17.844081,20.212633,34.602528,3.9253106,8.3604635,80.984932,37.59967,65.688849,1,10000,12,0.9
3,8.3722559,32.884163,10.29403,19.464515,11.512973,17.617933,20.196111,34.501872,3.934729,8.3742082,83.304636,36.651124,65.379584,1,10000,12,0.9
3,8.4431092,32.942513,10.305171,19.263999,11.543107,17.411316,20.202813,34.279943,3.9683654,8.3703613,84.820641,36.026938,66.027926,1,10000,12,0.9
3,8.6950965,32.92619,12.557696,22.867137,11.707459,17.233921,20.223963,34.002941,4.0049379,8.3717801,84.603127,36.107751,65.84655,1,10000,12,0.9
3,8.9672362,32.932211,8.4983493,17.480923,11.822879,17.03801,20.242321,33.553209,4.0424433,8.3616288,83.434933,36.577183,65.913453,1,10000,12,0.9
3,9.2443556,32.889113,6.0508891,13.870913,11.870834,16.749811,20.246357,33.360407,4.0503067,8.3919003,82.609958,36.906471,65.434584,1,10000,12,0.9
3,9.3022075,33.017517,10.241021,19.308565,12.00179,16.51718,20.239543,33.625391,4.0439011,8.4307344,82.26664,37.042743,66.861296,1,10000,12,0.9
3,9.2550872,33.181732,4.5917493,11.842407,12.155436,16.429346,20.230277,33.663267,4.0566297,8.4158125,81.351949,37.410978,68.685913,1,10000,12,0.9
3,9.3486649,33.1187,7.9731547,15.971787,12.298495,16.391962,20.21948,34.106194,4.0306999,8.469525,80.284423,37.838917,67.985555,1,10000,12,0.9
3,9.1577978,33.345197,4.4616547,11.572183,12.545724,16.488609,20.206136,34.383306,4.021571,8.4665047,79.295132,38.237161,70.502187,1,10000,12,0.9
3,9.0903781,33.33249,10.733725,19.532641,12.772948,16.635096,20.191378,34.888294,3.9818501,8.4985191,77.583402,38.930417,70.360996,1,10000,12,0.9
3,8.7956594,33.467012,5.5890773,13.742275,12.746059,16.79764,20.172712,35.116716,3.9271395,8.480981,76.018687,39.582902,71.855688,1,10000,12,0.9
3,8.3860247,33.393365,11.141911,20.43641,12.340302,16.884814,20.149422,35.740285,3.8500102,8.4944192,76.240433,39.530636,71.037394,1,10000,12,0.9
3,7.8010678,33.449806,7.2514141,15.450999,12.034811,16.984657,20.132323,36.035699,3.8131757,8.485902,79.115926,38.400899,71.664511,1,10000,12,0.9
3,7.518548,33.414041,9.8032488,18.048227,11.743588,17.047571,20.136766,36.300899,3.7915444,8.4849109,81.283932,37.5503,71.267126,1,10000,12,0.9
3,7.351663,33.409878,11.502036,20.151962,11.873894,17.170143,20.161064,36.23688,3.8110935,8.4693828,83.33357,36.745113,71.220865,1,10000,12,0.9
3,7.5025155,33.344599,10.696332,19.865943,11.898416,17.280443,20.194409,35.955167,3.8278784,8.4407564,82.41479,37.103427,70.495541,1,10000,12,0.9
3,7.6315663,33.224019,8.5816398,17.468224,11.788322,17.343959,20.216821,35.709574,3.8423585,8.4200199,82.226618,37.17057,69.155771,1,10000,12,0.9
3,7.7425497,33.136481,9.2754782,18.087354,11.77497,17.388376,20.225169,35.596174,3.8600197,8.4186313,82.981016,36.87093,68.183122,1,10000,12,0.9
3,7.8774837,33.130614,9.2755268,18.111179,11.919354,17.453681,20.231481,35.418342,3.8845321,8.4068081,83.065094,36.833593,68.117929,1,10000,12,0.9
3,8.0639818,33.080624,10.533689,19.959037,12.04298,17.517539,20.237742,35.260164,3.8992136,8.3994193,82.047713,37.222068,67.562485,1,10000,12,0.9
3,8.1752537,33.049356,8.2702909,17.540395,12.020317,17.553307,20.236742,35.081551,3.904557,8.3844032,81.176983,37.552239,67.215068,1,10000,12,0.9
3,8.2156719,32.985748,4.337985,12.675586,11.921663,17.545345,20.22789,35.097636,3.9022109,8.3949173,81.335505,37.492064,66.508312,1,10000,12,0.9
3,8.1979308,33.030295,9.1187112,17.480651,12.14001,17.584433,20.220293,35.368815,3.9068513,8.4279802,82.031193,37.232356,67.003274,1,10000,12,0.9
3,8.2330133,33.170104,10.843708,20.052917,12.533971,17.704455,20.220816,35.283539,3.9149879,8.4096596,80.509542,37.804092,68.556716,1,10000,12,0.9
3,8.2944517,33.092685,7.7995094,17.34407,12.37592,17.764582,20.217044,35.285772,3.880408,8.3944047,77.759692,38.804092,67.696501,1,10000,12,0.9
3,8.0326675,33.028124,6.4779609,15.52015,12.002383,17.757596,20.19676,35.576245,3.8455175,8.4109314,78.87767,38.436316,66.979154,1,10000,12,0.9
3,7.76672,33.098064,9.8850732,18.579843,11.927558,17.774122,20.180352,35.838181,3.8379234,8.425115,81.51213,37.460992,67.756261,1,10000,12,0.9
3,7.7085908,33.158005,7.1833563,15.740421,12.04822,17.834509,20.187256,35.738966,3.8487912,8.4042569,82.054724,37.266991,68.422276,1,10000,12,0.9
3,7.7917515,33.06983,11.777018,20.901122,12.170363,17.896592,20.204997,35.788948,3.8503519,8.4128623,81.21526,37.577857,67.442557,1,10000,12,0.9
3,7.8036792,33.106228,15.833371,27.003817,12.173267,17.957817,20.214926,35.607651,3.8491942,8.384037,80.355746,37.891803,67.846978,1,10000,12,0.9
3,7.7948317,32.984196,10.925995,22.221955,11.630414,17.888013,20.212517,35.279049,3.8483865,8.3606085,80.334048,37.900569,66.491067,1,10000,12,0.9
3,7.7886573,32.884779,9.0963905,19.391697,11.10366,17.614112,20.20587,34.893468,3.8734857,8.3723446,84.136816,36.513935,65.386428,1,10000,12,0.9
3,7.9800486,32.934606,10.157161,19.863338,11.059278,17.289657,20.218945,34.494188,3.9290587,8.3820289,87.822985,35.133439,65.94007,1,10000,12,0.9
3,8.4004678,32.975683,7.5244959,16.627242,11.386741,17.042863,20.258659,34.027458,4.001825,8.3786144,88.116739,34.97529,66.396478,1,10000,12,0.9
3,8.944147,32.961204,8.0476083,17.320755,11.84765,16.880081,20.298912,33.744814,4.0507216,8.3940736,85.787298,35.809741,66.235599,1,10000,12,0.9
3,9.3052578,33.026722,7.2965655,16.780896,12.251995,16.813314,20.312577,33.616949,4.076543,8.3987769,82.520899,36.809741,66.963573,1,10000,12,0.9
3,9.4946135,33.046637,9.6403567,19.702857,12.441569,16.782337,20.293905,33.693193,4.0692458,8.4159698,79.670737,37.809741,67.184855,1,10000,12,0.9
3,9.4411939,33.119365,8.0566991,18.461295,12.354603,16.729363,20.255034,33.753016,4.0463642,8.4164327,78.35207,38.570117,67.992945,1,10000,12,0.9
3,9.2732127,33.121321,6.9771238,17.070406,12.070937,16.586865,20.214795,33.927242,4.011922,8.4372976,78.989451,38.349571,68.014683,1,10000,12,0.9
3,9.0189902,33.20943,8.944751,18.572934,11.847724,16.415241,20.190004,34.156627,3.9901407,8.45616,81.009172,37.612486,68.993661,1,10000,12,0.9
3,8.857358,33.28894,8.4791922,17.906636,11.779207,16.289304,20.188764,34.213918,3.9932737,8.4528514,82.596113,37.03505,69.877114,1,10000,12,0.9
3,8.8806485,33.275003,9.914405,19.393969,11.822347,16.201951,20.204589,34.183064,4.002547,8.4526537,83.083284,36.856697,69.722256,1,10000,12,0.9
3,8.9495033,33.27417,6.1199584,15.737572,11.897501,16.142437,20.223571,34.030977,4.0167799,8.4383872,82.774864,36.966001,69.713003,1,10000,12,0.9
3,9.0549476,33.214026,7.1430231,16.513256,11.994584,16.095646,20.235683,34.096651,4.0154173,8.4536304,82.237833,37.157679,69.044733,1,10000,12,0.9
3,9.044865,33.278285,2.7352939,12.265238,12.160734,16.126263,20.238877,34.205639,4.0173002,8.4522469,81.550646,37.404595,69.758719,1,10000,12,0.9
3,9.0587965,33.272456,6.7039134,15.520852,12.440299,16.238107,20.235393,34.564871,4.0041776,8.4793784,80.387272,37.825587,69.693958,1,10000,12,0.9
3,8.9615983,33.38663,6.6181636,15.809054,12.78534,16.440915,20.226074,34.766202,3.988429,8.474007,78.437877,38.539357,70.962553,1,10000,12,0.9
3,8.8446274,33.364048,8.4134685,17.847049,12.76604,16.62115,20.207929,35.11136,3.9299678,8.47539,76.040163,39.441708,70.711645,1,10000,12,0.9
3,8.4073075,33.369864,7.8845608,17.608515,12.435314,16.754841,20.17983,35.557176,3.8641941,8.4776481,76.203012,39.422084,70.776261,1,10000,12,0.9
3,7.9093073,33.379357,7.3564312,16.83771,11.991518,16.842042,20.155808,35.966572,3.8141768,8.4793688,78.552656,38.581505,70.881743,1,10000,12,0.9
3,7.5262536,33.38659,8.6114826,17.336889,11.793786,16.934767,20.153325,36.194238,3.8009309,8.4760056,81.689207,37.439593,70.962107,1,10000,12,0.9
3,7.4241687,33.372452,11.173464,19.584405,11.886444,17.062384,20.176311,36.155498,3.8153613,8.4616546,83.085351,36.932441,70.805017,1,10000,12,0.9
3,7.5353693,33.312076,8.3801529,17.817343,11.975776,17.193495,20.209429,35.906275,3.8320753,8.4326761,82.428755,37.167959,70.134183,1,10000,12,0.9
3,7.6637665,33.189928,9.7014799,19.123342,11.974468,17.296259,20.231315,35.797587,3.8405315,8.4250487,81.784859,37.394488,68.776976,1,10000,12,0.9
3,7.7285646,33.157725,10.484495,20.111879,11.976055,17.388146,20.237758,35.6461,3.8511911,8.4078172,81.777436,37.391161,68.419167,1,10000,12,0.9
3,7.8100908,33.084892,11.660158,21.655657,11.864613,17.441295,20.237347,35.461887,3.8594452,8.3912466,81.758325,37.395095,67.609915,1,10000,12,0.9
3,7.8731014,33.014748,12.202103,22.696552,11.668116,17.432891,20.235557,35.176082,3.876071,8.3707515,82.534985,37.116603,66.830528,1,10000,12,0.9
3,7.999709,32.927845,9.1368727,19.915563,11.46654,17.337402,20.237321,34.794955,3.90704,8.3632514,83.906792,36.623095,65.86495,1,10000,12,0.9
3,8.2344395,32.896004,12.661156,23.271354,11.417812,17.161912,20.247117,34.423584,3.9449237,8.3694823,85.309722,36.10745,65.511157,1,10000,12,0.9
3,8.5196554,32.922459,7.9795347,18.899897,11.511095,16.95569,20.264549,33.875721,4.001177,8.3577985,85.634701,35.967997,65.805096,1,10000,12,0.9
3,8.9393392,32.872841,6.5296355,17.264636,11.662008,16.67417,20.281338,33.454784,4.0375078,8.375964,84.958551,36.189514,65.253784,1,10000,12,0.9
3,9.2080005,32.949962,6.8135573,17.283705,11.873366,16.416061,20.288668,33.307127,4.0601413,8.3934419,83.877346,36.5635,66.110693,1,10000,12,0.9
3,9.3744412,33.024046,1.9396816,12.809371,12.077399,16.241987,20.284247,33.190092,4.0723186,8.4052866,82.379922,37.094864,66.933847,1,10000,12,0.9
3,9.4636977,33.074187,5.1641486,15.064142,12.297888,16.168345,20.269798,33.731232,4.0589085,8.4497964,80.945322,37.606861,67.490966,1,10000,12,0.9
3,9.3653944,33.26213,4.5754348,14.60649,12.57353,16.248961,20.249265,34.0761,4.0506869,8.460465,79.407892,38.16185,69.579227,1,10000,12,0.9
3,9.3050024,33.307068,2.7256549,13.165463,12.719006,16.386064,20.225447,34.459185,4.0135593,8.4798368,77.496031,38.866899,70.078537,1,10000,12,0.9
3,9.0311128,33.388557,10.859983,19.655754,12.787629,16.54669,20.198275,34.949036,3.9605164,8.4886407,76.50412,39.258687,70.983964,1,10000,12,0.9
3,8.6364414,33.425544,7.0291687,17.300427,12.559009,16.693127,20.172478,35.318189,3.8970372,8.4866963,76.056703,39.463945,71.394939,1,10000,12,0.9
3,8.1587786,33.417378,8.839764,18.558943,11.989489,16.750812,20.152287,35.776292,3.833524,8.4913669,77.692161,38.895824,71.304198,1,10000,12,0.9
3,7.6748758,33.436992,9.4214914,18.640725,11.655817,16.805833,20.147117,35.998474,3.8177664,8.4859284,81.705901,37.435736,71.522135,1,10000,12,0.9
3,7.5538719,33.414152,12.885557,21.776676,11.569097,16.87103,20.168716,35.925575,3.8343792,8.4726387,84.053285,36.580387,71.268358,1,10000,12,0.9
3,7.6814321,33.358294,8.3041541,18.387173,11.583368,16.932464,20.208102,35.478381,3.8727463,8.4312182,84.649734,36.350406,70.647711,1,10000,12,0.9
3,7.9744239,33.183774,8.5164664,18.52341,11.634892,16.952125,20.243411,35.159121,3.9055042,8.4233478,84.521361,36.378309,68.708605,1,10000,12,0.9
3,8.2228322,33.15054,10.246376,20.153359,11.826073,16.987529,20.264952,34.870849,3.9401476,8.4086897,84.128258,36.5035,68.339338,1,10000,12,0.9
3,8.483813,33.088583,8.1307047,18.788998,11.95048,17.013052,20.273432,34.546541,3.9644163,8.3890013,82.763944,36.990728,67.650921,1,10000,12,0.9
3,8.6655965,33.005235,10.345546,20.855156,11.948207,16.986443,20.268379,34.384599,3.9719624,8.3898319,81.876825,37.307465,66.724833,1,10000,12,0.9
3,8.7219466,33.008754,7.4165075,18.51238,11.877351,16.915289,20.254927,34.162167,3.9820307,8.3758131,81.886475,37.301597,66.763935,1,10000,12,0.9
3,8.7970047,32.949322,4.4925703,15.727881,11.793497,16.781644,20.242856,34.061946,3.9868428,8.3869839,82.3845,37.122474,66.103578,1,10000,12,0.9
3,8.8328271,32.996686,6.5465679,16.745714,11.863077,16.673233,20.238173,34.16115,3.992676,8.4076259,82.974454,36.910009,66.629844,1,10000,12,0.9
3,8.8762065,33.084083,10.659734,20.11844,12.087872,16.666355,20.240938,34.213791,4.0072177,8.4084595,82.486497,37.082993,67.600927,1,10000,12,0.9
3,8.9841374,33.087609,9.9620156,20.372561,12.189425,16.689792,20.243139,34.105291,4.0112628,8.3988702,80.909222,37.643633,67.640103,1,10000,12,0.9
3,9.0141085,33.047032,4.2369438,15.977623,12.026665,16.629888,20.235018,34.02879,3.9984156,8.401806,80.196844,37.897618,67.189239,1,10000,12,0.9
3,8.9188424,33.059458,7.5400071,17.860118,11.873574,16.510881,20.220521,34.215879,3.9810752,8.4317346,81.341009,37.494882,67.327315,1,10000,12,0.9
3,8.7898872,33.185954,3.6677653,14.630789,11.894223,16.456172,20.214467,34.297271,3.9872066,8.4279385,82.421137,37.117085,68.732822,1,10000,12,0.9
3,8.835534,33.169928,5.5060841,15.537955,12.067946,16.470166,20.220673,34.488202,3.9887379,8.4493141,82.280554,37.166931,68.554757,1,10000,12,0.9
3,8.8469252,33.260098,9.3928839,18.53831,12.382503,16.582837,20.229145,34.613988,3.9927568,8.4501111,81.060849,37.591812,69.556645,1,10000,12,0.9
3,8.8768066,33.263457,7.0483539,17.582036,12.476627,16.710547,20.228663,34.643221,3.972507,8.4370083,78.855498,38.365606,69.593965,1,10000,12,0.9
3,8.7260101,33.208209,9.0074002,19.159695,12.259392,16.779498,20.213096,34.880551,3.9326365,8.4437832,78.201802,38.608047,68.980099,1,10000,12,0.9
3,8.4273783,33.236783,6.0099002,16.974732,11.974387,16.811063,20.192397,35.031815,3.9072372,8.4365307,79.737521,38.080103,69.297589,1,10000,12,0.9
3,8.2359292,33.206194,9.0316153,18.593717,11.794972,16.823517,20.184388,35.191502,3.8965453,8.4442074,81.750592,37.38238,68.957707,1,10000,12,0.9
3,8.1550543,33.238572,5.3119276,15.991102,11.824976,16.869717,20.195086,35.133462,3.910527,8.4302475,83.014738,36.94285,69.317464,1,10000,12,0.9
3,8.2607799,33.179677,9.9257137,18.991909,11.989859,16.941001,20.216002,35.134259,3.9225272,8.435961,82.798428,37.013735,68.663074,1,10000,12,0.9
3,8.3512926,33.20379,9.532225,19.385053,12.172764,17.044134,20.23281,35.009816,3.9339078,8.4218788,81.629164,37.413764,68.931003,1,10000,12,0.9
3,8.4369365,33.144335,10.364492,20.594186,12.0983,17.101257,20.235835,34.950971,3.9250569,8.4177663,80.335889,37.857254,68.270388,1,10000,12,0.9
3,8.3703461,33.126958,7.7347946,18.867644,11.869382,17.092893,20.225646,34.888325,3.9189406,8.4137858,80.852675,37.678733,68.07731,1,10000,12,0.9
3,8.3242625,33.110132,7.0332628,17.962916,11.671718,17.024279,20.216029,34.837295,3.9219495,8.4188073,82.458299,37.127822,67.89036,1,10000,12,0.9
3,8.3469399,33.131357,10.186942,19.880104,11.683557,16.966233,20.219149,34.762707,3.9407936,8.4211144,83.84402,36.647674,68.126191,1,10000,12,0.9
3,8.4886632,33.141106,12.273329,22.063573,11.803185,16.935986,20.234012,34.544879,3.9696949,8.4126804,83.753861,36.669698,68.234506,1,10000,12,0.9
3,8.7050225,33.105459,9.7409894,20.850282,11.820061,16.861379,20.247756,34.189069,3.9935934,8.4021472,82.900587,36.954331,67.838436,1,10000,12,0.9
3,8.8830246,33.060903,8.0095751,19.570866,11.748002,16.678502,20.250767,33.85411,4.0099908,8.4045201,82.765275,36.992471,67.343362,1,10000,12,0.9
3,9.0046863,33.070944,8.4328618,19.642256,11.719678,16.422877,20.247432,33.600475,4.0265898,8.4111955,83.257582,36.815576,67.454928,1,10000,12,0.9
3,9.1274582,33.09918,5.8971539,17.584941,11.760985,16.149633,20.246195,33.307572,4.0466763,8.4138275,83.44819,36.742566,67.76867,1,10000,12,0.9
3,9.2755093,33.110309,6.9699849,18.028673,11.855662,15.889743,20.247869,33.081774,4.0576559,8.423318,83.151132,36.83774,67.892323,1,10000,12,0.9
3,9.3561995,33.150415,4.5883955,16.273845,11.967568,15.693419,20.248215,33.09372,4.0664287,8.4261845,82.479329,37.063064,68.33794,1,10000,12,0.9
3,9.4205516,33.162522,5.5848594,16.657904,12.072868,15.563725,20.24402,33.169232,4.062319,8.4443043,81.688982,37.330535,68.472461,1,10000,12,0.9
3,9.3904183,33.23898,10.113216,19.759116,12.163735,15.519938,20.235194,33.522578,4.0546224,8.4530054,80.949745,37.581829,69.322002,1,10000,12,0.9
3,9.3339224,33.275652,8.6234378,19.321509,12.14732,15.510298,20.223369,33.651097,4.0473351,8.4477955,80.317182,37.799539,69.729466,1,10000,12,0.9
3,9.2803552,33.253698,7.168855,18.441255,11.994272,15.437899,20.210489,33.641733,4.0316247,8.4509574,80.439833,37.76248,69.485532,1,10000,12,0.9
3,9.1646214,33.267023,4.2933958,16.241527,11.84544,15.314033,20.201115,33.660105,4.0212669,8.4554474,81.519838,37.400576,69.633589,1,10000,12,0.9
3,9.0881304,33.285939,10.833859,20.069922,11.819927,15.212074,20.201318,33.799874,4.0156747,8.4665481,82.567036,37.048325,69.843764,1,10000,12,0.9
3,9.0467701,33.332672,6.1480575,17.378799,11.87676,15.183254,20.210773,33.71168,4.030928,8.4446341,82.743609,36.985737,70.363026,1,10000,12,0.9
3,9.1594807,33.240371,6.8316908,17.677044,11.9255,15.151654,20.221407,33.679954,4.0317334,8.4508915,82.336715,37.117701,69.337451,1,10000,12,0.9
3,9.1654231,33.266745,7.5237325,18.105221,11.989973,15.149429,20.22641,33.705367,4.032686,8.447148,81.984277,37.231183,69.630502,1,10000,12,0.9
3,9.1724501,33.250968,4.2588447,16.168185,12.032876,15.173442,20.225606,33.727295,4.0313039,8.4433237,81.525002,37.381699,69.455203,1,10000,12,0.9
3,9.1622542,33.234846,8.2425726,18.235988,12.069976,15.215914,20.221022,33.884,4.0204979,8.453673,81.221507,37.481716,69.276065,1,10000,12,0.9
3,9.0824452,33.278464,4.8259085,16.436346,12.102095,15.298247,20.214973,33.961998,4.0154621,8.4448258,80.962156,37.568361,69.760716,1,10000,12,0.9
3,9.0451966,33.241179,8.2028779,18.167038,12.098013,15.384302,20.209027,34.128341,4.0000774,8.454035,80.74008,37.64377,69.346435,1,10000,12,0.9
3,8.9311781,33.279989,9.037874,18.93578,12.087261,15.488686,20.203628,34.216298,3.9909391,8.4454635,80.772173,37.635525,69.77766,1,10000,12,0.9
3,8.8632949,33.243868,6.264298,17.577679,11.999893,15.571175,20.199819,34.23279,3.9805611,8.4372913,80.85108,37.611794,69.376306,1,10000,12,0.9
3,8.7860582,33.209403,7.929591,18.282465,11.912792,15.625564,20.197986,34.304285,3.971432,8.439801,81.465038,37.411271,68.993365,1,10000,12,0.9
3,8.7179889,33.21999,2.0768854,14.973179,11.898568,15.688708,20.200141,34.320011,3.9733251,8.4335511,82.074391,37.211147,69.110997,1,10000,12,0.9
3,8.7321142,33.193621,4.1825998,15.375826,12.010159,15.781099,20.206652,34.483808,3.9716501,8.4484059,82.170109,37.177402,68.818011,1,10000,12,0.9
3,8.7196161,33.25627,3.284087,14.744735,12.30245,15.957868,20.213773,34.617946,3.9763986,8.4483914,81.381794,37.431589,69.514114,1,10000,12,0.9
3,8.7550355,33.256209,3.0715004,14.618545,12.591745,16.178456,20.215227,34.807954,3.9620112,8.4550567,79.329881,38.101843,69.513436,1,10000,12,0.9
3,8.6476191,33.284293,9.5312868,17.966411,12.777278,16.408115,20.203884,35.114729,3.9256017,8.4623086,77.306335,38.782843,69.82548,1,10000,12,0.9
3,8.374448,33.31483,10.743074,19.676638,12.631899,16.603817,20.180379,35.413067,3.8671139,8.4519008,76.021489,39.245746,70.164774,1,10000,12,0.9
3,7.9315515,33.270998,7.6277764,18.470471,12.089085,16.718826,20.152853,35.744827,3.8084911,8.4421645,77.064834,38.931791,69.677754,1,10000,12,0.9
3,7.4824678,33.229958,6.1716505,17.121396,11.604165,16.782925,20.136587,36.000741,3.785923,8.4400829,80.891471,37.657155,69.221752,1,10000,12,0.9
3,7.3081756,33.221178,8.3954669,17.59754,11.558014,16.873846,20.148673,36.008225,3.8051333,8.4339512,84.300472,36.510611,69.124205,1,10000,12,0.9
3,7.456586,33.195309,9.2010251,18.226968,11.861075,17.018326,20.186896,35.764282,3.8449954,8.4173256,84.615095,36.389616,68.836772,1,10000,12,0.9
3,7.7627262,33.125095,9.1976793,18.915636,12.149024,17.174378,20.224932,35.518552,3.8697482,8.4065551,82.464982,37.104358,68.056615,1,10000,12,0.9
3,7.9516091,33.079553,13.772215,22.62514,12.200643,17.298788,20.237895,35.399581,3.8708851,8.4005641,80.416977,37.785642,67.550593,1,10000,12,0.9
3,7.9602621,33.054202,8.7861511,20.387788,11.914696,17.347173,20.225064,35.253349,3.8645984,8.3880498,80.037711,37.91035,67.268912,1,10000,12,0.9
3,7.9123886,33.001203,8.4946546,19.818317,11.517124,17.281719,20.205312,35.144981,3.867321,8.3937374,82.038454,37.236303,66.680036,1,10000,12,0.9
3,7.9331288,33.025298,11.138937,21.149867,11.383355,17.181072,20.200305,34.940276,3.8978468,8.3953856,84.824466,36.288394,66.947752,1,10000,12,0.9
3,8.1649078,33.032278,6.551007,18.223492,11.46221,17.078029,20.217944,34.543443,3.9472057,8.3875968,85.753426,35.949837,67.025309,1,10000,12,0.9
3,8.536769,32.999283,6.3462816,17.78717,11.657867,16.963553,20.243762,34.228897,3.9863068,8.3960154,85.17759,36.120332,66.658703,1,10000,12,0.9
3,8.8288386,33.034945,7.1372033,18.191905,11.925312,16.889817,20.259981,34.04119,4.0163862,8.4000012,83.77503,36.581898,67.054944,1,10000,12,0.9
3,9.0520348,33.05182,9.6286151,19.97992,12.123016,16.847267,20.259364,33.932971,4.0297729,8.4032956,81.875487,37.223618,67.24244,1,10000,12,0.9
3,9.1509567,33.065762,4.1528969,17.046832,12.130775,16.781845,20.242747,33.83586,4.0281467,8.4039539,80.478292,37.697891,67.397359,1,10000,12,0.9
3,9.1389537,33.068548,8.9463819,19.42945,12.021921,16.658991,20.218128,33.947091,4.0105242,8.4276914,80.425298,37.717838,67.42831,1,10000,12,0.9
3,9.0086373,33.168885,6.9552138,18.311186,11.922904,16.537908,20.197851,33.962032,4.0071841,8.4242264,81.197841,37.458839,68.543166,1,10000,12,0.9
3,8.983889,33.154252,6.31711,17.715913,11.843127,16.399387,20.189459,33.961517,4.0047928,8.432773,81.901415,37.223565,68.380574,1,10000,12,0.9
3,8.9661605,33.190337,8.4661462,18.714792,11.844661,16.279145,20.191336,33.97549,4.0078612,8.4373877,82.462887,37.033125,68.781522,1,10000,12,0.9
3,8.9889067,33.209809,6.3746,17.687862,11.894549,16.192661,20.198399,33.913533,4.0170135,8.4311569,82.447288,37.0347,68.997882,1,10000,12,0.9
3,9.0566759,33.183516,11.270135,20.563573,11.951107,16.123241,20.204744,33.897088,4.0199514,8.4349181,82.089032,37.151026,68.705729,1,10000,12,0.9
3,9.0784045,33.19939,6.7288957,18.47527,11.953463,16.055492,20.206532,33.753148,4.0273907,8.4220867,81.683994,37.28345,68.882107,1,10000,12,0.9
3,9.1333716,33.145214,5.6574078,17.65946,11.889799,15.931769,20.203587,33.671221,4.0240239,8.4288467,81.661347,37.288586,68.28015,1,10000,12,0.9
3,9.1085052,33.173763,10.04213,19.871292,11.870773,15.806163,20.199624,33.692424,4.0230097,8.4343323,82.103688,37.138896,68.597367,1,10000,12,0.9
3,9.101011,33.196918,4.8760667,17.20553,11.877058,15.704055,20.198896,33.6083,4.0326509,8.4275342,82.234263,37.092984,68.854639,1,10000,12,0.9
3,9.1721917,33.168221,6.5074958,17.713695,11.893,15.593001,20.20055,33.607197,4.0313533,8.4390847,82.185929,37.106028,68.535792,1,10000,12,0.9
3,9.1626189,33.216968,0.92675371,0,11.951126,15.525265,20.201839,33.649851,4.0337224,8.4387431,82.068022,37.141707,69.077426,1,10000,12,0.9
3,9.1800946,33.215527,5.6036853,16.256596,12.66494,15.63273,20.202818,34.59962,4.010694,8.5155791,81.655166,37.275734,69.061416,1,10000,12,0.9
3,9.0098949,33.538542,5.2655994,2.0076854,14.018349,16.02591,20.204381,34.369162,4.0557428,8.4822976,76.655937,38.275734,72.650463,1,10000,12,0.9
3,9.3421516,33.398898,7.9222172,3.7801299,14.680778,16.340414,20.182189,35.248622,3.9344518,8.5134719,67.197647,39.275734,71.098866,1,10000,12,0.9
3,8.4410253,33.529712,6.8413301,4.0516815,15.866472,16.663799,20.114169,36.178586,3.7926551,8.5290472,62.602982,40.275734,72.552361,1,10000,12,0.9
3,7.3602498,33.594935,7.7420157,5.0629648,16.485914,16.850543,20.029957,37.956783,3.5108916,8.5400993,54.395249,41.275734,73.277055,1,10000,12,0.9
3,5.1174921,33.641162,12.954722,8.6819341,16.512403,16.871562,19.942859,40.539923,3.1439685,8.5383868,50.187258,42.275734,73.790689,1,10000,12,0.9
3,1.9801405,33.634002,11.360464,9.4025228,15.811843,16.753445,19.86555,43.689117,2.7878663,8.5159556,50.143517,43.275734,73.711135,1,10000,12,0.9
3,-1.3462747,33.540119,18.202789,15.867092,14.71499,16.595989,19.81682,46.958325,2.5040905,8.4831835,55.186426,44.275734,72.667987,1,10000,12,0.9
3,-4.2401922,33.40262,20.022879,20.700112,13.510151,16.485455,19.809757,49.227957,2.3381825,8.4327014,62.97759,45.275734,71.140226,1,10000,12,0.9
3,-6.0514985,33.190035,24.800874,27.155815,12.17408,16.464726,19.846893,50.111128,2.3240709,8.3819641,71.48523,43.008826,68.778162,1,10000,12,0.9
3,-6.210102,32.975408,21.870338,25.642085,11.043363,16.554746,19.922172,49.059948,2.4542103,8.3261045,80.862944,38.420034,66.393422,1,10000,12,0.9
3,-4.7747517,32.737981,19.082387,23.151337,10.507335,16.757057,20.032039,46.775307,2.6939385,8.2766175,88.75229,34.561496,63.755344,1,10000,12,0.9
3,-2.2779048,32.526637,18.058737,22.699343,10.852033,17.046638,20.1664,44.046661,2.9492075,8.2351339,92.429471,32.667002,61.407082,1,10000,12,0.9
3,0.19905253,32.348741,19.557121,26.803877,11.510081,17.364449,20.294048,41.629601,3.1857482,8.2049845,89.906816,33.667002,59.430454,1,10000,12,0.9
3,2.3511169,32.219026,15.652651,23.060916,11.664267,17.627135,20.368033,39.553583,3.3696273,8.1864762,85.185864,34.667002,57.989177,1,10000,12,0.9
3,3.9408067,32.139218,16.391649,25.365539,11.408247,17.815899,20.370785,38.171652,3.5083896,8.193977,84.022584,35.667002,57.102423,1,10000,12,0.9
3,5.0969696,32.171578,9.90622,15.361693,11.140316,17.939586,20.340373,37.152624,3.6134442,8.2064556,85.775075,35.745535,57.461978,1,10000,12,0.9
3,5.9492038,32.225364,11.658241,16.855124,11.266658,18.026478,20.321514,36.618041,3.6958217,8.2451525,87.636535,34.825784,58.059597,1,10000,12,0.9
3,6.6043089,32.391766,10.381626,14.736913,12.0459,18.192723,20.326728,36.108571,3.7770175,8.2668494,86.73314,35.245431,59.908511,1,10000,12,0.9
3,7.23918,32.484809,10.947836,15.740204,12.726785,18.364527,20.334697,35.757359,3.8156032,8.2932902,81.251445,36.245431,60.942319,1,10000,12,0.9
3,7.5372311,32.597947,12.000204,17.785425,13.064998,18.508035,20.310033,35.7426,3.8040443,8.3165236,76.466106,37.245431,62.199415,1,10000,12,0.9
3,7.4481879,32.697138,11.069265,16.867769,12.799322,18.578169,20.251533,36.057003,3.7524509,8.3360179,74.109586,38.245431,63.301532,1,10000,12,0.9
3,7.0482036,32.780204,12.446951,19.59196,12.257929,18.588931,20.187924,36.546103,3.7099045,8.3581512,76.010901,39.245431,64.224494,1,10000,12,0.9
3,6.7151821,32.874339,13.439664,21.293104,11.762207,18.574628,20.150928,36.834956,3.688117,8.3736083,79.847547,38.619964,65.270433,1,10000,12,0.9
3,6.5435142,32.939968,10.601024,16.118883,11.31456,18.522818,20.154135,36.790362,3.6980288,8.36878,83.345615,36.984174,65.999647,1,10000,12,0.9
3,6.6217067,32.919478,12.775965,18.980111,11.339132,18.486986,20.187713,36.646495,3.7411459,8.3806752,86.473824,35.510102,65.771975,1,10000,12,0.9
3,6.9599991,32.969943,11.593105,17.36613,11.80289,18.5286,20.237637,36.062178,3.8079444,8.3539523,86.267986,35.583993,66.332704,1,10000,12,0.9
3,7.478255,32.856495,10.92036,16.812778,12.149825,18.574139,20.278515,35.650604,3.8476343,8.3497373,82.975529,36.583993,65.072169,1,10000,12,0.9
3,7.7829071,32.838576,12.388295,19.871895,12.376726,18.6172,20.284859,35.494714,3.860527,8.3520769,80.506844,37.583993,64.873069,1,10000,12,0.9
3,7.8813526,32.848523,10.726765,17.777015,12.278556,18.623392,20.261698,35.395765,3.8474573,8.338695,78.903401,38.583993,64.983592,1,10000,12,0.9
3,7.7815541,32.7916,11.270649,18.699417,11.961199,18.566841,20.228539,35.580859,3.8250259,8.3575502,79.600436,38.630609,64.351112,1,10000,12,0.9
3,7.6096651,32.871785,13.521069,22.34083,11.771025,18.503617,20.205661,35.641277,3.8233679,8.3592716,81.839594,37.629137,65.242061,1,10000,12,0.9
3,7.5969298,32.879099,12.084376,20.076771,11.577292,18.414325,20.205204,35.320774,3.8435871,8.3276713,83.181799,37.037071,65.323327,1,10000,12,0.9
3,7.7519518,32.744657,10.368173,16.910098,11.433709,18.265062,20.219946,34.99904,3.8755532,8.3238803,84.532565,36.435555,63.829521,1,10000,12,0.9
3,7.9957719,32.728502,9.4307622,14.908152,11.591334,18.137393,20.241018,34.800339,3.9176919,8.3366441,85.516868,35.986484,63.650026,1,10000,12,0.9
3,8.3148469,32.78287,10.899667,17.481662,12.069749,18.110719,20.263704,34.704003,3.9605047,8.3528392,84.385817,36.470575,64.254115,1,10000,12,0.9
3,8.6363542,32.851764,8.6824991,14.241915,12.520969,18.155001,20.275386,34.512402,3.9791377,8.3435396,81.010516,37.470575,65.019599,1,10000,12,0.9
3,8.7754524,32.812216,11.501895,19.277304,12.704997,18.191189,20.261285,34.781599,3.9537757,8.3796969,77.838694,38.470575,64.580177,1,10000,12,0.9
3,8.5859985,32.965795,11.553414,20.168756,12.598303,18.214923,20.224591,34.948606,3.91263,8.3736599,76.559392,39.470575,66.286607,1,10000,12,0.9
3,8.2766572,32.940187,8.2444945,14.793536,12.041683,18.143455,20.184352,35.260654,3.8581731,8.3860738,77.336014,39.566855,66.002077,1,10000,12,0.9
3,7.8633975,32.992829,7.5533421,12.479068,11.692036,18.044337,20.159608,35.767568,3.8298,8.4316682,81.265254,37.880402,66.586988,1,10000,12,0.9
3,7.6463128,33.185674,8.9618949,13.852972,12.106084,18.078249,20.168046,36.046193,3.8525791,8.4555839,83.731794,36.832149,68.729707,1,10000,12,0.9
3,7.820694,33.286514,10.539324,16.831222,12.898172,18.214717,20.202111,35.948833,3.8704545,8.4499373,80.831304,37.832149,69.850154,1,10000,12,0.9
3,7.9569851,33.262724,12.312357,20.501641,13.143651,18.325177,20.220364,36.0172,3.8200862,8.4349534,75.272597,38.832149,69.585824,1,10000,12,0.9
3,7.5717098,33.199539,10.099808,17.903494,12.564142,18.350113,20.194227,36.354614,3.7429688,8.4107379,73.553695,39.832149,68.883763,1,10000,12,0.9
3,6.9742352,33.097245,13.454201,23.362218,11.793259,18.314122,20.149139,36.892805,3.7001309,8.4224388,77.63795,39.485342,67.747171,1,10000,12,0.9
3,6.6382698,33.146701,9.713619,16.647733,11.253848,18.262809,20.133265,36.845875,3.7050487,8.4017092,83.071154,37.177233,68.296676,1,10000,12,0.9
3,6.6769894,33.059049,16.254426,27.036842,11.124601,18.198296,20.163031,36.705007,3.7461692,8.4151071,86.862461,35.555323,67.322763,1,10000,12,0.9
3,6.9992176,33.115718,12.998509,22.481959,11.324777,18.184667,20.221024,35.784167,3.8343959,8.3633209,87.74385,35.143593,67.952426,1,10000,12,0.9
3,7.68156,32.896299,14.85873,26.728842,11.313182,18.039992,20.274639,34.9804,3.90514,8.3608351,86.293693,35.729913,65.514433,1,10000,12,0.9
3,8.2200794,32.885741,11.651152,21.611897,11.379179,17.781126,20.300908,34.051943,3.9862307,8.3430226,86.320893,35.681463,65.397123,1,10000,12,0.9
3,8.828272,32.810016,13.146076,24.551353,11.517161,17.322498,20.307817,33.227082,4.0484711,8.3620986,85.818621,35.869294,64.555734,1,10000,12,0.9
3,9.2887103,32.891108,7.844787,15.372651,11.80841,16.717093,20.306622,32.761048,4.1172219,8.3463566,84.827492,36.278796,65.456753,1,10000,12,0.9
3,9.7910761,32.824199,8.1171808,15.673223,12.126127,16.005108,20.298344,33.03061,4.1229648,8.4110407,82.772897,37.151565,64.713323,1,10000,12,0.9
3,9.8327494,33.098526,4.8991163,10.331608,12.251583,15.378236,20.279214,33.144696,4.1009767,8.4384166,80.543803,38.094441,67.761396,1,10000,12,0.9
3,9.6729524,33.21415,3.5700916,7.6908367,12.226757,14.929408,20.24929,33.279166,4.039493,8.470684,79.673126,38.463827,69.046112,1,10000,12,0.9
3,9.2226281,33.350072,5.2496966,9.6411201,12.506833,14.940539,20.220206,34.207165,4.0205248,8.5063395,79.865785,38.390762,70.55636,1,10000,12,0.9
3,9.0826437,33.499815,5.8050249,10.603906,13.658099,15.30458,20.20447,34.557775,4.0555117,8.5215494,77.928796,39.21269,72.220167,1,10000,12,0.9
3,9.3404544,33.563549,10.083336,17.349243,14.286859,15.667666,20.19076,35.102335,3.9469362,8.5398393,69.899244,40.21269,72.928319,1,10000,12,0.9
3,8.5347487,33.640075,6.8427511,13.446655,13.691325,15.913299,20.142066,36.17073,3.755715,8.5439009,65.540319,41.21269,73.778609,1,10000,12,0.9
3,7.0736331,33.657052,6.5318711,13.370734,12.579535,16.077785,20.069955,37.658302,3.6169169,8.5547537,69.777579,42.21269,73.967248,1,10000,12,0.9
3,5.9770499,33.702387,9.9049575,16.672237,12.196423,16.280014,20.032461,38.587644,3.5409753,8.5599156,77.641181,39.638324,74.470965,1,10000,12,0.9
3,5.3633798,33.723934,13.024939,21.105509,12.184136,16.506888,20.05965,38.967513,3.5102333,8.5420511,80.379472,38.449718,74.710379,1,10000,12,0.9
3,5.1120938,33.649321,11.829439,20.271771,11.915948,16.714181,20.118204,38.917229,3.5091143,8.5094453,80.47599,38.410409,73.881344,1,10000,12,0.9
3,5.1029154,33.512836,15.505261,26.33394,11.518695,16.896997,20.165229,38.706126,3.5351284,8.4832954,82.330703,37.594129,72.364844,1,10000,12,0.9
3,5.3157166,33.403091,14.594874,25.730067,11.066079,17.043031,20.200141,38.080348,3.5947949,8.4461972,85.080792,36.390954,71.145454,1,10000,12,0.9
3,5.7993122,33.24696,10.038891,18.397082,10.620143,17.084196,20.236167,37.176301,3.6856027,8.4164672,88.216889,34.998327,69.410671,1,10000,12,0.9
3,6.5236534,33.121467,11.182033,19.380297,10.768951,17.085552,20.28063,36.274778,3.7855427,8.4034155,91.29461,33.573386,68.016305,1,10000,12,0.9
3,7.3052313,33.06627,7.476793,13.778661,11.438586,17.176202,20.333893,35.369756,3.9039481,8.3821559,90.195806,33.972846,67.402997,1,10000,12,0.9
3,8.2110679,32.976221,10.097084,17.844928,12.225615,17.318853,20.37173,34.833308,3.9733923,8.3813449,85.44675,34.972846,66.402461,1,10000,12,0.9
3,8.7326149,32.972783,5.6609118,11.660732,12.793217,17.495478,20.364812,34.511851,3.9991679,8.3767846,79.891257,35.972846,66.364254,1,10000,12,0.9
3,8.9244274,32.953443,11.612903,20.459452,12.971876,17.625072,20.312561,34.718976,3.9687511,8.3958222,75.912189,36.972846,66.149368,1,10000,12,0.9
3,8.6979765,33.034127,13.56759,24.618761,12.792692,17.727087,20.240837,34.885314,3.9220097,8.3966392,74.697,37.972846,67.045854,1,10000,12,0.9
3,8.3473938,33.037586,10.086622,20.363632,11.849677,17.635346,20.178775,35.025264,3.8662414,8.3991316,76.010768,38.972846,67.084289,1,10000,12,0.9
3,7.9249059,33.048138,8.7678257,17.477875,11.066663,17.335057,20.145061,34.994438,3.8542226,8.4170656,82.666511,37.354623,67.201537,1,10000,12,0.9
3,7.8332451,33.123997,9.5626521,17.262074,10.908062,17.019085,20.162386,34.877394,3.8889867,8.4278145,88.175857,34.926841,68.044408,1,10000,12,0.9
3,8.0977775,33.169405,7.5289115,13.957717,11.31084,16.864136,20.22551,34.602468,3.9623433,8.4220868,89.274465,34.396896,68.548943,1,10000,12,0.9
3,8.6501019,33.145214,7.1755805,13.670498,12.024583,16.881136,20.292672,34.340899,4.0233246,8.4191207,86.406181,35.396896,68.280154,1,10000,12,0.9
3,9.1033383,33.132682,4.3827265,10.094178,12.785696,17.032604,20.323774,34.235454,4.0527833,8.4198258,81.353823,36.396896,68.140908,1,10000,12,0.9
3,9.3204109,33.135661,9.6013753,17.061298,13.428032,17.236773,20.30464,34.448787,4.0347758,8.4339782,75.998129,37.396896,68.174013,1,10000,12,0.9
3,9.1878623,33.195423,10.033479,18.446666,13.492302,17.416097,20.24711,34.750498,3.9546277,8.4347429,71.518886,38.396896,68.838034,1,10000,12,0.9
3,8.5923776,33.19865,9.6139643,18.658889,12.60503,17.458246,20.1728,35.432529,3.8392042,8.4402309,71.125932,39.396896,68.873889,1,10000,12,0.9
3,7.7184012,33.221803,9.6924231,19.094711,11.647876,17.412994,20.113111,36.019864,3.7727451,8.4477015,77.408971,39.745737,69.131141,1,10000,12,0.9
3,7.2060356,33.253301,7.1916226,14.410914,11.109197,17.345003,20.105648,36.310875,3.7618426,8.4532289,84.167471,36.735203,69.481127,1,10000,12,0.9
3,7.1213256,33.276593,10.865378,18.13051,11.299131,17.353574,20.156428,36.24628,3.8082067,8.4521156,87.955667,35.02719,69.739925,1,10000,12,0.9
3,7.4802764,33.271903,12.790767,21.575368,11.989546,17.491094,20.233921,35.741753,3.8825152,8.4295364,86.596019,35.611662,69.68781,1,10000,12,0.9
3,8.0486707,33.176675,11.546901,21.13315,12.189393,17.592016,20.289087,35.263613,3.9048744,8.4074031,81.709865,36.611662,68.629718,1,10000,12,0.9
3,8.2180713,33.083141,11.327605,21.727739,11.922873,17.575398,20.289936,34.910677,3.9072984,8.379228,80.268032,37.611662,67.590453,1,10000,12,0.9
3,8.236392,32.963806,10.21528,20.413695,11.58489,17.441417,20.260816,34.611706,3.9176418,8.3659432,82.122395,37.576798,66.264514,1,10000,12,0.9
3,8.3144697,32.907435,8.8948098,18.084412,11.389814,17.206086,20.243619,34.295242,3.9407498,8.364379,84.498085,36.546184,65.638162,1,10000,12,0.9
3,8.4883341,32.900793,5.6258387,13.251443,11.453229,16.956963,20.251485,34.032041,3.9760405,8.3687089,85.867255,35.945705,65.564362,1,10000,12,0.9
3,8.7523655,32.919176,7.9852862,15.832204,11.813622,16.820202,20.27332,34.103551,4.0049867,8.3975667,85.409698,36.131465,65.768621,1,10000,12,0.9
3,8.9675981,33.041513,10.120936,18.999714,12.364153,16.872102,20.290885,34.073675,4.0400247,8.3914032,82.862895,37.131465,67.127923,1,10000,12,0.9
3,9.2265444,33.015411,8.8922834,18.158196,12.572753,16.953005,20.287185,33.976962,4.0287253,8.3795103,78.991241,38.131465,66.837899,1,10000,12,0.9
3,9.1432251,32.965004,10.411875,20.641944,12.335388,16.946558,20.255505,34.153454,3.986629,8.3901443,77.53275,39.131465,66.277817,1,10000,12,0.9
3,8.8312361,33.010078,11.717364,22.528873,11.937195,16.855839,20.21496,34.246425,3.9557898,8.3846498,79.21741,38.799934,66.778639,1,10000,12,0.9
3,8.6010777,32.986794,9.3539971,19.265166,11.539485,16.645512,20.193081,34.042858,3.9524998,8.3681666,82.03694,37.617579,66.519928,1,10000,12,0.9
3,8.5764428,32.916874,9.3076149,18.590052,11.368792,16.34147,20.200042,33.796908,3.9710388,8.3744161,84.840239,36.442497,65.743041,1,10000,12,0.9
3,8.7150541,32.943396,9.1662481,18.140895,11.486364,16.077079,20.229571,33.538617,4.0085832,8.3670913,86.03084,35.92926,66.03773,1,10000,12,0.9
3,8.994257,32.912309,5.8803296,14.193014,11.767585,15.907722,20.264749,33.361973,4.0472914,8.3726208,85.184355,36.268151,65.692319,1,10000,12,0.9
3,9.2800335,32.935778,6.6035517,15.02574,12.117417,15.84668,20.286152,33.502344,4.0598359,8.4045919,83.185441,37.093874,65.95309,1,10000,12,0.9
3,9.3722005,33.071248,8.9582084,18.045583,12.492042,15.934518,20.285228,33.741534,4.0635607,8.4179795,80.714496,38.093874,67.458308,1,10000,12,0.9
3,9.3995252,33.127859,6.4409105,15.761785,12.622109,16.071707,20.264128,33.907759,4.0385417,8.4196526,78.089294,39.093874,68.087323,1,10000,12,0.9
3,9.2156192,33.134929,8.3056375,17.854906,12.440098,16.160847,20.229507,34.370554,3.9827841,8.44944,77.196716,39.592245,68.165879,1,10000,12,0.9
3,8.8026151,33.260629,6.50576,15.679344,12.195698,16.240585,20.195972,34.750166,3.939809,8.4537084,78.502569,39.070285,69.562539,1,10000,12,0.9
3,8.4812709,33.278613,5.2383167,13.800309,12.0179,16.317151,20.179813,35.151527,3.9072977,8.4721243,80.246882,38.364297,69.762371,1,10000,12,0.9
3,8.2363867,33.35613,6.0418029,14.06661,12.198321,16.465157,20.185003,35.487108,3.8997982,8.4857103,81.513297,37.854071,70.623669,1,10000,12,0.9
3,8.1796778,33.413236,8.5198448,16.676297,12.661654,16.689948,20.203295,35.636398,3.8957115,8.4843295,80.25706,38.366698,71.258179,1,10000,12,0.9
3,8.1487401,33.407435,5.6010004,14.54212,12.860721,16.909182,20.214765,35.779258,3.8533893,8.4697675,77.01395,39.366698,71.193727,1,10000,12,0.9
3,7.8268816,33.346217,14.118565,23.537716,12.754582,17.086988,20.202413,36.295795,3.788423,8.4812677,75.627501,40.284746,70.513523,1,10000,12,0.9
3,7.3275218,33.39457,10.397741,20.675279,12.194167,17.20699,20.176574,36.527275,3.725314,8.4385994,76.39306,40.003556,71.050781,1,10000,12,0.9
3,6.8361319,33.214921,13.253887,23.535965,11.310248,17.212053,20.158064,36.806452,3.7020184,8.4379902,80.348339,38.39982,69.054678,1,10000,12,0.9
3,6.6531349,33.212351,10.932629,20.471762,10.883582,17.188554,20.167403,36.475401,3.7423606,8.4163815,86.555098,35.86907,69.026126,1,10000,12,0.9
3,6.9694866,33.121105,12.475984,22.025951,10.912563,17.14495,20.216772,35.83676,3.8219692,8.4047852,89.533654,34.59999,68.01228,1,10000,12,0.9
3,7.5861826,33.072066,10.426085,20.130318,11.311606,17.138683,20.284763,35.014735,3.922608,8.3826732,89.288328,34.635301,67.467395,1,10000,12,0.9
3,8.351901,32.978414,10.116084,20.346925,11.714682,17.110226,20.336259,34.337505,3.9928813,8.3779941,86.431701,35.635301,66.426826,1,10000,12,0.9
3,8.877732,32.958573,10.848855,21.801371,11.982431,17.043753,20.34903,33.87434,4.0331198,8.3778512,83.553868,36.635301,66.206367,1,10000,12,0.9
3,9.1756499,32.957967,8.9085424,20.107434,12.024398,16.888749,20.327464,33.499918,4.0522641,8.3793761,81.650607,37.635301,66.199638,1,10000,12,0.9
3,9.3165953,32.964434,6.7943393,17.559888,11.931849,16.604557,20.291385,33.156213,4.0534943,8.4001541,81.35626,37.852793,66.271491,1,10000,12,0.9
3,9.3256346,33.052467,5.6919142,15.77362,11.856695,16.255736,20.260884,33.08973,4.0466699,8.4252272,82.018662,37.589878,67.249628,1,10000,12,0.9
3,9.275462,33.158479,7.674509,17.35813,11.878722,15.973391,20.245654,33.204923,4.0402309,8.4528688,82.560856,37.378125,68.42754,1,10000,12,0.9
3,9.2280629,33.275076,3.8575651,13.27649,11.987906,15.831596,20.243336,33.705151,4.0455233,8.4626687,82.415432,37.440232,69.723072,1,10000,12,0.9
3,9.267026,33.316345,7.3402153,16.432428,12.184188,15.808232,20.24493,34.014944,4.0340656,8.4805762,81.652635,37.744242,70.181614,1,10000,12,0.9
3,9.182625,33.391664,6.2192787,15.61809,12.435804,15.922892,20.24298,34.26843,4.0293657,8.4827003,80.278804,38.286066,71.018493,1,10000,12,0.9
3,9.1479516,33.40059,6.3437684,15.959435,12.505749,16.064126,20.233034,34.551713,3.9939144,8.490572,78.523224,38.983078,71.117667,1,10000,12,0.9
3,8.8854099,33.433654,7.2291897,16.798993,12.441156,16.2085,20.214156,34.936682,3.9494369,8.4977177,78.047888,39.184413,71.48505,1,10000,12,0.9
3,8.5534946,33.463649,6.8342092,16.406018,12.280873,16.345243,20.194878,35.306678,3.9056374,8.5016524,78.522093,39.013939,71.818326,1,10000,12,0.9
3,8.2238391,33.480158,7.5274134,16.776524,12.120633,16.474153,20.1844,35.63098,3.8710752,8.5032824,79.667661,38.576254,72.001751,1,10000,12,0.9
3,7.9617091,33.486995,6.8478294,16.057833,12.06796,16.615217,20.186287,35.838081,3.8530413,8.4993185,80.806175,38.138097,72.077719,1,10000,12,0.9
3,7.824224,33.470366,7.6891008,16.651487,12.131051,16.771773,20.198064,35.967954,3.8435142,8.4935205,81.181783,37.994818,71.892959,1,10000,12,0.9
3,7.7513941,33.446033,9.7467055,18.570475,12.257375,16.943426,20.211978,36.035541,3.83565,8.484794,80.738743,38.165084,71.622592,1,10000,12,0.9
3,7.6911723,33.409387,10.997914,20.303273,12.213535,17.094715,20.219717,36.077988,3.8185098,8.4738181,79.850744,38.505819,71.215409,1,10000,12,0.9
3,7.559589,33.363254,11.945538,21.783349,11.913547,17.189792,20.217663,36.106203,3.8013751,8.4634952,80.157152,38.389944,70.702817,1,10000,12,0.9
3,7.4275968,33.319824,12.069485,22.269524,11.510647,17.212307,20.21326,35.994053,3.805258,8.4524999,82.260311,37.591488,70.22027,1,10000,12,0.9
3,7.4575471,33.273522,9.3683446,19.65208,11.22223,17.157001,20.220246,35.629509,3.8403722,8.4399618,85.081302,36.515559,69.705801,1,10000,12,0.9
3,7.7273445,33.220668,11.291106,21.191543,11.226554,17.05893,20.245016,35.135082,3.8944029,8.4229898,87.088318,35.72357,69.11853,1,10000,12,0.9
3,8.1388284,33.149029,8.4604294,18.70291,11.462776,16.973836,20.280049,34.522115,3.9605144,8.3922443,87.029392,35.708021,68.32254,1,10000,12,0.9
3,8.6364266,33.018974,7.1426358,17.56434,11.739535,16.874701,20.307895,34.069261,4.0056156,8.3874768,85.336565,36.33076,66.877485,1,10000,12,0.9
3,8.9722613,32.998775,8.6691491,19.029645,11.999079,16.792756,20.314556,33.860324,4.0298,8.3899739,83.362392,37.073877,66.653056,1,10000,12,0.9
3,9.1511574,33.009355,5.4842955,16.455376,12.134409,16.725463,20.300346,33.732299,4.038162,8.3867465,81.524396,37.770368,66.770616,1,10000,12,0.9
3,9.2128217,32.99568,7.137685,17.631307,12.144063,16.639483,20.274154,33.863435,4.0231159,8.410304,80.574944,38.130855,66.618666,1,10000,12,0.9
3,9.1017958,33.09541,6.3946885,16.889032,12.116688,16.57809,20.247008,34.024165,4.0099154,8.4175463,80.518956,38.156874,67.72678,1,10000,12,0.9
3,9.0041277,33.126028,11.03852,20.684731,12.069296,16.533089,20.227615,34.219652,3.99346,8.4313227,80.727915,38.085038,68.066982,1,10000,12,0.9
3,8.8820332,33.184215,6.5106261,17.240056,11.964,16.489448,20.217853,34.161965,3.9885306,8.4136514,81.074536,37.960927,68.713504,1,10000,12,0.9
