Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
3,8.8453837,33.109564,7.0538529,17.308815,11.830468,16.393082,20.215327,34.230621,3.9766806,8.4292575,81.820405,37.686892,67.884048,1,10000,12,0.9
3,8.7571382,33.175497,9.9657592,19.457613,11.844028,16.334387,20.21928,34.297074,3.9802647,8.429003,82.75713,37.340568,68.616637,1,10000,12,0.9
3,8.7838498,33.174423,4.4975493,15.341198,11.912233,16.318273,20.229245,34.173943,3.9928246,8.4113852,82.658369,37.374527,68.604696,1,10000,12,0.9
3,8.8773107,33.099983,3.7434139,14.342649,12.007153,16.312549,20.238233,34.292483,3.9894748,8.4315303,82.172697,37.549184,67.777584,1,10000,12,0.9
3,8.8524063,33.185092,8.391718,17.547643,12.280605,16.401518,20.241281,34.525761,3.9901176,8.4438983,81.499703,37.791315,68.72324,1,10000,12,0.9
3,8.8571866,33.237268,9.2449926,18.856194,12.50537,16.553072,20.23824,34.583037,3.9798537,8.4311013,79.582727,38.488026,69.302983,1,10000,12,0.9
3,8.7807874,33.183281,11.384709,21.33294,12.34837,16.656305,20.224463,34.72472,3.9404624,8.4245787,78.015194,39.069813,68.703121,1,10000,12,0.9
3,8.4861769,33.15574,7.7054925,18.726984,11.925048,16.671761,20.201479,34.825774,3.9082253,8.4172772,79.128658,38.677075,68.39711,1,10000,12,0.9
3,8.2433953,33.124891,9.9123179,19.914641,11.548733,16.600196,20.186824,34.908061,3.895874,8.4263026,82.110835,37.601462,68.054341,1,10000,12,0.9
3,8.1499709,33.16302,4.7397814,15.565517,11.456474,16.534466,20.1959,34.790404,3.9204248,8.4211696,84.755269,36.640234,68.478004,1,10000,12,0.9
3,8.3354501,33.141339,11.40598,20.295358,11.661756,16.514991,20.225833,34.744223,3.9491851,8.4363402,85.392075,36.391577,68.237096,1,10000,12,0.9
3,8.5516077,33.20539,8.5586664,18.795846,11.994848,16.584701,20.25773,34.464129,3.9885514,8.4155675,83.92885,36.908192,68.94878,1,10000,12,0.9
3,8.8455379,33.117665,9.5435482,20.087905,12.090812,16.61566,20.271417,34.305507,3.9929763,8.4192891,81.56839,37.755529,67.974051,1,10000,12,0.9
3,8.8784384,33.133393,7.1754992,18.439832,12.020147,16.594598,20.260892,34.228783,3.989608,8.4203215,80.87867,37.998385,68.148815,1,10000,12,0.9
3,8.8533969,33.137756,7.9244149,18.732986,11.881001,16.511846,20.240723,34.249773,3.9810778,8.4332106,81.37222,37.820735,68.197285,1,10000,12,0.9
3,8.7899068,33.192184,8.2533109,18.769737,11.808381,16.419464,20.22747,34.247573,3.9834217,8.436315,82.354426,37.47225,68.802041,1,10000,12,0.9
3,8.8073627,33.205284,6.4335746,17.306489,11.807942,16.335167,20.226199,34.188538,3.9922161,8.4370316,82.867752,37.289449,68.947598,1,10000,12,0.9
3,8.8727876,33.208307,9.2647623,19.203265,11.880269,16.272602,20.232322,34.192149,3.9994327,8.445195,82.867817,37.286244,68.981192,1,10000,12,0.9
3,8.9263929,33.242735,5.3770755,16.619795,11.969516,16.246514,20.238475,34.11118,4.0100454,8.4371755,82.352944,37.464523,69.363727,1,10000,12,0.9
3,9.0050906,33.208914,11.450369,20.973701,12.026653,16.222983,20.239528,34.183174,4.0049855,8.4513902,81.719557,37.684691,68.987935,1,10000,12,0.9
3,8.9675896,33.268847,9.3407931,20.054847,12.016583,16.211701,20.234722,34.082118,4.0084384,8.4349205,81.314684,37.825022,69.653852,1,10000,12,0.9
3,8.9931841,33.1994,4.0646013,16.155881,11.868677,16.11705,20.226849,33.959584,4.0027187,8.4367202,81.385192,37.800494,68.882219,1,10000,12,0.9
3,8.9507769,33.206993,6.8514864,17.42103,11.794674,15.986099,20.220528,34.072419,3.9941569,8.4583394,82.422392,37.440138,68.966591,1,10000,12,0.9
3,8.8872119,33.298118,7.8289338,17.945706,11.885088,15.940741,20.222075,34.161299,4.0029257,8.4555125,82.94024,37.258179,69.979093,1,10000,12,0.9
3,8.9523128,33.286213,7.0660691,17.585769,12.018356,15.958786,20.229603,34.160741,4.0103823,8.4523927,82.302453,37.475737,69.846811,1,10000,12,0.9
3,9.0075864,33.273071,7.4498061,17.955562,12.095913,15.995694,20.233345,34.196899,4.0061858,8.453649,81.36122,37.79703,69.700784,1,10000,12,0.9
3,8.9764884,33.278363,6.168647,17.212465,12.101036,16.036987,20.228548,34.266783,3.9960187,8.4528165,80.812598,37.983854,69.759591,1,10000,12,0.9
3,8.9010431,33.274856,7.7527305,18.073001,12.066097,16.07714,20.219173,34.405115,3.9814976,8.4582606,80.777495,37.997038,69.720622,1,10000,12,0.9
3,8.7930337,33.297787,8.0104569,18.292834,12.026089,16.125625,20.210941,34.498733,3.971319,8.4548657,81.026968,37.914298,69.975406,1,10000,12,0.9
3,8.7171454,33.283488,7.923309,18.303284,11.967184,16.1677,20.207135,34.550281,3.9630448,8.4515374,81.311894,37.819484,69.816538,1,10000,12,0.9
3,8.6553461,33.269467,7.3109028,17.927609,11.917221,16.202016,20.207217,34.573317,3.9587721,8.4475964,81.725918,37.680067,69.660744,1,10000,12,0.9
3,8.6233945,33.252858,8.5770996,18.619603,11.907068,16.2377,20.210469,34.590239,3.9583537,8.4448865,82.073675,37.561711,69.476204,1,10000,12,0.9
3,8.6202646,33.241435,8.1214697,18.501894,11.925212,16.280641,20.215544,34.547206,3.9621364,8.4360206,82.139696,37.536933,69.349277,1,10000,12,0.9
3,8.648555,33.204042,6.8628024,17.835957,11.929494,16.315383,20.219898,34.513689,3.9640716,8.4338126,82.005687,37.578669,68.933797,1,10000,12,0.9
3,8.6630206,33.194724,6.3989008,17.445162,11.944967,16.347375,20.221722,34.51993,3.9644742,8.4346957,81.968491,37.58798,68.830271,1,10000,12,0.9
3,8.6660292,33.198451,8.7404238,18.635094,11.995127,16.392326,20.221813,34.56009,3.9646742,8.4358549,81.854239,37.623466,68.871676,1,10000,12,0.9
3,8.6675233,33.203342,9.9386943,19.676843,12.026022,16.446474,20.220829,34.557968,3.9646862,8.4321606,81.498729,37.739692,68.926028,1,10000,12,0.9
3,8.6676134,33.187752,8.5954648,19.283898,11.95465,16.470796,20.217746,34.50897,3.9612436,8.4284897,81.279568,37.811199,68.752799,1,10000,12,0.9
3,8.6418796,33.172255,7.9648641,18.907509,11.828584,16.446378,20.213055,34.463783,3.9584849,8.4294288,81.777519,37.646679,68.580616,1,10000,12,0.9
3,8.6212465,33.17622,9.5656178,19.731993,11.7551,16.395515,20.211343,34.408817,3.9639467,8.4305651,82.658353,37.354994,68.624672,1,10000,12,0.9
3,8.6620865,33.181017,3.1005278,16.018336,11.746532,16.336736,20.21598,34.274245,3.9785945,8.4270541,83.168117,37.181745,68.677971,1,10000,12,0.9
3,8.7714041,33.166194,5.60684,16.700183,11.837113,16.28666,20.224414,34.312731,3.9851996,8.444886,83.218313,37.156952,68.513265,1,10000,12,0.9
3,8.8205984,33.241433,4.9466683,16.212316,12.062239,16.322238,20.231735,34.365785,3.9974247,8.4450211,82.57091,37.362602,69.349252,1,10000,12,0.9
3,8.9114853,33.242003,3.3399839,15.335833,12.280331,16.41418,20.233142,34.465068,3.9951915,8.4517338,80.983478,37.880337,69.355584,1,10000,12,0.9
3,8.8948983,33.270294,7.8015507,17.48919,12.43645,16.538057,20.223946,34.695649,3.9758764,8.463505,79.45191,38.385986,69.669936,1,10000,12,0.9
3,8.7511426,33.319866,4.8654017,16.445091,12.440016,16.668465,20.205171,34.899622,3.9447771,8.4605156,78.364511,38.757321,70.220728,1,10000,12,0.9
3,8.5185558,33.307281,7.3585988,17.50039,12.266953,16.767549,20.183176,35.234195,3.9031524,8.4704001,78.355119,38.7785,70.080903,1,10000,12,0.9
3,8.2050515,33.348878,8.8408853,18.255009,12.103711,16.861262,20.166537,35.48389,3.8747062,8.4682042,79.585767,38.382115,70.543092,1,10000,12,0.9
3,7.9893314,33.33964,7.3931782,17.704688,11.94385,16.942962,20.162912,35.607994,3.8579893,8.4606733,80.744093,38.003808,70.440447,1,10000,12,0.9
3,7.8619954,33.307945,10.154352,19.04589,11.864752,17.019618,20.171134,35.663425,3.8547243,8.4551203,81.868741,37.632462,70.08828,1,10000,12,0.9
3,7.8370754,33.284561,8.6088915,18.638575,11.862436,17.100613,20.186184,35.560618,3.8637081,8.4377596,82.416923,37.447733,69.828455,1,10000,12,0.9
3,7.9056039,33.211378,9.7830117,19.460878,11.855624,17.165889,20.201533,35.443058,3.8733861,8.427441,82.420408,37.440486,69.015315,1,10000,12,0.9
3,7.9792914,33.167827,10.082953,19.998407,11.848817,17.216692,20.212127,35.271721,3.8864277,8.4120145,82.452438,37.422721,68.531417,1,10000,12,0.9
3,8.0783667,33.102644,10.13653,20.394573,11.792435,17.234417,20.217421,35.090239,3.8994926,8.4029594,82.48556,37.40482,67.807151,1,10000,12,0.9
3,8.1773649,33.06434,10.952752,21.211854,11.7078,17.207015,20.219456,34.884737,3.9155726,8.3980959,82.867955,37.271375,67.381551,1,10000,12,0.9
3,8.2988623,33.043754,7.9204674,19.521481,11.624089,17.124959,20.221452,34.60705,3.9383038,8.3931603,83.448934,37.070053,67.152818,1,10000,12,0.9
3,8.4699677,33.022854,11.992921,22.030744,11.602878,16.989219,20.225885,34.357821,3.961912,8.3978419,84.022253,36.867013,66.920596,1,10000,12,0.9
3,8.6468774,33.042678,10.002803,21.218868,11.639991,16.824946,20.232764,33.991596,3.9967004,8.3907161,84.155164,36.807165,67.140869,1,10000,12,0.9
3,8.9061059,33.0125,10.484924,21.790248,11.668726,16.579042,20.238856,33.574591,4.0258911,8.3936942,83.877524,36.884677,66.805557,1,10000,12,0.9
3,9.1222981,33.025115,5.3548097,18.329582,11.71341,16.243119,20.240691,32.960291,4.0564292,8.3941669,83.658351,36.9442,66.945719,1,10000,12,0.9
3,9.3471919,33.027117,7.5187762,19.245455,11.837572,15.834666,20.239043,33.022901,4.0729487,8.4091907,83.330297,37.043005,66.967965,1,10000,12,0.9
3,9.4683105,33.090702,8.9656339,20.231864,11.944707,15.430802,20.234955,33.044912,4.0835723,8.4144726,82.449797,37.332018,67.674467,1,10000,12,0.9
3,9.5460028,33.113036,2.6901222,16.238554,12.006278,15.030254,20.226612,33.058674,4.0932002,8.4177748,81.692629,37.58258,67.922624,1,10000,12,0.9
3,9.6162807,33.126994,6.681603,18.094911,12.041916,14.618343,20.214565,33.188916,4.0773525,8.4490277,81.25931,37.726381,68.077711,1,10000,12,0.9
3,9.500535,33.258891,8.8383332,19.464041,11.995368,14.29769,20.20234,33.204982,4.0639666,8.452883,81.012328,37.80957,69.543232,1,10000,12,0.9
3,9.402502,33.275136,5.2191521,17.369404,11.917483,14.054792,20.192228,33.20742,4.0602774,8.4534679,81.342505,37.701727,69.723733,1,10000,12,0.9
3,9.3754403,33.2776,6.1575169,17.542468,11.869003,13.845391,20.187064,33.26252,4.0495886,8.4666898,81.890884,37.521201,69.751116,1,10000,12,0.9
3,9.2969277,33.333269,4.311337,16.278628,11.830988,13.716339,20.187879,33.270827,4.0414905,8.4686831,82.229993,37.407871,70.369651,1,10000,12,0.9
3,9.2373397,33.341655,7.1258552,17.508625,11.874713,13.700531,20.192089,33.307141,4.0376811,8.4773971,82.491116,37.317858,70.462838,1,10000,12,0.9
3,9.2092775,33.378302,4.0209953,15.948787,11.976096,13.792438,20.197254,33.28636,4.0392596,8.4724104,82.176865,37.416584,70.870017,1,10000,12,0.9
3,9.2209083,33.357334,3.7140518,15.552909,12.083378,13.947631,20.199688,33.678914,4.0298901,8.4803172,81.458681,37.648918,70.637041,1,10000,12,0.9
3,9.1518221,33.390576,3.9315687,15.472162,12.207268,14.166439,20.196462,34.032165,4.0161423,8.4857809,80.701787,37.89508,71.006398,1,10000,12,0.9
3,9.0502303,33.413533,1.8343211,14.322635,12.330399,14.436718,20.188287,34.302607,3.9960226,8.4853506,79.834058,38.181406,71.261473,1,10000,12,0.9
3,8.9010722,33.411725,9.7190611,17.968254,12.456529,14.738313,20.176787,34.650544,3.9663329,8.490357,78.977737,38.470542,71.241391,1,10000,12,0.9
3,8.6799163,33.432752,4.535377,16.189471,12.43802,15.04041,20.16325,34.912244,3.9293199,8.4864006,78.105675,38.773483,71.475019,1,10000,12,0.9
3,8.4024335,33.416136,6.2110468,16.833303,12.199693,15.285057,20.14828,35.273964,3.8809884,8.4885617,78.250304,38.743735,71.290397,1,10000,12,0.9
3,8.0370755,33.425213,7.9921104,17.522465,12.056417,15.522038,20.137372,35.570469,3.8535719,8.4861742,79.933914,38.194856,71.391253,1,10000,12,0.9
3,7.8282765,33.415185,6.857366,17.132148,11.978069,15.751338,20.139615,35.720508,3.8390879,8.4788712,80.94817,37.86339,71.279832,1,10000,12,0.9
3,7.7175102,33.384498,7.6331898,17.486747,11.970814,15.972745,20.152154,35.792557,3.834006,8.4707119,81.498151,37.682248,70.93887,1,10000,12,0.9
3,7.6785706,33.35019,5.0637356,16.473011,12.027023,16.191931,20.166567,35.802339,3.8344776,8.4610307,81.540775,37.665308,70.557666,1,10000,12,0.9
3,7.6821858,33.30945,5.3541647,16.425523,12.118633,16.405096,20.177234,35.835753,3.8324781,8.4546985,81.135831,37.794416,70.105001,1,10000,12,0.9
3,7.666856,33.282784,9.6461843,18.315936,12.25022,16.618969,20.181341,35.893971,3.8267426,8.4494653,80.484551,38.005332,69.808715,1,10000,12,0.9
3,7.6228477,33.260735,8.2558998,18.35401,12.234752,16.809925,20.178608,35.947275,3.8108049,8.4422573,79.558451,38.310699,69.563724,1,10000,12,0.9
3,7.5002926,33.230349,11.261023,20.122315,12.026821,16.953054,20.169378,36.060274,3.7917464,8.437882,79.667472,38.279941,69.226098,1,10000,12,0.9
3,7.353225,33.211895,11.012765,20.540393,11.760018,17.056932,20.160301,36.023477,3.7869965,8.4179175,81.12722,37.804346,69.021051,1,10000,12,0.9
3,7.3164839,33.127597,12.017244,21.511093,11.502817,17.111405,20.161248,35.843854,3.8012599,8.4015571,82.997427,37.191107,68.084409,1,10000,12,0.9
3,7.4267081,33.058405,9.7696215,20.441861,11.366093,17.123954,20.17521,35.443529,3.8381905,8.3772024,84.790589,36.587213,67.315613,1,10000,12,0.9
3,7.7106368,32.955215,8.8956578,19.830834,11.382303,17.098875,20.198822,34.994442,3.8860281,8.3618696,85.727189,36.247539,66.169058,1,10000,12,0.9
3,8.0753344,32.890135,8.4018346,19.481182,11.549358,17.062059,20.223411,34.555689,3.9353145,8.3497142,85.582136,36.261656,65.445948,1,10000,12,0.9
3,8.4475094,32.838478,7.654016,19.100635,11.754545,17.018984,20.239735,34.228213,3.9741353,8.3525328,84.376823,36.640389,64.871977,1,10000,12,0.9
3,8.7381574,32.850461,8.0594072,19.404419,11.898949,16.958228,20.241354,34.013613,3.9964725,8.3604545,82.909539,37.119626,65.005124,1,10000,12,0.9
3,8.9044133,32.884124,6.7313416,18.708694,11.94539,16.86946,20.228792,33.881827,4.0062609,8.3696306,81.879353,37.459103,65.379159,1,10000,12,0.9
3,8.9770453,32.923088,9.3266319,20.06707,11.919865,16.745453,20.20966,33.838096,4.0071077,8.383828,81.547462,37.567877,65.812089,1,10000,12,0.9
3,8.9833227,32.98331,7.3514049,19.061227,11.856193,16.593212,20.192142,33.755255,4.0116406,8.3906717,81.727807,37.507285,66.481221,1,10000,12,0.9
3,9.0169064,33.012312,12.789022,22.396336,11.788636,16.397797,20.181459,33.672306,4.0148797,8.4031416,82.177426,37.356624,66.803466,1,10000,12,0.9
3,9.0408861,33.065111,7.3035756,19.513529,11.726948,16.162437,20.178086,33.399371,4.0339765,8.3987922,82.650779,37.195464,67.390117,1,10000,12,0.9
3,9.1819685,33.046702,6.7443426,18.845806,11.708372,15.831532,20.180211,33.019491,4.0476784,8.4083726,83.077937,37.046077,67.185574,1,10000,12,0.9
3,9.2828804,33.087242,4.9558663,17.494763,11.781923,15.472547,20.185359,33.054914,4.0608878,8.4168728,83.198504,36.996592,67.636019,1,10000,12,0.9
3,9.3799191,33.123182,6.3982451,17.957993,11.872069,15.149212,20.190392,33.114153,4.0642293,8.4310875,82.671789,37.16505,68.035351,1,10000,12,0.9
3,9.4044277,33.183223,5.6236177,17.485887,11.919819,14.913651,20.190874,33.13904,4.0642,8.4370594,82.029351,37.374499,68.702476,1,10000,12,0.9
3,9.404213,33.208425,7.3915222,18.276487,11.959954,14.761786,20.185626,33.182718,4.0615623,8.4475404,81.687169,37.485267,68.982495,1,10000,12,0.9
3,9.3848674,33.252622,5.4022962,17.351104,11.978768,14.67081,20.17795,33.189517,4.0576008,8.4491719,81.403201,37.578449,69.473583,1,10000,12,0.9
3,9.3557944,33.259499,5.8671101,17.386097,11.97372,14.610236,20.170479,33.226577,4.0470834,8.4580648,81.2718,37.621962,69.549986,1,10000,12,0.9
3,9.2785041,33.296962,7.0090714,17.835862,11.969644,14.591497,20.164415,33.243811,4.0371336,8.4622004,81.308332,37.610083,69.966245,1,10000,12,0.9
3,9.2052426,33.314374,6.5056516,17.662803,11.965926,14.611385,20.160591,33.497791,4.0292541,8.4623142,81.337774,37.600437,70.159713,1,10000,12,0.9
3,9.1471283,33.314853,2.3310765,15.692101,11.955683,14.652832,20.158691,33.758601,4.0204331,8.4667508,81.363626,37.5916,70.165033,1,10000,12,0.9
3,9.081966,33.333525,6.5564728,16.973489,11.989913,14.728999,20.157906,33.986194,4.0077553,8.4782331,81.433836,37.567743,70.3725,1,10000,12,0.9
3,8.9881223,33.381816,1.0207035,0.39899133,12.084544,14.874016,20.158052,34.155477,4.0023702,8.4741201,81.191956,37.645715,70.909064,1,10000,12,0.9
3,8.9481919,33.364524,4.2511442,15.470449,12.950987,15.161796,20.158684,34.879398,3.9933217,8.5107938,80.527564,37.861729,70.716928,1,10000,12,0.9
3,8.8810052,33.518489,7.4368525,2.8837631,14.271992,15.623441,20.15889,34.737072,3.9937432,8.4982045,74.46418,38.861729,72.427651,1,10000,12,0.9
3,8.8841374,33.465692,8.165572,4.0615889,14.735769,15.960498,20.130308,35.812679,3.8373311,8.5243981,65.239447,39.861729,71.841021,1,10000,12,0.9
3,7.7040534,33.575476,5.2676405,3.7613756,15.717375,16.286222,20.057021,37.063628,3.6675537,8.5369456,62.043846,40.861729,73.060842,1,10000,12,0.9
3,6.3807786,33.627976,5.8029716,4.3291329,16.325654,16.48931,19.978068,38.934946,3.382853,8.5444088,55.270435,41.861729,73.644177,1,10000,12,0.9
3,4.0525593,33.659175,15.362734,9.3807603,16.542356,16.539665,19.90407,41.77749,3.0133218,8.5389739,51.13758,42.861729,73.990831,1,10000,12,0.9
3,0.79510398,33.636457,17.241717,13.524997,15.959368,16.440609,19.837932,44.972264,2.6591831,8.5094837,49.753015,43.861729,73.738411,1,10000,12,0.9
3,-2.6289787,33.512997,21.100853,19.591311,14.361423,16.269307,19.791016,47.910608,2.4128718,8.4659337,53.965525,44.861729,72.366634,1,10000,12,0.9
3,-5.2241719,33.330087,19.419146,22.017905,12.389929,16.164422,19.777766,49.676625,2.3235484,8.4120874,65.261599,45.861729,70.334298,1,10000,12,0.9
3,-6.2159884,33.102952,22.78229,24.684549,10.995083,16.205773,19.819227,49.767708,2.3713141,8.3668341,79.132254,39.395883,67.810575,1,10000,12,0.9
3,-5.6820172,32.911217,22.21118,24.959654,10.692074,16.40562,19.928353,48.148117,2.5540864,8.3095615,88.906824,34.702697,65.680189,1,10000,12,0.9
3,-3.7125847,32.667436,23.098324,28.325976,10.996356,16.697969,20.085591,45.495445,2.8151246,8.2516757,90.968798,33.63318,62.971514,1,10000,12,0.9
3,-1.0804437,32.419759,20.410592,28.108832,11.177884,16.998836,20.228313,42.583766,3.0914414,8.2078973,88.725491,34.63318,60.219542,1,10000,12,0.9
3,1.5083242,32.231573,16.050012,23.945533,10.938214,17.246293,20.306229,40.177509,3.3088081,8.189628,87.332426,35.240061,58.128594,1,10000,12,0.9
3,3.4225363,32.152818,11.212678,16.616406,10.798252,17.452338,20.327524,38.451268,3.4850831,8.1970387,88.916737,34.400569,57.253537,1,10000,12,0.9
3,4.905258,32.18478,10.967147,15.255472,11.282778,17.666176,20.33531,37.374333,3.619017,8.22102,89.835636,33.885011,57.608668,1,10000,12,0.9
3,5.9938801,32.288062,10.783774,14.929361,12.277771,17.926039,20.348242,36.615679,3.7153572,8.2420864,86.39716,34.885011,58.756241,1,10000,12,0.9
3,6.7580243,32.378603,10.096126,13.995282,13.067634,18.167714,20.342526,36.233147,3.7474454,8.2666524,79.394432,35.885011,59.762251,1,10000,12,0.9
3,7.0091746,32.483965,12.366825,17.459378,13.377696,18.349749,20.291232,36.302837,3.7248447,8.2942873,73.853862,36.885011,60.932941,1,10000,12,0.9
3,6.8324537,32.602208,12.116416,17.75759,13.069041,18.453863,20.208206,36.632307,3.6687226,8.3132592,71.714808,37.885011,62.246759,1,10000,12,0.9
3,6.3900481,32.683214,11.954981,18.139089,12.284728,18.48068,20.129736,37.134469,3.615082,8.3330423,73.939029,38.885011,63.146818,1,10000,12,0.9
3,5.9623393,32.767535,11.241817,17.197685,11.652631,18.484925,20.087447,37.511017,3.595102,8.351566,79.491505,39.004813,64.08372,1,10000,12,0.9
3,5.8017855,32.846351,13.56064,19.848721,11.497017,18.508896,20.097271,37.659533,3.609086,8.3687747,83.950131,36.867003,64.959461,1,10000,12,0.9
3,5.9142287,32.919455,15.138764,22.914731,11.639312,18.561213,20.14616,37.379252,3.6532598,8.366151,85.032934,36.344649,65.771723,1,10000,12,0.9
3,6.2672474,32.908317,11.01701,17.105523,11.556076,18.581795,20.198497,36.894298,3.6992608,8.3552679,83.998513,36.823226,65.647965,1,10000,12,0.9
3,6.6314146,32.862087,14.079783,22.095538,11.535599,18.57233,20.227651,36.565584,3.7405932,8.3582839,84.53307,36.54834,65.134298,1,10000,12,0.9
3,6.9556818,32.874903,9.8964827,15.483913,11.667241,18.580501,20.241056,35.95674,3.7906174,8.3253217,84.636999,36.481377,65.276701,1,10000,12,0.9
3,7.3444953,32.734645,11.715741,18.462253,11.784611,18.56107,20.248261,35.765374,3.8241451,8.3525471,83.688565,36.915736,63.718279,1,10000,12,0.9
3,7.6029005,32.850522,14.423782,23.603395,12.090014,18.586854,20.247388,35.480978,3.857864,8.3418599,82.845256,37.300701,65.005801,1,10000,12,0.9
3,7.861039,32.805069,5.458984,9.4054639,11.937104,18.545537,20.238034,35.077009,3.8638496,8.3086568,80.694846,38.284628,64.500767,1,10000,12,0.9
3,7.9066819,32.663575,10.319263,16.222922,11.905873,18.456295,20.217663,35.626693,3.8507295,8.4028236,81.761866,37.797678,62.928616,1,10000,12,0.9
3,7.8065642,33.063765,12.342616,19.649723,12.523342,18.52631,20.204065,35.557128,3.8819109,8.3854352,81.982646,37.700568,67.375165,1,10000,12,0.9
3,8.0440815,32.990122,10.360034,17.192666,12.522904,18.55589,20.201041,35.488926,3.8477402,8.3686198,77.667143,38.700568,66.556915,1,10000,12,0.9
3,7.7837167,32.918798,7.7908474,13.373743,12.139868,18.518115,20.180132,35.798161,3.8073256,8.3849102,77.676286,39.636378,65.764418,1,10000,12,0.9
3,7.4734864,32.987897,11.618384,18.619982,12.097082,18.507682,20.153209,36.293959,3.7854447,8.4225049,80.370856,38.444922,66.532192,1,10000,12,0.9
3,7.3044726,33.14698,10.272625,16.667972,12.238832,18.544872,20.149461,36.255228,3.7800016,8.3955139,80.689072,38.311965,68.299777,1,10000,12,0.9
3,7.2623134,33.032821,10.135935,16.702758,12.16028,18.556593,20.159279,36.413702,3.7623497,8.4003402,79.704591,38.742875,67.031348,1,10000,12,0.9
3,7.1252695,33.053254,14.543791,24.108974,12.184661,18.581973,20.163507,36.533187,3.7529774,8.3994287,80.250815,38.503821,67.258383,1,10000,12,0.9
3,7.052306,33.049396,9.2205724,16.0184,11.85674,18.567442,20.164573,36.233589,3.7449294,8.3403532,80.078009,38.575876,67.215511,1,10000,12,0.9
3,6.9895415,32.798657,9.6423521,15.967169,11.49427,18.490231,20.164494,36.409629,3.7486799,8.3750638,82.373297,37.600101,64.429526,1,10000,12,0.9
3,7.018804,32.946143,11.119608,17.764712,11.815721,18.5063,20.175013,36.276657,3.7899511,8.374079,84.904201,36.523042,66.068259,1,10000,12,0.9
3,7.3393424,32.941965,12.34036,20.539222,12.24857,18.570278,20.202116,35.903591,3.8222591,8.3528397,82.640696,37.472161,66.021836,1,10000,12,0.9
3,7.5884103,32.851766,7.4620039,13.392144,12.261158,18.59827,20.217071,35.735049,3.8194604,8.3486478,79.590695,38.472161,65.019619,1,10000,12,0.9
3,7.5668989,32.833943,11.162729,19.014789,12.214943,18.598097,20.202756,36.123606,3.8022417,8.4016298,79.48997,38.776665,64.821591,1,10000,12,0.9
3,7.4342836,33.058713,11.61117,19.964564,12.325763,18.636881,20.181655,36.106899,3.7934969,8.3815395,79.819605,38.642591,67.319029,1,10000,12,0.9
3,7.3667569,32.973608,10.225884,18.156181,12.019994,18.617722,20.168956,36.230629,3.7693365,8.3832397,79.060804,38.963214,66.373421,1,10000,12,0.9
3,7.1795713,32.980816,14.775004,25.473745,11.735944,18.570454,20.159415,36.381953,3.762997,8.3958252,81.213399,38.086513,66.45351,1,10000,12,0.9
3,7.1303041,33.034139,12.814391,22.736912,11.427711,18.493869,20.161516,36.022208,3.7885089,8.3724392,83.20703,37.279076,67.045992,1,10000,12,0.9
3,7.3281862,32.935008,10.635241,18.937025,11.078277,18.293172,20.1787,35.524999,3.8324959,8.3751224,85.360065,36.396772,65.944529,1,10000,12,0.9
3,7.6669922,32.946392,11.871616,20.529896,11.13696,18.066115,20.206717,35.095528,3.895434,8.3886178,87.784004,35.373648,66.071025,1,10000,12,0.9
3,8.1466382,33.00361,9.0696153,16.001913,11.489086,17.901495,20.24333,34.569977,3.9696048,8.3809052,87.338101,35.511719,66.706774,1,10000,12,0.9
3,8.7043497,32.970918,6.84873,12.572142,11.90592,17.775436,20.271677,34.328667,4.0106514,8.4062854,84.832086,36.511719,66.343537,1,10000,12,0.9
3,9.0095796,33.078412,9.4414766,16.698268,12.43903,17.759005,20.274038,34.493479,4.0262735,8.4422154,81.879788,37.511719,67.537915,1,10000,12,0.9
3,9.1251219,33.230172,9.4751813,17.222594,12.852141,17.833626,20.250592,34.562816,4.0169893,8.4411056,78.136605,38.511719,69.224138,1,10000,12,0.9
3,9.0564969,33.225492,7.6770952,14.889226,12.699443,17.857102,20.206747,34.89252,3.9550385,8.4556536,75.26185,39.511719,69.172131,1,10000,12,0.9
3,8.5954532,33.286807,11.445528,20.714088,12.362576,17.840676,20.153952,35.432564,3.8904618,8.4710501,76.368446,40.011868,69.853415,1,10000,12,0.9
3,8.1089617,33.351612,7.8890338,15.112244,11.976919,17.81527,20.11915,35.764364,3.8466139,8.4747292,78.773005,39.050044,70.573471,1,10000,12,0.9
3,7.7751046,33.367085,14.591296,24.864516,11.657937,17.753944,20.114692,36.083769,3.8191752,8.4854408,81.510312,37.949537,70.745388,1,10000,12,0.9
3,7.5647057,33.412104,10.010146,18.119497,11.527933,17.727018,20.135645,35.83238,3.8455962,8.4613114,83.756599,37.044911,71.245601,1,10000,12,0.9
3,7.7673215,33.310632,11.147594,19.749273,11.349618,17.606958,20.169313,35.535664,3.8678999,8.4552659,84.658122,36.671558,70.11813,1,10000,12,0.9
3,7.9375367,33.285174,8.242097,15.139668,11.500478,17.527736,20.20199,35.170996,3.9164502,8.4332626,85.880336,36.153758,69.835267,1,10000,12,0.9
3,8.3054827,33.192403,10.272967,18.181758,11.838026,17.494923,20.230399,35.011351,3.9505487,8.4424991,84.792575,36.571852,68.80448,1,10000,12,0.9
3,8.5618259,33.231369,10.159606,18.608641,12.231524,17.540189,20.245487,34.793177,3.9771369,8.4252036,82.400937,37.525043,69.237428,1,10000,12,0.9
3,8.7605402,33.158379,13.236472,24.117232,12.29004,17.557733,20.237686,34.735555,3.9641713,8.4235929,79.629592,38.525043,68.426434,1,10000,12,0.9
3,8.6637654,33.151576,7.2873561,15.584213,11.95548,17.473665,20.20879,34.529924,3.9474812,8.3973804,79.222301,38.794487,68.350844,1,10000,12,0.9
3,8.5388353,33.040724,9.9286801,18.622296,11.58862,17.247308,20.178535,34.722394,3.9223344,8.4409763,81.582178,37.864557,67.119159,1,10000,12,0.9
3,8.3498395,33.224947,9.6419167,17.736533,11.564368,17.097684,20.17041,34.736706,3.9410837,8.4302029,84.169394,36.847399,69.166076,1,10000,12,0.9
3,8.4908405,33.179489,9.0267865,16.794137,11.730857,17.017274,20.187891,34.615465,3.9669739,8.4284893,84.344946,36.774148,68.660985,1,10000,12,0.9
3,8.6847041,33.172254,6.6530167,13.533633,11.983203,16.996637,20.210394,34.53676,3.9852175,8.4290217,83.167904,37.230708,68.580597,1,10000,12,0.9
3,8.8207311,33.174502,6.845812,13.778929,12.325734,17.048492,20.219897,34.720105,3.9863104,8.450129,81.383907,37.922768,68.605573,1,10000,12,0.9
3,8.828865,33.263532,8.8050475,16.633824,12.757643,17.187738,20.212719,34.955205,3.9750673,8.4607209,78.978228,38.857464,69.594802,1,10000,12,0.9
3,8.7451084,33.308146,7.8700739,15.946903,12.856228,17.327435,20.190289,35.228311,3.9212238,8.4595477,75.964386,39.857464,70.090508,1,10000,12,0.9
3,8.3414716,33.303206,9.2290514,17.893944,12.551405,17.413367,20.15461,35.78865,3.8448819,8.4733976,75.301505,40.354901,70.035624,1,10000,12,0.9
3,7.7618582,33.361486,10.627482,19.496646,12.142356,17.472488,20.120578,36.264877,3.7839305,8.4725847,77.474506,39.528367,70.683173,1,10000,12,0.9
3,7.2927494,33.358067,9.2342382,17.438264,11.699146,17.500596,20.108546,36.524824,3.7542809,8.4588518,80.376868,38.401922,70.645186,1,10000,12,0.9
3,7.0624627,33.300276,12.170149,20.879355,11.520315,17.52947,20.123575,36.585924,3.7624314,8.4532957,83.500808,37.186434,70.003068,1,10000,12,0.9
3,7.1259049,33.276875,10.715119,19.27046,11.588304,17.589025,20.159347,36.166567,3.8005782,8.4132694,84.749575,36.689894,69.743054,1,10000,12,0.9
3,7.4214472,33.107949,11.356176,20.51572,11.648083,17.627703,20.198388,35.778322,3.8366554,8.3951198,84.251816,36.86957,67.866104,1,10000,12,0.9
3,7.6988761,33.031152,9.3008474,18.082002,11.736764,17.655322,20.223405,35.36315,3.8729625,8.368756,83.802583,37.028615,67.012802,1,10000,12,0.9
3,7.9760691,32.919376,11.974725,21.854318,11.810429,17.656275,20.232429,35.173827,3.8960537,8.3747525,83.155963,37.268189,65.770842,1,10000,12,0.9
3,8.1513314,32.944823,8.4441385,17.480336,11.829101,17.63948,20.230837,34.888889,3.9198065,8.3653401,82.624777,37.467345,66.053586,1,10000,12,0.9
3,8.33079,32.904874,7.7308513,16.305264,11.768811,17.55874,20.223485,34.834696,3.9260833,8.3887742,82.48708,37.517245,65.609709,1,10000,12,0.9
3,8.3780739,33.004273,13.056532,23.173027,11.905114,17.51753,20.216167,34.899113,3.939738,8.4056185,82.906606,37.353834,66.714139,1,10000,12,0.9
3,8.4807379,33.075591,10.051767,19.9345,11.949598,17.491924,20.213542,34.597274,3.9585736,8.3814478,81.952191,37.718513,67.506567,1,10000,12,0.9
3,8.6219095,32.973219,10.729595,20.993376,11.748041,17.341763,20.208693,34.431876,3.95681,8.3955138,81.641428,37.836871,66.369103,1,10000,12,0.9
3,8.608713,33.032821,6.3919169,15.044366,11.605977,17.126808,20.20091,34.236812,3.9716141,8.3991981,83.053042,37.302524,67.031344,1,10000,12,0.9
3,8.7193474,33.04842,8.6547113,17.275986,11.645926,16.906219,20.201665,34.323709,3.978716,8.4375196,84.049024,36.922039,67.204666,1,10000,12,0.9
3,8.7723101,33.210366,8.342644,16.855209,11.91029,16.825485,20.21254,34.337658,4.0045928,8.4335068,83.765681,37.022038,69.004066,1,10000,12,0.9
3,8.9646775,33.193434,6.910524,15.330969,12.175515,16.827299,20.222322,34.346895,4.0136776,8.4407157,81.905718,37.717231,68.815932,1,10000,12,0.9
3,9.0319886,33.223847,6.754685,15.235808,12.360435,16.869256,20.218538,34.544652,3.9996172,8.4579821,80.042216,38.411649,69.15386,1,10000,12,0.9
3,8.9277627,33.296614,8.4830321,17.282169,12.490542,16.95344,20.200806,34.852587,3.9727925,8.4715728,78.751932,38.898795,69.962373,1,10000,12,0.9
3,8.7281405,33.353811,7.756134,16.682118,12.447316,17.044184,20.177365,35.131691,3.9325543,8.4727558,77.859547,39.248481,70.597898,1,10000,12,0.9
3,8.4267606,33.358786,10.104806,19.292172,12.224563,17.105632,20.155058,35.506053,3.8853371,8.4823402,78.188872,39.144724,70.65318,1,10000,12,0.9
3,8.0700914,33.399077,4.3079591,12.795116,11.951691,17.1498,20.141094,35.69189,3.8557961,8.4715343,79.774956,38.5648,71.100858,1,10000,12,0.9
3,7.845258,33.353649,9.5980351,17.689886,11.929219,17.204228,20.142455,36.075348,3.8398692,8.4976311,81.70496,37.854293,70.5961,1,10000,12,0.9
3,7.7234935,33.463286,13.026312,22.09549,12.277209,17.348616,20.159977,36.015756,3.8514342,8.4741047,81.869148,37.796062,71.814287,1,10000,12,0.9
3,7.8119481,33.364459,7.6617161,17.122129,12.100736,17.436677,20.178922,35.828219,3.8323633,8.437673,79.43055,38.69443,70.716211,1,10000,12,0.9
3,7.6659752,33.211013,10.204694,19.600848,11.755283,17.449892,20.178726,35.992584,3.8145806,8.45033,80.660538,38.2417,69.011256,1,10000,12,0.9
3,7.5293615,33.264379,11.631132,21.166766,11.667008,17.481732,20.174931,35.901439,3.8285417,8.4309047,83.078596,37.356491,69.604212,1,10000,12,0.9
3,7.6366577,33.182451,9.2407355,18.70114,11.584783,17.488331,20.186856,35.585594,3.853553,8.405667,83.698563,37.126094,68.693898,1,10000,12,0.9
3,7.828132,33.075796,8.0077973,17.143873,11.58718,17.463837,20.205682,35.339619,3.8821616,8.4023895,84.264671,36.908064,67.508848,1,10000,12,0.9
3,8.0459858,33.061928,11.477581,21.006727,11.795895,17.468693,20.222399,35.174636,3.9133977,8.4029597,84.228866,36.90586,67.354755,1,10000,12,0.9
3,8.282452,33.064341,6.6095363,16.078506,11.968075,17.491922,20.233572,34.86317,3.939801,8.3844143,82.748221,37.437405,67.381566,1,10000,12,0.9
3,8.4812111,32.985795,8.5357497,18.021384,12.000961,17.471056,20.231754,34.902028,3.9373286,8.4096114,81.528078,37.876174,66.508838,1,10000,12,0.9
3,8.4626425,33.092481,8.1788745,17.633715,12.098685,17.482755,20.218807,34.919928,3.940383,8.4075754,81.291774,37.959453,67.694235,1,10000,12,0.9
3,8.4855804,33.08387,10.512567,20.277218,12.104096,17.49011,20.205088,34.99261,3.9308334,8.4150893,80.61256,38.20576,67.598551,1,10000,12,0.9
3,8.4138189,33.115643,8.9573751,18.892321,11.981818,17.473909,20.192703,34.962816,3.9222276,8.4071473,80.584668,38.21991,67.951588,1,10000,12,0.9
3,8.3490353,33.082059,8.3322618,18.069433,11.776278,17.401034,20.18316,34.979616,3.9140234,8.4143912,81.450859,37.915057,67.578428,1,10000,12,0.9
3,8.2871737,33.112692,9.5224712,19.026708,11.710653,17.326664,20.181688,34.987651,3.9205343,8.4200397,82.896869,37.40289,67.918802,1,10000,12,0.9
3,8.3362754,33.136565,10.129891,19.772368,11.767567,17.277654,20.191177,34.884114,3.9387793,8.4172962,83.356619,37.235813,68.184054,1,10000,12,0.9
3,8.4735383,33.124971,11.900474,22.14329,11.818457,17.22569,20.204834,34.707297,3.9555761,8.4145486,82.95054,37.373488,68.055234,1,10000,12,0.9
3,8.5994776,33.113357,6.5944034,16.798655,11.762603,17.121992,20.21266,34.417394,3.9725486,8.4066116,82.582286,37.497235,67.926191,1,10000,12,0.9
3,8.7263207,33.079793,7.8245091,17.598447,11.714303,16.948275,20.213152,34.384223,3.9750682,8.4343729,82.963238,37.35627,67.553251,1,10000,12,0.9
3,8.7451155,33.197089,11.215514,21.067798,11.826607,16.83667,20.21319,34.390114,3.9900469,8.4365156,83.294838,37.232646,68.856545,1,10000,12,0.9
3,8.8566606,33.20613,8.8747311,19.102326,11.913456,16.75999,20.215859,34.166538,4.0085125,8.4196039,82.503673,37.507243,68.957003,1,10000,12,0.9
3,8.9937338,33.134723,9.5649144,19.938181,11.877286,16.621137,20.214645,34.034267,4.0093709,8.4291126,81.890629,37.719966,68.163592,1,10000,12,0.9
3,9.0000937,33.174885,7.2167613,17.498694,11.817818,16.444863,20.207862,33.907495,4.0143576,8.4289693,82.140873,37.630452,68.609838,1,10000,12,0.9
3,9.0370218,33.17428,7.9135026,17.866288,11.797636,16.251506,20.202264,33.906016,4.0143041,8.4441577,82.557927,37.483322,68.603116,1,10000,12,0.9
3,9.0366257,33.238362,7.0394252,16.872687,11.856759,16.110292,20.201766,33.936125,4.0202125,8.4467054,82.699829,37.431563,69.315134,1,10000,12,0.9
3,9.080335,33.249103,4.3639633,14.206621,11.963659,16.032285,20.204154,34.025434,4.0218899,8.4556787,82.283723,37.573725,69.434477,1,10000,12,0.9
3,9.0927349,33.286913,4.6178715,14.081081,12.154049,16.043075,20.204649,34.307357,4.0140908,8.4761701,81.531923,37.832542,69.85459,1,10000,12,0.9
3,9.0350471,33.373143,3.8795923,13.31237,12.475295,16.175815,20.20057,34.613417,4.0061934,8.4867395,80.198395,38.293331,70.812705,1,10000,12,0.9
3,8.9765448,33.417559,5.7391033,14.955901,12.814416,16.379971,20.189949,34.919631,3.9776338,8.4895375,77.955906,39.07952,71.306213,1,10000,12,0.9
3,8.764244,33.42931,7.8996967,17.166857,12.951958,16.594096,20.169386,35.331934,3.9186079,8.4935803,75.598568,39.936078,71.436782,1,10000,12,0.9
3,8.3217538,33.446285,8.1638762,17.840338,12.654187,16.758345,20.139078,35.876081,3.8336409,8.4960963,74.664643,40.321422,71.625384,1,10000,12,0.9
3,7.6757716,33.456845,8.2696855,17.804357,12.105779,16.866681,20.109054,36.456306,3.7621501,8.4972772,76.786729,39.605653,71.74272,1,10000,12,0.9
3,7.1237173,33.461801,7.5772303,16.749247,11.703148,16.959008,20.098132,36.83533,3.7346843,8.4922897,80.660633,38.23595,71.797786,1,10000,12,0.9
3,6.909493,33.440866,9.2798441,17.679759,11.690424,17.079546,20.117846,36.881608,3.7455769,8.4812289,83.496885,37.229328,71.565182,1,10000,12,0.9
3,6.9945954,33.394407,5.3245443,14.831395,11.948817,17.237308,20.15837,36.673477,3.7713693,8.4628447,83.578633,37.19244,71.048968,1,10000,12,0.9
3,7.1953559,33.317086,6.1079206,15.423772,12.315818,17.413601,20.194599,36.541655,3.7866721,8.4531215,81.744949,37.835128,70.189847,1,10000,12,0.9
3,7.3139737,33.276141,10.966841,19.511069,12.7061,17.605514,20.20798,36.526239,3.7794619,8.4455044,79.15044,38.748974,69.7349,1,10000,12,0.9
3,7.2581302,33.24404,9.9179025,19.847035,12.577373,17.744609,20.195148,36.68509,3.7362506,8.436056,76.409764,39.741913,69.37822,1,10000,12,0.9
3,6.9217414,33.204191,11.982679,21.893916,11.964429,17.801863,20.163102,37.001696,3.6973233,8.4349989,77.323173,39.438064,68.935455,1,10000,12,0.9
3,6.6161465,33.199731,14.856083,24.794043,11.349165,17.804799,20.137331,36.967255,3.6946018,8.4105321,81.637605,37.899073,68.885895,1,10000,12,0.9
3,6.5946897,33.096375,9.6799429,20.154142,10.894321,17.741039,20.144177,36.429116,3.7384396,8.3695424,85.961677,36.341037,67.737498,1,10000,12,0.9
3,6.938854,32.922714,10.79471,20.633698,10.857965,17.629439,20.184805,35.77729,3.8131343,8.3605415,89.135278,35.134512,65.807928,1,10000,12,0.9
3,7.5182293,32.884494,13.857164,24.10415,11.266354,17.573095,20.241902,35.053869,3.908625,8.3457262,89.347697,34.975719,65.383267,1,10000,12,0.9
3,8.2464143,32.821518,10.03183,21.354077,11.632952,17.502601,20.289029,34.233625,3.9874526,8.3260644,86.429363,35.975719,64.683531,1,10000,12,0.9
3,8.8373643,32.73781,7.6334823,19.292728,11.77755,17.300229,20.300757,33.640749,4.0276627,8.337284,83.807659,36.9621,63.753447,1,10000,12,0.9
3,9.1353801,32.785594,7.0192941,18.463266,11.842853,17.002088,20.279905,33.358894,4.0458063,8.361925,82.763166,37.338075,64.284382,1,10000,12,0.9
3,9.2691083,32.890371,7.48663,18.599659,11.885174,16.680684,20.249416,33.269036,4.0535006,8.3853928,82.299845,37.507343,65.448562,1,10000,12,0.9
3,9.3256809,32.989943,6.6153066,17.618332,11.914165,16.379014,20.224533,33.015297,4.0575395,8.4012374,82.010696,37.616699,66.554922,1,10000,12,0.9
3,9.3553442,33.057052,8.5880037,19.154465,11.935222,16.108685,20.207502,33.070253,4.0545332,8.4205533,81.81702,37.691295,67.300579,1,10000,12,0.9
3,9.3332669,33.138735,4.4819784,15.593099,11.936106,15.880787,20.19651,33.087963,4.0550879,8.424803,81.677018,37.745211,68.208167,1,10000,12,0.9
3,9.3373413,33.156687,7.9762713,18.088882,11.950044,15.684816,20.189448,33.32378,4.0409454,8.4550021,81.675933,37.747325,68.407636,1,10000,12,0.9
3,9.2333255,33.284063,8.1990763,18.382663,11.993296,15.585804,20.18539,33.731466,4.0387449,8.4568357,81.581606,37.782582,69.822924,1,10000,12,0.9
3,9.2171166,33.291786,6.9035903,17.45156,11.994272,15.523987,20.182892,33.797204,4.0320594,8.4597121,81.280997,37.891651,69.908731,1,10000,12,0.9
3,9.1678282,33.303898,9.5484045,19.54911,11.962635,15.470074,20.179852,33.908292,4.0198109,8.466968,81.27578,37.89409,70.043314,1,10000,12,0.9
3,9.0773655,33.334439,4.4286859,15.632445,11.907901,15.426771,20.176913,33.898188,4.016138,8.4561445,81.498939,37.815235,70.382654,1,10000,12,0.9
3,9.0501981,33.288875,7.2790845,17.330038,11.886733,15.38212,20.17609,34.075233,4.0023424,8.4749724,81.883504,37.679187,69.876388,1,10000,12,0.9
3,8.9479854,33.368108,9.2569051,18.890576,11.970194,15.419075,20.17845,34.205625,4.0030163,8.4677703,82.031054,37.626158,70.756751,1,10000,12,0.9
3,8.9529848,33.337815,5.9708944,16.753055,12.017031,15.489875,20.182159,34.194607,4.0014502,8.4566107,81.44426,37.831006,70.420164,1,10000,12,0.9
3,8.9413661,33.290838,9.342187,19.154809,12.003283,15.547406,20.182068,34.312762,3.987361,8.4642272,81.113402,37.945461,69.898205,1,10000,12,0.9
3,8.8366829,33.322905,4.8107476,16.018653,11.971623,15.615347,20.178138,34.328783,3.9819333,8.4502561,81.208592,37.912076,70.2545,1,10000,12,0.9
3,8.7962794,33.264068,7.3486341,17.429672,11.943925,15.672628,20.17465,34.497039,3.9681729,8.4632646,81.431955,37.835469,69.600752,1,10000,12,0.9
3,8.6936587,33.318854,6.5288251,16.857024,12.015187,15.77747,20.174064,34.594756,3.9663125,8.455972,81.627273,37.768531,70.209484,1,10000,12,0.9
3,8.6797636,33.288148,8.4785266,18.219007,12.08662,15.903073,20.175776,34.699297,3.9581165,8.4565543,81.128405,37.939159,69.868315,1,10000,12,0.9
3,8.6184899,33.290601,8.6643877,18.664282,12.100223,16.03317,20.175346,34.752552,3.9475228,8.4471591,80.627563,38.110039,69.895565,1,10000,12,0.9
3,8.5391464,33.251015,9.7205177,19.671199,11.996035,16.132881,20.170786,34.803692,3.9324912,8.4405105,80.533134,38.143308,69.455726,1,10000,12,0.9
3,8.4262859,33.222982,9.9162856,20.071664,11.830212,16.191361,20.16531,34.785917,3.924663,8.4295851,81.265667,37.896703,69.144245,1,10000,12,0.9
3,8.3673796,33.17688,3.6368715,15.651774,11.66835,16.200618,20.164661,34.702189,3.9281227,8.4251865,82.429018,37.503795,68.632002,1,10000,12,0.9
3,8.3934249,33.158307,5.5326535,16.101612,11.687181,16.203555,20.172331,34.780174,3.9343498,8.4430187,83.559444,37.115592,68.425633,1,10000,12,0.9
3,8.4402583,33.23356,5.6652219,15.960112,11.994204,16.305675,20.187148,34.810119,3.9564061,8.4405332,83.417266,37.153349,69.261775,1,10000,12,0.9
3,8.6056909,33.223078,6.6263697,16.771447,12.343297,16.471457,20.199925,34.834414,3.9619476,8.4415745,81.253474,37.878743,69.145309,1,10000,12,0.9
3,8.6471433,33.227469,8.3434718,18.278065,12.503541,16.6415,20.196747,34.950015,3.9405753,8.4411359,78.799134,38.707503,69.194103,1,10000,12,0.9
3,8.4870243,33.22562,7.8256637,18.386779,12.351173,16.770618,20.174674,35.16142,3.8995598,8.4382312,77.679718,39.100987,69.173554,1,10000,12,0.9
3,8.1778737,33.213368,9.0709902,19.127105,12.01358,16.843813,20.146619,35.424966,3.8613109,8.4401715,78.763988,38.747542,69.037419,1,10000,12,0.9
3,7.8873303,33.221552,13.50146,22.300356,11.71963,16.886214,20.130556,35.549539,3.8465433,8.435286,81.149574,37.944707,69.128357,1,10000,12,0.9
3,7.7745647,33.200942,8.5835165,19.376847,11.477958,16.890559,20.136235,35.363903,3.8607532,8.4191943,83.220352,37.243568,68.899353,1,10000,12,0.9
3,7.8830774,33.132993,7.3186627,18.157777,11.36356,16.835933,20.158564,35.120852,3.8878517,8.4190882,84.907006,36.654391,68.144364,1,10000,12,0.9
3,8.0891689,33.132544,8.0233491,18.282762,11.536501,16.808937,20.188033,34.892508,3.9285928,8.4181899,85.685437,36.35799,68.139381,1,10000,12,0.9
3,8.3969621,33.128748,10.253628,20.031943,11.839748,16.832205,20.215296,34.654612,3.9660529,8.4147092,84.443536,36.761144,68.097201,1,10000,12,0.9
3,8.6778245,33.114036,8.232959,19.300685,12.01968,16.857318,20.227265,34.412502,3.985416,8.4088049,82.289584,37.491878,67.933737,1,10000,12,0.9
3,8.8222087,33.08907,13.542205,23.613305,11.984059,16.820578,20.217312,34.304809,3.9831016,8.4139975,81.008986,37.925717,67.656337,1,10000,12,0.9
3,8.8049792,33.111027,8.8538826,20.78862,11.789758,16.693551,20.195412,34.040398,3.9900824,8.4047417,81.25328,37.84021,67.900304,1,10000,12,0.9
3,8.8569247,33.071881,7.2249428,19.225686,11.571385,16.403337,20.177475,33.731107,3.9979072,8.4161216,82.619336,37.373367,67.465349,1,10000,12,0.9
3,8.9150675,33.120006,7.132422,18.589708,11.51997,16.044793,20.17399,33.498784,4.015777,8.425726,84.152245,36.841292,68.000072,1,10000,12,0.9
3,9.0475266,33.160585,4.7985531,16.653327,11.62284,15.720467,20.184951,33.097954,4.0384185,8.4272005,84.506274,36.704394,68.450948,1,10000,12,0.9
3,9.2147116,33.166812,4.0332587,15.757717,11.81011,15.487583,20.199565,33.138658,4.0524472,8.4369678,83.769923,36.943273,68.520131,1,10000,12,0.9
3,9.3179405,33.208038,5.9673154,16.764863,12.036331,15.391042,20.206197,33.200201,4.0569254,8.4517358,82.439675,37.392638,68.978198,1,10000,12,0.9
3,9.3508355,33.270303,2.0454482,14.433099,12.221984,15.414902,20.200461,33.718571,4.0536142,8.4597053,80.843297,37.937881,69.670031,1,10000,12,0.9
3,9.3265154,33.30387,6.8799659,17.005035,12.340939,15.502099,20.183988,34.085954,4.0283383,8.483587,79.542705,38.386477,70.042997,1,10000,12,0.9
3,9.1403683,33.404316,3.4458206,15.275473,12.381365,15.644059,20.162098,34.373609,4.0010671,8.4839025,78.720336,38.67889,71.159063,1,10000,12,0.9
3,8.9385235,33.405641,1.2319943,4.4519612,12.29785,15.783149,20.140871,34.737936,3.9581715,8.4909776,78.455643,38.784895,71.173793,1,10000,12,0.9
3,8.6189012,33.435357,6.6771452,16.063596,12.889045,16.023566,20.126126,35.440761,3.9362855,8.5176973,79.060461,38.589397,71.50397,1,10000,12,0.9
3,8.4548053,33.547415,5.9770603,7.2371667,13.739231,16.364342,20.123102,35.512391,3.8998082,8.5075396,74.941407,39.589397,72.749058,1,10000,12,0.9
3,8.1797528,33.504847,6.3487849,8.050756,13.887473,16.609756,20.106739,36.484984,3.7676303,8.5248416,69.016404,40.589397,72.276077,1,10000,12,0.9
3,7.1663176,33.577332,8.4994753,9.8036385,14.437785,16.86061,20.060923,37.553142,3.6437027,8.5326171,68.01763,41.589397,73.081472,1,10000,12,0.9
3,6.1911491,33.609871,10.067059,11.61669,14.583574,17.034929,20.013667,38.819544,3.4585003,8.5338028,64.232658,42.589397,73.443016,1,10000,12,0.9
3,4.6853943,33.614831,11.711992,13.797327,14.20045,17.119881,19.970514,40.441365,3.2437455,8.528021,63.293725,43.589397,73.498125,1,10000,12,0.9
3,2.8599535,33.59064,14.313697,17.072115,13.474095,17.158616,19.935134,42.221893,3.0690095,8.5133637,66.056254,44.456142,73.229337,1,10000,12,0.9
3,1.3049556,33.529259,15.611878,18.732858,12.59599,17.196431,19.924355,43.426077,2.9579612,8.4913372,71.213153,42.440913,72.547322,1,10000,12,0.9
3,0.28101663,33.436867,16.595485,20.209375,11.89058,17.272535,19.947612,43.915826,2.9342036,8.4591524,77.407571,39.86009,71.520748,1,10000,12,0.9
3,0.058129496,33.301542,16.157821,20.619037,11.592756,17.409851,20.004948,43.559501,2.9930661,8.4181981,82.357186,37.77965,70.017132,1,10000,12,0.9
3,0.60785564,33.128783,16.155414,21.766431,11.608094,17.591451,20.082925,42.628521,3.0978337,8.3767778,84.416738,36.905164,68.097587,1,10000,12,0.9
3,1.5660698,32.953414,18.04026,25.6621,11.6882,17.784294,20.156525,41.46332,3.2107079,8.3403912,84.256657,36.947032,66.149048,1,10000,12,0.9
3,2.5709635,32.798819,14.471162,22.805117,11.43016,17.945141,20.204415,40.174444,3.3273111,8.3093151,83.635562,37.178839,64.431326,1,10000,12,0.9
3,3.580977,32.666385,15.248178,24.168607,11.079131,18.070793,20.224081,39.137158,3.4433591,8.2997493,85.390515,36.422203,62.95983,1,10000,12,0.9
3,4.5595847,32.625544,14.649241,23.620842,10.963417,18.174751,20.237117,38.127328,3.5576579,8.2906237,87.807135,35.373525,62.506048,1,10000,12,0.9
3,5.4990463,32.58655,13.521979,22.345215,10.967167,18.231927,20.259852,37.091865,3.668477,8.2819972,88.578377,34.994209,62.072778,1,10000,12,0.9
3,6.3881006,32.549658,13.454098,22.55279,11.143975,18.246158,20.284757,36.057682,3.7658617,8.2521095,88.504825,34.964187,61.662872,1,10000,12,0.9
3,7.1525748,32.42162,10.524456,18.505839,11.381214,18.223355,20.300868,35.095888,3.8574303,8.2380848,87.216167,35.462066,60.240218,1,10000,12,0.9
3,7.8577295,32.361418,9.9834733,17.680008,11.643959,18.160792,20.301444,34.587164,3.9195974,8.2611955,85.511701,36.15691,59.571309,1,10000,12,0.9
3,8.3292136,32.460581,7.5085084,14.061845,11.962115,18.114017,20.286474,34.342624,3.9590367,8.2816509,83.642432,36.937092,60.673122,1,10000,12,0.9
3,8.6253739,32.548177,11.194974,19.299055,12.310851,18.104744,20.260642,34.494009,3.969256,8.330671,81.402308,37.879681,61.646409,1,10000,12,0.9
3,8.7017463,32.757435,9.2800535,17.104664,12.485154,18.126457,20.22734,34.47879,3.9599741,8.3274918,78.96379,38.879681,63.971504,1,10000,12,0.9
3,8.6323855,32.743892,9.3083961,17.202384,12.259355,18.079796,20.187739,34.815211,3.9156135,8.3628172,77.76008,39.41755,63.821023,1,10000,12,0.9
3,8.2991714,32.89416,10.709944,18.768874,12.028052,18.019733,20.150411,35.169611,3.8836609,8.385194,79.365046,38.759827,65.490668,1,10000,12,0.9
3,8.057369,32.9891,10.5999,18.43895,11.848129,17.963163,20.132533,35.298199,3.8703858,8.3849088,81.008559,38.089331,66.545558,1,10000,12,0.9
3,7.9564622,32.987891,9.461258,16.64845,11.739533,17.904002,20.136384,35.308926,3.8718981,8.3844926,82.281662,37.573501,66.532127,1,10000,12,0.9
3,7.9679711,32.986127,15.514574,25.648495,11.827784,17.875124,20.152075,35.321586,3.8852119,8.3918822,83.038729,37.263327,66.512524,1,10000,12,0.9
3,8.0691411,33.01744,10.441815,19.130825,11.775155,17.836109,20.170093,34.893116,3.9100612,8.3605721,82.406255,37.513828,66.860445,1,10000,12,0.9
3,8.2572622,32.884624,8.1534545,15.579748,11.510672,17.644345,20.179203,34.700025,3.9169748,8.3850397,82.756378,37.36511,65.384711,1,10000,12,0.9
3,8.3094391,32.988446,11.614255,19.973225,11.574017,17.476463,20.182807,34.768119,3.9368802,8.4147028,84.589773,36.615947,66.53829,1,10000,12,0.9
3,8.4592737,33.114009,4.5844142,10.100641,11.839986,17.417081,20.194085,34.534348,3.9769458,8.3971868,84.130183,36.788016,67.933436,1,10000,12,0.9
3,8.759115,33.039905,5.9106884,11.574723,12.250357,17.414533,20.205197,34.876431,3.9793656,8.4637771,82.250309,37.53243,67.110054,1,10000,12,0.9
3,8.7771509,33.321011,6.8633155,12.955317,13.116303,17.579665,20.202914,35.068576,3.9963245,8.476034,79.361562,38.53243,70.233454,1,10000,12,0.9
3,8.9033144,33.372571,10.127177,17.623841,13.637314,17.758619,20.181814,35.368708,3.9316423,8.4853082,73.301791,39.53243,70.806346,1,10000,12,0.9
3,8.4199028,33.411547,10.553796,19.057953,13.246053,17.850117,20.130715,35.985343,3.8036899,8.4762024,69.682956,40.53243,71.23941,1,10000,12,0.9
3,7.4454548,33.373279,9.6439556,18.649127,12.185638,17.843915,20.06415,36.888548,3.6956068,8.4776241,72.476292,41.53243,70.81421,1,10000,12,0.9
3,6.6026151,33.379256,11.486006,19.851158,11.304093,17.805369,20.025094,37.481359,3.6503602,8.4818903,79.96352,38.58548,70.880623,1,10000,12,0.9
