Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
3,6.244175,33.397187,7.3737359,13.4122,11.007315,17.796631,20.045293,37.444013,3.6777329,8.466091,86.17477,36.032093,71.079852,1,10000,12,0.9
3,6.4614227,33.330749,14.351364,22.28718,11.527088,17.874226,20.115546,37.142782,3.7423682,8.4549233,88.245398,35.13684,70.341651,1,10000,12,0.9
3,6.9695455,33.283731,11.723854,20.164633,12.176778,18.021153,20.194342,36.2871,3.8034292,8.3986502,84.557975,36.13684,69.819236,1,10000,12,0.9
3,7.4434441,33.0461,9.9424908,18.475963,12.081566,18.079196,20.230196,35.893879,3.8158561,8.3804607,79.952051,37.13684,67.178894,1,10000,12,0.9
3,7.5391769,32.969034,10.503832,19.751389,11.905674,18.093958,20.211452,35.76791,3.8252126,8.3793785,80.582904,38.13684,66.322595,1,10000,12,0.9
3,7.6110992,32.964445,10.80505,20.104471,11.754659,18.083283,20.181992,35.666377,3.8319633,8.374282,81.813308,37.75057,66.271607,1,10000,12,0.9
3,7.6629079,32.942827,13.33126,23.85238,11.617963,18.036253,20.170047,35.504513,3.8474111,8.3692689,82.882082,37.321761,66.031408,1,10000,12,0.9
3,7.7812008,32.921553,10.650804,20.338197,11.456445,17.934747,20.173076,35.092162,3.8811271,8.3533021,83.839554,36.932312,65.79503,1,10000,12,0.9
3,8.0381292,32.853731,12.808826,23.469423,11.346369,17.732505,20.183759,34.703438,3.9166098,8.3618851,84.958402,36.467679,65.041459,1,10000,12,0.9
3,8.306686,32.890201,8.187535,16.816698,11.391497,17.486966,20.198841,34.151548,3.9727504,8.3525738,85.70796,36.141933,65.446677,1,10000,12,0.9
3,8.7278262,32.850636,10.662416,20.103803,11.554293,17.185931,20.214942,33.875295,4.0054171,8.3874533,85.36598,36.256281,65.007062,1,10000,12,0.9
3,8.9707895,32.998675,6.3198392,14.17125,11.795378,16.953594,20.224974,33.58373,4.0436247,8.3754247,84.198977,36.710999,66.65195,1,10000,12,0.9
3,9.2530526,32.947674,12.244435,22.4384,12.032316,16.767942,20.223123,33.727404,4.0458001,8.4220299,82.489456,37.39191,66.085271,1,10000,12,0.9
3,9.2690623,33.144973,3.9307189,11.46548,12.14252,16.661906,20.208394,33.538628,4.0598703,8.391269,80.820328,38.057178,68.277481,1,10000,12,0.9
3,9.3724528,33.014842,9.2582538,18.109857,12.132767,16.511236,20.184731,34.00825,4.0193263,8.4664321,80.05188,38.363849,66.831583,1,10000,12,0.9
3,9.0737821,33.332184,9.5144849,18.564407,12.215362,16.497899,20.161384,34.267069,4.0130296,8.4541711,80.133408,38.336707,70.357602,1,10000,12,0.9
3,9.027191,33.280563,9.7215622,19.104747,12.121849,16.490192,20.145861,34.401492,3.9881264,8.4596764,79.573868,38.56451,69.784031,1,10000,12,0.9
3,8.8423766,33.303748,6.172426,14.361429,11.903291,16.436154,20.135107,34.502453,3.9648105,8.4599889,80.24511,38.308605,70.041645,1,10000,12,0.9
3,8.6685417,33.305064,7.1707063,14.970049,11.815507,16.383713,20.130898,34.821264,3.9450598,8.4858326,81.786937,37.714683,70.056266,1,10000,12,0.9
3,8.5206764,33.41375,7.7042899,15.358566,12.066801,16.458928,20.13906,35.035187,3.9527652,8.4856616,82.407262,37.477007,71.263886,1,10000,12,0.9
3,8.5784305,33.413031,5.5617066,13.063709,12.421871,16.617921,20.153907,35.127339,3.9508771,8.4827815,80.646492,38.152069,71.255905,1,10000,12,0.9
3,8.5642865,33.400932,7.4724433,15.471417,12.738748,16.806193,20.157906,35.379117,3.9219698,8.4836631,78.1572,39.106581,71.121462,1,10000,12,0.9
3,8.3470931,33.404636,8.5093865,17.108055,12.896339,17.001006,20.143063,35.727444,3.8674924,8.4838755,75.94462,39.976688,71.162617,1,10000,12,0.9
3,7.934434,33.405528,8.6778097,17.67871,12.594241,17.140872,20.114954,36.24867,3.7858881,8.4851751,74.86467,40.436415,71.172534,1,10000,12,0.9
3,7.3079052,33.410988,13.15756,22.820842,12.086854,17.234434,20.085416,36.841872,3.7225199,8.4858421,77.014268,39.632529,71.233196,1,10000,12,0.9
3,6.8142294,33.41379,9.0515081,18.079247,11.472111,17.28298,20.073998,36.992498,3.7040422,8.470272,80.599945,38.253821,71.26433,1,10000,12,0.9
3,6.669068,33.348339,11.000957,19.63237,11.092085,17.287358,20.091091,36.88056,3.7243563,8.455411,84.920545,36.583782,70.537105,1,10000,12,0.9
3,6.8286257,33.285785,10.864417,19.346868,11.302747,17.353451,20.135877,36.387737,3.7865249,8.422592,87.569647,35.519481,69.842061,1,10000,12,0.9
3,7.3128342,33.147348,12.614531,22.23555,11.656034,17.444788,20.191953,35.759509,3.851008,8.3939202,86.058986,36.07364,68.303866,1,10000,12,0.9
3,7.8086918,33.026072,5.1034085,13.955033,11.831577,17.507896,20.227542,35.127973,3.8956421,8.3547627,83.537407,37.037914,66.956356,1,10000,12,0.9
3,8.1482145,32.85994,8.5582195,17.589586,11.955494,17.52567,20.228305,35.177082,3.9055549,8.3961615,82.269587,37.517494,65.11044,1,10000,12,0.9
3,8.2232156,33.035563,11.496698,21.320015,12.266536,17.612011,20.210603,35.107841,3.9212306,8.3859091,81.386368,37.854567,67.061816,1,10000,12,0.9
3,8.3415227,32.992131,6.3896013,16.020606,12.167504,17.649932,20.189273,34.978005,3.905408,8.3691054,79.212914,38.695791,66.579232,1,10000,12,0.9
3,8.2221047,32.920859,8.501098,17.905427,11.900735,17.61086,20.16268,35.271042,3.8784586,8.4059968,79.918421,38.430009,65.787321,1,10000,12,0.9
3,8.0178566,33.077192,13.169574,23.24205,11.868864,17.608244,20.143484,35.376147,3.8790559,8.4047334,81.801344,37.716291,67.524351,1,10000,12,0.9
3,8.022395,33.071846,13.132785,24.184944,11.720116,17.580569,20.143696,35.113904,3.8895023,8.3807349,82.038118,37.631267,67.464959,1,10000,12,0.9
3,8.1016868,32.970196,9.6366464,20.195642,11.39772,17.411394,20.152101,34.699251,3.9108917,8.3739438,83.080894,37.235045,66.335513,1,10000,12,0.9
3,8.2635341,32.941392,9.2104912,19.161391,11.25038,17.113326,20.163308,34.305615,3.944324,8.3868022,85.327629,36.368219,66.015465,1,10000,12,0.9
3,8.5151572,32.995916,9.7861045,19.584705,11.383974,16.820877,20.183935,33.979627,3.9897576,8.392983,86.341842,35.952182,66.621289,1,10000,12,0.9
3,8.8545095,33.022103,7.8328305,17.373203,11.651794,16.587431,20.208901,33.654994,4.0353668,8.394193,85.381293,36.291757,66.912251,1,10000,12,0.9
3,9.1922195,33.027227,6.6796498,16.111412,11.914091,16.39646,20.222642,33.509263,4.0571197,8.4102574,83.476648,37.004122,66.969193,1,10000,12,0.9
3,9.3522627,33.095213,7.2906894,16.811045,12.122586,16.275146,20.216855,33.622443,4.0581218,8.4310609,81.618122,37.705207,67.72459,1,10000,12,0.9
3,9.3596194,33.18311,5.622201,15.070309,12.242251,16.227975,20.196134,33.823083,4.0473406,8.4442777,80.152686,38.259072,68.701224,1,10000,12,0.9
3,9.2803959,33.238868,4.812129,14.019569,12.281616,16.227342,20.169553,34.188102,4.0191403,8.4703858,79.325146,38.577116,69.320759,1,10000,12,0.9
3,9.072407,33.348818,6.9284082,15.88927,12.369486,16.299724,20.145345,34.646997,3.9891488,8.4924427,79.069732,38.683783,70.542422,1,10000,12,0.9
3,8.8499814,33.441509,4.2497261,13.320859,12.462342,16.434093,20.128536,34.968084,3.9578291,8.4932292,78.477886,38.920317,71.572319,1,10000,12,0.9
3,8.6163392,33.444811,9.8059812,18.568688,12.531977,16.586804,20.116617,35.399123,3.9124036,8.5002717,77.850298,39.173513,71.609006,1,10000,12,0.9
3,8.2749481,33.474365,10.534137,19.971884,12.462453,16.747552,20.106313,35.695808,3.8642312,8.4947941,77.38378,39.369269,71.937394,1,10000,12,0.9
3,7.9095898,33.451379,9.0434848,18.874736,11.949027,16.826778,20.096215,35.988911,3.8101923,8.4889918,77.891977,39.195237,71.681992,1,10000,12,0.9
3,7.4955743,33.427019,9.221262,18.553963,11.489941,16.85483,20.090781,36.173695,3.7915153,8.4842354,81.503883,37.840058,71.411322,1,10000,12,0.9
3,7.3514379,33.40704,10.648052,19.635447,11.381168,16.8963,20.105942,36.092161,3.8133677,8.4725277,84.725479,36.624812,71.189334,1,10000,12,0.9
3,7.5200262,33.357827,11.760573,21.166774,11.526579,16.965814,20.143572,35.714764,3.8579956,8.4434249,85.476833,36.321423,70.64252,1,10000,12,0.9
3,7.8620431,33.235273,11.565522,21.771588,11.655527,17.018582,20.181952,35.218872,3.8995923,8.4119155,84.429757,36.695555,69.280806,1,10000,12,0.9
3,8.178119,33.102225,10.353569,21.029488,11.650433,17.000372,20.20154,34.737469,3.9311865,8.3877343,83.491833,37.031698,67.802498,1,10000,12,0.9
3,8.4164749,32.999866,8.1369068,18.681734,11.596403,16.890046,20.2021,34.332868,3.9578066,8.3768906,83.500337,37.013335,66.665178,1,10000,12,0.9
3,8.6161708,32.953893,8.9058271,19.198227,11.614886,16.728176,20.196645,34.09772,3.9798368,8.3836156,83.863116,36.863984,66.154363,1,10000,12,0.9
3,8.780662,32.98241,9.9280253,20.294718,11.720826,16.579895,20.194069,33.909681,4.0047487,8.3850544,83.72404,36.906597,66.471217,1,10000,12,0.9
3,8.9658335,32.988509,8.1350334,18.626379,11.809055,16.429611,20.193061,33.678109,4.0258697,8.385436,82.973907,37.183062,66.538985,1,10000,12,0.9
3,9.12214,32.990126,2.898296,13.186659,11.847435,16.244184,20.188315,33.545361,4.032885,8.3975929,82.348808,37.414032,66.556954,1,10000,12,0.9
3,9.173918,33.041624,6.1292644,15.653298,11.96419,16.102,20.179672,33.875377,4.0204051,8.4422032,82.076436,37.513924,67.129158,1,10000,12,0.9
3,9.0817588,33.230121,7.6002664,17.033424,12.230209,16.13129,20.171327,34.155891,4.0248684,8.4465567,81.260265,37.818522,69.223563,1,10000,12,0.9
3,9.1147439,33.248476,6.5212247,16.408627,12.395494,16.233778,20.16213,34.31627,4.0092986,8.4503249,79.40353,38.509898,69.427509,1,10000,12,0.9
3,8.9995581,33.264358,10.98065,20.778329,12.337178,16.325063,20.145619,34.619198,3.9701503,8.4630339,78.257012,38.944143,69.603973,1,10000,12,0.9
3,8.7084222,33.317883,7.6431303,18.077292,12.061838,16.379003,20.123964,34.73521,3.9361739,8.4461469,78.68249,38.798511,70.198695,1,10000,12,0.9
3,8.4539672,33.246749,7.212291,17.268669,11.695002,16.34681,20.108766,34.916823,3.9081345,8.4564724,80.631159,38.08718,69.408317,1,10000,12,0.9
3,8.2427088,33.290256,6.9739126,16.485826,11.587479,16.329896,20.110661,35.01921,3.910318,8.4561811,83.213453,37.14083,69.891733,1,10000,12,0.9
3,8.2592015,33.289029,11.073936,19.96347,11.773311,16.387087,20.132127,35.015756,3.9306487,8.4519728,83.965962,36.856849,69.878101,1,10000,12,0.9
3,8.4124296,33.271301,5.0505604,15.340343,11.981614,16.489096,20.159042,34.757234,3.9515621,8.4218418,82.650215,37.331888,69.681127,1,10000,12,0.9
3,8.5694192,33.144179,11.310597,20.768739,12.082872,16.569763,20.171659,34.849945,3.9446906,8.4399337,81.172212,37.865546,68.268654,1,10000,12,0.9
3,8.517907,33.220549,6.2913689,16.930728,12.104837,16.662359,20.166307,34.760117,3.9427472,8.4178178,80.451163,38.123498,69.117216,1,10000,12,0.9
3,8.5033259,33.127176,9.7168909,19.705107,11.932211,16.686611,20.152643,34.905473,3.9207651,8.4345359,80.298894,38.179617,68.079728,1,10000,12,0.9
3,8.3380148,33.197777,10.673035,20.720159,11.822105,16.708627,20.140399,34.907063,3.9193841,8.423552,81.515458,37.744425,68.864184,1,10000,12,0.9
3,8.3276055,33.151403,10.509009,20.891876,11.666498,16.683877,20.138212,34.7783,3.9248188,8.418369,82.293565,37.466762,68.348926,1,10000,12,0.9
3,8.3685525,33.129505,9.6699147,20.226463,11.537033,16.594099,20.145021,34.546031,3.9417729,8.4145791,83.382833,37.071931,68.105613,1,10000,12,0.9
3,8.496014,33.113486,7.9670084,18.562144,11.508275,16.45318,20.157388,34.266052,3.9678144,8.4138976,84.279644,36.736914,67.927626,1,10000,12,0.9
3,8.690982,33.110605,10.233129,20.506325,11.604905,16.3025,20.172752,34.04795,3.9941846,8.4183541,84.4649,36.652171,67.895612,1,10000,12,0.9
3,8.8874176,33.129442,8.1551078,18.907203,11.74464,16.171686,20.185621,33.781001,4.0241366,8.4128082,83.768678,36.887347,68.104911,1,10000,12,0.9
3,9.1093375,33.105999,9.8680801,20.576336,11.835612,16.013709,20.189726,33.57963,4.0377375,8.4197486,82.771891,37.236263,67.844437,1,10000,12,0.9
3,9.2096932,33.135335,6.1325228,17.424072,11.862063,15.828774,20.183795,33.286662,4.0495627,8.4187256,82.122496,37.463868,68.170386,1,10000,12,0.9
3,9.2967375,33.131012,8.7767231,19.416832,11.858849,15.60424,20.172495,33.131834,4.0451979,8.4353303,81.933132,37.529215,68.122356,1,10000,12,0.9
3,9.2646315,33.201129,8.3854823,19.138381,11.854835,15.404229,20.161961,33.118942,4.048696,8.4322369,81.957095,37.520076,68.901432,1,10000,12,0.9
3,9.2903647,33.188074,3.4166679,14.839046,11.839769,15.203568,20.155132,33.140926,4.0503636,8.4375121,81.988059,37.50887,68.756379,1,10000,12,0.9
3,9.3026257,33.210334,6.3952806,16.645167,11.873042,15.0317,20.151663,33.260656,4.0364495,8.4662423,82.094837,37.469967,69.003712,1,10000,12,0.9
3,9.2002005,33.331386,6.2974866,16.496384,11.987999,15.000096,20.150746,33.715145,4.0353984,8.4676479,81.861322,37.551324,70.348729,1,10000,12,0.9
3,9.1924525,33.3373,7.7264134,17.664219,12.112108,15.065776,20.149907,33.948,4.0283851,8.4772191,81.055481,37.834831,70.414443,1,10000,12,0.9
3,9.1407136,33.377553,5.781458,16.439441,12.150678,15.170653,20.144998,34.100456,4.0129645,8.4761568,80.187151,38.140032,70.861703,1,10000,12,0.9
3,9.0267093,33.373087,7.4821305,17.577145,12.101063,15.274047,20.135045,34.341946,3.9869137,8.4847318,79.921713,38.235798,70.812083,1,10000,12,0.9
3,8.8333542,33.409126,5.4208608,16.117097,12.035942,15.390577,20.124751,34.535943,3.9671842,8.4818841,80.277745,38.115688,71.212506,1,10000,12,0.9
3,8.6862752,33.39716,8.9770416,18.370463,11.995387,15.514288,20.119527,34.764748,3.9477,8.4875013,80.743213,37.957755,71.079561,1,10000,12,0.9
3,8.5404755,33.420759,9.1103301,18.78906,11.988066,15.65968,20.120399,34.841296,3.9391389,8.4747404,81.033334,37.859761,71.341767,1,10000,12,0.9
3,8.4762391,33.367132,11.33044,20.867249,11.891308,15.77662,20.124289,34.855167,3.9283309,8.4649767,81.086366,37.842121,70.745912,1,10000,12,0.9
3,8.3949913,33.326059,8.0423751,18.805714,11.722166,15.842355,20.127745,34.721923,3.9278099,8.444596,81.761894,37.609783,70.289549,1,10000,12,0.9
3,8.3910707,33.24021,3.1323485,14.934543,11.58261,15.842147,20.132583,34.614133,3.9328625,8.4417884,82.941598,37.201479,69.335671,1,10000,12,0.9
3,8.4290775,33.228372,9.845658,18.941267,11.69392,15.870819,20.143146,34.700703,3.9440624,8.4543982,83.91032,36.857831,69.204129,1,10000,12,0.9
3,8.5131948,33.281519,6.4807256,16.994348,11.971465,15.994278,20.158554,34.548394,3.9707036,8.4297372,83.117617,37.118313,69.794658,1,10000,12,0.9
3,8.7125525,33.177523,6.0335644,16.841467,12.105653,16.110726,20.167321,34.529699,3.9679509,8.4333625,81.159279,37.783583,68.639139,1,10000,12,0.9
3,8.6920008,33.192825,10.624394,20.11744,12.167991,16.228025,20.159843,34.643389,3.9557229,8.4360239,80.209186,38.104798,68.809164,1,10000,12,0.9
3,8.6005769,33.204056,11.051435,21.186217,12.055967,16.31977,20.142799,34.63889,3.9399654,8.4198013,79.77397,38.255311,68.93395,1,10000,12,0.9
3,8.4824449,33.135557,11.600423,22.159697,11.743163,16.316819,20.12595,34.555594,3.9263041,8.4075797,80.568791,37.989604,68.17286,1,10000,12,0.9
3,8.3797362,33.083888,6.47019,18.168916,11.445502,16.203525,20.117737,34.320307,3.9360535,8.399809,82.768491,37.244741,67.598754,1,10000,12,0.9
3,8.4530622,33.051006,8.4665016,18.962202,11.35882,16.019057,20.126153,34.129935,3.9557745,8.4106599,84.853471,36.521405,67.2334,1,10000,12,0.9
3,8.6009631,33.096916,4.967891,16.20065,11.519452,15.889889,20.149689,33.933705,3.9927946,8.4062561,85.447216,36.290755,67.743506,1,10000,12,0.9
3,8.877088,33.078289,7.1342803,17.486484,11.810731,15.837315,20.174789,33.8715,4.01777,8.4181467,84.297194,36.663469,67.53654,1,10000,12,0.9
3,9.0622719,33.128566,8.3685913,18.657182,12.106404,15.877296,20.185947,33.844347,4.0340674,8.4166809,82.230087,37.36503,68.095175,1,10000,12,0.9
3,9.1826387,33.12237,2.953836,15.331826,12.206749,15.930099,20.177047,33.848841,4.0272832,8.4193279,80.14214,38.079517,68.026338,1,10000,12,0.9
3,9.1325779,33.133557,8.1572873,18.349258,12.165229,15.958535,20.152812,34.1462,3.99769,8.4476354,79.438268,38.32384,68.150636,1,10000,12,0.9
3,8.9134549,33.253023,7.4967181,18.06578,12.099814,16.014515,20.127026,34.331603,3.9795891,8.4434978,79.741985,38.226081,69.478034,1,10000,12,0.9
3,8.7788157,33.23558,7.4875378,18.050984,11.950882,16.047746,20.110627,34.483343,3.9580272,8.4488165,80.218308,38.070071,69.284219,1,10000,12,0.9
3,8.617822,33.258001,9.5725957,19.338547,11.829278,16.06802,20.105125,34.588555,3.9466597,8.4490344,81.274316,37.71367,69.533344,1,10000,12,0.9
3,8.5326752,33.258919,6.4420566,17.473458,11.754593,16.084669,20.109381,34.545777,3.9485582,8.437414,82.130181,37.421904,69.543549,1,10000,12,0.9
3,8.5469088,33.209921,7.0947433,17.617282,11.751237,16.094869,20.120126,34.543807,3.9521562,8.4405108,82.649344,37.240141,68.999117,1,10000,12,0.9
3,8.5738696,33.222983,8.7879378,18.641662,11.85763,16.13954,20.132414,34.531908,3.9624445,8.4375116,82.662458,37.227854,69.14426,1,10000,12,0.9
3,8.6508586,33.210332,4.092576,16.068585,11.95126,16.202634,20.141403,34.471929,3.969098,8.4320835,81.905116,37.479223,69.003691,1,10000,12,0.9
3,8.7005664,33.187427,7.7087661,17.850457,12.02158,16.265723,20.142691,34.580894,3.9620526,8.4445547,81.239318,37.701119,68.749187,1,10000,12,0.9
3,8.6479282,33.240036,8.1873108,18.348506,12.100149,16.358496,20.137061,34.641315,3.9575359,8.438075,80.742001,37.86749,69.333734,1,10000,12,0.9
3,8.6141458,33.212709,7.8501099,18.40886,12.048681,16.434272,20.1283,34.703903,3.9429005,8.4361407,80.193528,38.053444,69.030098,1,10000,12,0.9
3,8.5044764,33.204548,12.218585,21.300355,11.919005,16.479069,20.118383,34.785759,3.9287153,8.4364825,80.559037,37.933027,68.939427,1,10000,12,0.9
3,8.3978838,33.20599,6.8307807,18.426783,11.728621,16.48152,20.112031,34.697783,3.9277892,8.4260325,81.47249,37.628971,68.955449,1,10000,12,0.9
3,8.3909149,33.16188,6.1088074,17.529935,11.569576,16.416901,20.113552,34.631107,3.9305554,8.4325028,82.807558,37.179617,68.465332,1,10000,12,0.9
3,8.4117277,33.189196,7.5024046,17.886244,11.625031,16.375861,20.124276,34.585016,3.9485488,8.433467,83.915172,36.796149,68.768848,1,10000,12,0.9
3,8.546838,33.193266,7.0253969,17.656987,11.825147,16.394436,20.141087,34.483456,3.9712105,8.4288071,83.513062,36.916958,68.814064,1,10000,12,0.9
3,8.7163353,33.173596,7.5886981,18.132176,12.010418,16.441853,20.153112,34.414811,3.9815619,8.4284091,82.093867,37.385674,68.595506,1,10000,12,0.9
3,8.7935126,33.171915,8.1625608,18.69913,12.08549,16.490923,20.15138,34.409725,3.9780637,8.4283785,80.781483,37.82154,68.576836,1,10000,12,0.9
3,8.7674482,33.171786,9.0816586,19.43741,12.01834,16.512823,20.13789,34.448116,3.9656159,8.4291855,80.250408,37.998177,68.575403,1,10000,12,0.9
3,8.6745596,33.175193,4.2151625,16.866224,11.857602,16.491552,20.121488,34.464661,3.9547552,8.4289374,80.72515,37.841517,68.613259,1,10000,12,0.9
3,8.5933327,33.174146,9.768912,19.234964,11.753765,16.445208,20.111691,34.578548,3.9469386,8.4429009,81.858375,37.465879,68.60162,1,10000,12,0.9
3,8.5347664,33.233063,7.5531821,18.256629,11.772034,16.43363,20.113375,34.51857,3.9579558,8.4303516,82.588811,37.220108,69.256254,1,10000,12,0.9
3,8.6172875,33.180116,5.8576413,17.333156,11.801648,16.419257,20.122396,34.451702,3.9646993,8.4311088,82.456602,37.258472,68.667959,1,10000,12,0.9
3,8.667711,33.183313,4.5070297,16.399686,11.87726,16.418898,20.130167,34.451124,3.9697269,8.4339502,82.238929,37.324083,68.703475,1,10000,12,0.9
3,8.7052614,33.195305,6.1211053,16.927906,12.012957,16.457527,20.133197,34.530526,3.9711257,8.4398558,81.698912,37.498361,68.836723,1,10000,12,0.9
3,8.7157028,33.220221,6.4208359,17.161655,12.150385,16.536387,20.131254,34.612958,3.9668249,8.4396984,80.742309,37.813413,69.113565,1,10000,12,0.9
3,8.6835912,33.219557,6.4956562,17.340054,12.188679,16.622026,20.123408,34.737122,3.950369,8.4413198,79.779122,38.133223,69.106188,1,10000,12,0.9
3,8.5604795,33.226395,7.9615612,18.073363,12.127995,16.698145,20.110459,34.90618,3.9276443,8.4432412,79.515899,38.224749,69.18217,1,10000,12,0.9
3,8.3898239,33.234498,5.1433411,16.895525,12.003185,16.75903,20.098062,35.042544,3.9078972,8.4401281,79.950277,38.086343,69.272196,1,10000,12,0.9
3,8.2409164,33.221369,9.3301841,18.453233,11.913855,16.813219,20.091747,35.204438,3.894001,8.4446845,80.833769,37.798615,69.126324,1,10000,12,0.9
3,8.1357833,33.240583,11.148811,19.83052,11.900067,16.881449,20.094183,35.213676,3.8926813,8.432797,81.464269,37.592533,69.339815,1,10000,12,0.9
3,8.1257844,33.190438,6.7899377,18.165983,11.813783,16.92688,20.102048,35.13819,3.8933671,8.4238528,81.559386,37.559706,68.782646,1,10000,12,0.9
3,8.1309809,33.152674,12.658707,21.217255,11.726071,16.939202,20.109343,35.101617,3.8961562,8.4243123,82.15641,37.359245,68.363042,1,10000,12,0.9
3,8.1521074,33.154615,7.1722937,18.761705,11.670834,16.93767,20.116343,34.902513,3.9136946,8.4114394,82.760614,37.152756,68.384607,1,10000,12,0.9
3,8.2846927,33.100212,4.5836392,17.070402,11.611292,16.883365,20.124478,34.73871,3.9272368,8.4146977,83.136039,37.018186,67.780128,1,10000,12,0.9
3,8.3867574,33.113988,8.6803504,18.627924,11.714773,16.845518,20.132734,34.683931,3.9456934,8.4219198,83.538612,36.870756,67.933196,1,10000,12,0.9
3,8.5254291,33.144508,7.9221456,18.518952,11.898016,16.854461,20.140489,34.554163,3.9662964,8.415357,82.798538,37.103666,68.272315,1,10000,12,0.9
3,8.6796432,33.116775,5.3699579,17.423471,11.976812,16.856663,20.142265,34.466095,3.9709178,8.4163928,81.50115,37.526573,67.964164,1,10000,12,0.9
3,8.7141513,33.121153,3.3531091,16.151526,11.984095,16.844756,20.133766,34.512895,3.9648455,8.4253557,80.939416,37.708376,68.012812,1,10000,12,0.9
3,8.6688035,33.159021,5.3656779,16.592015,12.026079,16.852266,20.120865,34.678392,3.9562407,8.4389349,80.886436,37.72501,68.43357,1,10000,12,0.9
3,8.6044525,33.216336,8.3760587,17.946012,12.119551,16.90094,20.110816,34.822663,3.9486821,8.4432318,80.596904,37.821458,69.070404,1,10000,12,0.9
3,8.5478377,33.234458,8.8082207,18.611206,12.131593,16.959444,20.103664,34.905734,3.9344171,8.4398357,79.948453,38.036569,69.27176,1,10000,12,0.9
3,8.4407648,33.220136,10.71925,20.036787,11.994655,16.989342,20.095692,34.98686,3.9151136,8.4365114,79.869986,38.06593,69.11262,1,10000,12,0.9
3,8.2953997,33.206112,8.8113969,19.42632,11.771497,16.976312,20.088202,34.96658,3.9050338,8.4252465,80.834628,37.753862,68.956804,1,10000,12,0.9
3,8.2192765,33.15856,8.9914095,19.432981,11.58136,16.915943,20.087613,34.895518,3.9081201,8.4221965,82.400931,37.242806,68.428449,1,10000,12,0.9
3,8.2426004,33.145677,7.6832839,18.634259,11.533791,16.842117,20.097763,34.737845,3.9274417,8.4174979,83.728879,36.798296,68.285301,1,10000,12,0.9
3,8.3882992,33.125824,9.875786,19.750409,11.616099,16.775029,20.116095,34.554979,3.952447,8.4156163,84.048922,36.674874,68.064709,1,10000,12,0.9
3,8.5760471,33.117871,7.829828,18.970597,11.741362,16.720191,20.133179,34.323532,3.978108,8.4094682,83.451992,36.853948,67.976342,1,10000,12,0.9
3,8.7677788,33.091876,9.5072351,20.009557,11.81331,16.643562,20.140749,34.14516,3.9917282,8.4111564,82.552918,37.138226,67.687507,1,10000,12,0.9
3,8.8691609,33.099015,8.2977913,19.605097,11.821621,16.539326,20.137292,33.978724,4.0021117,8.4100718,82.032208,37.3017,67.766834,1,10000,12,0.9
3,8.946274,33.094428,7.7612887,19.286484,11.774461,16.384446,20.128225,33.826929,4.0077701,8.4140295,81.965078,37.318118,67.715872,1,10000,12,0.9
3,8.9882319,33.111163,5.8476155,18.085729,11.732367,16.192229,20.119782,33.699865,4.0144849,8.4186719,82.292123,37.204943,67.901811,1,10000,12,0.9
3,9.0379645,33.130785,9.0037147,19.419604,11.739282,15.995091,20.11581,33.646308,4.0202269,8.4276072,82.584835,37.102083,68.119836,1,10000,12,0.9
3,9.0804417,33.168529,9.7918925,20.136934,11.778733,15.823695,20.116139,33.544429,4.0319016,8.4249846,82.532338,37.112931,68.539213,1,10000,12,0.9
3,9.1666645,33.157454,3.5739315,16.949281,11.792913,15.639735,20.117186,33.155907,4.0425677,8.4233818,82.249675,37.200577,68.416157,1,10000,12,0.9
3,9.2452714,33.150684,4.9257693,17.026059,11.809758,15.433849,20.116099,33.135333,4.0390017,8.4361699,82.143441,37.229992,68.340938,1,10000,12,0.9
3,9.2190083,33.204672,4.8957976,16.698428,11.870068,15.294422,20.113655,33.166287,4.0377417,8.4435977,82.019947,37.266055,68.940797,1,10000,12,0.9
3,9.209724,33.236001,5.4351165,16.781345,11.960664,15.240271,20.111044,33.637176,4.0346645,8.4541441,81.594068,37.404397,69.288898,1,10000,12,0.9
3,9.1870416,33.280449,10.009353,19.141682,12.044101,15.256632,20.107082,33.828614,4.0270704,8.4615956,80.95778,37.614084,69.782765,1,10000,12,0.9
3,9.1310069,33.311828,6.1867045,17.791316,12.033959,15.298258,20.100154,33.872278,4.017807,8.4531318,80.374093,37.807215,70.131424,1,10000,12,0.9
3,9.0625456,33.276184,6.6037722,17.867199,11.92164,15.302099,20.090767,33.969941,3.9988947,8.4595395,80.448807,37.784159,69.73538,1,10000,12,0.9
3,8.9223996,33.303172,7.375697,18.078786,11.829975,15.299978,20.083373,34.072093,3.9880294,8.4592492,81.240469,37.525595,70.035242,1,10000,12,0.9
3,8.8416552,33.301949,6.7272773,17.742099,11.79267,15.310859,20.082938,34.118635,3.9854118,8.455522,81.885845,37.31305,70.021657,1,10000,12,0.9
3,8.8221777,33.286253,10.120096,19.363936,11.810106,15.340238,20.088594,34.141511,3.9860522,8.452569,82.145562,37.223942,69.847257,1,10000,12,0.9
3,8.8269435,33.273813,5.48911,17.567548,11.827513,15.377574,20.095991,34.051638,3.9917535,8.4381253,82.016908,37.260612,69.709036,1,10000,12,0.9
3,8.869349,33.212921,7.0862362,18.041756,11.828966,15.39642,20.100476,34.046932,3.9896935,8.4411254,81.886335,37.297681,69.032457,1,10000,12,0.9
3,8.8540322,33.225575,4.0846385,16.647682,11.858543,15.428897,20.101608,34.050298,3.9913439,8.435206,81.868332,37.298245,69.173059,1,10000,12,0.9
3,8.8663039,33.200604,7.5168976,17.781054,11.919112,15.482268,20.10122,34.140259,3.9882542,8.4407622,81.655641,37.363879,68.895604,1,10000,12,0.9
3,8.8433276,33.224044,5.4797805,17.10559,11.992912,15.570347,20.099676,34.18914,3.9867381,8.4346299,81.227746,37.501471,69.15604,1,10000,12,0.9
3,8.8320475,33.198173,7.7204859,17.968949,12.019248,15.664114,20.095857,34.289307,3.9763414,8.4374631,80.709164,37.669827,68.868592,1,10000,12,0.9
3,8.754609,33.210128,7.4847131,18.081958,12.002705,15.760274,20.089463,34.370616,3.9655544,8.433147,80.525353,37.729867,69.001418,1,10000,12,0.9
3,8.6741005,33.191915,4.4478347,16.912451,11.931636,15.840203,20.082815,34.454285,3.95345,8.4329563,80.644197,37.692412,68.79906,1,10000,12,0.9
3,8.5835596,33.19111,10.630715,19.119199,11.890395,15.91526,20.078655,34.582231,3.9434713,8.4376305,81.145228,37.531191,68.790116,1,10000,12,0.9
3,8.5087594,33.210834,9.285574,19.159167,11.875178,16.000448,20.079125,34.582845,3.9436708,8.4289861,81.435486,37.436751,69.009263,1,10000,12,0.9
3,8.5102562,33.174352,10.293521,20.019051,11.792405,16.050582,20.08251,34.535913,3.9416623,8.425666,81.540352,37.400638,68.603906,1,10000,12,0.9
3,8.4951837,33.160332,5.4997993,17.965606,11.690538,16.058324,20.085864,34.427324,3.9471186,8.4205593,82.114736,37.210526,68.448134,1,10000,12,0.9
3,8.536116,33.138761,5.993416,17.67768,11.649183,16.032486,20.090479,34.366489,3.9542388,8.4256142,82.820582,36.973638,68.20845,1,10000,12,0.9
3,8.5894659,33.160113,6.9603291,17.829015,11.739999,16.033635,20.098212,34.325083,3.9688686,8.4257446,83.100329,36.870957,68.445704,1,10000,12,0.9
3,8.6988535,33.160664,7.1757959,17.980414,11.884529,16.071493,20.106419,34.275039,3.9812711,8.4251782,82.45219,37.071404,68.451819,1,10000,12,0.9
3,8.7913472,33.158272,4.5913507,17.033112,11.980794,16.12028,20.108841,34.2504,3.9840344,8.4254949,81.427862,37.398368,68.42524,1,10000,12,0.9
3,8.8119244,33.15961,6.4112133,17.520776,12.018171,16.16799,20.102551,34.334133,3.9760398,8.4329847,80.745316,37.616759,68.440106,1,10000,12,0.9
3,8.7523605,33.191231,6.603974,17.608013,12.024817,16.225045,20.091407,34.436405,3.9663228,8.4346424,80.482253,37.701498,68.791451,1,10000,12,0.9
3,8.6798409,33.198226,10.245494,19.177446,11.988511,16.280132,20.080793,34.543396,3.9539526,8.4369462,80.440246,37.716727,68.869181,1,10000,12,0.9
3,8.5873231,33.207947,7.3759424,18.448304,11.893397,16.319754,20.073245,34.559193,3.945278,8.4294893,80.70045,37.634997,68.977189,1,10000,12,0.9
3,8.5223133,33.176476,6.4554113,17.953098,11.767959,16.323414,20.069952,34.577919,3.9387149,8.4305155,81.370598,37.42033,68.62751,1,10000,12,0.9
3,8.4730551,33.180808,4.5026092,16.888212,11.730513,16.323911,20.072121,34.584697,3.941605,8.4306031,82.248968,37.134673,68.675645,1,10000,12,0.9
3,8.4947541,33.181178,5.1904841,16.717257,11.813895,16.351204,20.080281,34.609008,3.9492651,8.4330419,82.506264,37.044559,68.679752,1,10000,12,0.9
3,8.5522074,33.191472,4.6363662,16.390741,11.993544,16.426006,20.089827,34.631242,3.9567487,8.4324474,81.913096,37.228681,68.794129,1,10000,12,0.9
3,8.6082548,33.188963,6.6189007,17.069808,12.16675,16.53251,20.093616,34.704048,3.9531829,8.4345769,80.64516,37.632918,68.766254,1,10000,12,0.9
3,8.5815592,33.19795,9.3311292,18.387846,12.238027,16.647001,20.08737,34.816019,3.9368489,8.4334026,79.426872,38.02428,68.866109,1,10000,12,0.9
3,8.4590384,33.192994,5.5823171,17.52364,12.121742,16.735186,20.072857,34.943619,3.9113805,8.4296263,78.930653,38.189212,68.811044,1,10000,12,0.9
3,8.2672248,33.177054,12.15331,19.955495,11.923462,16.787912,20.057154,35.126413,3.8877325,8.433561,79.75513,37.929632,68.633933,1,10000,12,0.9
3,8.0882653,33.193662,7.9584491,18.766275,11.739306,16.822468,20.049694,35.134863,3.8824095,8.4234189,81.154698,37.483282,68.818471,1,10000,12,0.9
3,8.0478681,33.150841,6.8844137,18.122062,11.590667,16.819925,20.054797,35.082411,3.8866607,8.4216431,82.449238,37.064548,68.342677,1,10000,12,0.9
3,8.0801342,33.143339,8.7526569,18.612224,11.618434,16.824943,20.069342,34.989756,3.9053585,8.4194332,83.483873,36.718229,68.259323,1,10000,12,0.9
3,8.2217307,33.134002,8.3811898,18.671396,11.75107,16.851363,20.087872,34.830575,3.9285816,8.4138418,83.274182,36.770349,68.155581,1,10000,12,0.9
3,8.3968778,33.110369,5.225847,17.562266,11.856299,16.875698,20.101106,34.680811,3.9432747,8.4108976,82.325703,37.066572,67.892992,1,10000,12,0.9
3,8.5072843,33.097921,11.084455,19.91987,11.920409,16.890624,20.1028,34.643964,3.9474279,8.4157941,81.570697,37.30393,67.754674,1,10000,12,0.9
3,8.5384356,33.118622,10.067719,20.195586,11.903857,16.893703,20.095401,34.549888,3.9507586,8.4091361,81.111096,37.448821,67.984693,1,10000,12,0.9
3,8.563399,33.090471,7.2346765,19.090172,11.752386,16.831279,20.084916,34.433653,3.9498868,8.4084566,81.223926,37.410007,67.671901,1,10000,12,0.9
3,8.5568664,33.087597,8.5075375,19.351602,11.619138,16.710736,20.076914,34.336051,3.9546483,8.4128647,82.284565,37.06156,67.639968,1,10000,12,0.9
3,8.5925318,33.106238,9.2662549,19.661849,11.592171,16.576969,20.077457,34.193297,3.9712412,8.4125202,83.21602,36.748505,67.84709,1,10000,12,0.9
3,8.7165644,33.104782,9.8665797,20.172202,11.635192,16.43775,20.086164,33.984613,3.9927087,8.4106881,83.39761,36.675303,67.83091,1,10000,12,0.9
3,8.8764496,33.097035,6.052292,18.474914,11.686894,16.277395,20.095628,33.727926,4.0137505,8.4083395,83.082923,36.764472,67.744831,1,10000,12,0.9
3,9.0325285,33.087101,7.1895141,18.716924,11.738357,16.088049,20.099893,33.563287,4.0253536,8.4157432,82.705411,36.876311,67.634461,1,10000,12,0.9
3,9.1183282,33.118407,10.007047,20.120374,11.797253,15.90759,20.09869,33.460306,4.0353354,8.4176641,82.332014,36.989862,67.982303,1,10000,12,0.9
3,9.1919884,33.126526,6.008984,18.471327,11.818694,15.724275,20.094016,33.046935,4.0455943,8.4149581,81.911346,37.122615,68.072512,1,10000,12,0.9
3,9.2675479,33.115089,6.8992516,18.604933,11.806864,15.503816,20.087319,33.066223,4.0456451,8.4195863,81.75709,37.169324,67.945429,1,10000,12,0.9
3,9.267922,33.134649,5.879248,17.980972,11.798331,15.283862,20.08082,33.086317,4.0467196,8.4244081,81.838358,37.138771,68.162767,1,10000,12,0.9
3,9.2758278,33.155019,5.7289891,17.659652,11.807208,15.089169,20.076799,33.115583,4.0464471,8.4314307,81.897474,37.115612,68.389102,1,10000,12,0.9
3,9.2738229,33.184671,3.2709746,16.358502,11.83393,14.934268,20.074961,33.13937,4.0450431,8.4371386,81.833897,37.132952,68.718571,1,10000,12,0.9
3,9.2634922,33.208759,7.0180237,17.496765,11.890082,14.843396,20.07398,33.187597,4.0388167,8.4487113,81.644387,37.192229,68.986208,1,10000,12,0.9
3,9.217645,33.257558,6.3126542,17.3971,11.956581,14.833712,20.072421,33.267762,4.0355687,8.4476276,81.248835,37.320638,69.528418,1,10000,12,0.9
3,9.1937082,33.25299,8.6308627,18.450084,11.984547,14.862813,20.068921,33.66102,4.0260923,8.452423,80.782245,37.473632,69.477665,1,10000,12,0.9
3,9.1237837,33.273198,3.0367137,16.475447,11.948813,14.900765,20.063115,33.73873,4.0155317,8.4502841,80.587625,37.537804,69.702201,1,10000,12,0.9
3,9.0457115,33.264186,4.0796516,16.29619,11.898134,14.933224,20.056943,33.911092,3.9990994,8.4605861,80.841026,37.45546,69.602061,1,10000,12,0.9
3,8.9239189,33.307578,5.1630758,16.372502,11.927471,15.013679,20.053912,34.113485,3.9899511,8.4633506,81.199375,37.338439,70.0842,1,10000,12,0.9
3,8.8559485,33.319215,8.8460988,17.775466,12.019577,15.15018,20.055051,34.279361,3.9829242,8.4630841,80.995912,37.404486,70.213505,1,10000,12,0.9
3,8.8036586,33.318094,7.2846662,17.735893,12.068369,15.309069,20.056511,34.359482,3.9725638,8.4543949,80.351113,37.614127,70.201045,1,10000,12,0.9
3,8.7264341,33.281505,3.8910492,16.620952,12.00265,15.445846,20.053736,34.463123,3.9542675,8.4509049,80.009767,37.725502,69.794502,1,10000,12,0.9
3,8.5896812,33.266802,10.039302,18.560488,11.935775,15.570615,20.047944,34.637685,3.9374272,8.4538478,80.472461,37.576912,69.63113,1,10000,12,0.9
3,8.4633832,33.2792,4.5563442,16.862752,11.894679,15.701251,20.045251,34.675997,3.9312695,8.4404836,80.944871,37.425481,69.768894,1,10000,12,0.9
3,8.4170991,33.222869,6.3403113,17.163559,11.86005,15.816864,20.047466,34.765383,3.9231421,8.4425906,81.234975,37.331607,69.142984,1,10000,12,0.9
3,8.3559247,33.231754,8.1723024,17.817788,11.917301,15.950522,20.052176,34.817108,3.9231043,8.4364136,81.475502,37.251609,69.241714,1,10000,12,0.9
3,8.35564,33.2057,4.6154996,16.776857,11.970947,16.089841,20.057339,34.817772,3.92135,8.4274935,81.070423,37.379054,68.95222,1,10000,12,0.9
3,8.3424228,33.168049,8.5639093,18.001232,11.999823,16.221604,20.059168,34.897897,3.9136477,8.428482,80.690235,37.498988,68.533878,1,10000,12,0.9
3,8.2843388,33.172223,9.044604,18.587588,12.008334,16.352006,20.056837,34.929142,3.9070021,8.4190035,80.485081,37.563525,68.580254,1,10000,12,0.9
3,8.2341528,33.132186,12.645294,20.770645,11.920057,16.45547,20.052589,34.943119,3.8971221,8.4110083,80.425738,37.582562,68.135404,1,10000,12,0.9
3,8.1594213,33.098389,7.2310442,18.944961,11.725057,16.509522,20.048488,34.867377,3.894668,8.4017756,81.045381,37.385449,67.759872,1,10000,12,0.9
3,8.1408365,33.05933,7.9949748,18.8948,11.53697,16.498742,20.04825,34.789692,3.8994285,8.4037469,82.410743,36.946476,67.325886,1,10000,12,0.9
3,8.1768794,33.067672,10.223687,19.780687,11.527841,16.482259,20.056543,34.658164,3.9214912,8.4021783,83.722552,36.512614,67.41858,1,10000,12,0.9
3,8.3434867,33.061034,8.6358155,19.345876,11.612784,16.468427,20.072405,34.423595,3.9501075,8.3966879,83.77385,36.476452,67.344822,1,10000,12,0.9
3,8.5585202,33.037792,9.6124441,20.009709,11.6944,16.431733,20.08659,34.192868,3.9723186,8.3965573,83.15952,36.657277,67.086582,1,10000,12,0.9
3,8.7246047,33.03724,7.9429563,19.428633,11.735573,16.360907,20.091402,33.97004,3.9905291,8.3955111,82.567138,36.835258,67.08044,1,10000,12,0.9
3,8.860246,33.032809,10.234301,20.640716,11.735676,16.24369,20.087915,33.787358,4.0022659,8.4004072,82.263481,36.923339,67.031213,1,10000,12,0.9
3,8.947418,33.053538,9.8656172,20.797696,11.708043,16.080778,20.080892,33.561026,4.0167105,8.3999204,82.253605,36.917962,67.261533,1,10000,12,0.9
3,9.0544341,33.051477,7.1286874,19.408113,11.667151,15.842714,20.074897,33.094472,4.0321701,8.4015029,82.441713,36.848223,67.238637,1,10000,12,0.9
3,9.1686449,33.058176,6.6122793,18.816068,11.671873,15.536467,20.07193,32.999965,4.0463057,8.403687,82.723566,36.746372,67.313063,1,10000,12,0.9
3,9.2727822,33.067419,5.9983485,18.228231,11.74507,15.208511,20.072264,33.034362,4.0588461,8.411941,82.684907,36.749377,67.415763,1,10000,12,0.9
3,9.3649364,33.102333,6.9750088,18.503225,11.823248,14.897319,20.073356,33.067149,4.0646068,8.4198086,82.16564,36.913151,67.803698,1,10000,12,0.9
3,9.4071956,33.135589,6.9121294,18.475009,11.867276,14.624696,20.071345,33.084449,4.0664039,8.4239598,81.611894,37.09096,68.173206,1,10000,12,0.9
3,9.42037,33.153126,6.8610548,18.425959,11.875276,14.384396,20.065545,33.10607,4.0644304,8.429148,81.300075,37.190834,68.368063,1,10000,12,0.9
3,9.4059022,33.175035,7.5029197,18.663827,11.858861,14.168194,20.058404,33.123833,4.060027,8.4334103,81.244158,37.207632,68.611499,1,10000,12,0.9
3,9.3736028,33.193027,4.4716544,17.331046,11.83232,13.970939,20.052594,33.129274,4.0566085,8.4347161,81.361113,37.167831,68.811408,1,10000,12,0.9
3,9.3485091,33.198537,10.060113,19.441071,11.811051,13.799807,20.049269,33.167028,4.047736,8.4437754,81.54864,37.104159,68.872633,1,10000,12,0.9
3,9.2833037,33.23675,4.8753288,17.51074,11.776411,13.681148,20.048666,33.125288,4.049441,8.4337595,81.697753,37.052091,69.297226,1,10000,12,0.9
3,9.2958429,33.1945,3.4437819,16.461204,11.770851,13.583197,20.049751,33.158299,4.0454814,8.4416809,81.938293,36.968296,68.82778,1,10000,12,0.9
3,9.2667174,33.227918,0.91278777,0,11.808358,13.545757,20.052102,33.184935,4.0400035,8.4480725,81.973513,36.951199,69.199092,1,10000,12,0.9
3,9.2263879,33.254865,4.4302931,15.624964,12.464415,13.733583,20.055501,34.058953,4.0050365,8.4970934,81.706261,37.034371,69.498504,1,10000,12,0.9
3,8.9679674,33.46103,-0.11031576,0,13.841721,14.261403,20.05975,34.018875,4.0692764,8.479796,77.110929,38.034371,71.789218,1,10000,12,0.9
3,9.4414179,33.388385,5.201888,1.1783301,14.771832,14.731745,20.042046,34.874224,3.9607108,8.5174967,67.483101,39.034371,70.982055,1,10000,12,0.9
3,8.6378954,33.546575,3.5920943,1.9088196,16.361296,15.203572,19.978907,35.833158,3.809413,8.5387895,61.012699,40.034371,72.739722,1,10000,12,0.9
3,7.4895707,33.635686,7.5137982,3.7475088,17.30801,15.49697,19.891932,37.856867,3.472105,8.5519901,49.980837,41.034371,73.729845,1,10000,12,0.9
3,4.7980785,33.690847,11.213701,6.281228,17.409947,15.545493,19.789389,41.031165,3.0255135,8.5474507,43.495359,42.034371,74.342744,1,10000,12,0.9
3,0.90734128,33.671885,16.835473,11.27183,16.65417,15.388167,19.691951,45.016393,2.5903747,8.5209127,42.948862,43.034371,74.132061,1,10000,12,0.9
3,-3.3346063,33.560882,20.691232,17.180169,14.994143,15.153576,19.62831,48.841962,2.277064,8.4717986,48.407879,44.034371,72.898691,1,10000,12,0.9
3,-6.7438582,33.354761,23.707254,23.599061,12.798389,14.998778,19.611589,51.416685,2.1413216,8.4106287,60.166311,45.034371,70.608452,1,10000,12,0.9
3,-8.3346633,33.096783,26.331546,27.800693,10.97975,15.019906,19.652298,51.771069,2.1834216,8.349559,75.624999,40.750374,67.742037,1,10000,12,0.9
3,-7.833117,32.837818,23.803774,26.207791,10.132975,15.230825,19.761616,49.873774,2.3949663,8.2859045,88.380549,34.355975,64.864645,1,10000,12,0.9
3,-5.4206852,32.566372,21.014961,24.599959,10.293511,15.580549,19.930078,46.641796,2.7083785,8.2271114,94.257486,31.26489,61.848576,1,10000,12,0.9
3,-2.1330686,32.31426,18.727414,24.137263,10.961137,15.987839,20.110471,43.245752,3.0215246,8.1828373,93.01418,31.742711,59.047332,1,10000,12,0.9
3,0.87065818,32.123511,13.857535,19.135591,11.485095,16.377919,20.234771,40.564156,3.2662573,8.1587026,88.193672,32.742711,56.927902,1,10000,12,0.9
3,3.0555792,32.019204,12.657811,17.788662,11.851501,16.729995,20.272364,38.720152,3.4311478,8.1640902,84.405755,33.742711,55.768928,1,10000,12,0.9
3,4.4578099,32.042508,14.352271,20.513609,12.220608,17.053517,20.247778,37.728591,3.5294311,8.1823774,81.778579,34.742711,56.027871,1,10000,12,0.9
3,5.2692138,32.121526,11.801398,17.45768,12.21692,17.308944,20.199482,37.156794,3.5798751,8.2018737,79.185739,35.742711,56.905841,1,10000,12,0.9
3,5.6789673,32.205622,9.8868243,14.811762,11.984252,17.494182,20.146555,36.974374,3.6076801,8.234046,79.230054,36.742711,57.840241,1,10000,12,0.9
3,5.9029386,32.344066,11.853714,17.647337,12.100008,17.6752,20.107107,36.987972,3.6301716,8.2710592,80.883936,37.742711,59.378514,1,10000,12,0.9
3,6.0831454,32.50284,10.631361,16.037344,12.293695,17.848393,20.093626,37.017198,3.6350669,8.3002807,80.094082,38.193036,61.142671,1,10000,12,0.9
3,6.1222544,32.627814,12.514275,19.020247,12.298585,17.98339,20.089991,37.205939,3.6247793,8.3311536,78.747134,38.841617,62.531267,1,10000,12,0.9
3,6.0400194,32.759491,12.414156,19.177863,12.140742,18.090328,20.080404,37.359342,3.6107559,8.3513045,78.715177,38.85463,63.994342,1,10000,12,0.9
3,5.9276333,32.84524,11.380701,17.556446,11.742916,18.150395,20.069144,37.495526,3.6043761,8.3676172,79.826223,38.329505,64.947108,1,10000,12,0.9
3,5.876394,32.914541,9.6786127,14.291228,11.558865,18.205151,20.066693,37.501276,3.6226258,8.3801479,82.616105,37.029305,65.717126,1,10000,12,0.9
3,6.0227829,32.967707,9.4615921,13.399505,11.893649,18.30159,20.082944,37.381109,3.6600414,8.3887312,83.900075,36.431936,66.307858,1,10000,12,0.9
3,6.3211537,33.004091,12.890845,18.991174,12.615929,18.446464,20.110689,37.185081,3.6879527,8.3912966,81.540028,37.431936,66.712117,1,10000,12,0.9
3,6.5422168,33.014959,11.588893,17.998123,12.807325,18.555215,20.122013,37.079252,3.6660521,8.3843552,76.464919,38.431936,66.832879,1,10000,12,0.9
3,6.3688683,32.985545,14.030865,22.709596,12.275107,18.582139,20.094852,37.333937,3.6262183,8.3877439,75.122596,39.431936,66.506053,1,10000,12,0.9
3,6.0515334,32.999907,9.125969,15.102729,11.491331,18.555301,20.052254,37.45223,3.6078008,8.3845821,78.869403,38.754997,66.665632,1,10000,12,0.9
3,5.9039086,32.986506,12.301453,18.594404,11.084922,18.507554,20.037343,37.554997,3.6274067,8.3977269,84.385109,36.269168,66.516738,1,10000,12,0.9
3,6.0610386,33.042192,9.7663622,14.195393,11.484433,18.553704,20.068623,37.151742,3.6938988,8.385125,87.23529,34.961902,67.135461,1,10000,12,0.9
3,6.5891455,32.988808,9.5263581,14.154306,12.089747,18.63204,20.12449,36.727779,3.7476588,8.3791824,84.412011,35.961902,66.54231,1,10000,12,0.9
3,7.0108394,32.963613,9.2138098,14.016364,12.811751,18.748694,20.157591,36.410883,3.7712985,8.3758197,80.131594,36.961902,66.262366,1,10000,12,0.9
3,7.1948062,32.94935,10.16693,15.828396,13.16001,18.84186,20.145803,36.489706,3.7413931,8.3790692,75.053054,37.961902,66.103889,1,10000,12,0.9
3,6.9619297,32.963133,13.657488,21.974399,13.003173,18.885451,20.096943,36.861303,3.6816925,8.3826705,72.630234,38.961902,66.257031,1,10000,12,0.9
3,6.4927461,32.978403,11.423412,19.632626,12.101751,18.84635,20.03776,37.238539,3.6163969,8.3777243,73.775174,39.961902,66.426699,1,10000,12,0.9
3,5.9728812,32.957429,11.977838,19.871972,11.068717,18.735659,19.999163,37.516481,3.5945823,8.3705345,80.140205,38.222778,66.193655,1,10000,12,0.9
3,5.7976002,32.926925,14.696697,23.235886,10.7501,18.651521,20.009212,37.321917,3.6401499,8.3565721,87.403513,34.958656,65.854718,1,10000,12,0.9
3,6.1628206,32.867629,12.133663,19.247396,10.880222,18.595636,20.073394,36.437508,3.7315377,8.298757,89.624603,33.901069,65.195882,1,10000,12,0.9
3,6.8848733,32.621305,12.320618,20.027027,11.229309,18.538194,20.152003,35.548629,3.8257605,8.2810768,88.661433,34.273003,62.458949,1,10000,12,0.9
3,7.6153067,32.545721,8.8260864,14.797624,11.697661,18.509693,20.203997,34.724191,3.9095741,8.2532162,86.147261,35.273003,61.619119,1,10000,12,0.9
3,8.2535836,32.426367,12.410129,20.995611,12.116236,18.483915,20.215815,34.52134,3.9469148,8.2889242,82.81466,36.273003,60.292964,1,10000,12,0.9
3,8.5345883,32.579284,11.658388,20.594429,12.318144,18.468863,20.193196,34.152967,3.9619094,8.2587049,79.862558,37.273003,61.992045,1,10000,12,0.9
3,8.6468576,32.449904,7.786187,14.683167,12.021086,18.334272,20.150173,34.064872,3.9433443,8.266239,78.458956,38.273003,60.55449,1,10000,12,0.9
3,8.5078069,32.482194,8.4351395,15.057251,11.781271,18.138143,20.106324,34.450906,3.9219687,8.3309244,80.566385,37.903585,60.913266,1,10000,12,0.9
3,8.3470842,32.758515,11.16484,18.862216,11.92689,18.046107,20.086489,34.74194,3.9294375,8.3576359,82.274454,37.165408,63.983496,1,10000,12,0.9
3,8.403318,32.872149,11.726058,20.321597,12.133022,18.027638,20.092621,34.635759,3.939236,8.342908,81.271738,37.612129,65.246105,1,10000,12,0.9
3,8.4769686,32.809528,8.8815416,16.279757,12.011085,17.963749,20.099916,34.609674,3.9261352,8.3495873,79.830511,38.235497,64.550316,1,10000,12,0.9
3,8.3784646,32.837938,10.074487,17.802947,11.834073,17.854423,20.094499,34.848992,3.9084602,8.3856018,80.682971,37.869027,64.865979,1,10000,12,0.9
3,8.2451699,32.990829,8.3094469,14.770199,11.850173,17.792007,20.089673,34.930388,3.9135551,8.3888847,81.926555,37.343933,66.564763,1,10000,12,0.9
3,8.2836394,33.004741,11.447354,19.526371,12.026581,17.776686,20.095597,35.101846,3.9172965,8.4148772,81.818978,37.392351,66.719342,1,10000,12,0.9
3,8.3118655,33.114746,9.605873,17.221528,12.18888,17.806331,20.104265,35.012543,3.9206249,8.4017345,80.583324,37.908294,67.941626,1,10000,12,0.9
3,8.336958,33.059156,10.76244,19.268401,12.075559,17.791539,20.103617,35.1493,3.8978615,8.4162091,79.446214,38.378153,67.323952,1,10000,12,0.9
3,8.165019,33.120376,9.4335181,17.21033,11.921928,17.764751,20.093074,35.236006,3.8850782,8.4165811,80.244105,38.05134,68.004183,1,10000,12,0.9
3,8.0681267,33.121949,8.699781,15.800521,11.784389,17.718889,20.085865,35.357629,3.8766097,8.4284576,81.330055,37.613363,68.021653,1,10000,12,0.9
3,8.0038043,33.17212,11.39599,19.612166,11.900778,17.718338,20.089765,35.465828,3.8844596,8.4386871,82.300918,37.223804,68.579112,1,10000,12,0.9
3,8.0634314,33.215291,10.815232,19.263351,12.038477,17.753099,20.101853,35.317851,3.894637,8.421464,81.486446,37.551899,69.058788,1,10000,12,0.9
3,8.1406016,33.142583,9.5792837,17.747514,11.919452,17.739779,20.109014,35.2625,3.8871648,8.4204481,80.518584,37.936357,68.250918,1,10000,12,0.9
3,8.0839589,33.13829,11.414619,20.399035,11.801453,17.700767,20.105493,35.314321,3.8833944,8.4280929,81.349257,37.606943,68.203226,1,10000,12,0.9
3,8.0553456,33.17058,11.035965,19.990636,11.725654,17.659221,20.103127,35.191579,3.894053,8.4179329,82.177949,37.281948,68.562003,1,10000,12,0.9
3,8.1361779,33.127662,12.136996,21.888445,11.613818,17.573142,20.107919,35.007875,3.9072641,8.4154143,82.710924,37.072639,68.085136,1,10000,12,0.9
3,8.2361327,33.117017,10.175165,19.030591,11.525672,17.440244,20.116484,34.685206,3.9339764,8.4060544,83.4897,36.762671,67.966853,1,10000,12,0.9
3,8.4374518,33.077435,7.3581191,14.5493,11.507652,17.247128,20.127131,34.411808,3.9587349,8.4128469,84.097486,36.514221,67.527059,1,10000,12,0.9
3,8.6231167,33.106163,9.2884789,16.966097,11.716644,17.101693,20.139164,34.453733,3.9779596,8.4388786,84.211021,36.455916,67.846254,1,10000,12,0.9
3,8.7666723,33.216099,9.0894216,16.917665,12.098084,17.094925,20.149498,34.411094,4.0051119,8.4322849,82.734428,37.023368,69.067767,1,10000,12,0.9
3,8.9685269,33.188277,7.6791741,15.321373,12.325084,17.12886,20.149092,34.431998,4.000015,8.4383924,80.055449,38.023368,68.758629,1,10000,12,0.9
3,8.9307154,33.214048,7.1940977,14.734579,12.377593,17.165011,20.130486,34.710057,3.9697919,8.4572368,78.468953,38.675848,69.044978,1,10000,12,0.9
3,8.7057466,33.293475,10.190742,18.692631,12.412843,17.227785,20.102308,35.072928,3.933871,8.4661238,78.11939,38.822477,69.927501,1,10000,12,0.9
3,8.4366594,33.330887,10.033946,18.807848,12.284958,17.292342,20.078764,35.337259,3.8938316,8.4667774,77.901539,38.923795,70.343187,1,10000,12,0.9
3,8.1345002,33.333637,7.0250214,14.721344,11.895036,17.29489,20.063445,35.584849,3.8530948,8.4687759,78.826167,38.582465,70.373747,1,10000,12,0.9
3,7.8246325,33.342046,11.548963,20.021183,11.739272,17.299868,20.059344,35.86208,3.8367888,8.475097,81.577697,37.536737,70.467175,1,10000,12,0.9
3,7.6998982,33.368632,9.7680726,17.887865,11.827484,17.364388,20.074338,35.782293,3.8527077,8.4603993,82.679738,37.119321,70.762572,1,10000,12,0.9
3,7.821676,33.306792,10.939032,19.755642,11.79667,17.399897,20.099007,35.662068,3.857817,8.4496136,82.060684,37.352972,70.075464,1,10000,12,0.9
3,7.8606802,33.26136,7.0908226,14.797872,11.788342,17.430416,20.115412,35.471626,3.8713387,8.4296094,82.263828,37.270176,69.570666,1,10000,12,0.9
3,7.9637144,33.176983,7.5176576,14.988696,11.875989,17.457985,20.123397,35.536402,3.8775053,8.4445533,82.311053,37.24673,68.633144,1,10000,12,0.9
3,8.010612,33.24003,11.567823,20.187288,12.264653,17.561099,20.128707,35.561629,3.8920341,8.4439749,81.691556,37.476452,69.333667,1,10000,12,0.9
3,8.1208799,33.237591,9.9419054,19.065664,12.354142,17.658293,20.129223,35.422652,3.8771258,8.4181757,78.970079,38.476452,69.30657,1,10000,12,0.9
