Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
3,8.0077269,33.128688,12.21389,22.452144,11.977184,17.664501,20.113723,35.564296,3.8418529,8.4201688,78.350528,38.732809,68.096534,1,10000,12,0.9
3,7.7386803,33.13711,11.309402,21.318288,11.521069,17.601763,20.091275,35.472702,3.8340018,8.3989565,81.004543,37.751228,68.190114,1,10000,12,0.9
3,7.6785389,33.047397,8.1388229,16.690126,11.170251,17.446884,20.087261,35.19177,3.8558108,8.3877583,84.215289,36.561059,67.193299,1,10000,12,0.9
3,7.84537,32.999968,10.376618,18.925877,11.231971,17.295665,20.109984,34.992457,3.897981,8.3981521,86.674533,35.61836,66.666311,1,10000,12,0.9
3,8.165924,33.043992,12.062437,21.538283,11.632113,17.254855,20.148925,34.596408,3.958927,8.372908,86.22367,35.751777,67.155465,1,10000,12,0.9
3,8.6245538,32.936997,7.9939186,16.939005,11.904143,17.224671,20.180015,34.131524,3.9984039,8.3579259,83.390642,36.751777,65.966631,1,10000,12,0.9
3,8.9187557,32.873382,10.136475,19.870399,11.973223,17.12627,20.181964,34.04318,3.9998258,8.3827446,81.459043,37.516919,65.259797,1,10000,12,0.9
3,8.9293106,32.978717,8.8789645,18.398739,11.970766,17.023929,20.161182,33.971283,4.0029091,8.379479,80.967597,37.697829,66.430189,1,10000,12,0.9
3,8.9521896,32.964871,8.7642768,18.139048,11.875635,16.877024,20.137719,33.984273,3.9951219,8.3957713,80.995928,37.691475,66.276343,1,10000,12,0.9
3,8.8943815,33.033911,11.878201,22.087751,11.809195,16.722074,20.122351,34.026662,3.9923754,8.406146,81.678587,37.445336,67.043456,1,10000,12,0.9
3,8.8739719,33.077823,3.8409474,12.039043,11.734905,16.555179,20.117708,33.830709,4.0063136,8.3984948,82.157343,37.273071,67.531366,1,10000,12,0.9
3,8.977436,33.045443,5.5209543,13.260422,11.767971,16.362682,20.120834,34.129037,3.9903609,8.4589741,82.684734,37.079576,67.171585,1,10000,12,0.9
3,8.8589954,33.300791,5.6545895,13.099995,12.1705,16.384675,20.128605,34.489566,4.0056375,8.4681828,82.454258,37.161626,70.008787,1,10000,12,0.9
3,8.9724233,33.33955,7.3845886,15.347408,12.777383,16.567191,20.135733,34.689858,4.0102394,8.4802515,79.636239,38.161626,70.439449,1,10000,12,0.9
3,9.0065276,33.3903,6.1430382,14.469444,13.048483,16.768718,20.12695,34.946697,3.958496,8.4807206,75.393802,39.161626,71.00333,1,10000,12,0.9
3,8.6213291,33.392271,7.2047359,15.976112,12.865648,16.922659,20.092501,35.516938,3.8731451,8.4834903,73.518306,40.161626,71.025236,1,10000,12,0.9
3,7.9774583,33.40391,9.8087228,18.787578,12.52118,17.049147,20.049542,36.167928,3.7897914,8.4894162,74.841119,40.073792,71.15455,1,10000,12,0.9
3,7.3381075,33.428801,7.1629119,15.875836,11.999696,17.137378,20.02414,36.727015,3.7266638,8.4861491,77.304644,39.181614,71.431124,1,10000,12,0.9
3,6.846708,33.415079,8.1155751,16.096786,11.679061,17.218179,20.026117,37.084963,3.7082991,8.4837721,80.994733,37.808999,71.278659,1,10000,12,0.9
3,6.702559,33.405093,10.172007,17.93096,11.888369,17.355795,20.055545,37.070821,3.7247861,8.4706052,83.254013,36.967246,71.167705,1,10000,12,0.9
3,6.8319946,33.349741,9.9265212,18.369898,12.150418,17.510492,20.098741,36.86413,3.7389565,8.4501771,81.781554,37.512933,70.552677,1,10000,12,0.9
3,6.9428935,33.263735,14.507653,24.355615,12.165791,17.63942,20.126237,36.754068,3.7377818,8.4352818,79.92761,38.193664,69.597054,1,10000,12,0.9
3,6.9337127,33.200924,11.53505,22.106979,11.735739,17.699649,20.12679,36.484337,3.7342812,8.395728,79.805376,38.23444,68.89916,1,10000,12,0.9
3,6.9063399,33.033728,11.774059,22.273904,11.135799,17.641208,20.116434,36.21854,3.7508999,8.3816021,82.815408,37.124777,67.041422,1,10000,12,0.9
3,7.036114,32.973873,10.895407,20.815679,10.916564,17.534805,20.122003,35.64527,3.8097,8.3581073,87.015828,35.546904,66.376371,1,10000,12,0.9
3,7.4917821,32.874153,4.9346847,13.579931,11.070715,17.416271,20.155996,34.968521,3.8903901,8.3453179,88.536892,34.92024,65.268363,1,10000,12,0.9
3,8.108418,32.819781,7.2021558,15.596078,11.611756,17.364406,20.200828,34.724392,3.9533405,8.3767185,87.421846,35.284705,64.664234,1,10000,12,0.9
3,8.5827391,32.953163,5.9529362,14.476104,12.408569,17.468196,20.229363,34.470142,4.0087781,8.3710873,83.588723,36.284705,66.146254,1,10000,12,0.9
3,8.9957017,32.929271,6.1715125,14.855268,12.919319,17.604429,20.222279,34.495099,4.001367,8.3894285,77.981464,37.284705,65.880785,1,10000,12,0.9
3,8.9407486,33.007045,10.114928,19.267975,13.02956,17.71937,20.175008,34.799102,3.952602,8.4041834,74.410364,38.284705,66.744941,1,10000,12,0.9
3,8.5772087,33.069519,9.3610628,19.358753,12.598591,17.766789,20.109466,35.135032,3.8780502,8.3954249,73.679187,39.284705,67.4391,1,10000,12,0.9
3,8.0147533,33.032444,10.423907,20.801064,11.831934,17.711281,20.055321,35.573046,3.8140564,8.4032588,76.756956,39.428041,67.027159,1,10000,12,0.9
3,7.5253273,33.065607,7.6352305,17.079021,11.254655,17.601717,20.036174,35.716131,3.7987344,8.3976468,82.176951,37.340374,67.39563,1,10000,12,0.9
3,7.4072147,33.041853,11.239428,20.010359,11.15086,17.505055,20.062346,35.682479,3.8288213,8.4057453,86.242445,35.75303,67.131695,1,10000,12,0.9
3,7.6388031,33.076128,10.525513,19.597867,11.494205,17.503463,20.119494,35.246154,3.895679,8.3806098,86.956263,35.438786,67.512529,1,10000,12,0.9
3,8.148494,32.969666,9.5945914,19.325227,11.800429,17.509174,20.17377,34.805952,3.9421354,8.3738859,84.513253,36.371471,66.329621,1,10000,12,0.9
3,8.498735,32.941146,11.286296,21.775356,11.953821,17.486992,20.196123,34.538487,3.9638702,8.3761405,82.326343,37.211849,66.012733,1,10000,12,0.9
3,8.6615154,32.950711,7.3654265,17.960066,11.893389,17.402331,20.186664,34.296861,3.9732765,8.3742169,81.227805,37.631195,66.119012,1,10000,12,0.9
3,8.731751,32.94255,8.1592099,18.392102,11.746014,17.223841,20.164372,34.273707,3.9694265,8.4013744,81.649242,37.467435,66.028338,1,10000,12,0.9
3,8.703019,33.057632,6.4196156,16.254792,11.716807,17.052634,20.148282,34.259576,3.9787208,8.4095703,82.690077,37.068563,67.307017,1,10000,12,0.9
3,8.7723457,33.092307,9.636269,19.178177,11.820623,16.929427,20.145889,34.333657,3.9877279,8.4293096,82.902808,36.987551,67.692304,1,10000,12,0.9
3,8.8394125,33.175717,10.535182,20.537749,11.96505,16.872891,20.150647,34.235612,4.0028701,8.4187017,82.177515,37.264735,68.619079,1,10000,12,0.9
3,8.9519,33.130911,7.0477215,17.421442,11.941414,16.785407,20.151549,34.055558,4.004916,8.4107246,81.164254,37.649658,68.121234,1,10000,12,0.9
3,8.9670738,33.097189,8.2234477,18.297778,11.847861,16.636631,20.144474,34.085905,3.9950611,8.4297346,81.329949,37.587209,67.746543,1,10000,12,0.9
3,8.8939293,33.177511,8.4327774,18.35053,11.820736,16.507341,20.137147,34.110561,3.9963705,8.4298956,81.989829,37.34079,68.639014,1,10000,12,0.9
3,8.9036557,33.178191,5.0143599,15.042925,11.834998,16.402341,20.136429,34.090194,4.0007456,8.4305034,82.185919,37.268775,68.64657,1,10000,12,0.9
3,8.9361375,33.180757,10.263284,19.610057,11.936908,16.339998,20.139994,34.263865,3.9971295,8.4510515,82.088527,37.304973,68.675076,1,10000,12,0.9
3,8.9092928,33.267419,3.69166,13.908766,12.057154,16.35441,20.143207,34.20412,4.0051611,8.4296463,81.374626,37.56919,69.637991,1,10000,12,0.9
3,8.9688913,33.177139,8.8702682,18.228787,12.120219,16.370272,20.141611,34.478432,3.9842018,8.4616255,80.533824,37.879149,68.634876,1,10000,12,0.9
3,8.8131707,33.311954,8.1830934,17.92425,12.221656,16.453425,20.134478,34.576387,3.9769762,8.4462673,80.09714,38.041266,70.132823,1,10000,12,0.9
3,8.7593418,33.247256,10.466322,20.323726,12.119956,16.511758,20.125177,34.708652,3.9506059,8.4479232,79.397782,38.302194,69.413957,1,10000,12,0.9
3,8.5622551,33.254236,6.8229228,17.234702,11.885786,16.524945,20.114712,34.72591,3.9326922,8.433619,80.123333,38.044175,69.491509,1,10000,12,0.9
3,8.4277974,33.193907,7.7207764,17.530458,11.685122,16.488767,20.109628,34.837703,3.921128,8.4444975,81.775525,37.450631,68.821192,1,10000,12,0.9
3,8.3407496,33.239795,8.047836,17.533329,11.720904,16.495192,20.117283,34.851306,3.9326718,8.4382565,83.187341,36.939728,69.331053,1,10000,12,0.9
3,8.427644,33.213475,7.7471279,17.346917,11.889479,16.549242,20.13544,34.788413,3.9488005,8.4329899,82.933882,37.02592,69.038609,1,10000,12,0.9
3,8.5487248,33.191252,7.2524537,17.127579,12.060099,16.628704,20.150822,34.749345,3.9552997,8.4306471,81.743002,37.449738,68.791694,1,10000,12,0.9
3,8.5974086,33.181363,5.155356,15.576471,12.158485,16.715422,20.153239,34.798218,3.9487118,8.4314334,80.538242,37.87766,68.681816,1,10000,12,0.9
3,8.5480601,33.184683,7.9052683,17.504702,12.23269,16.811369,20.144099,35.007509,3.9319135,8.4435216,79.847681,38.124409,68.718696,1,10000,12,0.9
3,8.4219419,33.23568,7.8946423,17.702829,12.264546,16.92186,20.13077,35.146944,3.9126017,8.4383825,79.336649,38.311898,69.285333,1,10000,12,0.9
3,8.276444,33.214006,9.6227477,19.204156,12.133319,17.005895,20.118067,35.324928,3.8845516,8.4385191,79.128774,38.394877,69.044511,1,10000,12,0.9
3,8.0641298,33.214582,8.7380869,18.69351,11.915244,17.06017,20.108143,35.424491,3.8652983,8.4312113,80.063438,38.07047,69.050913,1,10000,12,0.9
3,7.9177208,33.183745,6.4858043,16.819111,11.70844,17.082174,20.106231,35.469653,3.8593596,8.4291262,81.603031,37.530965,68.708281,1,10000,12,0.9
3,7.8724487,33.174943,7.6183683,17.178654,11.720234,17.117018,20.116153,35.493314,3.8704269,8.4320805,83.055896,37.017142,68.610475,1,10000,12,0.9
3,7.956775,33.187414,8.9926091,18.213628,11.951963,17.201288,20.135437,35.407522,3.891565,8.4256386,82.96803,37.041627,68.749043,1,10000,12,0.9
3,8.1173246,33.160216,10.009761,19.526412,12.12507,17.296666,20.152107,35.299923,3.8992477,8.4188707,81.333518,37.611608,68.446849,1,10000,12,0.9
3,8.1755116,33.131625,6.1627643,17.169729,12.061678,17.355602,20.153457,35.247807,3.8908829,8.4133943,80.109984,38.036493,68.129167,1,10000,12,0.9
3,8.1121539,33.108477,10.674295,20.190944,11.915093,17.373803,20.141287,35.37182,3.8780202,8.4254013,80.550841,37.882153,67.87197,1,10000,12,0.9
3,8.0145252,33.159214,7.4189199,17.968978,11.809956,17.387495,20.130839,35.305435,3.8814222,8.4131281,81.58305,37.525459,68.435711,1,10000,12,0.9
3,8.0403704,33.107352,9.0671781,18.934699,11.709231,17.367857,20.130725,35.279569,3.8858326,8.4194623,82.326081,37.268597,67.859465,1,10000,12,0.9
3,8.073851,33.134125,6.3109355,16.91949,11.746057,17.361105,20.138552,35.158353,3.9043781,8.4133463,83.030695,37.01994,68.156943,1,10000,12,0.9
3,8.2143192,33.108274,4.8054545,15.618394,11.865761,17.365763,20.149808,35.105259,3.9185286,8.4201474,82.765541,37.104828,67.869716,1,10000,12,0.9
3,8.3211563,33.13702,9.3179404,18.489442,12.125377,17.417426,20.157972,35.143111,3.9293687,8.4293459,81.917014,37.39282,68.189109,1,10000,12,0.9
3,8.4028006,33.175871,10.992043,20.463888,12.291795,17.493013,20.15784,35.081995,3.9263024,8.4171424,80.091191,38.019913,68.620784,1,10000,12,0.9
3,8.3797233,33.124321,11.627062,21.859889,12.078118,17.505801,20.145116,35.08694,3.902716,8.4117142,78.926075,38.425423,68.048013,1,10000,12,0.9
3,8.2017508,33.101374,5.0232052,16.983426,11.657189,17.417378,20.124602,35.029759,3.8898038,8.4077621,80.430984,37.911921,67.79304,1,10000,12,0.9
3,8.1039734,33.084659,9.1409134,19.020582,11.412097,17.264569,20.114573,35.079676,3.8922574,8.4300235,83.390844,36.895616,67.607327,1,10000,12,0.9
3,8.1225719,33.178731,10.787304,20.26297,11.521707,17.181583,20.128345,34.903883,3.9289517,8.4154878,85.111049,36.286942,68.652568,1,10000,12,0.9
3,8.3996625,33.117327,6.8467341,17.672561,11.706743,17.127159,20.15675,34.570957,3.9660947,8.404807,84.331255,36.538795,67.970305,1,10000,12,0.9
3,8.6781369,33.072158,10.529936,20.53885,11.854409,17.057406,20.176692,34.395632,3.9835471,8.4123264,83.011487,36.983235,67.468419,1,10000,12,0.9
3,8.8082961,33.103962,4.8950138,16.653116,11.929712,16.987766,20.178434,34.195923,3.9988394,8.4041002,81.955371,37.340802,67.821803,1,10000,12,0.9
3,8.9219887,33.069167,6.642875,17.518517,11.918936,16.87654,20.167685,34.232883,3.9924208,8.4269453,81.418315,37.522962,67.43519,1,10000,12,0.9
3,8.8743092,33.165734,6.0228811,16.884219,11.959278,16.801866,20.154011,34.312627,3.9922169,8.4316231,81.494476,37.496331,68.508159,1,10000,12,0.9
3,8.8727936,33.185483,6.8128219,17.273324,12.014952,16.762971,20.144359,34.422834,3.9874833,8.4417747,81.218394,37.59316,68.727593,1,10000,12,0.9
3,8.8375921,33.228314,7.9497985,18.06586,12.064241,16.756275,20.138227,34.524217,3.9803682,8.445421,80.835457,37.726561,69.203484,1,10000,12,0.9
3,8.7846211,33.243688,7.4473655,17.899851,12.047713,16.758298,20.132532,34.595041,3.96926,8.4446734,80.496425,37.844504,69.374313,1,10000,12,0.9
3,8.7017756,33.240536,5.9239303,16.900293,11.968929,16.748549,20.126526,34.681707,3.9558612,8.4466909,80.618668,37.805606,69.339292,1,10000,12,0.9
3,8.6016124,33.249042,9.9320386,19.260104,11.926028,16.743972,20.122477,34.810937,3.9457901,8.452332,81.176757,37.619137,69.433797,1,10000,12,0.9
3,8.5261543,33.272815,7.7719965,18.203449,11.90258,16.754989,20.123385,34.774162,3.9459978,8.4381186,81.482002,37.51747,69.697939,1,10000,12,0.9
3,8.527712,33.212893,10.098772,19.802387,11.837508,16.742096,20.127526,34.756562,3.9427378,8.4371898,81.647551,37.461426,69.032142,1,10000,12,0.9
3,8.5032554,33.208975,7.5574612,18.37338,11.781309,16.715899,20.131936,34.630419,3.9491925,8.422114,82.100751,37.306844,68.988606,1,10000,12,0.9
3,8.5516633,33.145329,7.0305977,17.872968,11.741645,16.663571,20.137063,34.544556,3.9550893,8.4217071,82.489879,37.171734,68.281431,1,10000,12,0.9
3,8.5958334,33.14361,8.5145384,18.641186,11.794368,16.624733,20.14326,34.486845,3.9657964,8.4199607,82.761391,37.074059,68.26233,1,10000,12,0.9
3,8.6759079,33.136231,5.9686915,17.205624,11.876715,16.606733,20.149421,34.404995,3.9771876,8.4168053,82.384597,37.194113,68.180344,1,10000,12,0.9
3,8.7609182,33.122896,7.2108736,17.783185,11.94994,16.59518,20.152151,34.408324,3.9788935,8.4232014,81.800635,37.385336,68.032181,1,10000,12,0.9
3,8.7736324,33.149922,7.2761072,17.870611,12.017075,16.605551,20.149432,34.434893,3.9785736,8.4231509,81.282955,37.55594,68.33247,1,10000,12,0.9
3,8.7712489,33.149709,7.7410987,18.201347,12.026393,16.619027,20.143038,34.485106,3.9717725,8.4256972,80.812755,37.712309,68.330101,1,10000,12,0.9
3,8.7205299,33.160464,8.0490708,18.448123,11.980551,16.624778,20.13477,34.542744,3.9626107,8.427358,80.751285,37.734109,68.449597,1,10000,12,0.9
3,8.6521008,33.167477,6.414868,17.566581,11.90238,16.616561,20.127812,34.584822,3.9552874,8.4283537,81.078006,37.628119,68.527522,1,10000,12,0.9
3,8.597317,33.171681,11.1284,20.089593,11.861329,16.605447,20.125235,34.643077,3.9513276,8.4323284,81.630351,37.447163,68.574235,1,10000,12,0.9
3,8.5676625,33.18846,8.390439,19.008588,11.824562,16.595105,20.127583,34.56123,3.9575627,8.4240856,81.919436,37.350959,68.760669,1,10000,12,0.9
3,8.6143461,33.153657,8.7254062,19.226627,11.749082,16.542135,20.132417,34.465089,3.9606092,8.4251585,82.174658,37.263803,68.373967,1,10000,12,0.9
3,8.6371355,33.158188,3.8464535,16.366461,11.719325,16.470176,20.137437,34.357699,3.9710401,8.4239591,82.697315,37.085704,68.424316,1,10000,12,0.9
3,8.7150636,33.153123,12.368901,20.920983,11.790506,16.409851,20.143598,34.387635,3.9777311,8.4380268,82.898056,37.011319,68.368032,1,10000,12,0.9
3,8.7649693,33.212506,8.5925592,19.392974,11.882844,16.391608,20.149861,34.20472,3.9968917,8.4195483,82.390911,37.171376,69.027839,1,10000,12,0.9
3,8.9075271,33.134488,7.1217973,18.609854,11.839623,16.311124,20.15139,34.044753,3.9988814,8.4226449,81.736059,37.382421,68.160982,1,10000,12,0.9
3,8.9223005,33.147571,4.341572,16.702092,11.790979,16.190761,20.146801,33.977125,4.0008598,8.4277524,82.032718,37.280628,68.306349,1,10000,12,0.9
3,8.9369851,33.169143,5.3653761,16.719698,11.817218,16.085686,20.142497,34.046945,4.0015646,8.4408794,82.371008,37.165157,68.546029,1,10000,12,0.9
3,8.9422148,33.224538,6.2334695,16.980068,11.942589,16.054607,20.142479,34.146402,4.0065196,8.4455601,82.185953,37.222448,69.161533,1,10000,12,0.9
3,8.9789634,33.244275,5.8700935,16.84307,12.085425,16.087041,20.143332,34.22974,4.0063632,8.447991,81.305513,37.509974,69.38083,1,10000,12,0.9
3,8.9778037,33.254522,5.2115343,16.539097,12.163041,16.14807,20.139309,34.357312,3.9943429,8.4524959,80.303801,37.838259,69.494685,1,10000,12,0.9
3,8.888594,33.273505,8.4010296,18.111965,12.174966,16.223098,20.129043,34.5549,3.9743576,8.4586675,79.763428,38.018301,69.705612,1,10000,12,0.9
3,8.7398159,33.2995,2.4655754,15.3514,12.104781,16.299593,20.116779,34.6917,3.954172,8.4538999,79.688786,38.04844,69.994444,1,10000,12,0.9
3,8.5889656,33.27942,6.1745978,16.523352,12.039835,16.370307,20.107289,34.968012,3.930556,8.4686591,80.191744,37.889391,69.771333,1,10000,12,0.9
3,8.4117319,33.341554,7.8295368,17.309724,12.116694,16.486865,20.104521,35.137738,3.921218,8.4646546,80.656268,37.741597,70.461716,1,10000,12,0.9
3,8.341428,33.324704,5.1489687,16.372766,12.152171,16.613588,20.107588,35.235028,3.9065629,8.4580541,80.124422,37.918029,70.27449,1,10000,12,0.9
3,8.2308337,33.296917,10.663303,18.986519,12.143719,16.734522,20.109204,35.405341,3.8872933,8.4594457,79.878796,38.001021,69.965744,1,10000,12,0.9
3,8.0849334,33.302777,8.4755211,18.544764,12.061085,16.846956,20.107386,35.445918,3.8715616,8.4429924,79.940535,37.984033,70.03085,1,10000,12,0.9
3,7.9654106,33.233449,9.6758947,19.331793,11.854147,16.915918,20.10512,35.505705,3.8568122,8.4368805,80.523545,37.797177,69.26054,1,10000,12,0.9
3,7.853013,33.207669,7.3390369,18.182995,11.696776,16.961877,20.106329,35.450582,3.8593603,8.4234543,81.975055,37.326398,68.974105,1,10000,12,0.9
3,7.8724538,33.15099,5.8390336,17.149056,11.655876,16.996139,20.115732,35.360052,3.8731126,8.4177437,83.074578,36.963047,68.344338,1,10000,12,0.9
3,7.9772104,33.126862,10.869811,19.512241,11.8059,17.055369,20.131844,35.26071,3.8948044,8.4141452,83.351021,36.861351,68.07625,1,10000,12,0.9
3,8.1418698,33.111652,10.853534,20.36951,11.956146,17.129931,20.146673,35.041991,3.9134298,8.396468,82.284489,37.199847,67.907243,1,10000,12,0.9
3,8.2826938,33.036861,6.3836553,18.386908,11.887116,17.152406,20.150539,34.873962,3.9173314,8.3913654,81.216194,37.542002,67.076238,1,10000,12,0.9
3,8.3121284,33.015251,11.06848,20.780289,11.758018,17.117239,20.142451,34.830322,3.9180603,8.3985621,81.688644,37.383525,66.836118,1,10000,12,0.9
3,8.3176255,33.045727,8.2474413,19.395953,11.673091,17.060809,20.134933,34.670086,3.9333545,8.3929183,82.588689,37.085474,67.174749,1,10000,12,0.9
3,8.4327765,33.021829,11.717024,21.552325,11.610559,16.955746,20.135597,34.485465,3.9491226,8.3971511,83.180903,36.884262,66.909206,1,10000,12,0.9
3,8.5511392,33.039754,11.595785,22.110768,11.599942,16.818146,20.142136,34.181418,3.9773238,8.3911686,83.610857,36.73078,67.108375,1,10000,12,0.9
3,8.7619333,33.014417,8.9201369,20.64851,11.581299,16.597221,20.150084,33.747931,4.0077528,8.3886705,83.672091,36.695288,66.826853,1,10000,12,0.9
3,8.9881036,33.003833,6.8131302,19.076625,11.601565,16.276627,20.155963,33.32538,4.0349755,8.3951764,83.786917,36.640411,66.709258,1,10000,12,0.9
3,9.1893347,33.031392,8.3726357,19.770573,11.710877,15.907478,20.159568,32.985216,4.0583719,8.4001479,83.629202,36.676582,67.015469,1,10000,12,0.9
3,9.3614553,33.05244,8.4770343,19.924707,11.84203,15.535529,20.160709,33.00299,4.0782255,8.4044131,82.850174,36.924814,67.249338,1,10000,12,0.9
3,9.5069201,33.070491,5.8894019,18.360185,11.94616,15.142399,20.156629,33.027289,4.0916155,8.4102437,81.921767,37.228287,67.449898,1,10000,12,0.9
3,9.6047221,33.095155,8.3939853,19.711226,12.008833,14.713516,20.14658,33.093989,4.0892758,8.426249,81.188138,37.470269,67.723948,1,10000,12,0.9
3,9.5876502,33.162794,1.7901446,15.285359,12.006362,14.281218,20.133493,33.101034,4.0867851,8.4279395,80.751442,37.615769,68.475489,1,10000,12,0.9
3,9.5694684,33.169933,5.5842363,17.129941,11.985917,13.881315,20.12094,33.23924,4.0608602,8.4611034,80.775351,37.610102,68.554806,1,10000,12,0.9
3,9.3797167,33.309756,3.326602,15.226956,11.898731,13.602548,20.112241,33.256946,4.0413207,8.4653521,80.926363,37.56295,70.1084,1,10000,12,0.9
3,9.2360892,33.327639,4.2630666,15.232439,11.825189,13.50076,20.108167,33.333985,4.0220622,8.4838385,81.542601,37.361853,70.307105,1,10000,12,0.9
3,9.0940089,33.405373,5.6520348,15.711631,11.925717,13.598071,20.109796,33.512858,4.0197171,8.4906153,82.059312,37.190735,71.170807,1,10000,12,0.9
3,9.0766722,33.433836,6.943656,16.550735,12.144315,13.839101,20.116223,33.998783,4.0185761,8.4814012,81.353702,37.419865,71.48707,1,10000,12,0.9
3,9.068234,33.395131,3.290938,15.08568,12.292219,14.132154,20.119145,34.201531,4.0022297,8.481204,79.819948,37.920904,71.057013,1,10000,12,0.9
3,8.9471498,33.394302,6.1056569,16.311182,12.32694,14.425394,20.111443,34.511533,3.9688158,8.4853979,78.784999,38.264829,71.047804,1,10000,12,0.9
3,8.6984593,33.411924,5.0404073,15.931243,12.310836,14.722939,20.096363,34.833976,3.9351789,8.4858555,78.550796,38.352163,71.243599,1,10000,12,0.9
3,8.4464898,33.413846,6.3639183,16.464843,12.224468,15.002671,20.082566,35.161041,3.8978022,8.4867711,78.679507,38.322437,71.264956,1,10000,12,0.9
3,8.16457,33.417692,3.8623808,15.324972,12.151471,15.272035,20.074854,35.440563,3.8683201,8.4842425,79.300626,38.127894,71.307689,1,10000,12,0.9
3,7.9407367,33.40707,8.8351867,17.237025,12.157831,15.538996,20.074429,35.697541,3.8450628,8.4822978,79.823878,37.962041,71.189663,1,10000,12,0.9
3,7.7632416,33.398899,6.7712784,16.79013,12.196624,15.806367,20.079765,35.841211,3.8269215,8.4736543,79.786256,37.979059,71.098876,1,10000,12,0.9
3,7.6242209,33.362565,9.640775,18.280279,12.131369,16.044742,20.085112,36.000782,3.804343,8.4672061,79.517456,38.071623,70.695165,1,10000,12,0.9
3,7.4504917,33.335441,7.3129268,17.590081,12.016825,16.259596,20.086907,36.1124,3.7887846,8.4578934,79.975297,37.923375,70.393789,1,10000,12,0.9
3,7.3303194,33.29624,8.1731755,17.891836,11.879389,16.44395,20.088637,36.20098,3.7804906,8.4511271,80.778577,37.660434,69.958227,1,10000,12,0.9
3,7.2661023,33.267738,8.9534403,18.279469,11.845361,16.619682,20.094575,36.18978,3.7856377,8.4427872,81.740091,37.344339,69.641533,1,10000,12,0.9
3,7.3059673,33.232583,12.64165,20.613793,11.850431,16.783358,20.105269,36.094447,3.7959962,8.4336424,81.972978,37.264197,69.250927,1,10000,12,0.9
3,7.3860683,33.194006,7.8393424,18.786974,11.75556,16.912312,20.115592,35.898404,3.8087743,8.4213644,81.926921,37.273497,68.822289,1,10000,12,0.9
3,7.4846501,33.142162,7.8746126,18.567363,11.616776,16.990244,20.121455,35.703753,3.8231935,8.4072757,82.57741,37.05204,68.246244,1,10000,12,0.9
3,7.5955898,33.082602,10.545471,19.850674,11.638951,17.06145,20.12681,35.516692,3.8492829,8.3988773,83.53466,36.724373,67.584467,1,10000,12,0.9
3,7.7955097,33.047062,5.2029214,17.262856,11.702132,17.122059,20.135982,35.2206,3.8776344,8.3814656,83.364296,36.766002,67.189577,1,10000,12,0.9
3,8.0115931,32.973295,9.9647799,19.461338,11.785892,17.161698,20.143471,35.086269,3.8966775,8.387155,82.904477,36.905053,66.369939,1,10000,12,0.9
3,8.1560548,32.997411,6.317672,17.823532,11.887059,17.206064,20.144618,34.870891,3.9160358,8.3718433,82.300893,37.094832,66.637903,1,10000,12,0.9
3,8.3023565,32.932479,9.0225297,19.149768,11.896802,17.219493,20.139729,34.802822,3.9206758,8.3781611,81.580971,37.327325,65.916432,1,10000,12,0.9
3,8.3373418,32.959282,11.179368,20.73135,11.8782,17.218692,20.130393,34.701114,3.9267227,8.3706839,81.506522,37.348564,66.214241,1,10000,12,0.9
3,8.3828876,32.927558,7.9368489,19.246201,11.759708,17.171157,20.1214,34.502425,3.9334162,8.3565626,81.635087,37.304116,65.86176,1,10000,12,0.9
3,8.4332404,32.867589,9.7757404,20.151692,11.63474,17.061495,20.115913,34.376168,3.94221,8.363637,82.464445,37.026963,65.195432,1,10000,12,0.9
3,8.4992943,32.897642,7.6869291,18.930687,11.598155,16.92793,20.117001,34.188893,3.9634275,8.3659035,83.336365,36.729827,65.529352,1,10000,12,0.9
3,8.6582063,32.907266,5.0516402,17.185712,11.63652,16.773846,20.124819,34.007248,3.984602,8.3751354,83.584651,36.634268,65.636289,1,10000,12,0.9
3,8.81615,32.946447,5.2405955,16.851994,11.76824,16.642002,20.133907,33.947399,4.0015018,8.3894444,83.302911,36.714257,66.071636,1,10000,12,0.9
3,8.9417488,33.007112,5.8507286,16.996677,11.963531,16.576682,20.138725,33.96853,4.014092,8.3999295,82.366133,37.017075,66.745693,1,10000,12,0.9
3,9.035056,33.051516,4.0774254,16.096621,12.128636,16.566617,20.135652,34.034876,4.0152524,8.4091607,80.987958,37.472176,67.239065,1,10000,12,0.9
3,9.0436447,33.090575,3.5114473,15.602133,12.215794,16.585683,20.123571,34.222786,4.00061,8.4248734,79.828898,37.857377,67.673057,1,10000,12,0.9
3,8.9351313,33.156985,8.4974346,17.845412,12.270484,16.6375,20.105825,34.502394,3.9785579,8.4400467,79.22523,38.063295,68.41094,1,10000,12,0.9
3,8.7711313,33.221026,10.195232,19.30398,12.230841,16.705508,20.088543,34.677763,3.9536253,8.4362311,78.856477,38.195673,69.122509,1,10000,12,0.9
3,8.5848719,33.20493,6.6328236,17.904006,11.993006,16.731307,20.07474,34.798208,3.9253225,8.4314174,79.150909,38.107741,68.943662,1,10000,12,0.9
3,8.3723454,33.184615,9.4834281,19.094433,11.744214,16.712355,20.067026,34.935482,3.9078132,8.4363988,80.830234,37.554684,68.717945,1,10000,12,0.9
3,8.2402818,33.205637,5.1583402,16.832661,11.645092,16.69704,20.071656,34.917476,3.9144851,8.4301897,82.579419,36.973674,68.951527,1,10000,12,0.9
3,8.2906573,33.179433,11.119426,19.677172,11.707335,16.69836,20.089088,34.895643,3.9273339,8.4343603,83.270182,36.735125,68.660363,1,10000,12,0.9
3,8.3874876,33.197036,10.121583,19.888985,11.849755,16.736046,20.109733,34.719789,3.9492827,8.4210088,82.820315,36.873693,68.855953,1,10000,12,0.9
3,8.5523391,33.140659,8.9861859,19.743538,11.84556,16.733785,20.121879,34.53341,3.9574994,8.4160954,81.805075,37.20357,68.229549,1,10000,12,0.9
3,8.6138722,33.119896,9.1517708,19.970674,11.759291,16.673712,20.121194,34.389471,3.9629945,8.4157031,81.819213,37.191634,67.998844,1,10000,12,0.9
3,8.6549697,33.118238,9.7292728,20.397814,11.674612,16.563501,20.115798,34.224071,3.9736679,8.4151329,82.414743,36.986562,67.98042,1,10000,12,0.9
3,8.7346714,33.115827,5.5244454,17.852506,11.625612,16.404694,20.114308,33.98825,3.9912561,8.4132282,83.003199,36.782048,67.953636,1,10000,12,0.9
3,8.8656514,33.107775,4.7878496,16.889374,11.655175,16.220986,20.118189,33.858096,4.0049541,8.4250187,83.339687,36.658262,67.864169,1,10000,12,0.9
3,8.9673566,33.157598,6.4106007,17.407205,11.793476,16.089816,20.124425,33.856199,4.0179745,8.4333723,83.122242,36.719419,68.417755,1,10000,12,0.9
3,9.0637844,33.192866,5.9489115,17.185738,11.967832,16.03795,20.128321,33.869946,4.0283639,8.435024,82.14224,37.040929,68.809624,1,10000,12,0.9
3,9.1405567,33.199836,7.5693208,18.116365,12.082544,16.027672,20.124915,33.932912,4.0253344,8.4411006,80.912747,37.450113,68.88707,1,10000,12,0.9
3,9.1181861,33.225471,6.6689381,17.872431,12.084647,16.027126,20.113154,34.005105,4.0135641,8.4419206,80.107587,37.7192,69.171897,1,10000,12,0.9
3,9.0311486,33.228929,4.8421636,16.878354,11.990168,16.007586,20.097503,34.117833,3.9958075,8.4475608,80.098782,37.724979,69.210325,1,10000,12,0.9
3,8.8994746,33.252708,6.0246878,17.062733,11.905794,15.98631,20.085089,34.28694,3.9803562,8.4560513,80.770447,37.505197,69.474537,1,10000,12,0.9
3,8.7845315,33.288482,7.9993407,17.87045,11.902729,16.000418,20.081306,34.418771,3.9742022,8.4571665,81.369988,37.308753,69.872024,1,10000,12,0.9
3,8.7386565,33.293179,10.425555,19.424278,11.931155,16.043787,20.084986,34.459711,3.971911,8.4516103,81.394866,37.300536,69.92421,1,10000,12,0.9
3,8.7215634,33.269774,8.0715029,18.772098,11.891627,16.077089,20.089948,34.39243,3.9695686,8.4387339,81.193998,37.365351,69.664154,1,10000,12,0.9
3,8.7040796,33.215489,7.3820655,18.440843,11.791419,16.06632,20.091894,34.341087,3.9655557,8.4348717,81.466736,37.273111,69.060984,1,10000,12,0.9
3,8.6741097,33.199194,7.7709278,18.481137,11.734347,16.035755,20.093078,34.292314,3.9684046,8.4306404,82.164422,37.039403,68.879931,1,10000,12,0.9
3,8.6953892,33.181335,2.8448698,16.003048,11.745161,16.00852,20.097412,34.211666,3.9772182,8.4243276,82.559446,36.902823,68.681501,1,10000,12,0.9
3,8.7611458,33.154679,6.1754443,16.925089,11.849104,16.007257,20.104399,34.267195,3.982128,8.4337975,82.47651,36.922569,68.385325,1,10000,12,0.9
3,8.797729,33.194661,7.2200786,17.473928,12.038966,16.075158,20.109817,34.302248,3.9896667,8.4292312,81.73956,37.159821,68.829562,1,10000,12,0.9
3,8.853833,33.175386,7.1718807,17.774786,12.14797,16.166865,20.109108,34.338143,3.9835325,8.4263709,80.40319,37.597191,68.615404,1,10000,12,0.9
3,8.8081875,33.163309,11.390479,20.081171,12.11184,16.242711,20.09939,34.432477,3.9658142,8.4256643,79.638622,37.849446,68.481207,1,10000,12,0.9
3,8.6760411,33.160325,4.8188157,17.510637,11.928116,16.276706,20.084568,34.443084,3.9501538,8.4156388,79.897389,37.768084,68.448052,1,10000,12,0.9
3,8.5588669,33.117966,8.8972918,18.830361,11.727717,16.253042,20.07371,34.53835,3.936679,8.4257466,81.193645,37.346825,67.977398,1,10000,12,0.9
3,8.4577622,33.160672,8.1357627,18.497989,11.678269,16.241652,20.074467,34.513461,3.9452268,8.4188479,82.603065,36.883442,68.451916,1,10000,12,0.9
3,8.5219289,33.131529,3.9185632,16.502806,11.712173,16.236702,20.086627,34.420671,3.9587196,8.4169255,82.946842,36.762594,68.128096,1,10000,12,0.9
3,8.623002,33.123404,9.1925934,18.517439,11.842639,16.254559,20.101175,34.41802,3.9690137,8.4237156,82.698008,36.83408,68.037827,1,10000,12,0.9
3,8.6999368,33.152094,8.9445368,18.935335,11.995558,16.313989,20.109842,34.353058,3.9800299,8.4166987,81.769659,37.131845,68.356601,1,10000,12,0.9
3,8.7821004,33.122446,5.1640622,17.485902,11.992864,16.349162,20.108733,34.302522,3.9759241,8.4156889,80.687709,37.48337,68.027177,1,10000,12,0.9
3,8.751498,33.118178,8.2938034,18.628327,11.91723,16.349767,20.098683,34.37529,3.9650089,8.4246629,80.701917,37.477145,67.979752,1,10000,12,0.9
3,8.6700244,33.156096,10.858703,20.13282,11.858293,16.348134,20.08823,34.397925,3.9625882,8.4220081,81.233629,37.303672,68.401062,1,10000,12,0.9
3,8.6519326,33.144881,6.878978,18.509743,11.76494,16.319003,20.084218,34.304577,3.9657612,8.4174054,81.650601,37.167406,68.276458,1,10000,12,0.9
3,8.6756452,33.125433,9.3175737,19.508059,11.683759,16.243325,20.085841,34.224484,3.9693313,8.421468,82.304487,36.950411,68.060362,1,10000,12,0.9
3,8.7023079,33.1426,9.5443982,19.823414,11.678372,16.161517,20.09161,34.093131,3.9841776,8.4179011,82.86769,36.75792,68.251108,1,10000,12,0.9
3,8.8129908,33.127528,4.2709682,17.203964,11.695681,16.059501,20.099894,33.891433,4.0009081,8.4151604,82.896206,36.737867,68.08364,1,10000,12,0.9
3,8.9373436,33.115944,6.4676148,17.767135,11.754671,15.944376,20.106672,33.829986,4.0088364,8.4270297,82.763026,36.770563,67.954928,1,10000,12,0.9
3,8.9961333,33.166091,8.9048918,18.957286,11.867591,15.876929,20.109773,33.814098,4.0189628,8.4267712,82.33798,36.901322,68.512118,1,10000,12,0.9
3,9.0710941,33.164999,10.434173,20.262289,11.938347,15.835737,20.108506,33.744579,4.025005,8.4225932,81.53837,37.159395,68.499991,1,10000,12,0.9
3,9.1157531,33.147353,3.6085582,17.049528,11.892148,15.757858,20.101773,33.61734,4.0257461,8.4200696,81.038295,37.321412,68.303925,1,10000,12,0.9
3,9.1212271,33.136691,6.33186,17.772197,11.81524,15.625022,20.091991,33.653476,4.0155477,8.437768,81.361623,37.214131,68.185459,1,10000,12,0.9
3,9.0458304,33.211414,7.0990746,17.954533,11.809976,15.525619,20.085711,33.721268,4.0155333,8.4388788,81.902524,37.035012,69.015709,1,10000,12,0.9
3,9.0457234,33.216099,5.1611987,17.007186,11.847908,15.467611,20.085788,33.747161,4.0184672,8.4394506,81.940521,37.019704,69.067772,1,10000,12,0.9
3,9.0674286,33.218511,8.9528577,18.646956,11.906522,15.442986,20.088454,33.818125,4.0166504,8.4451252,81.672443,37.104226,69.094572,1,10000,12,0.9
3,9.053989,33.242441,6.6891424,17.939876,11.943853,15.449444,20.08914,33.815944,4.0168933,8.4371396,81.257773,37.237171,69.360458,1,10000,12,0.9
3,9.0557866,33.208763,9.2385055,19.191865,11.920686,15.445126,20.086381,33.843426,4.0093141,8.4392794,80.993701,37.321819,68.986253,1,10000,12,0.9
3,8.9996731,33.21779,5.1027334,17.451944,11.86046,15.427302,20.081594,33.810667,4.0059216,8.431112,81.155622,37.268131,69.086552,1,10000,12,0.9
3,8.9745299,33.183326,8.2668169,18.557008,11.809231,15.389575,20.078286,33.851997,3.999834,8.4376958,81.578374,37.129184,68.703623,1,10000,12,0.9
3,8.9293719,33.211109,5.9524751,17.577705,11.806204,15.369427,20.078815,33.84191,4.0030911,8.4309697,81.936906,37.009474,69.012325,1,10000,12,0.9
3,8.95354,33.182726,5.3323471,17.09647,11.833112,15.361054,20.082431,33.85316,4.0040558,8.4329374,81.955174,36.999128,68.696951,1,10000,12,0.9
3,8.9606949,33.191031,6.8018047,17.547425,11.899876,15.38308,20.086079,33.912359,4.0043758,8.4344419,81.761388,37.057538,68.789232,1,10000,12,0.9
3,8.9630685,33.19738,6.1960278,17.384161,11.974048,15.44046,20.087383,33.969806,4.0035062,8.4333465,81.288399,37.207966,68.859776,1,10000,12,0.9
3,8.956619,33.192757,7.025903,17.7475,12.007833,15.51115,20.08498,34.046884,3.9959128,8.4343468,80.76572,37.376027,68.808414,1,10000,12,0.9
3,8.9002564,33.196979,5.2508843,17.12045,11.994321,15.583975,20.0793,34.134421,3.9858007,8.4340879,80.529075,37.452506,68.855321,1,10000,12,0.9
3,8.8250722,33.195886,6.3418853,17.325095,11.963098,15.655699,20.07256,34.259225,3.9734782,8.4376921,80.62654,37.422004,68.843177,1,10000,12,0.9
3,8.7332557,33.211094,10.009317,18.81208,11.954415,15.739609,20.068179,34.368035,3.965027,8.436673,80.849298,37.351491,69.012151,1,10000,12,0.9
3,8.6701594,33.206794,4.2393435,16.931299,11.917671,15.822497,20.067157,34.390436,3.9598742,8.4308526,80.9132,37.331529,68.964381,1,10000,12,0.9
3,8.6316386,33.182231,9.1892175,18.506023,11.8733,15.886597,20.067769,34.47798,3.9510148,8.436426,81.171237,37.248329,68.691456,1,10000,12,0.9
3,8.5653184,33.205752,7.9229969,18.313322,11.876335,15.962965,20.06971,34.486688,3.952477,8.4287837,81.480427,37.147338,68.952802,1,10000,12,0.9
3,8.5762723,33.173497,11.758156,20.335892,11.853307,16.024583,20.073021,34.470064,3.9515653,8.4265615,81.45636,37.152175,68.59441,1,10000,12,0.9
3,8.5694432,33.164114,11.432432,21.059514,11.779765,16.056456,20.075701,34.35554,3.9563261,8.4176623,81.613138,37.09837,68.490154,1,10000,12,0.9
3,8.6050921,33.126519,5.6862053,18.45793,11.637437,16.011008,20.077365,34.13971,3.9650785,8.411388,82.122571,36.929877,68.072429,1,10000,12,0.9
3,8.6705449,33.099994,10.903199,20.643837,11.562171,15.896373,20.080596,33.989404,3.9757884,8.418672,83.112255,36.601921,67.777714,1,10000,12,0.9
3,8.7504859,33.130786,6.2455668,18.433587,11.593377,15.777838,20.088584,33.740464,4.0026523,8.409188,83.629409,36.419251,68.119839,1,10000,12,0.9
3,8.9502846,33.090691,5.4222333,17.68008,11.672343,15.634814,20.098848,33.534761,4.0209605,8.4151466,83.397049,36.477839,67.674341,1,10000,12,0.9
3,9.0858653,33.115885,4.0226507,16.671616,11.794649,15.514712,20.105315,33.440279,4.0339438,8.4201154,82.827244,36.649105,67.954281,1,10000,12,0.9
3,9.1817268,33.136885,5.0675538,16.823862,11.933563,15.448212,20.10503,33.487197,4.0382215,8.4296779,81.956017,36.924211,68.187608,1,10000,12,0.9
3,9.2132598,33.177272,5.0258174,16.722953,12.052592,15.44605,20.097965,33.636417,4.0358157,8.4366742,80.974532,37.240415,68.636354,1,10000,12,0.9
3,9.1955292,33.206799,6.3215739,17.260405,12.111125,15.484823,20.085744,33.804374,4.0235467,8.4448199,80.139886,37.511859,68.964436,1,10000,12,0.9
3,9.1049791,33.241154,6.5939965,17.477895,12.093248,15.541499,20.07101,33.977183,4.0057529,8.4487853,79.736038,37.646233,69.346157,1,10000,12,0.9
3,8.9732793,33.25787,6.8839044,17.639948,12.010263,15.595576,20.057446,34.144038,3.9858343,8.4520235,79.87166,37.606913,69.531884,1,10000,12,0.9
3,8.8253223,33.271515,5.4828066,17.036173,11.911279,15.643793,20.048937,34.280544,3.9702066,8.452469,80.463725,37.419213,69.683498,1,10000,12,0.9
3,8.7088425,33.273392,7.7645476,17.717291,11.861647,15.698184,20.047671,34.406398,3.9605695,8.4540972,81.16445,37.194852,69.704354,1,10000,12,0.9
3,8.6368387,33.280251,4.725745,16.643248,11.875085,15.774232,20.052898,34.451348,3.959196,8.447219,81.514043,37.080942,69.780568,1,10000,12,0.9
3,8.6265656,33.251268,10.780469,18.952193,11.929277,15.865321,20.060636,34.52359,3.9559929,8.4479333,81.416847,37.109303,69.458528,1,10000,12,0.9
3,8.6025978,33.254279,7.5708706,18.28434,11.958708,15.967453,20.06612,34.474323,3.9559301,8.4316544,81.031683,37.230298,69.491985,1,10000,12,0.9
3,8.6021276,33.185616,6.4793283,17.898781,11.880936,16.031895,20.066714,34.466705,3.9478529,8.4280146,80.820866,37.2959,68.729062,1,10000,12,0.9
3,8.5416219,33.17025,7.9312028,18.298083,11.81774,16.076816,20.064091,34.485657,3.9446112,8.4252739,81.362761,37.119999,68.55833,1,10000,12,0.9
3,8.5173117,33.158676,7.2403033,18.057982,11.799239,16.119953,20.063825,34.455121,3.9479655,8.4179914,81.803967,36.975269,68.429731,1,10000,12,0.9
3,8.5424654,33.127909,7.079174,17.962047,11.812717,16.160346,20.067332,34.4095,3.9528427,8.4134312,81.930788,36.929969,68.087882,1,10000,12,0.9
3,8.5790115,33.108633,10.678456,19.528789,11.850649,16.202397,20.07181,34.364986,3.958224,8.4088866,81.830658,36.956705,67.873705,1,10000,12,0.9
3,8.6192938,33.089416,12.310142,21.15566,11.848881,16.23394,20.074177,34.268972,3.9642158,8.4027559,81.558012,37.039334,67.660175,1,10000,12,0.9
3,8.6640978,33.063478,8.1392898,19.753993,11.733275,16.201802,20.073245,34.075122,3.9705059,8.395703,81.564018,37.032854,67.371983,1,10000,12,0.9
3,8.7110764,33.033622,8.4689145,19.698617,11.601254,16.07988,20.070952,33.88326,3.9784581,8.3992325,82.368141,36.767507,67.040244,1,10000,12,0.9
3,8.7703878,33.048566,8.561195,19.58959,11.563463,15.91497,20.072815,33.679037,3.9969492,8.4004006,83.286868,36.458932,67.206285,1,10000,12,0.9
3,8.9079536,33.05351,1.4427497,8.6158684,11.612475,15.733544,20.080885,33.446272,4.0199855,8.4013739,83.542523,36.360035,67.261223,1,10000,12,0.9
3,9.0786564,33.05763,7.8299278,18.123103,11.893918,15.630638,20.090342,33.939095,4.0075494,8.4697833,83.185597,36.460811,67.306997,1,10000,12,0.9
3,8.9865959,33.346283,8.6348099,11.597704,12.410345,15.788567,20.095898,33.981087,4.0429148,8.4357382,81.200154,37.103055,70.514261,1,10000,12,0.9
3,9.2478273,33.20285,7.4761272,11.754657,12.711794,15.981202,20.088449,34.360676,4.008329,8.4749283,77.577209,38.103055,68.920554,1,10000,12,0.9
3,8.9923737,33.367922,8.1537203,12.547209,13.111805,16.23379,20.060511,34.749987,3.9705694,8.4721074,75.473346,39.016961,70.754691,1,10000,12,0.9
3,8.7115509,33.356059,7.8007987,12.982427,13.321883,16.482417,20.022925,35.325692,3.8891288,8.4840571,72.700928,40.016682,70.622882,1,10000,12,0.9
3,8.0988551,33.406291,9.4783344,14.166171,13.220148,16.68704,19.983264,36.143757,3.7759184,8.4955208,71.276237,40.610893,71.181011,1,10000,12,0.9
3,7.2306557,33.45443,8.5995188,13.940252,12.9091,16.853203,19.947276,37.12084,3.6685614,8.5015473,72.041894,40.444545,71.715886,1,10000,12,0.9
3,6.3887701,33.479717,9.1369597,13.970448,12.604281,17.003434,19.926962,37.890825,3.5870629,8.5017603,74.272329,39.718625,71.996851,1,10000,12,0.9
3,5.7369923,33.48061,9.930116,14.242899,12.538931,17.162266,19.929226,38.453605,3.5311938,8.4933902,76.447007,38.973651,72.006779,1,10000,12,0.9
3,5.2836072,33.445486,9.3821589,14.168012,12.65007,17.330327,19.949715,38.820338,3.4897908,8.4781945,76.927291,38.823795,71.616514,1,10000,12,0.9
3,4.9440612,33.381654,14.613309,18.054063,12.812811,17.498582,19.973059,39.123238,3.4493899,8.4617799,76.15695,39.126716,70.907264,1,10000,12,0.9
3,4.6097458,33.312604,12.452726,18.111198,12.658162,17.63901,19.985878,39.342359,3.4072071,8.4392502,75.019764,39.574752,70.140042,1,10000,12,0.9
3,4.2574688,33.217666,14.021784,19.980555,12.155477,17.743249,19.984857,39.577807,3.3784869,8.4236541,76.108443,39.198012,69.085182,1,10000,12,0.9
3,4.015704,33.151834,12.507404,19.029384,11.677269,17.842309,19.983663,39.572652,3.3853537,8.405382,79.636925,37.897732,68.353714,1,10000,12,0.9
3,4.0736515,33.074591,15.83184,22.319475,11.429235,17.94883,20.000954,39.29683,3.4303633,8.3883834,82.988604,36.660418,67.495451,1,10000,12,0.9
3,4.4512619,33.002616,12.415707,19.818986,11.347101,18.061551,20.038779,38.668077,3.5031889,8.3627248,84.710511,36.005873,66.695738,1,10000,12,0.9
3,5.0542753,32.893767,11.554592,19.119428,11.338616,18.158654,20.081318,37.987041,3.5814173,8.3478333,85.251406,35.772909,65.486304,1,10000,12,0.9
3,5.6914243,32.83048,14.232512,22.31053,11.576638,18.2638,20.115029,37.335644,3.6536721,8.3373418,85.266211,35.730065,64.783106,1,10000,12,0.9
3,6.2705269,32.78584,10.955408,19.606414,11.663503,18.340359,20.135101,36.649534,3.7089413,8.3092389,83.558543,36.344817,64.287113,1,10000,12,0.9
3,6.7076094,32.66606,9.2948359,17.762927,11.576917,18.358237,20.135657,36.218568,3.7475614,8.3064325,82.919143,36.567478,62.956217,1,10000,12,0.9
3,7.0100791,32.654081,16.419258,26.096537,11.66942,18.372217,20.124576,35.927324,3.7859813,8.3166412,83.505616,36.333134,62.823126,1,10000,12,0.9
3,7.3086266,32.697639,9.3960236,18.68298,11.569686,18.346398,20.116442,35.188829,3.8287412,8.2630292,82.848366,36.570676,63.307104,1,10000,12,0.9
3,7.6381884,32.46844,12.500398,22.121213,11.320164,18.187347,20.109104,34.929386,3.8576815,8.2967227,83.538296,36.301725,60.760444,1,10000,12,0.9
3,7.8596467,32.612615,8.3841596,16.925621,11.339298,18.020982,20.105515,34.4658,3.9126258,8.2845832,85.27273,35.627102,62.362388,1,10000,12,0.9
3,8.2766259,32.56072,11.250528,20.092443,11.50369,17.833122,20.113795,34.221004,3.9530095,8.3154848,85.123655,35.657391,61.785782,1,10000,12,0.9
3,8.5802605,32.692707,9.870691,18.758479,11.773767,17.698558,20.124588,33.894418,3.9981461,8.3111414,83.951281,36.081688,63.252303,1,10000,12,0.9
3,8.9168416,32.674178,7.0671702,15.588734,11.915604,17.543178,20.12478,33.689435,4.0159834,8.3285356,82.038753,36.795877,63.046424,1,10000,12,0.9
3,9.0490541,32.748339,2.5031523,10.015828,12.010426,17.386226,20.110244,33.821009,4.0129728,8.367135,81.033558,37.170476,63.870434,1,10000,12,0.9
3,9.0267708,32.912494,12.365223,20.698935,12.342047,17.344027,20.08953,34.393678,4.002914,8.4310939,80.370319,37.419344,65.69438,1,10000,12,0.9
3,8.9522261,33.183249,9.25979,18.109015,12.614296,17.41983,20.071137,34.279945,3.997482,8.3912909,78.059554,38.288376,68.702772,1,10000,12,0.9
3,8.9119103,33.014935,6.8153375,15.654024,12.210045,17.379193,20.047254,34.585579,3.9348417,8.4119337,76.171901,39.014911,66.832612,1,10000,12,0.9
3,8.4439559,33.102302,6.4736267,14.443468,11.860798,17.306247,20.01724,35.051128,3.894101,8.4393677,79.024229,37.959133,67.803353,1,10000,12,0.9
3,8.1365414,33.218162,8.798474,16.278965,11.888147,17.306728,20.006753,35.387146,3.8868863,8.4531025,81.494238,37.048175,69.090686,1,10000,12,0.9
3,8.0818459,33.276061,6.2528452,13.676698,12.172941,17.390721,20.023448,35.404422,3.8940262,8.4419858,81.317567,37.118759,69.73401,1,10000,12,0.9
3,8.1359744,33.229204,5.2001063,12.703753,12.476828,17.502902,20.043767,35.575953,3.8819056,8.4529857,79.321535,37.854959,69.213378,1,10000,12,0.9
3,8.0440416,33.275569,8.4819505,16.10494,12.887681,17.650908,20.047799,35.849826,3.8546878,8.4628106,77.187764,38.647167,69.728543,1,10000,12,0.9
3,7.836797,33.316943,9.3821876,17.737843,12.971011,17.780603,20.033334,36.159587,3.7871845,8.4525013,74.3182,39.647167,70.188252,1,10000,12,0.9
3,7.3179391,33.273528,9.240489,18.072863,12.47655,17.843729,20.003612,36.769957,3.7053526,8.4468466,73.75953,40.007911,69.705866,1,10000,12,0.9
3,6.6793803,33.249698,10.533621,19.024228,11.852744,17.872184,19.974262,37.253554,3.6573041,8.4428065,77.256206,38.714882,69.44109,1,10000,12,0.9
3,6.2994042,33.232665,8.9776354,16.959114,11.446382,17.897825,19.970257,37.345371,3.6544948,8.4239745,81.656109,37.068016,69.251831,1,10000,12,0.9
3,6.2770697,33.153188,7.5642008,15.025978,11.481381,17.952533,20.000479,37.1984,3.6882366,8.4119906,84.512845,35.986985,68.368753,1,10000,12,0.9
3,6.5444583,33.102542,12.209199,19.802231,12.017156,18.068323,20.049972,36.914121,3.732964,8.4030053,84.250531,36.067282,67.806026,1,10000,12,0.9
3,6.8960346,33.064534,9.8718339,18.501981,12.369269,18.188992,20.090366,36.425072,3.7509054,8.3608945,80.46572,37.067282,67.383709,1,10000,12,0.9
3,7.0361567,32.885993,13.704199,23.585251,12.188407,18.247632,20.093715,36.379924,3.7416889,8.3577346,77.972899,38.067282,65.399925,1,10000,12,0.9
3,6.9642404,32.872569,15.413429,26.853894,11.688572,18.242881,20.066998,36.251344,3.7358495,8.3418605,79.23328,37.938145,65.250764,1,10000,12,0.9
3,6.9186055,32.805072,11.151398,22.037091,10.952817,18.091243,20.044414,35.830414,3.7603839,8.326641,82.745863,36.629612,64.500796,1,10000,12,0.9
3,7.1099774,32.740267,10.681465,20.576563,10.603852,17.791134,20.050204,35.172819,3.8277167,8.3363378,87.903299,34.658524,63.780742,1,10000,12,0.9
3,7.6303251,32.781566,11.643196,21.381709,10.837218,17.493736,20.092117,34.453966,3.9254612,8.3366159,90.326881,33.641999,64.239623,1,10000,12,0.9
3,8.37339,32.78275,10.671232,20.681056,11.342318,17.249403,20.149951,33.68293,4.0222409,8.3292901,88.645415,34.207031,64.252779,1,10000,12,0.9
3,9.0953292,32.751553,7.1234441,16.712986,11.783854,16.992021,20.185809,33.004039,4.0845548,8.3334663,85.048504,35.207031,63.906147,1,10000,12,0.9
3,9.5531801,32.76934,3.6897744,12.615537,12.060248,16.69907,20.180273,32.811674,4.1009307,8.3585049,81.911459,36.207031,64.10378,1,10000,12,0.9
3,9.6726173,32.875842,8.6018971,18.018401,12.254811,16.476406,20.144722,33.032561,4.0837516,8.4115088,79.963177,37.207031,65.287131,1,10000,12,0.9
3,9.5473127,33.100505,3.1588063,12.243576,12.352873,16.396394,20.101089,33.253421,4.0754082,8.4150269,78.616312,38.059173,67.78339,1,10000,12,0.9
3,9.4863107,33.115379,10.762816,20.282782,12.346936,16.35174,20.0626,33.990956,4.0278099,8.4687535,77.959555,38.328058,67.948659,1,10000,12,0.9
3,9.1364673,33.341951,7.027141,16.521626,12.245393,16.372442,20.034104,34.218837,4.0022309,8.4587119,78.033991,38.316307,70.466127,1,10000,12,0.9
3,8.9471585,33.299687,9.3203463,18.799752,11.922373,16.316169,20.017017,34.491245,3.9558692,8.4734603,78.775583,38.045035,69.996523,1,10000,12,0.9
3,8.601672,33.361749,7.5518684,16.634897,11.694825,16.258292,20.012005,34.662633,3.9419065,8.4742337,81.059157,37.179713,70.686102,1,10000,12,0.9
3,8.4970171,33.365001,6.5966531,15.241541,11.6229,16.211169,20.023357,34.720656,3.9407161,8.4740124,82.663067,36.570768,70.722236,1,10000,12,0.9
3,8.4880813,33.364071,8.1567979,16.569256,11.81003,16.24296,20.046821,34.776488,3.954138,8.470122,83.163751,36.374113,70.711895,1,10000,12,0.9
3,8.5887116,33.347708,8.2071027,16.947052,12.116244,16.35855,20.069981,34.744318,3.9683987,8.4610993,81.840016,36.869728,70.530092,1,10000,12,0.9
3,8.6953451,33.309739,5.1364423,14.379307,12.254711,16.482918,20.079236,34.762945,3.9573221,8.4555019,79.681802,37.679181,70.10821,1,10000,12,0.9
3,8.6125458,33.286168,8.9995119,17.948076,12.3017,16.602545,20.068937,35.009837,3.9290163,8.4604108,78.707304,38.045501,69.846313,1,10000,12,0.9
3,8.4001487,33.30684,7.2789257,16.600645,12.26366,16.730418,20.049901,35.209654,3.9008148,8.4578851,78.387556,38.172334,70.076001,1,10000,12,0.9
3,8.1873695,33.296205,7.2295595,16.455853,12.038525,16.815216,20.033321,35.469219,3.8642068,8.4607341,78.673112,38.075546,69.957835,1,10000,12,0.9
3,7.909404,33.308201,10.209429,18.920294,11.923896,16.902366,20.024348,35.68698,3.8463493,8.4610824,80.268323,37.48788,70.091127,1,10000,12,0.9
3,7.7730812,33.309668,9.0639334,18.13306,11.838625,16.990075,20.028476,35.706959,3.842199,8.4522069,81.08429,37.1906,70.107419,1,10000,12,0.9
3,7.7413293,33.272287,2.7956457,12.445226,11.719222,17.048909,20.040835,35.66812,3.8433371,8.4451181,81.685342,36.969808,69.692083,1,10000,12,0.9
3,7.7500386,33.242411,6.2939512,14.650483,11.954343,17.144529,20.054792,35.7651,3.8550272,8.4486178,82.515521,36.659694,69.360126,1,10000,12,0.9
3,7.8393881,33.257163,12.559608,20.631946,12.557087,17.32948,20.070325,35.714151,3.8730996,8.4419175,80.859771,37.262305,69.524039,1,10000,12,0.9
3,7.9771118,33.228916,11.708671,21.405921,12.520867,17.46498,20.074588,35.689404,3.8332923,8.4279874,76.634253,38.262305,69.210179,1,10000,12,0.9
3,7.6730988,33.170135,9.767783,20.358889,11.807408,17.47204,20.049831,35.866544,3.7881987,8.4229213,76.89236,38.733798,68.557051,1,10000,12,0.9
