Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
3,7.3257862,33.148739,12.925083,22.992906,11.174821,17.38734,20.020094,35.914279,3.781788,8.4208262,81.905203,36.900532,68.319321,1,10000,12,0.9
3,7.2761551,33.139888,8.1278237,17.858113,10.897768,17.258402,20.02494,35.397419,3.830958,8.382706,86.352435,35.247758,68.220977,1,10000,12,0.9
3,7.6551973,32.978553,7.5501732,16.657738,11.033143,17.108887,20.067654,34.898346,3.8973937,8.3805065,88.285376,34.471661,66.42837,1,10000,12,0.9
3,8.1614778,32.969228,7.2080926,16.232909,11.553716,17.062181,20.121427,34.474726,3.9687355,8.369472,87.299256,34.781581,66.324755,1,10000,12,0.9
3,8.6978597,32.922415,10.072712,19.279272,12.147014,17.11276,20.156954,34.166424,4.0151061,8.3643383,83.604434,35.781581,65.804609,1,10000,12,0.9
3,9.0425618,32.90062,7.6066074,17.660602,12.402828,17.169444,20.15413,33.908094,4.020914,8.3463575,79.414447,36.781581,65.562441,1,10000,12,0.9
3,9.0855214,32.824203,6.580916,17.047379,12.250624,17.142121,20.115303,33.979748,3.9929704,8.3590319,77.618131,37.781581,64.713366,1,10000,12,0.9
3,8.8783943,32.878081,6.1903003,16.549403,12.010854,17.067279,20.066849,34.212623,3.9644417,8.3763303,78.707038,38.010768,65.312009,1,10000,12,0.9
3,8.6657857,32.951516,4.440685,14.477637,11.861857,16.996797,20.0372,34.474034,3.9452856,8.3935515,80.420691,37.379568,66.127958,1,10000,12,0.9
3,8.5223703,33.024511,5.8868289,15.067016,11.939486,16.986456,20.033417,34.757078,3.9396979,8.4150136,81.490485,36.989747,66.939007,1,10000,12,0.9
3,8.4804365,33.115323,8.6703601,17.319234,12.243887,17.068064,20.045477,34.890455,3.9446331,8.4185391,80.957234,37.19155,67.948035,1,10000,12,0.9
3,8.5174759,33.130224,7.3104616,16.890313,12.402183,17.173606,20.055972,34.927968,3.9270911,8.4081502,78.82678,37.980571,68.113597,1,10000,12,0.9
3,8.3856602,33.086301,6.8260857,16.741717,12.268962,17.244093,20.050516,35.167167,3.8884648,8.4123974,77.72051,38.396129,67.625567,1,10000,12,0.9
3,8.0938194,33.104262,10.576458,19.530506,12.08476,17.299088,20.034366,35.450118,3.8560737,8.4165877,78.663966,38.055665,67.825138,1,10000,12,0.9
3,7.8473767,33.121977,12.314816,21.500168,11.858508,17.338642,20.024607,35.497802,3.8387888,8.3962826,79.972045,37.5816,68.021963,1,10000,12,0.9
3,7.7152197,33.036076,8.0786661,18.283384,11.530887,17.321904,20.028073,35.338216,3.8397347,8.3712874,81.570814,37.001427,67.067516,1,10000,12,0.9
3,7.7224633,32.93012,10.164192,19.581428,11.365024,17.261251,20.04274,35.229809,3.8602192,8.3793448,83.866437,36.155196,65.890221,1,10000,12,0.9
3,7.879005,32.964302,9.1117448,18.730077,11.483969,17.231174,20.068365,34.953156,3.9045302,8.3729114,85.016196,35.711202,66.270018,1,10000,12,0.9
3,8.2154691,32.937011,9.610634,19.395649,11.682985,17.208888,20.09742,34.65314,3.9427788,8.3735976,84.160983,36.004187,65.96679,1,10000,12,0.9
3,8.5035636,32.939923,10.93157,21.053731,11.845261,17.181659,20.114441,34.393528,3.9699963,8.374053,82.740195,36.512969,65.999142,1,10000,12,0.9
3,8.7072727,32.941855,10.242819,21.03514,11.842944,17.102465,20.113013,34.132226,3.9850209,8.3733537,81.583479,36.930222,66.020613,1,10000,12,0.9
3,8.8192684,32.938888,10.33894,21.353645,11.714407,16.918339,20.099437,33.875929,3.9949268,8.3795408,81.592259,36.923254,65.987644,1,10000,12,0.9
3,8.8929319,32.965133,8.9834961,20.090034,11.593101,16.630444,20.08586,33.553522,4.0129053,8.3847526,82.493685,36.59084,66.279255,1,10000,12,0.9
3,9.0262707,32.987229,10.025332,20.883766,11.574428,16.255903,20.081936,33.024403,4.0367514,8.3934229,83.345758,36.273076,66.524768,1,10000,12,0.9
3,9.2024261,33.023966,6.1377496,17.350046,11.689262,15.828986,20.087536,32.94139,4.0698186,8.3896315,83.474268,36.216538,66.932953,1,10000,12,0.9
3,9.44539,33.007905,10.622231,21.194715,11.857991,15.359705,20.095216,33.039343,4.0810488,8.4131363,82.662316,36.505989,66.754501,1,10000,12,0.9
3,9.5275617,33.107387,2.4456438,14.214389,11.956205,14.911243,20.096544,32.987347,4.0987514,8.4006594,81.471757,36.936776,67.859852,1,10000,12,0.9
3,9.6567439,33.054605,6.9774619,17.450082,12.03116,14.451516,20.088487,33.185035,4.0762022,8.4480965,80.779693,37.18692,67.273392,1,10000,12,0.9
3,9.49212,33.254966,8.4919809,18.78674,11.976075,14.134384,20.075771,33.188056,4.0579985,8.4488214,80.258965,37.376747,69.499626,1,10000,12,0.9
3,9.358714,33.258021,3.2901498,14.455743,11.8679,13.937635,20.06307,33.204721,4.0504049,8.4528202,80.654879,37.238095,69.533572,1,10000,12,0.9
3,9.3029292,33.274872,1.057658,1.123888,11.814361,13.818251,20.055964,33.31196,4.0283207,8.4785534,81.423425,36.966569,69.720794,1,10000,12,0.9
3,9.1402377,33.383162,7.7070352,16.389476,12.449406,13.978606,20.058495,34.276604,4.0028744,8.5030293,81.806142,36.831237,70.924026,1,10000,12,0.9
3,8.9519323,33.485933,4.8761936,4.2178169,13.730743,14.470148,20.06869,34.165813,4.0584373,8.4870352,77.364624,37.831237,72.065922,1,10000,12,0.9
3,9.3619358,33.418801,2.6275571,2.8771684,14.251056,14.890222,20.05748,34.972867,3.9466678,8.5149804,68.409468,38.831237,71.320016,1,10000,12,0.9
3,8.5327357,33.536033,5.5126264,5.0544055,15.404003,15.323611,20.0001,35.874236,3.8306519,8.5361486,64.803669,39.831237,72.62259,1,10000,12,0.9
3,7.6528488,33.624643,10.335364,9.1589779,16.148228,15.643175,19.928467,37.393678,3.5889277,8.5477623,56.815836,40.831237,73.607141,1,10000,12,0.9
3,5.7520323,33.673187,9.3236542,9.646911,15.788166,15.767995,19.849691,39.536631,3.2615098,8.5432869,51.725627,41.831237,74.146526,1,10000,12,0.9
3,3.0144104,33.654486,13.009997,13.693626,14.625886,15.763964,19.771569,42.408414,2.9565419,8.5294104,54.379941,42.831237,73.938738,1,10000,12,0.9
3,0.26774002,33.596455,15.53465,17.920141,13.352687,15.75273,19.727457,44.734161,2.7385402,8.4991036,62.646996,43.831237,73.293941,1,10000,12,0.9
3,-1.8324492,33.469464,18.915627,22.590599,12.138706,15.797998,19.739562,46.287692,2.6500964,8.4612277,71.659077,42.08041,71.882937,1,10000,12,0.9
3,-2.721349,33.310279,18.93207,23.344955,11.254462,15.936626,19.804669,46.32155,2.6933165,8.4137311,80.203354,38.076501,70.114215,1,10000,12,0.9
3,-2.2841562,33.109901,19.638788,25.234406,10.881212,16.165661,19.906861,45.026865,2.8386772,8.3617885,86.382552,35.181802,67.887794,1,10000,12,0.9
3,-0.85234337,32.889791,22.052564,30.304256,10.887597,16.455132,20.026291,43.031382,3.0521475,8.3081586,88.93561,33.927484,65.442121,1,10000,12,0.9
3,1.1513303,32.661449,15.854244,23.893114,10.6749,16.723085,20.131216,40.765158,3.2710915,8.2570555,88.801391,33.911798,62.904992,1,10000,12,0.9
3,3.0974531,32.442832,14.572011,22.255934,10.538554,16.95038,20.197814,38.785706,3.4711983,8.2395621,90.195191,33.15401,60.475913,1,10000,12,0.9
3,4.7905793,32.367763,16.611711,25.874555,10.899917,17.171601,20.238363,37.273551,3.6338849,8.2308062,91.066334,32.62904,59.641809,1,10000,12,0.9
3,6.1128153,32.330143,11.620542,18.895916,11.196655,17.331442,20.266945,35.96213,3.7613275,8.2202606,88.47039,33.62904,59.223814,1,10000,12,0.9
3,7.1173184,32.284794,8.2449381,13.539422,11.410193,17.398974,20.270458,35.037333,3.8522083,8.2386087,86.339294,34.62904,58.719938,1,10000,12,0.9
3,7.817862,32.363668,5.7697715,9.3708546,11.951455,17.49875,20.249877,34.70171,3.9152741,8.2695075,84.808753,35.511106,59.596307,1,10000,12,0.9
3,8.2966104,32.496195,10.851797,16.612417,12.93983,17.703326,20.22132,34.728081,3.9565129,8.3083372,81.009042,36.511106,61.068834,1,10000,12,0.9
3,8.6064896,32.662211,7.2824789,11.724032,13.529907,17.913065,20.181358,34.764204,3.9211672,8.3299263,74.101414,37.511106,62.913459,1,10000,12,0.9
3,8.3410449,32.754263,7.4830305,11.990303,13.319512,18.01827,20.112443,35.495919,3.8219478,8.3658255,70.007683,38.511106,63.936258,1,10000,12,0.9
3,7.586018,32.906935,8.1970478,13.109536,13.220997,18.112659,20.032357,36.309285,3.7379178,8.3938847,71.543409,39.511106,65.632606,1,10000,12,0.9
3,6.934775,33.025922,11.727422,18.476981,13.063783,18.184982,19.981537,37.158391,3.6496362,8.4154286,72.310702,40.511106,66.954685,1,10000,12,0.9
3,6.2384119,33.117077,12.400521,20.367118,12.483879,18.213829,19.962888,37.867987,3.5580069,8.4222681,73.476226,41.208241,67.967528,1,10000,12,0.9
3,5.5018791,33.14598,12.450546,20.066843,11.524886,18.196405,19.962165,38.483071,3.502844,8.4259285,77.575601,39.232378,68.288663,1,10000,12,0.9
3,5.051442,33.161441,14.386903,22.115183,10.926563,18.18921,19.983875,38.552319,3.5230481,8.4184337,84.304422,35.988923,68.460452,1,10000,12,0.9
3,5.2170464,33.129778,10.891566,16.408759,10.8358,18.213715,20.041529,37.931008,3.6067425,8.3905598,88.480413,33.94618,68.108648,1,10000,12,0.9
3,5.8954078,33.011838,12.274888,18.514623,11.274351,18.27539,20.121052,37.098983,3.7066979,8.3581779,89.070238,33.602128,66.798199,1,10000,12,0.9
3,6.6899649,32.874453,11.225571,17.686459,12.015838,18.395145,20.188805,36.192448,3.7908993,8.3183964,85.932065,34.602128,65.271696,1,10000,12,0.9
3,7.3466749,32.705124,10.785325,17.586264,12.376224,18.490486,20.214085,35.625593,3.8280385,8.3049172,80.68157,35.602128,63.390269,1,10000,12,0.9
3,7.6327952,32.647612,7.1332738,12.358565,12.40074,18.545287,20.187474,35.43403,3.8317248,8.3005713,78.131368,36.602128,62.75125,1,10000,12,0.9
3,7.6610788,32.629055,11.779839,19.482407,12.477883,18.588042,20.137315,35.72662,3.82109,8.3423234,77.972174,37.602128,62.545056,1,10000,12,0.9
3,7.5794258,32.807041,17.993726,30.93118,12.47929,18.634118,20.097177,35.697399,3.7957934,8.3191608,77.468054,38.602128,64.522683,1,10000,12,0.9
3,7.3845014,32.708383,8.0836709,16.180082,11.513447,18.509141,20.070603,35.335294,3.7630308,8.2408676,77.495702,39.129612,63.426483,1,10000,12,0.9
3,7.1305665,32.373369,11.195703,19.074033,10.707082,18.166007,20.053693,35.535507,3.7645028,8.3201692,84.281147,35.979882,59.704101,1,10000,12,0.9
3,7.1420115,32.712683,6.7695119,10.768937,10.827385,17.956554,20.076287,35.153343,3.8466274,8.2968544,89.930022,33.307322,63.474255,1,10000,12,0.9
3,7.7752083,32.613177,11.477955,17.761709,11.725986,17.941073,20.143565,34.962672,3.9422982,8.3413974,89.062366,33.658488,62.368637,1,10000,12,0.9
3,8.4999565,32.803101,9.2750998,15.09591,12.821868,18.087732,20.205435,34.245087,4.0151922,8.2966517,82.716743,34.658488,64.478903,1,10000,12,0.9
3,9.043199,32.612311,12.258313,20.262031,13.094843,18.178269,20.207602,34.257235,3.9873148,8.3182177,75.000025,35.658488,62.359016,1,10000,12,0.9
3,8.8363388,32.704362,11.072307,19.331858,12.735239,18.196172,20.144503,34.377396,3.936769,8.3122854,73.090436,36.658488,63.381804,1,10000,12,0.9
3,8.4584384,32.679059,7.6760062,14.599957,11.953673,18.080163,20.067933,34.66018,3.8865207,8.3269193,75.658774,37.658488,63.100657,1,10000,12,0.9
3,8.0790723,32.741453,9.5824922,16.977314,11.53481,17.928927,20.027406,35.120899,3.8654316,8.3768825,81.19316,37.406477,63.793919,1,10000,12,0.9
3,7.918737,32.953858,9.3668479,15.958209,11.683582,17.882381,20.040608,35.230788,3.8872366,8.3805885,84.162642,36.049559,66.153982,1,10000,12,0.9
3,8.0845034,32.969576,8.1763794,14.388433,12.049686,17.90598,20.086112,35.18066,3.9120807,8.3887578,83.121229,36.531057,66.328619,1,10000,12,0.9
3,8.2725108,33.004203,13.305902,22.527037,12.490701,17.981063,20.122533,35.238361,3.9191018,8.4060686,80.533382,37.531057,66.713366,1,10000,12,0.9
3,8.3254776,33.077495,7.6725027,15.181743,12.434326,18.029048,20.128142,35.069943,3.8902413,8.3688206,77.425754,38.531057,67.527723,1,10000,12,0.9
3,8.1072899,32.91965,9.1369401,17.168358,11.981956,17.975854,20.10458,35.554128,3.8432279,8.4162221,77.822954,38.922047,65.773886,1,10000,12,0.9
3,7.7492037,33.120431,11.991653,20.705486,11.889085,17.968551,20.080138,35.795087,3.8332807,8.4197942,81.008937,37.503484,68.004792,1,10000,12,0.9
3,7.6730101,33.135527,11.718433,20.707581,11.774037,17.960888,20.081324,35.655306,3.8370503,8.3950453,81.680109,37.216956,68.172526,1,10000,12,0.9
3,7.7019019,33.030837,10.04689,18.363285,11.563621,17.901147,20.097315,35.465357,3.8507159,8.3883736,82.490593,36.865041,67.009298,1,10000,12,0.9
3,7.8064604,33.002575,12.894683,22.517818,11.509433,17.819296,20.114472,35.29104,3.8769684,8.392355,83.952746,36.221306,66.695278,1,10000,12,0.9
3,8.0065308,33.019443,11.583449,21.009998,11.559189,17.738935,20.13418,34.865295,3.9215559,8.37496,84.315868,36.052553,66.882695,1,10000,12,0.9
3,8.3439743,32.945703,7.9733663,15.723745,11.546534,17.576363,20.151965,34.422736,3.9569317,8.3750064,83.948459,36.200505,66.063369,1,10000,12,0.9
3,8.6096244,32.9459,7.6479462,14.83189,11.670004,17.390528,20.161443,34.331621,3.9788488,8.4061873,84.017013,36.159034,66.065557,1,10000,12,0.9
3,8.7732994,33.077998,8.7346788,16.25289,12.020652,17.321643,20.165621,34.398302,4.0029045,8.4215774,83.137319,36.530161,67.533306,1,10000,12,0.9
3,8.9521552,33.143062,10.266238,18.891238,12.397254,17.356168,20.164025,34.418283,4.0133371,8.4254101,80.674719,37.530161,68.256244,1,10000,12,0.9
3,9.0294676,33.159251,7.0759844,15.020576,12.426234,17.382109,20.148063,34.461647,3.987582,8.4233046,78.040367,38.530161,68.436126,1,10000,12,0.9
3,8.8383268,33.150358,7.2354465,15.037682,12.220328,17.356015,20.116953,34.883239,3.9406073,8.4557786,77.853462,38.78651,68.337313,1,10000,12,0.9
3,8.4872642,33.287334,9.6797993,17.786091,12.181561,17.373366,20.088824,35.297673,3.9121763,8.4713926,79.322383,38.17997,69.859263,1,10000,12,0.9
3,8.2732327,33.353053,8.3232946,16.099099,12.162373,17.421972,20.079317,35.460983,3.8910296,8.4648751,79.622354,38.065926,70.589478,1,10000,12,0.9
3,8.1132662,33.325632,9.4663549,17.524372,12.080122,17.461782,20.081929,35.665884,3.8665482,8.4669351,79.775614,38.009544,70.284797,1,10000,12,0.9
3,7.9272426,33.334301,8.0577183,15.707324,12.058833,17.518283,20.08714,35.787265,3.8538449,8.4624106,80.359899,37.771808,70.381118,1,10000,12,0.9
3,7.8303608,33.315259,8.4765554,16.105951,12.081386,17.58149,20.094168,35.918558,3.8420551,8.4607412,80.513753,37.710482,70.169543,1,10000,12,0.9
3,7.7402277,33.308231,9.510812,17.437693,12.228734,17.673762,20.10161,36.006414,3.8355544,8.4560532,80.358485,37.773905,70.091458,1,10000,12,0.9
3,7.6904391,33.28849,8.1043451,16.048312,12.266177,17.763347,20.106375,36.075485,3.8183492,8.4493051,79.329579,38.188656,69.872116,1,10000,12,0.9
3,7.5583539,33.26006,12.851245,22.088814,12.215126,17.837993,20.103943,36.258004,3.7950292,8.4487395,79.072684,38.29463,69.556222,1,10000,12,0.9
3,7.3785972,33.257676,13.026937,23.206959,11.93403,17.882162,20.097371,36.266018,3.7773403,8.4334143,79.439348,38.152987,69.529739,1,10000,12,0.9
3,7.2416829,33.193043,10.542607,20.186917,11.335639,17.81565,20.092961,36.035364,3.7780461,8.3997512,81.418782,37.374483,68.811592,1,10000,12,0.9
3,7.2471555,33.050761,8.8687992,17.231121,11.015163,17.676852,20.100198,35.693394,3.8156012,8.393665,85.612048,35.711592,67.230678,1,10000,12,0.9
3,7.5372159,33.024991,11.314133,19.883198,11.217689,17.58208,20.131763,35.319831,3.8804365,8.3890259,87.845051,34.784945,66.944346,1,10000,12,0.9
3,8.0328837,33.005339,9.2215946,17.667638,11.695142,17.5754,20.177946,34.719177,3.953835,8.3546537,86.397699,35.324314,66.725989,1,10000,12,0.9
3,8.5864425,32.859476,7.5998293,15.963163,12.04618,17.569725,20.207548,34.364616,3.9873714,8.3548338,83.015279,36.324314,65.105293,1,10000,12,0.9
3,8.8367602,32.860242,8.3034283,17.037688,12.286383,17.572902,20.201929,34.338349,3.9933265,8.3689635,80.529199,37.324314,65.113798,1,10000,12,0.9
3,8.881041,32.920256,10.498556,20.190304,12.383564,17.588764,20.171909,34.43666,3.9794823,8.3762639,78.846242,38.305484,65.780626,1,10000,12,0.9
3,8.7780201,32.951234,7.52252,16.841883,12.17738,17.55957,20.135572,34.520397,3.9487521,8.3736799,78.188067,38.578075,66.124828,1,10000,12,0.9
3,8.5483622,32.940272,10.354493,19.803772,11.856261,17.45847,20.105484,34.811379,3.9164355,8.4021201,79.662685,38.010752,66.003023,1,10000,12,0.9
3,8.3053714,33.060788,11.444219,21.073533,11.686067,17.368186,20.093613,34.824869,3.917709,8.3924538,81.938781,37.131574,67.342088,1,10000,12,0.9
3,8.3149759,33.019861,8.1709256,17.11585,11.558955,17.247297,20.103811,34.625834,3.934725,8.3883957,83.14624,36.665402,66.887347,1,10000,12,0.9
3,8.4430784,33.002669,5.8403107,13.951489,11.574965,17.101607,20.125212,34.515641,3.9531899,8.4031976,84.03485,36.313157,66.696321,1,10000,12,0.9
3,8.5816112,33.065347,9.2054199,17.469354,11.897391,17.055274,20.147752,34.618433,3.9765217,8.4250291,83.909004,36.34999,67.39275,1,10000,12,0.9
3,8.7559538,33.157642,11.145015,20.437254,12.332774,17.130664,20.164257,34.49789,3.9999183,8.4088644,81.635297,37.224809,68.418244,1,10000,12,0.9
3,8.9299977,33.089322,10.084349,20.113007,12.330433,17.17162,20.162098,34.42442,3.9809447,8.4033685,78.577984,38.224809,67.659131,1,10000,12,0.9
3,8.7889155,33.066071,4.1080031,13.290229,11.967326,17.097386,20.136642,34.487775,3.9496891,8.4096662,78.599619,38.399547,67.400787,1,10000,12,0.9
3,8.5553847,33.092713,10.635031,19.70004,11.761813,16.988098,20.110018,34.930642,3.9223711,8.4577546,81.161754,37.424814,67.696811,1,10000,12,0.9
3,8.3501163,33.295656,5.9494454,14.353197,11.858106,16.991626,20.106685,34.888223,3.9416848,8.4295091,82.623264,36.875462,69.951732,1,10000,12,0.9
3,8.4953531,33.176559,9.3992895,18.033074,12.008145,17.016643,20.122526,35.020814,3.9410965,8.4537646,81.959471,37.130736,68.628437,1,10000,12,0.9
3,8.4909366,33.27885,6.6106575,15.308432,12.240972,17.104174,20.136266,34.967585,3.9473498,8.4360502,80.905788,37.52702,69.765,1,10000,12,0.9
3,8.5378498,33.204166,5.7351767,14.453043,12.311315,17.183404,20.137649,35.159179,3.9255139,8.4502494,79.272731,38.139475,68.935181,1,10000,12,0.9
3,8.3737866,33.264039,8.6300166,17.302718,12.459801,17.292645,20.126815,35.454062,3.9025155,8.4616425,78.785768,38.327348,69.600438,1,10000,12,0.9
3,8.2002348,33.312025,6.8440128,15.819041,12.484388,17.408147,20.112735,35.645835,3.8670732,8.4535038,77.762402,38.724398,70.133616,1,10000,12,0.9
3,7.9312411,33.277752,4.3928952,13.306079,12.311969,17.492671,20.098284,36.017377,3.8212039,8.4628608,77.613844,38.799258,69.752795,1,10000,12,0.9
3,7.5803012,33.317154,6.0852329,14.312263,12.391638,17.601515,20.086978,36.396872,3.791787,8.4676426,78.845104,38.351672,70.190601,1,10000,12,0.9
3,7.3535389,33.337277,8.2216136,16.341266,12.702683,17.746763,20.087405,36.658365,3.7658,8.4651441,78.310236,38.566695,70.414193,1,10000,12,0.9
3,7.1520951,33.326764,11.806025,20.56549,12.753339,17.8715,20.091186,36.960397,3.718859,8.4580944,76.152031,39.403497,70.297379,1,10000,12,0.9
3,6.7855132,33.297087,14.154449,24.194093,12.244159,17.938094,20.082541,37.270201,3.666942,8.4465955,75.815331,39.563313,69.967629,1,10000,12,0.9
3,6.3759274,33.248639,15.013577,26.019611,11.315533,17.917867,20.067524,37.254668,3.6485559,8.4080174,79.401697,38.215766,69.429326,1,10000,12,0.9
3,6.2298117,33.085739,12.343226,22.871395,10.553042,17.795872,20.071847,36.729827,3.6945628,8.365415,85.920895,35.740836,67.619326,1,10000,12,0.9
3,6.5943826,32.905192,8.087056,17.134045,10.408163,17.598248,20.11671,35.853346,3.7896516,8.3517169,91.253927,33.613596,65.613242,1,10000,12,0.9
3,7.3370261,32.846993,8.0727313,16.48093,10.942266,17.464246,20.194655,35.050701,3.905858,8.3517917,92.226134,33.100098,64.966586,1,10000,12,0.9
3,8.2255061,32.847311,11.445292,20.638837,11.862741,17.491802,20.268795,34.432627,4.0083602,8.3465649,88.414753,34.100098,64.97012,1,10000,12,0.9
3,8.9926052,32.825085,7.7794377,17.244373,12.465536,17.563076,20.296896,33.856622,4.055654,8.3324759,81.90025,35.100098,64.723165,1,10000,12,0.9
3,9.3414994,32.765123,10.464891,20.521073,12.495006,17.536056,20.261735,33.751653,4.0434829,8.3529442,77.646421,36.100098,64.056918,1,10000,12,0.9
3,9.2520089,32.85221,5.3949915,15.516868,12.250431,17.427132,20.191955,33.666041,4.0298478,8.347944,77.455293,37.100098,65.024557,1,10000,12,0.9
3,9.15151,32.83095,7.0046482,17.17522,11.961387,17.222598,20.133417,33.919639,4.0000112,8.3937326,79.214279,38.100098,64.788337,1,10000,12,0.9
3,8.9306867,33.025278,10.149775,19.989328,11.85167,17.055733,20.10793,34.190689,3.9865604,8.4115097,81.283838,37.402258,66.947529,1,10000,12,0.9
3,8.8307252,33.100509,7.7485878,17.563734,11.805237,16.923437,20.112131,34.179154,3.9909292,8.4087906,82.078247,37.101064,67.783432,1,10000,12,0.9
3,8.8632207,33.08901,9.8532809,19.624268,11.780992,16.77456,20.128454,34.185293,3.9912693,8.4248078,82.408475,36.973748,67.655662,1,10000,12,0.9
3,8.8657498,33.156707,6.9445704,16.77727,11.803989,16.645103,20.143724,34.063072,4.0037615,8.4159964,82.571279,36.906848,68.40786,1,10000,12,0.9
3,8.9585119,33.119477,8.9652972,18.626271,11.853697,16.51848,20.15453,34.068711,4.0064762,8.4306443,82.401148,36.968212,67.994194,1,10000,12,0.9
3,8.9786414,33.181352,7.0580503,16.887844,11.933657,16.436804,20.160101,34.016841,4.0153224,8.4229591,82.045144,37.101674,68.681686,1,10000,12,0.9
3,9.0441631,33.148899,5.3402027,15.169289,11.988061,16.371189,20.160556,34.066341,4.0120395,8.4330756,81.48034,37.315754,68.321098,1,10000,12,0.9
3,9.0198601,33.191614,9.9219669,19.242202,12.094137,16.357082,20.156781,34.275257,4.0035526,8.4480841,81.098563,37.460382,68.795712,1,10000,12,0.9
3,8.9569631,33.254914,7.2533059,17.199327,12.154154,16.395453,20.150852,34.279173,3.9998086,8.4316576,80.359858,37.740192,69.499046,1,10000,12,0.9
3,8.9291831,33.185629,2.3975941,12.761752,12.048412,16.395987,20.142501,34.40833,3.9770368,8.4420714,79.948137,37.898217,68.72921,1,10000,12,0.9
3,8.7597934,33.229565,3.3888575,12.787372,12.10619,16.433105,20.13351,34.820119,3.9567134,8.4710772,80.699026,37.622294,69.217391,1,10000,12,0.9
3,8.6079901,33.351727,9.8954132,18.110223,12.554574,16.601726,20.13172,35.120124,3.9579827,8.4796002,80.306159,37.772382,70.574739,1,10000,12,0.9
3,8.6174884,33.387562,8.7385726,18.180226,12.75946,16.795422,20.132995,35.167749,3.9223495,8.4584044,77.179054,38.772382,70.972912,1,10000,12,0.9
3,8.3499535,33.298392,7.7403499,17.940719,12.350043,16.901908,20.118308,35.529812,3.8545097,8.4566411,75.759562,39.5016,69.982132,1,10000,12,0.9
3,7.8354371,33.290966,5.1645755,15.298105,11.868975,16.959347,20.092183,35.911597,3.8085775,8.4584992,78.648379,38.438884,69.899625,1,10000,12,0.9
3,7.4831334,33.298791,8.6496763,17.246598,11.725173,17.032353,20.084578,36.203142,3.7992995,8.4655369,82.043377,37.184226,69.986572,1,10000,12,0.9
3,7.4115771,33.328417,7.711081,16.539932,11.961249,17.168314,20.107001,36.102418,3.8195745,8.4453656,83.063972,36.807963,70.315742,1,10000,12,0.9
3,7.567776,33.243455,8.7850901,17.792857,12.200027,17.315198,20.139484,35.999818,3.8287298,8.4344851,81.404333,37.419227,69.37172,1,10000,12,0.9
3,7.6381011,33.197562,8.9032424,18.424065,12.30474,17.453541,20.155635,35.941694,3.8221573,8.4194161,79.715876,38.035123,68.861805,1,10000,12,0.9
3,7.5876279,33.13393,8.5731843,18.484941,12.162147,17.553243,20.150272,35.9986,3.8017665,8.4100454,78.973976,38.307943,68.154775,1,10000,12,0.9
3,7.4306166,33.094317,9.0363236,18.792157,11.927346,17.618186,20.135672,36.099089,3.7874244,8.4044791,79.977226,37.943797,67.714631,1,10000,12,0.9
3,7.3197951,33.07077,8.9861432,18.621495,11.753673,17.66585,20.128214,36.085306,3.7898918,8.3949729,81.631911,37.344428,67.453003,1,10000,12,0.9
3,7.3388838,33.03053,8.4340278,18.07709,11.708008,17.708677,20.13519,35.940888,3.8079728,8.3848013,82.854245,36.900714,67.005893,1,10000,12,0.9
3,7.4784741,32.987436,10.479723,19.770319,11.80277,17.759156,20.15167,35.747543,3.8338343,8.3766371,83.169363,36.78079,66.527063,1,10000,12,0.9
3,7.6772547,32.952818,8.086287,18.253973,11.88954,17.806602,20.167942,35.510936,3.8575721,8.368356,82.492279,37.018722,66.142419,1,10000,12,0.9
3,7.8588117,32.917678,7.1074784,17.484395,11.888986,17.823496,20.174999,35.39399,3.8696388,8.3734749,81.869526,37.237135,65.751976,1,10000,12,0.9
3,7.9507759,32.939402,8.7930369,18.604397,11.951974,17.840913,20.172823,35.355843,3.8811152,8.3809841,81.862718,37.235093,65.993357,1,10000,12,0.9
3,8.0380387,32.971253,4.6117849,15.555241,12.00515,17.859897,20.168448,35.28802,3.889454,8.3822356,81.417891,37.392552,66.347254,1,10000,12,0.9
3,8.1013206,32.976559,11.515866,20.505506,12.08596,17.878586,20.163362,35.407941,3.8884683,8.4047768,81.045604,37.52488,66.406213,1,10000,12,0.9
3,8.0938459,33.07203,10.635549,20.631073,12.104647,17.906872,20.157332,35.289536,3.8892101,8.3879219,80.481637,37.725215,67.466997,1,10000,12,0.9
3,8.0994711,33.000661,6.8423938,17.898279,11.813113,17.853873,20.14943,35.23053,3.8792981,8.3892398,80.355637,37.771974,66.674012,1,10000,12,0.9
3,8.0242358,33.006245,6.1283724,16.705491,11.605942,17.75467,20.141887,35.255537,3.8825829,8.4048033,82.401871,37.054781,66.73606,1,10000,12,0.9
3,8.0491846,33.072142,11.860104,20.787034,11.70857,17.70078,20.146891,35.242534,3.9056406,8.4128852,83.855093,36.538818,67.468243,1,10000,12,0.9
3,8.223863,33.106325,10.732547,20.729725,11.878386,17.68789,20.164646,34.948357,3.9358904,8.3944456,83.131794,36.785637,67.848056,1,10000,12,0.9
3,8.451837,33.028297,5.9690794,17.278531,11.824635,17.609729,20.177193,34.684903,3.9480822,8.3925506,81.92955,37.201342,66.981078,1,10000,12,0.9
3,8.5433406,33.020271,4.90485,15.933137,11.771681,17.482869,20.175684,34.653361,3.952967,8.4125542,82.292162,37.067901,66.8919,1,10000,12,0.9
3,8.579942,33.104926,10.74577,20.094606,11.904225,17.407145,20.171276,34.733405,3.9639866,8.4274451,82.656459,36.935429,67.832506,1,10000,12,0.9
3,8.6623847,33.167845,10.814839,20.926028,12.039578,17.382991,20.17127,34.560148,3.9789525,8.4084407,81.727178,37.257829,68.531609,1,10000,12,0.9
3,8.7740726,33.08753,7.237246,18.468692,11.923021,17.290886,20.168167,34.382032,3.9770601,8.4051492,80.778909,37.586744,67.639219,1,10000,12,0.9
3,8.7599678,33.073605,9.6253193,20.106582,11.754228,17.117903,20.158315,34.335383,3.9725695,8.4183263,81.595906,37.304491,67.484505,1,10000,12,0.9
3,8.7264765,33.129325,10.529216,20.949414,11.676508,16.930801,20.152533,34.18866,3.9859503,8.4124928,82.781909,36.894158,68.103608,1,10000,12,0.9
3,8.826185,33.104666,8.6214584,19.533446,11.647897,16.710624,20.157455,33.905416,4.0081177,8.4089756,83.328115,36.700547,67.829622,1,10000,12,0.9
3,8.9908082,33.089792,1.587817,11.368046,11.671858,16.442721,20.167761,33.624724,4.0281486,8.4125477,83.522654,36.623976,67.664356,1,10000,12,0.9
3,9.1389672,33.104898,7.5785206,17.463797,11.868145,16.23183,20.177279,33.938768,4.0212783,8.463373,83.343646,36.675221,67.832198,1,10000,12,0.9
3,9.0882148,33.31931,7.0590645,15.098897,12.231673,16.248518,20.183052,34.05396,4.0457235,8.4443768,81.958407,37.148717,70.214553,1,10000,12,0.9
3,9.2684992,33.239286,6.911309,15.396729,12.456399,16.331423,20.179156,34.243193,4.0292744,8.4624797,79.408137,38.029186,69.325397,1,10000,12,0.9
3,9.1472779,33.31555,2.7662259,12.583637,12.537431,16.443001,20.159838,34.562708,3.9951743,8.4725148,77.839743,38.583285,70.172774,1,10000,12,0.9
3,8.8947707,33.357773,6.2402599,14.563312,12.619388,16.583108,20.132438,35.02937,3.9501813,8.4819296,77.291735,38.796043,70.64192,1,10000,12,0.9
3,8.5590736,33.397352,8.9312278,16.582399,12.769113,16.765015,20.10936,35.453013,3.9052786,8.4875415,76.747897,39.017063,71.081687,1,10000,12,0.9
3,8.2211265,33.420928,9.9212589,17.944775,12.618833,16.920814,20.092767,35.885779,3.8370587,8.4878567,75.732454,39.416485,71.343643,1,10000,12,0.9
3,7.7019664,33.422252,9.8970024,18.268592,12.190216,17.030027,20.077831,36.348295,3.7737382,8.4855037,76.814937,39.064566,71.358353,1,10000,12,0.9
3,7.2137421,33.412368,13.086136,20.865213,11.765448,17.110543,20.071176,36.689791,3.7428706,8.4791372,79.841335,37.997228,71.248534,1,10000,12,0.9
3,6.9734685,33.385616,6.7360988,15.996563,11.465151,17.175694,20.084872,36.631979,3.7514762,8.4615717,82.830403,36.937051,70.951292,1,10000,12,0.9
3,7.0406063,33.311727,9.6018415,17.548928,11.487509,17.244189,20.118241,36.463404,3.7834508,8.452147,84.928948,36.175486,70.130303,1,10000,12,0.9
3,7.2890346,33.272035,12.204941,20.079858,11.923671,17.385064,20.160015,36.094433,3.8331303,8.4342039,84.7487,36.217432,69.689279,1,10000,12,0.9
3,7.6718572,33.196376,2.9750132,13.461949,12.116898,17.510503,20.19148,35.706522,3.8545695,8.4075221,81.662937,37.217432,68.84862,1,10000,12,0.9
3,7.8358936,33.083644,9.9495888,18.51941,12.244693,17.609776,20.193191,35.812422,3.8518339,8.4258508,80.283355,37.793647,67.596046,1,10000,12,0.9
3,7.8150015,33.161113,10.598709,19.629306,12.419508,17.735693,20.174971,35.780804,3.8450933,8.4120874,79.380099,38.114566,68.456806,1,10000,12,0.9
3,7.7634753,33.102952,9.9325312,19.685198,12.113777,17.787957,20.152781,35.860403,3.8126746,8.4043774,78.167674,38.558016,67.810575,1,10000,12,0.9
3,7.5146899,33.07034,12.056082,21.564804,11.695459,17.779156,20.130397,35.948094,3.7973019,8.4019234,80.3248,37.798083,67.448221,1,10000,12,0.9
3,7.3961532,33.059955,8.7723967,18.539684,11.373933,17.726969,20.123098,35.736687,3.81431,8.3815921,83.2681,36.756211,67.332834,1,10000,12,0.9
3,7.5272791,32.973831,8.3212973,17.612586,11.311663,17.651689,20.140199,35.476931,3.8528902,8.3810533,85.522062,35.938288,66.375901,1,10000,12,0.9
3,7.8230703,32.971546,14.35318,23.356511,11.602871,17.630459,20.173145,35.160289,3.9062522,8.3734524,85.940678,35.757969,66.350516,1,10000,12,0.9
3,8.2284855,32.939307,7.1992175,17.626952,11.829096,17.621305,20.203799,34.558359,3.9545466,8.335842,83.870615,36.482192,65.992298,1,10000,12,0.9
3,8.5917708,32.779455,6.575687,16.922539,11.833288,17.514776,20.212125,34.37088,3.9658083,8.3613559,82.255257,37.050531,64.216171,1,10000,12,0.9
3,8.675997,32.887953,10.64686,20.312743,11.929418,17.423903,20.199627,34.376375,3.9768532,8.3753057,82.206817,37.059592,65.421704,1,10000,12,0.9
3,8.7584253,32.94717,8.528268,18.767188,11.983604,17.354354,20.184333,34.237702,3.9889252,8.36882,81.531054,37.299924,66.079663,1,10000,12,0.9
3,8.8483188,32.919647,8.6392126,18.867432,11.902674,17.228882,20.171221,34.178079,3.9858951,8.3820437,81.156253,37.434846,65.773859,1,10000,12,0.9
3,8.8257749,32.975746,10.132829,20.16689,11.825861,17.077071,20.159792,34.150896,3.9875616,8.3914799,81.7282,37.233884,66.397174,1,10000,12,0.9
3,8.8381751,33.015736,9.254243,19.490993,11.764597,16.906075,20.154542,34.025003,3.9977666,8.3941288,82.271125,37.042671,66.841506,1,10000,12,0.9
3,8.9140236,33.026955,9.3898411,19.612418,11.724731,16.697047,20.156256,33.859989,4.0093017,8.4012078,82.701702,36.888715,66.966171,1,10000,12,0.9
3,8.9995808,33.056926,8.5246008,18.825109,11.731737,16.467771,20.161695,33.679556,4.0251223,8.4057412,82.976932,36.786338,67.299183,1,10000,12,0.9
3,9.1166192,33.07611,7.2151584,17.563156,11.778448,16.231052,20.167918,33.528515,4.0388556,8.4130069,82.920418,36.799305,67.512335,1,10000,12,0.9
3,9.2179321,33.10684,4.0216966,14.597834,11.860667,16.018026,20.172163,33.492403,4.0465176,8.4242407,82.584809,36.911014,67.853773,1,10000,12,0.9
3,9.2743412,33.154312,5.619663,15.453635,12.009108,15.887272,20.172734,33.727047,4.0421151,8.4504174,82.002046,37.111312,68.381246,1,10000,12,0.9
3,9.2419391,33.264747,5.2650872,15.101525,12.23257,15.899444,20.16917,33.987083,4.0413622,8.4579446,80.959467,37.474203,69.608303,1,10000,12,0.9
3,9.2363952,33.296456,8.3947402,17.646748,12.432413,16.00267,20.160292,34.258428,4.0252388,8.4701275,79.397641,38.020795,69.960622,1,10000,12,0.9
3,9.11748,33.347731,7.3399078,17.300474,12.438208,16.127837,20.14426,34.465808,3.9929263,8.466364,78.008828,38.517041,70.53035,1,10000,12,0.9
3,8.8780669,33.331897,4.3499034,15.062358,12.203036,16.208564,20.122932,34.771524,3.9476872,8.4729444,77.986623,38.542198,70.354415,1,10000,12,0.9
3,8.540379,33.359579,11.367411,19.855601,12.03805,16.285197,20.105596,35.169739,3.9141753,8.4871585,79.655468,37.969618,70.661993,1,10000,12,0.9
3,8.2883196,33.419319,9.0886447,18.58741,11.952053,16.389333,20.103738,35.198893,3.9055613,8.4629943,80.829736,37.566915,71.325771,1,10000,12,0.9
3,8.2232638,33.317716,10.89784,20.28855,11.767484,16.444816,20.114669,35.198039,3.8963489,8.4563536,81.440595,37.357727,70.196843,1,10000,12,0.9
3,8.1535668,33.289755,7.2251083,17.482614,11.649447,16.474798,20.128854,35.028404,3.9077805,8.4345739,82.728961,36.907875,69.886172,1,10000,12,0.9
3,8.2400348,33.197937,6.7375495,16.766535,11.646734,16.485004,20.14548,34.92291,3.9229782,8.4344389,83.544491,36.615143,68.865968,1,10000,12,0.9
3,8.3546896,33.197368,9.8835465,19.05196,11.852385,16.541859,20.163446,34.837282,3.9461466,8.429458,83.548129,36.601047,68.859639,1,10000,12,0.9
3,8.5288279,33.176344,7.3462967,17.603609,12.049433,16.629927,20.176737,34.638036,3.963474,8.4101347,82.090765,37.098397,68.626039,1,10000,12,0.9
3,8.6585539,33.094694,8.0842136,18.276807,12.082765,16.688216,20.176797,34.613407,3.9584722,8.41315,80.696817,37.575506,67.718825,1,10000,12,0.9
3,8.6211508,33.107445,7.1448465,17.618491,12.040994,16.729254,20.163949,34.639134,3.9504186,8.4103097,80.457713,37.656439,67.860496,1,10000,12,0.9
3,8.5608516,33.095434,5.3076154,16.120423,11.965664,16.751844,20.149371,34.720167,3.9407046,8.4147363,80.754824,37.556432,67.727047,1,10000,12,0.9
3,8.4879948,33.114151,10.030685,19.09938,11.985629,16.789237,20.141153,34.86977,3.9352767,8.425129,81.290917,37.376255,67.93501,1,10000,12,0.9
3,8.4472251,33.158064,10.190224,19.747777,12.030999,16.852235,20.140684,34.828494,3.9372188,8.4114697,81.157168,37.423664,68.422935,1,10000,12,0.9
3,8.4618175,33.10034,7.60643,18.211219,11.907267,16.870151,20.142116,34.771879,3.9310906,8.4082536,80.841614,37.531251,67.781553,1,10000,12,0.9
3,8.4157533,33.086738,7.3311695,17.758788,11.771663,16.843735,20.141023,34.772718,3.9285045,8.412951,81.707213,37.238731,67.630424,1,10000,12,0.9
3,8.3962981,33.106603,9.821362,19.326635,11.773554,16.827184,20.143104,34.765483,3.9378913,8.4152795,82.655095,36.916149,67.851148,1,10000,12,0.9
3,8.4668693,33.116447,8.1441425,18.391468,11.836588,16.827942,20.151753,34.641488,3.9540321,8.4097615,82.637787,36.916732,67.960522,1,10000,12,0.9
3,8.5879182,33.093116,7.0064765,17.628461,11.866612,16.811222,20.160269,34.541271,3.9622522,8.411869,82.187812,37.062662,67.701287,1,10000,12,0.9
3,8.6494209,33.102028,4.183789,15.551661,11.917875,16.795956,20.162869,34.518694,3.9679096,8.4163711,81.967585,37.131513,67.800313,1,10000,12,0.9
3,8.6916923,33.121061,5.3319264,15.855353,12.049749,16.812976,20.161459,34.642716,3.9685611,8.4320584,81.602095,37.250849,68.01179,1,10000,12,0.9
3,8.6965578,33.187321,5.562976,15.916174,12.26823,16.892422,20.158005,34.767252,3.9675236,8.4372473,80.67654,37.559423,68.748008,1,10000,12,0.9
3,8.6888097,33.209217,8.4471298,17.841354,12.418876,16.998923,20.150698,34.937612,3.949924,8.4435359,79.149412,38.073494,68.9913,1,10000,12,0.9
3,8.5571452,33.23574,2.9854275,14.891026,12.363386,17.093393,20.136041,35.106155,3.9175293,8.4394084,78.103281,38.436312,69.286005,1,10000,12,0.9
3,8.3136213,33.218334,6.0415926,16.127084,12.231018,17.166289,20.117307,35.496462,3.8799403,8.4592763,78.507319,38.315174,69.092595,1,10000,12,0.9
3,8.0291145,33.302063,9.0041431,17.754443,12.257644,17.269957,20.105009,35.742523,3.8588658,8.4576902,79.452961,38.00806,70.022928,1,10000,12,0.9
3,7.8686822,33.295384,12.411987,20.616269,12.204384,17.370108,20.104286,35.867278,3.835186,8.4474297,79.283107,38.075459,69.948715,1,10000,12,0.9
3,7.6876162,33.252156,10.740998,20.430547,11.9197,17.428076,20.107126,35.860685,3.8152793,8.4245852,79.66527,37.953376,69.468399,1,10000,12,0.9
3,7.534739,33.155767,10.693511,20.60684,11.545988,17.422802,20.109938,35.787794,3.8138701,8.4104315,81.661358,37.28301,68.397414,1,10000,12,0.9
3,7.523893,33.095949,10.123886,20.159998,11.353163,17.385038,20.121508,35.556431,3.8421243,8.3997694,84.274948,36.393542,67.732772,1,10000,12,0.9
3,7.7407576,33.050838,9.4457199,19.641274,11.37962,17.333023,20.147325,35.187915,3.8881518,8.3909548,85.61168,35.914092,67.231534,1,10000,12,0.9
3,8.0914457,33.013511,10.222706,20.391799,11.558972,17.280552,20.178368,34.790405,3.9366286,8.3853899,85.399483,35.954415,66.816789,1,10000,12,0.9
3,8.4573837,32.98993,6.2799493,17.742982,11.742965,17.21711,20.200261,34.397634,3.9766297,8.37992,84.10904,36.37294,66.554783,1,10000,12,0.9
3,8.7567591,32.966741,6.0418011,17.360604,11.874701,17.124393,20.20454,34.218014,3.9948038,8.3937871,82.790446,36.811829,66.297119,1,10000,12,0.9
3,8.8920181,33.025508,6.6637748,17.605295,12.0048,17.050846,20.19406,34.191917,4.0040317,8.4044221,81.850169,37.127914,66.950094,1,10000,12,0.9
3,8.9605163,33.070529,9.2419094,19.415579,12.086695,16.999902,20.177145,34.224129,4.0037228,8.4132609,80.934728,37.440445,67.450324,1,10000,12,0.9
3,8.9582252,33.107913,7.5407585,18.539079,12.043427,16.938679,20.158966,34.198465,3.9974977,8.4115843,80.365707,37.636867,67.865704,1,10000,12,0.9
3,8.9120273,33.100824,9.142862,19.567004,11.902522,16.828379,20.142333,34.225075,3.9858959,8.4211361,80.677797,37.53412,67.786938,1,10000,12,0.9
3,8.8257808,33.141197,7.8258376,18.667132,11.775516,16.690175,20.13221,34.16553,3.9859334,8.4180187,81.673953,37.199052,68.235524,1,10000,12,0.9
3,8.8260598,33.128025,6.9185708,17.854078,11.711617,16.530232,20.132419,34.082277,3.9919228,8.4208607,82.568564,36.895068,68.089165,1,10000,12,0.9
3,8.8706081,33.140034,7.8742941,18.252688,11.752513,16.388869,20.140936,34.022425,4.0029783,8.4231853,83.013528,36.738292,68.222599,1,10000,12,0.9
3,8.9527032,33.149854,7.3466101,17.972814,11.857964,16.292158,20.151761,33.946885,4.0164524,8.4203932,82.717943,36.83075,68.331712,1,10000,12,0.9
3,9.0525247,33.138059,5.3017,16.752152,11.952474,16.222066,20.158377,33.903737,4.0227309,8.4225427,81.96819,37.078757,68.200651,1,10000,12,0.9
3,9.0989509,33.14714,7.0086741,17.575186,12.028178,16.176291,20.157314,33.977109,4.0189826,8.4313237,81.297774,37.301794,68.301551,1,10000,12,0.9
3,9.0712403,33.184219,5.959887,17.028988,12.079867,16.16756,20.150246,34.058764,4.0134792,8.4313554,80.764954,37.480218,68.71355,1,10000,12,0.9
3,9.0305197,33.184353,4.392947,16.032325,12.082562,16.174157,20.140743,34.191163,4.0004008,8.438035,80.406288,37.60217,68.715039,1,10000,12,0.9
3,8.9335786,33.21254,9.6146739,18.676393,12.098895,16.207235,20.131608,34.403277,3.9851029,8.4480033,80.394059,37.609298,69.028226,1,10000,12,0.9
3,8.8198783,33.254574,4.1908652,16.05121,12.087228,16.266437,20.125245,34.461362,3.9752175,8.436216,80.287447,37.648465,69.495261,1,10000,12,0.9
3,8.746229,33.204866,8.0690191,17.79795,12.028877,16.311694,20.121271,34.656466,3.9557648,8.4489697,80.376224,37.622268,68.942956,1,10000,12,0.9
3,8.6008904,33.258646,7.2451212,17.50563,12.035064,16.385469,20.119479,34.744788,3.948811,8.4399955,80.789741,37.487166,69.540516,1,10000,12,0.9
3,8.5488039,33.22081,9.0704992,18.603448,12.012779,16.458449,20.120926,34.81731,3.9388522,8.4374572,80.749871,37.501756,69.120111,1,10000,12,0.9
3,8.4740858,33.210103,8.9731383,18.874643,11.961593,16.52397,20.123159,34.842238,3.9327433,8.4316367,80.906919,37.45055,69.001143,1,10000,12,0.9
3,8.4281819,33.185541,8.5250793,18.814064,11.863212,16.562847,20.125044,34.829223,3.9286094,8.4273618,81.264528,37.332819,68.728232,1,10000,12,0.9
3,8.3970868,33.167493,7.7766739,18.398043,11.778957,16.576787,20.127995,34.785894,3.9312076,8.4243891,81.951275,37.105969,68.5277,1,10000,12,0.9
3,8.4166329,33.154939,8.6608957,18.800509,11.762144,16.581007,20.133946,34.720213,3.9403448,8.4228012,82.536633,36.909388,68.388211,1,10000,12,0.9
3,8.4852936,33.148232,6.8140323,17.871123,11.801419,16.586889,20.142506,34.61078,3.9541021,8.4190657,82.646443,36.866267,68.313684,1,10000,12,0.9
3,8.5884424,33.132449,12.110201,20.944992,11.864825,16.590914,20.149905,34.536383,3.9638827,8.4202979,82.360776,36.952666,68.138327,1,10000,12,0.9
3,8.6616085,33.137656,6.21215,18.149696,11.867912,16.582021,20.152755,34.347417,3.9766461,8.4098815,81.905833,37.095916,68.196175,1,10000,12,0.9
3,8.7568812,33.093623,9.6816624,19.883405,11.795777,16.507799,20.150387,34.266989,3.9771372,8.4200159,81.875533,37.1011,67.706926,1,10000,12,0.9
3,8.7605419,33.136464,7.3478519,18.644464,11.763301,16.41905,20.146503,34.132423,3.9890244,8.4139732,82.374924,36.932598,68.182938,1,10000,12,0.9
3,8.849056,33.110925,7.7059604,18.665746,11.7541,16.30456,20.145937,34.010618,3.9985322,8.4182949,82.598324,36.853698,67.899163,1,10000,12,0.9
3,8.9197083,33.129192,9.0662849,19.414077,11.792051,16.191511,20.148313,33.906304,4.010419,8.4191625,82.657106,36.82771,68.102131,1,10000,12,0.9
3,9.007858,33.132858,5.9160178,17.792722,11.832293,16.079535,20.150818,33.767838,4.0227148,8.4176972,82.383711,36.910983,68.142868,1,10000,12,0.9
3,9.0988321,33.126666,8.4383875,18.943307,11.864706,15.956827,20.150933,33.716043,4.0260579,8.4264407,82.094331,37.000637,68.074064,1,10000,12,0.9
3,9.12353,33.163603,6.3484848,17.919582,11.893022,15.848899,20.148297,33.652623,4.0318748,8.4233819,81.861518,37.073042,68.484483,1,10000,12,0.9
3,9.1664668,33.150685,3.5348901,16.218394,11.903821,15.740831,20.144186,33.64446,4.0311588,8.4306041,81.660071,37.136532,68.34094,1,10000,12,0.9
3,9.1611838,33.181182,7.3383429,17.668337,11.947584,15.664022,20.139784,33.782698,4.0250809,8.4441362,81.583126,37.160037,68.679801,1,10000,12,0.9
3,9.1163137,33.238271,4.5918996,16.41663,12.018125,15.65425,20.136217,33.875576,4.0243814,8.4415683,81.276581,37.259387,69.314126,1,10000,12,0.9
3,9.1111465,33.227444,7.0091981,17.384099,12.069754,15.678081,20.132523,34.028093,4.0138445,8.4510291,80.783541,37.420101,69.193817,1,10000,12,0.9
3,9.0332241,33.267325,7.6600899,17.858941,12.098507,15.735757,20.127152,34.155709,4.0030973,8.4495407,80.424113,37.538013,69.636945,1,10000,12,0.9
3,8.9535857,33.261053,8.9858014,18.736017,12.054789,15.795023,20.120678,34.257435,3.9883775,8.4477776,80.227023,37.604388,69.567254,1,10000,12,0.9
3,8.8442444,33.253622,1.2307965,4.4775953,11.945307,15.83428,20.114458,34.302749,3.9756332,8.4414669,80.538687,37.50621,69.48469,1,10000,12,0.9
3,8.7493289,33.227016,8.0901067,17.488751,12.330358,15.950405,20.112324,35.050403,3.9536361,8.5059754,81.310193,37.258807,69.189061,1,10000,12,0.9
3,8.5849533,33.498288,7.0935868,7.0061829,13.232214,16.269456,20.118485,34.91074,3.9747905,8.4700206,78.617927,38.133172,72.203203,1,10000,12,0.9
3,8.7430447,33.347282,10.900699,9.5357194,13.599831,16.532259,20.113676,35.542538,3.891544,8.4891181,72.314031,39.133172,70.525352,1,10000,12,0.9
3,8.117165,33.427549,6.5561842,8.4911709,14.264673,16.815238,20.075595,36.16334,3.8005932,8.4958567,69.761937,40.133172,71.417213,1,10000,12,0.9
3,7.4215628,33.455839,11.551252,11.511297,14.511853,17.020037,20.023499,37.36436,3.6374137,8.5059476,65.161105,41.133172,71.731547,1,10000,12,0.9
3,6.1409892,33.498172,8.3827274,10.943605,14.317572,17.148711,19.968721,38.697521,3.4505229,8.5049476,63.508846,42.133172,72.20191,1,10000,12,0.9
3,4.6191618,33.493978,11.475975,13.334349,13.789424,17.211892,19.920846,40.330693,3.2529862,8.5030931,64.955475,43.133172,72.155315,1,10000,12,0.9
3,2.9403797,33.486201,11.906247,14.02859,13.329201,17.266491,19.897003,41.94626,3.097864,8.4908288,68.73522,42.545698,72.068895,1,10000,12,0.9
3,1.566343,33.434733,15.281863,16.837156,12.952322,17.334326,19.905158,43.057034,2.9944118,8.4707409,72.020228,41.3494,71.497031,1,10000,12,0.9
3,0.62032607,33.350312,18.167952,20.70751,12.68663,17.428627,19.937211,43.61561,2.9466301,8.438375,74.693557,40.325213,70.559018,1,10000,12,0.9
3,0.17488353,33.213975,13.556255,18.001958,12.202907,17.530749,19.978864,43.554304,2.9632646,8.3986975,76.563215,39.587811,69.044162,1,10000,12,0.9
3,0.33058433,33.046301,17.463503,22.372436,11.877625,17.663174,20.020459,43.135396,3.0176202,8.3709976,79.940288,38.20994,67.181117,1,10000,12,0.9
3,0.83471498,32.92889,18.368857,24.978994,11.737522,17.821359,20.065754,42.324188,3.1045769,8.335197,82.195447,37.289381,65.876552,1,10000,12,0.9
3,1.6268858,32.776709,18.810378,27.437827,11.304075,17.953663,20.11196,41.198315,3.2178223,8.3040487,83.145175,36.894491,64.18566,1,10000,12,0.9
3,2.6333876,32.643905,18.566364,28.540247,10.73042,18.056239,20.14903,39.831566,3.356072,8.279603,86.138008,35.662878,62.710051,1,10000,12,0.9
3,3.8259198,32.539414,13.257774,21.402973,10.284453,18.109458,20.185022,38.27307,3.5195859,8.2369636,90.105931,33.980514,61.549048,1,10000,12,0.9
3,5.1887201,32.356601,14.762216,23.094126,10.431979,18.123083,20.233534,36.904935,3.6743153,8.229874,93.170073,32.576847,59.517791,1,10000,12,0.9
3,6.4343662,32.326136,10.662955,17.369813,11.066274,18.161608,20.292062,35.60392,3.8177397,8.2120775,92.064053,32.898978,59.179293,1,10000,12,0.9
3,7.5536668,32.249575,10.993553,17.921632,11.729805,18.194663,20.332309,34.724442,3.9234016,8.2381999,87.544567,33.898978,58.328615,1,10000,12,0.9
3,8.3578795,32.361912,8.9583454,15.089668,12.307038,18.248267,20.326409,34.194372,3.9841376,8.2487689,82.836215,34.898978,59.576801,1,10000,12,0.9
3,8.8126931,32.407287,9.0421615,15.176551,12.596683,18.28019,20.278004,34.161541,3.9924755,8.2893548,78.772053,35.898978,60.080964,1,10000,12,0.9
3,8.8747162,32.581125,9.3978729,15.804969,12.714523,18.307684,20.209883,34.342507,3.9764321,8.3194031,76.762659,36.898978,62.012502,1,10000,12,0.9
3,8.7552855,32.709417,9.1664469,15.739765,12.620911,18.313992,20.145697,34.666423,3.9372198,8.3463163,75.980993,37.898978,63.437962,1,10000,12,0.9
3,8.4618252,32.824028,11.201957,18.996509,12.399839,18.296516,20.099194,35.113358,3.8896758,8.3751075,76.685459,38.898978,64.711417,1,10000,12,0.9
3,8.1030024,32.946329,10.864542,18.670358,12.06787,18.255644,20.074952,35.427995,3.845973,8.3818539,78.273426,38.742216,66.070322,1,10000,12,0.9
3,7.7702036,32.974941,10.111016,17.224642,11.678329,18.172415,20.07216,35.676397,3.8199528,8.3934738,80.622339,37.764489,66.38823,1,10000,12,0.9
3,7.5706845,33.024181,8.553348,14.407367,11.568736,18.104945,20.088329,35.761453,3.8291257,8.4017602,83.354941,36.627307,66.935347,1,10000,12,0.9
3,7.6411393,33.059265,10.08163,16.182407,11.904541,18.115905,20.120394,35.767306,3.8604074,8.4143427,84.109388,36.30491,67.325162,1,10000,12,0.9
3,7.8804405,33.112487,7.4303158,13.044643,12.42616,18.200059,20.154184,35.572388,3.8850492,8.4019149,81.733089,37.278229,67.916523,1,10000,12,0.9
3,8.0679064,33.059919,6.6714616,12.213887,12.815604,18.293327,20.166216,35.748931,3.8678472,8.4237028,78.056926,38.278229,67.332436,1,10000,12,0.9
3,7.9371357,33.15204,8.8275598,15.162427,13.210689,18.403351,20.147254,36.108278,3.8251839,8.4414637,75.323725,39.278229,68.356003,1,10000,12,0.9
3,7.6108789,33.227002,8.4858679,15.243937,13.232601,18.481606,20.109624,36.609111,3.7392539,8.4406253,72.579214,40.278229,69.188913,1,10000,12,0.9
3,6.9452176,33.223466,9.9502466,17.58853,12.808377,18.507951,20.065644,37.402618,3.6501903,8.4493521,72.46849,41.248301,69.149626,1,10000,12,0.9
3,6.2428227,33.260258,12.074702,20.059874,12.237249,18.511153,20.031167,38.010646,3.5788652,8.4450927,75.486815,40.019893,69.558424,1,10000,12,0.9
3,5.6708073,33.242304,9.3959158,16.222229,11.598425,18.496164,20.024637,38.274403,3.551969,8.4218073,79.526063,38.329023,69.358938,1,10000,12,0.9
3,5.4528382,33.144033,15.7502,24.240333,11.437895,18.510988,20.0502,38.292774,3.5774784,8.4181165,84.015541,36.447405,68.267033,1,10000,12,0.9
3,5.6595993,33.128438,11.650338,19.483606,11.473668,18.554462,20.10204,37.508915,3.6349502,8.3405315,85.125662,35.96804,68.093754,1,10000,12,0.9
3,6.1213229,32.799416,11.990268,20.33911,11.374307,18.555685,20.154315,36.979546,3.6937495,8.326579,84.83814,36.065595,64.43796,1,10000,12,0.9
3,6.5879679,32.740003,13.745802,23.264395,11.564373,18.575774,20.187477,36.379195,3.7548175,8.3058148,85.4859,35.762801,63.777809,1,10000,12,0.9
3,7.0666427,32.651445,12.451205,22.299576,11.587297,18.558764,20.206341,35.720435,3.8104879,8.2932833,84.116121,36.315683,62.793831,1,10000,12,0.9
3,7.4978514,32.597918,8.6411082,16.802592,11.449248,18.452923,20.209754,35.192387,3.8579977,8.2994694,83.927167,36.379287,62.199084,1,10000,12,0.9
3,7.8620594,32.624349,10.653948,19.199216,11.498595,18.307237,20.203865,35.016333,3.897623,8.3405852,84.873035,35.968425,62.492761,1,10000,12,0.9
3,8.1632133,32.799645,12.497511,22.204231,11.776663,18.221225,20.20304,34.700309,3.9466271,8.3360013,84.513826,36.105599,64.440497,1,10000,12,0.9
3,8.5324305,32.780133,8.773816,17.310536,11.883866,18.109557,20.203907,34.294414,3.9783786,8.3328032,82.554555,36.914835,64.223705,1,10000,12,0.9
3,8.7697951,32.766516,8.4307364,16.644558,11.850797,17.912103,20.193351,34.232951,3.9820915,8.3711335,81.793132,37.22552,64.072404,1,10000,12,0.9
