Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
3,8.797457,32.929466,10.448911,19.289719,11.914359,17.742263,20.175895,34.327052,3.987658,8.3952786,82.021502,37.131199,65.88296,1,10000,12,0.9
3,8.8388918,33.031825,8.0123239,15.94778,11.984017,17.617827,20.163307,34.261751,3.9973651,8.3934675,81.580998,37.312787,67.020275,1,10000,12,0.9
3,8.9110423,33.024155,4.0492849,10.299233,12.009481,17.491892,20.15492,34.400758,3.9887501,8.4233722,81.098433,37.509749,66.935053,1,10000,12,0.9
3,8.8470164,33.150644,10.071426,17.817584,12.328483,17.469466,20.14744,34.901528,3.9800389,8.471816,80.923685,37.580957,68.340487,1,10000,12,0.9
3,8.7821675,33.354834,13.525108,23.640683,12.753532,17.574755,20.142108,34.900031,3.9765539,8.4496203,78.696199,38.468816,70.609265,1,10000,12,0.9
3,8.7561937,33.261389,9.0060805,18.475188,12.296859,17.568173,20.127797,34.905107,3.9148233,8.4220251,75.732852,39.468816,69.570984,1,10000,12,0.9
3,8.2932098,33.144953,9.7409457,18.887928,11.584274,17.397647,20.097325,35.197365,3.8683144,8.4464923,78.948504,38.400122,68.277259,1,10000,12,0.9
3,7.9406935,33.248204,10.7946,19.484294,11.262044,17.220925,20.083419,35.243619,3.8747891,8.4418548,83.960144,36.420293,69.424493,1,10000,12,0.9
3,7.989962,33.228652,13.376876,23.198761,11.320561,17.097536,20.109714,34.954009,3.9196185,8.4218211,86.227324,35.506465,69.207241,1,10000,12,0.9
3,8.329373,33.144091,10.4517,19.672779,11.504021,16.987243,20.156211,34.298729,3.9802226,8.3815746,85.799715,35.651134,68.267679,1,10000,12,0.9
3,8.7835363,32.973757,6.0539173,13.660939,11.652914,16.796556,20.191368,33.806729,4.0180453,8.3845799,84.477422,36.154756,66.375072,1,10000,12,0.9
3,9.0643083,32.986497,5.9399666,13.148529,11.892603,16.622828,20.202928,33.864159,4.0275995,8.4209776,83.399317,36.567098,66.516634,1,10000,12,0.9
3,9.1349133,33.140528,5.7176536,12.75455,12.325682,16.627073,20.197846,34.151125,4.0396318,8.439319,81.701522,37.234476,68.228084,1,10000,12,0.9
3,9.2236499,33.217957,5.3608688,12.445975,12.871779,16.77826,20.18216,34.439445,4.0359839,8.4594994,78.667298,38.234476,69.088407,1,10000,12,0.9
3,9.1967684,33.303003,9.287114,17.56038,13.257269,16.972282,20.153339,34.806202,3.9868342,8.4677099,74.858697,39.234476,70.033363,1,10000,12,0.9
3,8.8327626,33.337561,5.4932222,13.623558,13.050171,17.120506,20.109051,35.335497,3.8882364,8.4714089,72.193408,40.234476,70.41734,1,10000,12,0.9
3,8.0920872,33.353121,9.8917186,18.839029,12.486683,17.199908,20.058848,36.20544,3.7865227,8.4882826,73.694279,40.576144,70.590237,1,10000,12,0.9
3,7.3128173,33.42404,12.197314,21.450484,12.051641,17.283219,20.028527,36.808575,3.7251359,8.4876733,77.694612,38.980781,71.378226,1,10000,12,0.9
3,6.8347361,33.421481,9.8776964,18.595723,11.434364,17.315318,20.034474,37.008988,3.7056027,8.4738654,80.78221,37.744111,71.349793,1,10000,12,0.9
3,6.6813482,33.363453,11.606867,20.207596,11.146378,17.331255,20.067421,36.875227,3.7312231,8.4607698,85.114542,35.994074,70.705031,1,10000,12,0.9
3,6.8824111,33.308352,11.096343,19.647496,11.315882,17.390538,20.120187,36.305453,3.7937785,8.4196473,87.111652,35.152682,70.092797,1,10000,12,0.9
3,7.3689327,33.134907,9.9704728,18.716838,11.600913,17.460463,20.177056,35.656096,3.8589737,8.3901287,85.885805,35.616606,68.165632,1,10000,12,0.9
3,7.8695052,33.010012,10.464013,19.868472,11.874346,17.523912,20.21185,35.193047,3.9041403,8.3742808,83.842216,36.42381,66.777906,1,10000,12,0.9
3,8.2125212,32.942821,9.2885596,18.862328,11.99394,17.559776,20.215462,34.855248,3.9264665,8.3584255,81.891548,37.20065,66.03135,1,10000,12,0.9
3,8.3809585,32.875505,11.603977,22.097523,11.93816,17.539179,20.197141,34.73553,3.9296064,8.3624896,81.040741,37.537801,65.283385,1,10000,12,0.9
3,8.4045889,32.892769,12.753816,24.109842,11.767474,17.45829,20.172927,34.530643,3.9379921,8.355649,81.43527,37.382385,65.475206,1,10000,12,0.9
3,8.4676265,32.863707,12.364965,23.99733,11.499692,17.239537,20.156575,34.113094,3.9594172,8.3507397,82.640607,36.908662,65.152295,1,10000,12,0.9
3,8.6282205,32.842838,8.5557506,18.643639,11.350897,16.833961,20.15429,33.460358,4.0038135,8.3519552,84.520711,36.161256,64.920426,1,10000,12,0.9
3,8.958898,32.848006,9.6843112,19.665366,11.510421,16.286617,20.167244,32.88044,4.0454364,8.375006,85.557077,35.734092,64.977843,1,10000,12,0.9
3,9.2663866,32.945898,4.2156504,12.545922,11.764251,15.748157,20.187644,32.870081,4.0817769,8.3725203,84.424117,36.167213,66.065534,1,10000,12,0.9
3,9.5328835,32.935352,4.0350129,11.926986,12.001795,15.303114,20.198365,33.107297,4.0692156,8.4294425,82.625448,36.868929,65.948351,1,10000,12,0.9
3,9.4409731,33.176278,5.6637581,13.692101,12.199793,15.162022,20.191384,33.240464,4.0529987,8.4613971,80.947508,37.523506,68.625315,1,10000,12,0.9
3,9.3219932,33.310993,9.4600925,18.346072,12.626337,15.322303,20.172359,34.01782,4.0604263,8.4769095,79.561317,38.06499,70.122141,1,10000,12,0.9
3,9.3765327,33.376252,7.5560611,16.853673,12.73432,15.543792,20.148896,34.214712,4.0186995,8.4711444,76.591217,39.06499,70.847243,1,10000,12,0.9
3,9.0691466,33.352009,7.5442439,17.057459,12.343268,15.67479,20.116545,34.691769,3.9448241,8.4836447,75.863778,39.557895,70.577875,1,10000,12,0.9
3,8.5189083,33.404558,3.4915966,11.920738,11.942423,15.7697,20.084719,35.167558,3.8940113,8.4927046,78.636417,38.489338,71.161759,1,10000,12,0.9
3,8.1358613,33.442608,12.472142,21.077213,11.944307,15.91129,20.077034,35.629999,3.8723875,8.5030171,81.476102,37.393067,71.584537,1,10000,12,0.9
3,7.9716942,33.485882,8.0106663,16.748179,12.13251,16.130338,20.097528,35.553589,3.8802874,8.4816364,81.479913,37.398377,72.065355,1,10000,12,0.9
3,8.0317511,33.39612,8.6940771,17.782042,11.955146,16.274068,20.121558,35.614503,3.8586922,8.4752689,80.161236,37.905646,71.067995,1,10000,12,0.9
3,7.8673578,33.369354,9.9359068,19.088082,11.923672,16.424308,20.130398,35.669367,3.8569192,8.4664703,81.393303,37.430619,70.770604,1,10000,12,0.9
3,7.8538297,33.332345,9.973983,19.408823,11.855125,16.555854,20.13574,35.613995,3.8583371,8.4549711,81.609625,37.346969,70.359389,1,10000,12,0.9
3,7.8646489,33.283933,7.9767927,17.280777,11.737132,16.647804,20.142739,35.499808,3.86512,8.4450451,82.088311,37.165365,69.821472,1,10000,12,0.9
3,7.9163627,33.242103,6.9541461,15.893875,11.721248,16.720151,20.14984,35.417365,3.8778402,8.4407307,82.909209,36.852565,69.356704,1,10000,12,0.9
3,8.0131571,33.223911,10.978299,20.074941,11.933281,16.828842,20.159537,35.366721,3.8971315,8.437548,83.012697,36.807853,69.154566,1,10000,12,0.9
3,8.1594928,33.210486,8.8839728,18.493868,12.078695,16.949991,20.168765,35.143264,3.9100582,8.4156797,81.518837,37.362611,69.005399,1,10000,12,0.9
3,8.2572398,33.118139,8.0591447,17.811729,11.950792,17.002437,20.166897,35.09428,3.901226,8.4148823,80.492951,37.740794,67.97932,1,10000,12,0.9
3,8.1904803,33.114768,11.47953,21.351311,11.843048,17.027276,20.154864,35.127075,3.898369,8.4171892,81.386329,37.410186,67.941868,1,10000,12,0.9
3,8.168861,33.124519,7.0590046,16.844499,11.71942,17.027092,20.147507,34.91402,3.9092136,8.3940289,82.145607,37.132448,68.050209,1,10000,12,0.9
3,8.2508606,33.026532,10.994076,20.663931,11.639701,16.97585,20.149631,34.876243,3.9167116,8.4090656,83.015109,36.812501,66.96147,1,10000,12,0.9
3,8.307454,33.090173,6.8870713,16.505403,11.701346,16.948561,20.158503,34.593704,3.9458851,8.3821617,83.569311,36.60259,67.668585,1,10000,12,0.9
3,8.5268666,32.976246,5.0776731,14.430076,11.793929,16.905048,20.16976,34.512042,3.9596404,8.3969366,83.128503,36.755883,66.402734,1,10000,12,0.9
3,8.6298897,33.038845,8.0343316,17.022663,12.08475,16.93363,20.176536,34.61803,3.9728819,8.4130016,82.468391,36.990281,67.098282,1,10000,12,0.9
3,8.7288077,33.106817,10.838047,20.336937,12.396233,17.035754,20.17608,34.606268,3.9778307,8.4049026,80.423818,37.730896,67.853525,1,10000,12,0.9
3,8.7657115,33.072562,11.606882,22.156782,12.294584,17.094686,20.163055,34.569457,3.9504738,8.3884038,78.243987,38.527599,67.472913,1,10000,12,0.9
3,8.561265,33.002703,13.289226,24.662732,11.832703,17.026424,20.136943,34.516316,3.923385,8.3741354,78.967511,38.274148,66.6967,1,10000,12,0.9
3,8.3577541,32.942204,9.1870552,20.197945,11.356308,16.791755,20.116208,34.189858,3.9337023,8.3663205,82.220954,37.102569,66.024494,1,10000,12,0.9
3,8.4353916,32.909036,5.8069479,15.820069,11.16796,16.396806,20.121393,33.75396,3.9661287,8.3795989,85.57014,35.878447,65.65596,1,10000,12,0.9
3,8.6783906,32.965379,3.8563368,13.015117,11.348325,16.036302,20.153338,33.610898,4.0011119,8.4025279,86.881785,35.364727,66.281989,1,10000,12,0.9
3,8.9388558,33.062513,10.496129,19.433025,11.83326,15.909582,20.192837,33.810095,4.0352937,8.4262095,85.590831,35.806821,67.36126,1,10000,12,0.9
3,9.1916807,33.162627,4.0263819,13.689157,12.347718,16.000128,20.215663,33.632773,4.0753389,8.3977351,82.160317,36.806821,68.473637,1,10000,12,0.9
3,9.485804,33.042226,4.3512537,13.960931,12.550479,16.093767,20.206316,33.894056,4.0481598,8.438446,78.536403,37.806821,67.135849,1,10000,12,0.9
3,9.286421,33.214274,6.3562793,16.001316,12.696957,16.238685,20.16943,34.318218,4.0158472,8.4562373,77.120313,38.806821,69.047488,1,10000,12,0.9
3,9.0480461,33.289266,5.8921973,15.794417,12.668376,16.399015,20.127762,34.740851,3.9623007,8.4656779,76.124148,39.324505,69.88073,1,10000,12,0.9
3,8.6497833,33.32901,6.1266878,15.887395,12.418382,16.527427,20.094327,35.279811,3.8964097,8.4805149,76.36599,39.271522,70.322338,1,10000,12,0.9
3,8.1540272,33.391407,6.9062054,16.20085,12.194156,16.650005,20.074314,35.758137,3.8471839,8.4878816,78.154806,38.625798,71.01563,1,10000,12,0.9
3,7.7794631,33.422356,10.411188,19.085186,12.102181,16.785567,20.073581,36.059994,3.8183804,8.4847672,79.753375,38.04063,71.359515,1,10000,12,0.9
3,7.5585944,33.409274,9.9161478,19.155025,11.991098,16.918544,20.088399,36.10561,3.8027718,8.4632735,80.411637,37.801206,71.214158,1,10000,12,0.9
3,7.4383729,33.318891,9.2071345,18.7707,11.773495,17.015773,20.106758,36.097031,3.7968739,8.4466345,81.190063,37.513348,70.209903,1,10000,12,0.9
3,7.3928474,33.248804,13.786782,23.283789,11.65983,17.097614,20.123514,35.986722,3.8093657,8.4321303,82.705933,36.951238,69.431153,1,10000,12,0.9
3,7.4892067,33.187624,7.9540274,18.355211,11.527097,17.146925,20.142454,35.522841,3.8405253,8.3870872,83.490161,36.654131,68.751379,1,10000,12,0.9
3,7.7285172,32.997124,11.014334,21.002001,11.437669,17.125399,20.161363,35.251331,3.8713427,8.3903284,84.402875,36.302817,66.634708,1,10000,12,0.9
3,7.9637448,33.010857,9.0155578,19.267615,11.557166,17.114361,20.179134,34.852839,3.9197378,8.3737909,85.006287,36.05752,66.787304,1,10000,12,0.9
3,8.3302718,32.940743,8.5699095,18.950035,11.680665,17.07059,20.194809,34.506591,3.9547353,8.3740971,84.145487,36.356895,66.008254,1,10000,12,0.9
3,8.5931834,32.942042,7.1648723,17.684439,11.817246,17.013593,20.201109,34.268861,3.9813444,8.3771673,83.257627,36.671748,66.022689,1,10000,12,0.9
3,8.7918926,32.955067,9.060772,19.366095,11.935802,16.953403,20.196342,34.177342,3.9942097,8.3883601,82.284571,37.02332,66.167406,1,10000,12,0.9
3,8.8876041,33.002518,7.5872846,18.238326,11.987689,16.894199,20.184509,34.082437,4.0019404,8.3893066,81.447686,37.328439,66.694641,1,10000,12,0.9
3,8.9450034,33.006528,5.8852153,16.652137,11.948348,16.801643,20.169558,34.073722,3.9977768,8.401716,81.08582,37.461239,66.739202,1,10000,12,0.9
3,8.9140992,33.059078,5.9196809,16.294648,11.936203,16.712821,20.155991,34.202998,3.9913787,8.4201514,81.367912,37.361144,67.323085,1,10000,12,0.9
3,8.8665632,33.137037,4.8226822,15.120516,12.017198,16.680025,20.148533,34.361162,3.9892412,8.4316352,81.461,37.330267,68.189297,1,10000,12,0.9
3,8.8506686,33.185535,4.7090411,14.794258,12.190416,16.715465,20.146541,34.569577,3.9839817,8.4464143,80.900201,37.533847,68.728163,1,10000,12,0.9
3,8.8115318,33.247876,6.5053671,16.132482,12.426968,16.817955,20.144392,34.80051,3.9718429,8.456948,79.6922,37.968465,69.420839,1,10000,12,0.9
3,8.721055,33.292259,8.8341368,18.252211,12.550095,16.946417,20.136403,35.02251,3.9417916,8.4581501,78.043721,38.567566,69.91399,1,10000,12,0.9
3,8.496154,33.297321,7.9049908,18.050324,12.357227,17.041418,20.119913,35.271073,3.8939064,8.4525787,77.196466,38.891042,69.970238,1,10000,12,0.9
3,8.1350673,33.273854,7.1941713,17.408902,11.980056,17.083827,20.100306,35.569462,3.8517681,8.4540483,78.56812,38.413624,69.70949,1,10000,12,0.9
3,7.8144991,33.280045,11.746126,20.501452,11.74478,17.11682,20.09211,35.761915,3.8372585,8.4530918,81.230144,37.466184,69.778281,1,10000,12,0.9
3,7.7034975,33.276016,6.4687788,16.80869,11.645475,17.156858,20.104911,35.592186,3.8508331,8.4245801,82.888744,36.875307,69.733511,1,10000,12,0.9
3,7.8073556,33.155746,9.5036947,18.755557,11.669737,17.185668,20.130662,35.50376,3.8692811,8.4268571,83.57867,36.620931,68.397176,1,10000,12,0.9
3,7.9480533,33.165362,10.786234,20.158274,11.880629,17.254822,20.156142,35.25331,3.8995789,8.4043935,83.389901,36.675638,68.504023,1,10000,12,0.9
3,8.1780182,33.070408,9.6006203,19.937314,11.937146,17.301073,20.172179,35.007468,3.9146186,8.3922812,81.89192,37.201425,67.44898,1,10000,12,0.9
3,8.2916652,33.01913,11.212136,21.61593,11.826797,17.284861,20.172093,34.847458,3.9200326,8.3905291,81.479266,37.341727,66.879224,1,10000,12,0.9
3,8.3324943,33.011708,8.8330488,19.873389,11.654367,17.200217,20.162912,34.619314,3.93338,8.3853363,82.243455,37.066866,66.796752,1,10000,12,0.9
3,8.4329687,32.989704,10.358512,20.963127,11.530717,17.036055,20.158191,34.382428,3.9520846,8.3910275,83.448592,36.634554,66.552261,1,10000,12,0.9
3,8.5733327,33.013819,8.5689652,19.482631,11.532305,16.838884,20.163562,34.05654,3.9855659,8.388316,84.309649,36.316957,66.820216,1,10000,12,0.9
3,8.8233242,33.002331,6.8281657,17.916564,11.620313,16.609578,20.175543,33.736155,4.0161881,8.3936433,84.286732,36.309051,66.692565,1,10000,12,0.9
3,9.0505691,33.024899,10.404459,20.725605,11.773708,16.390829,20.185653,33.565918,4.0380053,8.4044126,83.653293,36.520295,66.943324,1,10000,12,0.9
3,9.2116667,33.070489,7.0758208,18.411267,11.895486,16.199105,20.188002,33.313923,4.0610043,8.3989378,82.562374,36.899818,67.449875,1,10000,12,0.9
3,9.3807739,33.047318,6.8647576,18.135889,11.93336,15.964731,20.18097,33.02538,4.0635806,8.4097856,81.698919,37.202181,67.192421,1,10000,12,0.9
3,9.399671,33.093218,9.5763387,20.139857,11.934851,15.724716,20.167941,33.064977,4.0607097,8.4192873,81.431355,37.295719,67.702422,1,10000,12,0.9
3,9.3786122,33.133386,5.3117345,16.997321,11.902402,15.490671,20.155487,33.056445,4.0642732,8.41724,81.425425,37.299069,68.148729,1,10000,12,0.9
3,9.4047503,33.124733,3.9234476,15.484264,11.873645,15.238181,20.14716,33.147067,4.0554604,8.4389856,81.65901,37.218742,68.052594,1,10000,12,0.9
3,9.3400777,33.21655,5.3053806,15.956865,11.910494,15.062389,20.143868,33.22063,4.0452874,8.4566377,81.864828,37.147322,69.072778,1,10000,12,0.9
3,9.26529,33.290952,4.4078917,15.158528,12.031461,15.030824,20.144456,33.533851,4.0423559,8.463855,81.608516,37.236476,69.899469,1,10000,12,0.9
3,9.2437122,33.321339,6.6947664,16.60334,12.19996,15.114126,20.145062,33.958478,4.0335648,8.4762589,80.761791,37.530252,70.237096,1,10000,12,0.9
3,9.178932,33.373517,6.8762602,17.021642,12.321011,15.268604,20.141065,34.175522,4.0173793,8.4766442,79.583949,37.939937,70.81685,1,10000,12,0.9
3,9.0593821,33.375137,4.4148062,15.664522,12.273824,15.422584,20.130259,34.408348,3.9855653,8.478409,78.743606,38.238332,70.834851,1,10000,12,0.9
3,8.82332,33.382555,4.8392843,15.601708,12.166534,15.566543,20.115725,34.722138,3.9507089,8.4817896,79.087052,38.129118,70.917279,1,10000,12,0.9
3,8.5630266,33.396764,7.9579992,17.224892,12.160123,15.738836,20.106162,35.020135,3.9273005,8.4827088,79.854147,37.87186,71.07515,1,10000,12,0.9
3,8.3872364,33.400626,7.3549347,17.161658,12.170534,15.928563,20.106069,35.194479,3.9083382,8.4772564,79.912628,37.858267,71.118065,1,10000,12,0.9
3,8.2442476,33.37771,5.4998347,16.235256,12.097118,16.10039,20.109857,35.347487,3.886215,8.4720197,79.847487,37.885428,70.863448,1,10000,12,0.9
3,8.0767525,33.355691,8.1547011,17.521943,12.067568,16.268036,20.112702,35.516202,3.8701133,8.4683675,80.364833,37.709925,70.618784,1,10000,12,0.9
3,7.9543878,33.340327,8.0087095,17.668877,12.083248,16.441445,20.116747,35.601227,3.8608961,8.4604787,80.573986,37.639684,70.448083,1,10000,12,0.9
3,7.884167,33.307126,6.5883997,17.067111,12.033933,16.59568,20.12176,35.659527,3.8500167,8.453313,80.465531,37.677789,70.079179,1,10000,12,0.9
3,7.8011179,33.276948,9.4362094,18.561556,12.002252,16.738081,20.12502,35.727789,3.8429735,8.4483504,80.810168,37.560794,69.743865,1,10000,12,0.9
3,7.7472564,33.256036,6.7050485,17.348947,11.967046,16.870739,20.128015,35.695299,3.8411404,8.4340064,81.030927,37.485837,69.511515,1,10000,12,0.9
3,7.7332257,33.195542,8.7477714,18.334182,11.920709,16.982617,20.131601,35.708883,3.839805,8.4305647,81.275934,37.402713,68.839359,1,10000,12,0.9
3,7.7230017,33.181016,12.103899,20.667625,11.925219,17.091314,20.135558,35.643259,3.8456081,8.4184674,81.596986,37.293293,68.67795,1,10000,12,0.9
3,7.7674124,33.129921,7.8366101,18.743833,11.808972,17.164749,20.139772,35.445833,3.8522894,8.3958858,81.560862,37.303116,68.110233,1,10000,12,0.9
3,7.8184812,33.034396,7.8971639,18.540167,11.655269,17.184206,20.142431,35.331684,3.861936,8.3938581,82.36828,37.029138,67.048846,1,10000,12,0.9
3,7.892096,33.025809,12.582164,21.439672,11.665788,17.201318,20.14726,35.170944,3.8848832,8.3866116,83.435497,36.6628,66.953433,1,10000,12,0.9
3,8.0666464,32.995108,9.0086383,19.80408,11.687732,17.203414,20.157369,34.790404,3.9146006,8.3578498,83.350674,36.679683,66.612314,1,10000,12,0.9
3,8.2915289,32.873058,6.2030351,17.983615,11.651229,17.141516,20.166202,34.522487,3.9368097,8.3605812,83.181531,36.724333,65.256204,1,10000,12,0.9
3,8.4587439,32.884663,11.072689,20.81015,11.704799,17.059208,20.169736,34.376708,3.9578284,8.3699127,83.41971,36.630435,65.38514,1,10000,12,0.9
3,8.6163346,32.924285,7.2491912,18.702428,11.784816,16.982879,20.171408,34.134652,3.9845445,8.3655832,83.030033,36.750574,65.825393,1,10000,12,0.9
3,8.8157217,32.905906,8.0122206,19.058943,11.802425,16.857212,20.170466,33.96875,3.9961556,8.3777187,82.458035,36.935857,65.621178,1,10000,12,0.9
3,8.9020598,32.957405,8.8065335,19.55024,11.826139,16.716795,20.165355,33.859974,4.0080526,8.3854185,82.325354,36.974368,66.19339,1,10000,12,0.9
3,8.9903253,32.990052,7.8120531,19.005475,11.830858,16.558802,20.159203,33.728861,4.0187176,8.3914666,82.154304,37.027815,66.55613,1,10000,12,0.9
3,9.0692809,33.015679,6.5457015,18.125316,11.822027,16.373883,20.153964,33.618654,4.0259331,8.4008928,82.119143,37.036566,66.840883,1,10000,12,0.9
3,9.1226078,33.055593,10.212793,20.246972,11.832777,16.184041,20.149952,33.575154,4.0303965,8.4116419,82.179303,37.013214,67.284369,1,10000,12,0.9
3,9.1555588,33.101068,6.0957508,17.973425,11.840868,16.001996,20.147736,33.444849,4.0421181,8.4106114,82.102254,37.036134,67.789644,1,10000,12,0.9
4,8.9754327,32.64325,9.059851,17.490275,11.974127,16.162625,19.863498,33.282758,4.0237329,8.3028382,80.284911,29.49847,62.702778,0,10000,12,1
4,9.1063547,32.638736,3.8668514,15.786107,12.069207,16.195535,19.870584,33.138126,4.0389777,8.2969194,79.55241,29.729022,62.652619,0,10000,12,1
4,9.2188314,32.613455,9.6854729,17.97579,12.110178,16.209517,19.871092,33.105026,4.0405279,8.3047779,78.880408,29.941793,62.371726,0,10000,12,1
4,9.2302506,32.647018,5.6000092,16.686721,12.100427,16.214105,19.865478,33.031537,4.0448811,8.3005427,78.592164,30.034602,62.744644,0,10000,12,1
4,9.2622997,32.628933,5.4289074,16.389896,12.022587,16.174544,19.858117,33.003117,4.041047,8.3074057,78.66442,30.014398,62.5437,0,10000,12,1
4,9.234074,32.658235,6.7187076,16.658897,11.987672,16.123639,19.853199,33.002872,4.0431088,8.312326,79.215271,29.841752,62.869283,0,10000,12,1
4,9.2492549,32.679233,5.6459938,16.219788,12.000972,16.080522,19.853257,32.929931,4.0503139,8.3138958,79.464349,29.764285,63.102583,0,10000,12,1
4,9.3022607,32.685929,6.1563252,16.317205,12.043256,16.046444,19.856668,32.765124,4.0560768,8.3163043,79.372987,29.793671,63.176991,0,10000,12,1
4,9.3446047,32.696203,2.3189342,14.851626,12.093856,16.024895,19.859622,32.656544,4.0605308,8.3171249,79.076212,29.887319,63.291141,0,10000,12,1
4,9.3772997,32.699702,6.6174222,15.953591,12.160776,16.021064,19.859956,32.772126,4.0585322,8.3275181,78.721467,29.99995,63.330023,0,10000,12,1
4,9.3626321,32.744004,8.2549664,16.871809,12.234654,16.052345,19.857717,33.008387,4.0580672,8.3273588,78.254836,30.149919,63.82227,0,10000,12,1
4,9.3592189,32.743325,9.0695443,17.761913,12.213836,16.080711,19.853201,33.07013,4.0498291,8.3256639,77.742721,30.317575,63.814726,0,10000,12,1
4,9.2986961,32.736103,7.4370699,17.487348,12.083904,16.069642,19.84683,33.066918,4.0397203,8.3241496,77.896292,30.276209,63.734482,0,10000,12,1
4,9.2243019,32.72965,3.6517523,15.829331,11.929486,16.006922,19.842127,33.023543,4.0346978,8.3248112,78.81526,29.990462,63.662781,0,10000,12,1
4,9.1872868,32.73247,5.6332457,15.985457,11.875961,15.928108,19.844149,32.933726,4.0373879,8.3304615,79.904116,29.648849,63.69411,0,10000,12,1
4,9.207117,32.756543,2.8254007,14.723028,11.9594,15.890527,19.853811,32.868834,4.0513615,8.3274704,80.281076,29.528884,63.961589,0,10000,12,1
4,9.3099614,32.743801,8.8884535,16.773097,12.130658,15.90493,19.865506,32.852346,4.0615623,8.3321722,79.69281,29.712194,63.820009,0,10000,12,1
4,9.3848678,32.763829,6.0844176,16.317388,12.273009,15.961955,19.871488,32.814297,4.0681274,8.3244226,78.487331,30.090912,64.042547,0,10000,12,1
4,9.4330002,32.730813,8.2634098,17.391883,12.258585,15.998009,19.86744,32.839047,4.0560127,8.3263981,77.488671,30.410555,63.675705,0,10000,12,1
4,9.3441335,32.739232,6.0849392,16.778458,12.139092,16.001877,19.855956,32.998521,4.0434115,8.3258554,77.595234,30.384769,63.769245,0,10000,12,1
4,9.2514836,32.73692,8.0129834,17.392124,11.992565,15.964827,19.846098,33.08521,4.0337502,8.3297347,78.443291,30.122677,63.743551,0,10000,12,1
4,9.1802993,32.753447,4.7989106,16.113051,11.905057,15.911206,19.844558,33.026457,4.0370605,8.3270578,79.480588,29.798272,63.927192,0,10000,12,1
4,9.2047045,32.742043,5.0620687,15.828893,11.906593,15.854677,19.851768,32.815037,4.044561,8.3279836,80.098794,29.603733,63.800477,0,10000,12,1
4,9.259944,32.745987,7.517505,16.626882,12.007134,15.832019,19.862941,32.680816,4.0568412,8.3265118,80.086146,29.605732,63.844302,0,10000,12,1
4,9.3502172,32.739717,4.0650209,15.573863,12.120903,15.842204,19.87191,32.657801,4.0672432,8.3215815,79.375805,29.827335,63.774629,0,10000,12,1
4,9.4265208,32.718704,6.0242953,16.116916,12.189848,15.85836,19.873976,32.677017,4.0653827,8.3261925,78.573809,30.079306,63.541155,0,10000,12,1
4,9.4128847,32.738356,6.0534113,16.225328,12.217308,15.885193,19.868938,32.677313,4.0605832,8.3262636,78.090648,30.234599,63.759512,0,10000,12,1
4,9.3776839,32.738659,8.5108317,17.244907,12.1867,15.907984,19.860782,32.844625,4.0511593,8.328756,77.904105,30.299678,63.762876,0,10000,12,1
4,9.3084754,32.749278,6.5492063,16.830594,12.102193,15.91402,19.853627,32.991775,4.0436488,8.3276575,78.127785,30.235855,63.880868,0,10000,12,1
4,9.2532298,32.744598,3.2284799,15.485579,12.000062,15.88974,19.850095,33.007945,4.0379745,8.3290841,78.729288,30.050796,63.828866,0,10000,12,1
4,9.2114397,32.750676,5.0019436,15.539636,11.977365,15.864041,19.851939,33.102355,4.0378157,8.3353463,79.451671,29.825415,63.896395,0,10000,12,1
4,9.2102698,32.777345,6.1222794,15.794645,12.066361,15.880224,19.858821,33.129245,4.0458606,8.3342511,79.613523,29.77522,64.192724,0,10000,12,1
4,9.2695078,32.772682,8.3235843,16.786163,12.186036,15.933218,19.866549,33.121494,4.0513253,8.3308818,78.98922,29.971468,64.140908,0,10000,12,1
4,9.3096954,32.758333,6.5782312,16.658934,12.22559,15.989908,19.869144,33.106777,4.0487797,8.3270111,78.149032,30.237532,63.981482,0,10000,12,1
4,9.2909802,32.741844,8.7277349,17.601756,12.159697,16.019465,19.864648,33.133951,4.0379367,8.3275374,77.87322,30.329332,63.798266,0,10000,12,1
4,9.2111615,32.744087,6.0479094,16.84639,12.039263,16.016552,19.857544,33.132157,4.0314899,8.3248853,78.340494,30.187263,63.823183,0,10000,12,1
4,9.163627,32.732785,5.0001383,16.201703,11.933724,15.979247,19.854404,33.115642,4.0295803,8.3264044,79.19169,29.922482,63.697615,0,10000,12,1
4,9.1495353,32.739259,7.0455979,16.586131,11.924312,15.942157,19.858178,33.09516,4.0363697,8.3275725,79.936014,29.689599,63.769543,0,10000,12,1
4,9.1996126,32.744236,4.657502,15.820646,11.995365,15.929253,19.867014,33.011861,4.04915,8.3248254,80.001862,29.667859,63.824841,0,10000,12,1
4,9.2937031,32.73253,5.8266036,16.043501,12.09274,15.934569,19.875491,32.837788,4.0566437,8.3254419,79.49964,29.823604,63.694779,0,10000,12,1
4,9.3487676,32.735157,9.6992813,17.608827,12.180485,15.959243,19.878716,32.796848,4.0599613,8.3247945,78.812568,30.037962,63.72397,0,10000,12,1
4,9.3731207,32.732399,9.1840275,18.176007,12.175449,15.977407,19.875492,32.709992,4.0581267,8.3202467,78.196866,30.233333,63.693318,0,10000,12,1
4,9.3596554,32.713014,10.587675,19.365542,12.049719,15.939834,19.868065,32.640131,4.0518183,8.3173415,78.236117,30.225755,63.477928,0,10000,12,1
4,9.313319,32.700626,6.8986222,18.013545,11.883535,15.827545,19.861567,32.618816,4.0548736,8.3122267,79.123408,29.950836,63.340287,0,10000,12,1
4,9.3357678,32.678809,2.1528648,15.518736,11.779076,15.634016,19.861751,32.627992,4.0645097,8.3144286,80.293224,29.585271,63.097876,0,10000,12,1
4,9.4064842,32.688202,5.4301641,16.044492,11.815095,15.430368,19.87044,32.674565,4.0756904,8.3256042,81.025639,29.351847,63.202249,0,10000,12,1
4,9.4883757,32.735849,3.2903663,15.021687,11.964937,15.304096,19.883368,32.6635,4.0944059,8.322949,80.767353,29.427158,63.731657,0,10000,12,1
4,9.6250727,32.724533,5.6934322,15.757124,12.152331,15.255982,19.892773,32.693904,4.1042882,8.3302447,79.708025,29.755891,63.605921,0,10000,12,1
4,9.6970603,32.75562,5.8528162,16.043549,12.293208,15.270754,19.892662,32.69367,4.1058508,8.3301888,78.388384,30.169483,63.951329,0,10000,12,1
4,9.7084308,32.755381,0.83360991,0,12.322281,15.302129,19.882646,32.709184,4.0942126,8.3339114,77.402797,30.486036,63.948682,0,10000,12,1
4,9.623663,32.771235,6.105715,15.59125,12.895549,15.436331,19.868581,32.951914,4.0692362,8.3921568,77.20913,30.558701,64.124837,0,10000,12,1
4,9.4411233,33.018603,5.2355128,1.7041783,13.982437,15.785978,19.859333,33.075937,4.1052083,8.3766322,73.213826,31.558701,66.873365,0,10000,12,1
4,9.7037557,32.952797,3.5423565,1.6231771,14.46209,16.062795,19.838224,34.046288,4.0008134,8.4113989,65.637359,32.558701,66.142187,0,10000,12,1
4,8.9366404,33.10004,4.3196876,2.1482001,15.810778,16.375448,19.787028,34.797283,3.9094763,8.4394336,62.327629,33.558701,67.778227,0,10000,12,1
4,8.2528452,33.21844,8.2485693,3.9349538,16.798301,16.578509,19.727122,36.252462,3.6474926,8.4623659,52.972036,34.558701,69.093778,0,10000,12,1
4,6.221344,33.315071,10.151018,5.8107389,17.018662,16.599204,19.654451,38.71047,3.2700482,8.4717613,46.176246,35.558701,70.167451,0,10000,12,1
4,3.0884201,33.354604,17.851972,11.67279,16.432401,16.444205,19.574664,42.174218,2.8605352,8.4639205,44.771493,36.558701,70.606706,0,10000,12,1
4,-0.64195595,33.321614,16.180392,14.221266,14.861619,16.201614,19.515269,45.662849,2.5410595,8.4311661,49.022901,37.558701,70.24016,0,10000,12,1
4,-3.8492839,33.183554,18.90814,19.203761,12.852576,16.015631,19.494885,48.246578,2.3599297,8.3901589,60.146763,38.558701,68.706158,0,10000,12,1
4,-5.8085224,33.010139,22.641349,22.764914,11.508976,15.989298,19.529612,49.450152,2.3342072,8.3432437,74.294941,33.195301,66.779326,0,10000,12,1
4,-6.0961028,32.810957,16.887796,18.15106,10.968232,16.120198,19.629463,48.489907,2.4702111,8.2807353,83.727348,28.630038,64.56619,0,10000,12,1
4,-4.6023659,32.544259,22.614068,25.462727,11.388562,16.387171,19.77277,46.346178,2.6913774,8.2224925,87.471806,26.776547,61.602883,0,10000,12,1
4,-2.3036549,32.294396,17.726031,23.007402,11.837759,16.685435,19.911312,43.621009,2.9369549,8.1547306,84.436187,27.776547,58.826623,0,10000,12,1
4,0.084011662,32.002015,13.203082,18.651459,11.648406,16.939965,19.990888,41.182787,3.1611866,8.1236166,81.189176,28.776547,55.577939,0,10000,12,1
4,2.1334816,31.867151,13.758881,19.693993,11.605703,17.183489,20.005273,39.480648,3.3071724,8.1212628,82.439702,29.088255,54.079453,0,10000,12,1
4,3.4084973,31.856932,14.888828,21.761525,11.761184,17.423668,20.000978,38.302675,3.4292228,8.1259954,82.70385,28.948863,53.965911,0,10000,12,1
4,4.4417409,31.877475,13.374008,20.379852,11.683195,17.615771,19.999846,37.376619,3.5283147,8.1325667,81.600139,29.46368,54.194168,0,10000,12,1
4,5.2600947,31.905985,9.8915992,14.981334,11.473772,17.754138,19.993939,36.671894,3.6088502,8.1494588,82.130866,29.211696,54.510941,0,10000,12,1
4,5.9123348,31.979191,13.681588,20.275111,11.665644,17.888015,19.988637,36.202607,3.6845312,8.1760921,83.582523,28.531545,55.324345,0,10000,12,1
4,6.5151862,32.094383,12.093651,18.537408,11.989251,18.027568,19.993954,35.601287,3.7498997,8.1817665,82.225649,29.152238,56.604252,0,10000,12,1
4,7.0283158,32.118888,11.223766,17.740739,11.927719,18.100254,19.995508,35.185064,3.7862822,8.1948281,79.945625,30.152238,56.876536,0,10000,12,1
4,7.3109555,32.175248,11.31491,17.818383,11.870932,18.143781,19.981062,34.865463,3.8188437,8.1991115,80.364454,29.995468,57.502759,0,10000,12,1
4,7.5621569,32.193716,14.005001,22.578539,11.850093,18.165421,19.965428,34.635594,3.8502126,8.2074227,80.761021,29.819376,57.707959,0,10000,12,1
4,7.8026148,32.229529,11.824096,19.441818,11.683365,18.133113,19.958372,34.132254,3.8848055,8.1770755,80.910195,29.756419,58.105882,0,10000,12,1
4,8.0660566,32.09863,7.1985785,11.247073,11.459963,17.992968,19.956179,33.750662,3.9206828,8.1841788,82.075101,29.244536,56.651449,0,10000,12,1
4,8.3373947,32.129302,10.752789,16.29405,11.680834,17.871232,19.96116,33.800839,3.9612991,8.2434596,83.630084,28.55638,56.992248,0,10000,12,1
4,8.6422944,32.384498,7.3310783,10.912623,12.307716,17.900864,19.976463,33.414613,4.0294896,8.218726,82.069654,29.22999,59.827761,0,10000,12,1
4,9.1488661,32.278192,9.5679871,14.664155,12.851012,17.966049,19.985069,33.493866,4.0411637,8.2678392,77.666272,30.22999,58.646575,0,10000,12,1
4,9.2349333,32.489049,8.1677979,12.847522,13.208611,18.058474,19.965777,33.507087,4.0221642,8.2655926,73.859005,31.22999,60.989436,0,10000,12,1
4,9.0947629,32.479424,9.0493135,14.562231,13.078954,18.103376,19.92248,34.020015,3.9540674,8.298538,71.37906,32.22999,60.882492,0,10000,12,1
4,8.5881828,32.62037,10.105578,16.780439,12.793033,18.127961,19.873636,34.559727,3.8847085,8.3121549,72.333317,33.22999,62.448554,0,10000,12,1
4,8.0653206,32.678502,6.7347729,11.268447,12.292449,18.116635,19.842008,35.090519,3.8119824,8.3177058,74.3883,32.712655,63.094469,0,10000,12,1
4,7.5093607,32.702179,13.753936,21.543496,12.143649,18.120165,19.83689,35.769243,3.7813316,8.3609801,77.933675,31.16871,63.35755,0,10000,12,1
4,7.2726186,32.886357,9.1444218,14.658651,12.113797,18.161514,19.858541,35.437867,3.7795325,8.289244,78.993249,30.711526,65.403967,0,10000,12,1
4,7.2586776,32.580651,9.7396754,15.537187,11.842246,18.155353,19.888672,35.60898,3.7789087,8.3071026,79.200688,30.619668,62.007236,0,10000,12,1
4,7.2538421,32.656942,10.744935,16.898501,12.101862,18.213289,19.912491,35.407061,3.8134055,8.2929405,81.085633,29.803998,62.854911,0,10000,12,1
4,7.5203169,32.596453,6.7103552,11.000392,12.316016,18.280461,19.935578,35.106758,3.8342902,8.2685315,79.253479,30.577651,62.182807,0,10000,12,1
4,7.6807495,32.492015,10.391361,16.740436,12.664163,18.358676,19.9469,35.294755,3.8426563,8.3116508,77.743232,31.211645,61.022384,0,10000,12,1
4,7.7448291,32.676351,9.42225,15.968546,12.955477,18.45159,19.941554,35.17538,3.8241587,8.2857205,75.303433,32.211645,63.070572,0,10000,12,1
4,7.603005,32.565585,9.5842365,16.760793,12.63618,18.478003,19.921426,35.576942,3.7642722,8.2983688,73.280361,33.14207,61.839831,0,10000,12,1
4,7.140219,32.619647,10.979533,18.669523,12.231021,18.481325,19.892489,36.023408,3.7242986,8.3075719,75.54337,32.206899,62.440525,0,10000,12,1
4,6.8281735,32.658945,12.700021,21.389973,11.812403,18.467145,19.878458,36.183868,3.713245,8.3035568,78.411421,31.004139,62.877168,0,10000,12,1
4,6.741434,32.641804,10.787038,18.269145,11.404447,18.42562,19.889906,35.963922,3.7364288,8.2881294,81.361619,29.770909,62.686715,0,10000,12,1
4,6.9231351,32.575886,9.576334,15.839657,11.258608,18.365059,19.920509,35.587659,3.7905369,8.2889343,84.21308,28.566414,61.954286,0,10000,12,1
4,7.3438729,32.579327,9.7168519,15.826366,11.640481,18.361825,19.963085,35.079393,3.8734822,8.2905323,85.208355,28.12089,61.992527,0,10000,12,1
4,7.9800225,32.586159,12.401896,20.97835,12.246971,18.415455,20.004568,34.55512,3.9439711,8.2862006,82.498293,29.12089,62.068436,0,10000,12,1
4,8.5125092,32.567638,12.156613,21.739127,12.408012,18.437265,20.019508,34.082624,3.9630791,8.2684374,78.219947,30.12089,61.862643,0,10000,12,1
4,8.6556024,32.491612,8.3811083,16.139846,11.994553,18.318547,19.995898,33.833354,3.9582276,8.2669989,77.081264,31.12089,61.017907,0,10000,12,1
4,8.6193213,32.485449,11.397072,20.602425,11.641259,18.082255,19.959401,33.893222,3.9559586,8.3116333,79.989779,30.286914,60.949435,0,10000,12,1
4,8.6023413,32.676277,11.33951,20.383469,11.560218,17.850171,19.945873,33.581355,3.99441,8.2932813,82.486079,29.270244,63.069742,0,10000,12,1
4,8.8890921,32.597909,9.2922287,16.983579,11.600496,17.56669,19.959988,33.056538,4.0425665,8.285883,83.062211,29.033293,62.19899,0,10000,12,1
4,9.2452625,32.56628,7.1403612,13.261452,11.764027,17.240217,19.981952,32.56133,4.0805546,8.2984325,82.768184,29.144453,61.847552,0,10000,12,1
4,9.5239495,32.619919,8.3053053,15.007285,12.049795,16.978115,19.997006,32.655666,4.0999739,8.3210691,81.603546,29.609984,62.443547,0,10000,12,1
4,9.6656489,32.71652,11.179358,20.11445,12.377915,16.865527,19.999296,32.679464,4.1193423,8.3267798,79.589159,30.419367,63.516886,0,10000,12,1
4,9.8064681,32.740859,12.483498,23.362931,12.458215,16.789832,19.986701,32.610949,4.1201159,8.3103389,77.291382,31.344966,63.787317,0,10000,12,1
4,9.8120821,32.670754,5.768925,12.695185,12.177806,16.543497,19.96121,32.559622,4.1095697,8.2980226,76.743416,31.576633,63.008376,0,10000,12,1
4,9.735479,32.618168,7.2723307,14.121796,11.999169,16.084242,19.935815,32.834091,4.0782851,8.363884,78.730658,30.791358,62.424091,0,10000,12,1
4,9.5073561,32.89869,6.3910693,12.242341,11.909565,15.71839,19.92832,32.86917,4.0590464,8.3723015,80.0055,30.29407,65.541005,0,10000,12,1
4,9.3664062,32.934423,7.0420265,12.807606,12.054559,15.587815,19.937725,32.957204,4.0656399,8.3934262,80.645535,30.047174,65.938035,0,10000,12,1
4,9.4147701,33.02398,2.4570511,6.1503079,12.488056,15.683082,19.95318,32.926556,4.088077,8.386072,79.630239,30.444043,66.933111,0,10000,12,1
4,9.5789,32.992821,5.7910861,10.747287,13.319693,15.9254,19.962346,33.525806,4.1003921,8.4016807,76.593105,31.444043,66.586903,0,10000,12,1
4,9.6686948,33.058928,5.4897692,10.742794,14.209497,16.240837,19.95345,33.661222,4.0677226,8.4079101,70.779766,32.444043,67.321422,0,10000,12,1
4,9.4300343,33.085285,8.1588414,14.721487,14.189089,16.468458,19.914129,34.465506,3.9214862,8.421847,64.586084,33.444043,67.614281,0,10000,12,1
4,8.343449,33.144201,6.3874657,13.100339,13.439425,16.609999,19.848076,35.599671,3.74902,8.4276786,64.794111,34.444043,68.268895,0,10000,12,1
4,7.0214559,33.168831,9.4879691,17.251949,12.49438,16.706852,19.793356,36.921691,3.6294552,8.4377218,70.12768,34.717708,68.542564,0,10000,12,1
4,6.0774189,33.211219,12.582392,20.656148,11.868961,16.817688,19.784348,37.613426,3.5662268,8.4329863,76.819166,31.903345,69.013546,0,10000,12,1
4,5.5685407,33.191237,12.344804,20.512323,11.277823,16.922582,19.824784,37.700082,3.571482,8.4058852,81.236025,30.042354,68.791524,0,10000,12,1
4,5.6110981,33.076719,6.27673,11.762797,10.999058,17.032939,19.891361,37.228684,3.6385182,8.3718469,85.366161,28.280241,67.519105,0,10000,12,1
4,6.1498029,32.932494,11.778426,18.618601,11.587073,17.20544,19.967309,36.626354,3.7343501,8.3517327,87.273818,27.417931,65.916602,0,10000,12,1
4,6.9068785,32.84706,10.158776,17.4748,12.496434,17.444538,20.038184,35.657329,3.8197267,8.3103645,83.098283,28.417931,64.967335,0,10000,12,1
4,7.5689463,32.670863,11.747893,20.614499,12.614753,17.610162,20.065402,35.158433,3.8375372,8.2904133,76.682141,29.417931,63.009589,0,10000,12,1
4,7.7056321,32.585651,7.0076978,14.691645,12.239375,17.699765,20.031928,34.918617,3.8367165,8.2751767,75.834164,30.417931,62.062784,0,10000,12,1
4,7.6993448,32.52047,11.202165,20.682072,11.836918,17.718107,19.98235,34.978281,3.8355226,8.2859055,78.483308,31.121292,61.338555,0,10000,12,1
4,7.6901954,32.566376,12.992996,23.375832,11.712192,17.743272,19.960553,34.826238,3.8599566,8.2826772,81.335868,29.936649,61.84862,0,10000,12,1
4,7.8770025,32.552567,8.7477079,17.492219,11.419553,17.669657,19.970516,34.25007,3.8967483,8.2413107,82.227381,29.571497,61.695193,0,10000,12,1
4,8.1565911,32.375272,10.385257,19.369062,11.334633,17.498507,19.992352,33.85075,3.9446133,8.2559238,84.268473,28.710252,59.725244,0,10000,12,1
4,8.5173271,32.437979,4.3275414,10.53496,11.558027,17.348745,20.019669,33.27287,4.0140403,8.2307811,84.839843,28.448767,60.421993,0,10000,12,1
4,9.0346732,32.330036,6.67135,13.421388,12.03195,17.255006,20.046087,33.237681,4.0534478,8.2825791,83.248331,29.095405,59.222617,0,10000,12,1
4,9.3252932,32.552148,9.7119119,17.941398,12.769238,17.334573,20.057042,33.124978,4.1027009,8.2812888,79.905368,30.095405,61.690531,0,10000,12,1
4,9.6855062,32.546628,8.2696278,16.695063,13.008485,17.426841,20.041462,32.974491,4.080392,8.2667908,74.736529,31.095405,61.629196,0,10000,12,1
4,9.5227613,32.484558,9.3051224,18.640257,12.611512,17.408512,19.995375,33.272522,4.0199288,8.284044,73.081548,32.095405,60.939531,0,10000,12,1
4,9.0782378,32.558414,8.2944998,17.451969,12.075241,17.304635,19.943432,33.514332,3.9784519,8.2874476,75.90339,32.204468,61.760158,0,10000,12,1
4,8.7703418,32.572971,11.211723,20.792634,11.662087,17.129712,19.920033,33.694257,3.9587329,8.3035533,79.705983,30.639644,61.921895,0,10000,12,1
4,8.6231011,32.64179,5.5758629,12.86119,11.499213,16.940788,19.933838,33.400107,3.9882143,8.2752554,82.627112,29.443395,62.68655,0,10000,12,1
4,8.8430304,32.520807,11.100997,19.727329,11.650491,16.761594,19.970627,33.385088,4.0152726,8.3157472,83.765958,28.967286,61.342301,0,10000,12,1
4,9.0437939,32.693826,6.2605471,13.800547,12.009223,16.714812,20.010569,33.001286,4.0736758,8.2805118,82.683031,29.400301,63.264737,0,10000,12,1
4,9.473633,32.543303,8.3262447,16.68764,12.27698,16.675102,20.03368,32.90502,4.0837669,8.3139495,80.143597,30.400301,61.592259,0,10000,12,1
4,9.5474245,32.686158,5.2451916,13.130442,12.468111,16.683587,20.030305,32.872088,4.088075,8.3072887,78.252708,31.190013,63.179538,0,10000,12,1
4,9.5788853,32.657736,6.4578383,14.526263,12.533685,16.699179,20.009137,33.261934,4.0620629,8.3472523,76.919152,31.736904,62.863735,0,10000,12,1
4,9.3885398,32.828009,7.0702686,15.224109,12.601876,16.762294,19.983879,33.580177,4.0386748,8.3604271,76.481282,31.931503,64.755652,0,10000,12,1
4,9.2166002,32.884008,8.8783561,17.50464,12.549494,16.835031,19.963558,33.888127,4.0024605,8.371403,76.032796,32.136859,65.377866,0,10000,12,1
4,8.9488617,32.93061,10.893424,20.282112,12.313447,16.882917,19.949514,34.110567,3.963986,8.3669313,76.428544,31.998679,65.895671,0,10000,12,1
4,8.6623805,32.911629,6.6972718,15.29615,11.900022,16.861746,19.942666,34.127075,3.9401671,8.3466838,78.105924,31.332282,65.684772,0,10000,12,1
4,8.4839595,32.825591,6.8672048,14.690671,11.644455,16.787833,19.947894,34.25182,3.9360089,8.3646596,81.017353,30.166671,64.728784,0,10000,12,1
4,8.452727,32.901984,12.670983,21.358745,11.850382,16.801459,19.9705,34.216671,3.9705026,8.3589041,82.810529,29.448,65.577604,0,10000,12,1
4,8.7110519,32.877538,9.2890146,18.341141,12.080782,16.865831,20.003697,33.755954,4.0109413,8.3223912,81.358141,30.023077,65.305975,0,10000,12,1
4,9.0117269,32.722155,9.7597,19.419575,12.007127,16.82948,20.023189,33.496272,4.0165412,8.3237778,79.726149,30.661864,63.579503,0,10000,12,1
4,9.0531818,32.728065,8.1375968,17.484067,11.906218,16.724754,20.020979,33.287322,4.0291536,8.3213899,80.227761,30.459028,63.645171,0,10000,12,1
4,9.1463863,32.717887,9.7150456,19.245734,11.848883,16.564031,20.01422,33.12324,4.0415769,8.3296498,80.933024,30.183812,63.532082,0,10000,12,1
4,9.2379758,32.753086,8.0465007,17.287123,11.868195,16.38866,20.014342,32.664247,4.067025,8.3231283,81.337627,30.028171,63.923173,0,10000,12,1
4,9.4249219,32.725297,9.410508,18.926472,11.930602,16.184122,20.019356,32.675291,4.0845758,8.3257783,81.201573,30.080087,63.614413,0,10000,12,1
4,9.5533334,32.736591,7.8552141,17.244684,12.004314,15.975645,20.023646,32.663604,4.1054427,8.322974,80.760516,30.247442,63.739902,0,10000,12,1
4,9.7054612,32.724639,8.9480133,18.579263,12.059068,15.7389,20.023747,32.705404,4.1137798,8.3330044,80.241059,30.443604,63.607105,0,10000,12,1
4,9.7660775,32.767373,7.349812,16.806071,12.093441,15.490184,20.019704,32.694015,4.1248208,8.3302715,79.857914,30.588118,64.081924,0,10000,12,1
4,9.8462079,32.755734,6.5589828,15.759545,12.136802,15.212741,20.013751,32.752171,4.1257591,8.3442265,79.621537,30.6784,63.952596,0,10000,12,1
4,9.8530101,32.815138,6.5748524,15.602962,12.15721,14.95086,20.008151,32.807929,4.1166143,8.3576062,79.325269,30.792029,64.612644,0,10000,12,1
4,9.7866644,32.872023,6.3986043,15.265766,12.141767,14.765315,20.003175,32.850743,4.1056956,8.3678798,79.1917,30.845863,65.244704,0,10000,12,1
4,9.7073014,32.915656,5.746239,14.406604,12.162777,14.678726,19.999308,32.893193,4.0991092,8.3780661,79.310043,30.806692,65.729514,0,10000,12,1
4,9.6593503,32.958879,8.2375427,16.837322,12.238888,14.688498,19.997908,32.938381,4.0903848,8.3889094,79.173355,30.861813,66.209763,0,10000,12,1
4,9.5957431,33.004846,5.9168883,14.742446,12.296493,14.772871,19.99774,32.905087,4.0860197,8.3809202,78.650507,31.059424,66.720506,0,10000,12,1
4,9.5638797,32.970982,6.5017893,15.226624,12.292908,14.867076,19.995544,32.954705,4.0656054,8.3928267,78.2574,31.210846,66.344247,0,10000,12,1
4,9.4145167,33.02144,7.0795771,15.731585,12.301472,14.993668,19.991351,33.066262,4.0499265,8.3913829,78.294197,31.205766,66.904894,0,10000,12,1
4,9.2994125,33.015325,8.6097647,17.286784,12.296968,15.141819,19.988266,33.484075,4.0342208,8.3910833,78.247845,31.23197,66.83694,0,10000,12,1
4,9.1837701,33.014056,3.2233076,12.442998,12.213051,15.279561,19.986884,33.600674,4.0184727,8.3901868,78.292971,31.224734,66.82284,0,10000,12,1
4,9.0674695,33.010258,3.6026505,12.156705,12.205327,15.41178,19.986823,33.855169,3.9984032,8.3983833,78.892365,31.013178,66.78064,0,10000,12,1
4,8.9187502,33.044971,6.4869326,14.341543,12.566405,15.640571,19.990903,34.085388,4.0052478,8.4006392,78.956209,30.995583,67.16634,0,10000,12,1
4,8.9695341,33.05452,7.3073782,15.631325,12.924245,15.912862,19.997132,34.180523,3.989606,8.3966648,76.437612,31.926464,67.272442,0,10000,12,1
4,8.8533815,33.037695,8.1450995,17.047133,12.831662,16.139047,19.990513,34.487399,3.9300567,8.395955,73.944348,32.880436,67.085496,0,10000,12,1
4,8.4079761,33.034689,7.6912322,16.834453,12.395634,16.303348,19.967662,34.931089,3.8648105,8.3978155,74.613032,32.676145,67.052101,0,10000,12,1
4,7.9140041,33.042566,12.054376,20.509368,11.925225,16.421569,19.948375,35.292818,3.8261378,8.3985647,77.696132,31.549684,67.139628,0,10000,12,1
4,7.618204,33.045738,8.5676257,17.530487,11.570276,16.513231,19.952332,35.257674,3.8318892,8.3835586,81.015766,30.326233,67.17487,0,10000,12,1
4,7.6623391,32.982168,8.75619,17.372637,11.421507,16.56693,19.980556,34.973509,3.8661415,8.3614836,83.507002,29.400065,66.468533,0,10000,12,1
4,7.9241448,32.888496,8.2717881,16.861632,11.651609,16.653722,20.021967,34.547905,3.9261808,8.3364053,84.530649,28.999054,65.42773,0,10000,12,1
4,8.3788079,32.781854,12.872363,21.896982,12.013187,16.765255,20.061311,34.100918,3.9778668,8.3158208,82.887205,29.591823,64.242817,0,10000,12,1
4,8.7659808,32.69414,10.144072,20.537981,12.128709,16.839714,20.079559,33.514824,4.0085661,8.2685048,80.322844,30.531159,63.268226,0,10000,12,1
4,8.9941308,32.4919,6.7150637,17.404574,11.930255,16.76639,20.069685,33.148062,4.0172355,8.261329,79.494945,30.829725,61.021111,0,10000,12,1
4,9.0583183,32.461153,7.8551246,17.908361,11.784058,16.583575,20.048291,32.984316,4.0271999,8.2789632,80.883174,30.320099,60.679478,0,10000,12,1
4,9.1319634,32.536677,8.8516221,18.630688,11.799909,16.394968,20.03814,32.771198,4.052274,8.2815297,81.914436,29.94476,61.51863,0,10000,12,1
4,9.3166676,32.547659,8.472303,18.388042,11.902364,16.216273,20.04233,32.483956,4.0820573,8.2798656,81.806823,29.983238,61.64065,0,10000,12,1
4,9.5349326,32.540538,2.3946831,12.692861,12.005791,16.019556,20.04934,32.50959,4.1038745,8.2860168,81.084312,30.24291,61.561538,0,10000,12,1
4,9.6940489,32.566852,6.3425676,15.684335,12.148466,15.837275,20.050232,32.705546,4.0991375,8.3330384,80.352553,30.504196,61.853911,0,10000,12,1
4,9.6595566,32.767518,6.2874004,15.723689,12.338856,15.790369,20.044841,32.7079,4.1073739,8.3336033,79.350923,30.863428,64.083534,0,10000,12,1
4,9.7195107,32.769923,5.5677687,15.26328,12.44465,15.808228,20.034586,32.760869,4.0988456,8.3463138,78.023086,31.345664,64.11026,0,10000,12,1
4,9.6574301,32.824017,7.36464,16.775082,12.433984,15.84057,20.019337,32.825004,4.0751184,8.3617036,77.29516,31.620792,64.7113,0,10000,12,1
4,9.4841902,32.88943,6.5374862,16.198784,12.327819,15.875296,20.002875,33.154994,4.0514796,8.3638446,77.388796,31.60386,65.438111,0,10000,12,1
4,9.3108293,32.898523,2.2114972,12.557097,12.168738,15.889451,19.991754,33.431168,4.0281529,8.3742245,78.153609,31.34243,65.539149,0,10000,12,1
4,9.1389993,32.942583,7.1215503,15.615738,12.180738,15.935702,19.989949,33.786487,4.0126868,8.4000688,79.28526,30.943785,66.028697,0,10000,12,1
4,9.024653,33.052106,2.7719551,12.49147,12.402306,16.077307,19.998254,33.862622,4.0198885,8.3869991,79.212049,30.975612,67.245619,0,10000,12,1
4,9.0779398,32.996751,7.3939513,15.801682,12.625874,16.247831,20.008312,34.088948,4.0045844,8.4023709,77.666083,31.538161,66.630562,0,10000,12,1
4,8.9646152,33.061849,7.601356,16.556298,12.77339,16.441252,20.008117,34.212426,3.9788243,8.3895402,76.105787,32.11863,67.353881,0,10000,12,1
4,8.7731166,33.007518,10.236994,19.148707,12.531617,16.583325,19.995732,34.500228,3.925548,8.3864834,75.086396,32.52127,66.7502,0,10000,12,1
4,8.3740434,32.994565,5.6201582,15.859368,12.064932,16.663794,19.978195,34.702453,3.8846454,8.3715217,76.800929,31.92031,66.606278,0,10000,12,1
4,8.0648417,32.931114,8.6537535,17.374962,11.715463,16.700289,19.971698,34.911234,3.8713595,8.378935,80.091003,30.728574,65.901269,0,10000,12,1
4,7.9638728,32.962564,4.0385691,13.724029,11.753062,16.777206,19.988611,34.76631,3.9014722,8.356706,82.549057,29.837165,66.250709,0,10000,12,1
4,8.1923427,32.868198,10.023567,17.884906,12.086979,16.896005,20.023192,34.641788,3.9370638,8.3593572,82.278496,29.929553,65.202203,0,10000,12,1
4,8.4606528,32.879463,10.948494,19.793921,12.455359,17.054445,20.052725,34.282109,3.9632621,8.3246468,79.918929,30.775417,65.327365,0,10000,12,1
4,8.6569697,32.731769,8.7932521,19.119884,12.313091,17.139842,20.057434,34.108435,3.9487889,8.3051987,77.320631,31.714192,63.686323,0,10000,12,1
4,8.548638,32.648814,6.8565265,17.469701,11.930776,17.125531,20.037269,34.116267,3.9337207,8.3088906,78.312597,31.359758,62.764605,0,10000,12,1
4,8.4355299,32.664573,6.5430178,16.551684,11.687143,17.058409,20.019101,34.101094,3.9402053,8.315803,80.999265,30.394043,62.9397,0,10000,12,1
4,8.4842463,32.694064,8.5214493,17.646272,11.741084,17.014886,20.023768,33.989241,3.9706298,8.3184324,82.714905,29.776936,63.267382,0,10000,12,1
4,8.7120017,32.705278,6.9380032,16.626549,11.967191,17.016301,20.045407,33.738058,4.0093791,8.3127165,82.332819,29.908914,63.391974,0,10000,12,1
4,9.0001542,32.680899,14.111154,23.105586,12.166135,17.024355,20.063855,33.552606,4.0303154,8.315957,80.732799,30.476039,63.121095,0,10000,12,1
4,9.1549605,32.694721,8.7049906,19.742203,12.12787,16.984045,20.065516,33.185137,4.046758,8.2961729,79.323364,30.973707,63.274682,0,10000,12,1
