Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
4,9.2761102,32.610266,7.3493791,18.504892,11.882508,16.760345,20.052299,32.794425,4.0481774,8.3089793,79.585595,30.879534,62.336286,0,10000,12,1
4,9.2865504,32.664952,6.5796095,17.343491,11.75596,16.430728,20.039509,32.627245,4.0622161,8.3142492,81.306827,30.270827,62.943909,0,10000,12,1
4,9.3896634,32.687437,6.2156762,16.631658,11.808468,16.088812,20.040693,32.673056,4.0853152,8.3252422,82.197236,29.955051,63.193745,0,10000,12,1
4,9.5587345,32.734307,9.7849846,19.443368,11.953843,15.802711,20.05247,32.701521,4.105309,8.3320727,81.826396,30.082298,63.714517,0,10000,12,1
4,9.7044887,32.763405,5.9798592,16.822369,12.085849,15.573503,20.061632,32.669062,4.1311464,8.3242838,80.798142,30.439782,64.037836,0,10000,12,1
4,9.8920431,32.730222,4.0697418,15.201681,12.187592,15.319173,20.060891,32.734434,4.1365229,8.3399703,79.864322,30.763489,63.669135,0,10000,12,1
4,9.9309581,32.797028,3.8162436,14.667311,12.231608,15.078163,20.051981,32.815062,4.1235264,8.3593179,79.149708,31.013822,64.411421,0,10000,12,1
4,9.8368225,32.879296,7.0447135,16.726898,12.23762,14.928532,20.039729,32.886265,4.1088548,8.3764037,78.847728,31.124322,65.325512,0,10000,12,1
4,9.7302807,32.951827,7.0244307,16.863042,12.249225,14.881099,20.028813,32.887911,4.1037559,8.3767987,78.816689,31.142508,66.131415,0,10000,12,1
4,9.6931857,32.953503,8.1722071,17.847079,12.210447,14.859786,20.021791,32.901833,4.0923684,8.3801394,78.747792,31.174609,66.150035,0,10000,12,1
4,9.6102137,32.967671,5.6148611,16.198082,12.121995,14.826566,20.017811,32.883462,4.0832285,8.3757312,79.029955,31.083309,66.307459,0,10000,12,1
4,9.543491,32.948975,6.668822,16.657393,12.046291,14.773242,20.017056,32.912952,4.0729611,8.3828074,79.65724,30.869869,66.099718,0,10000,12,1
4,9.4684014,32.978984,3.9847295,14.759989,12.033775,14.74489,20.02089,32.896379,4.0726534,8.3788306,80.191949,30.687046,66.43315,0,10000,12,1
4,9.4661488,32.962121,5.8017536,15.584511,12.104838,14.762884,20.028297,32.928575,4.0706991,8.3865563,80.280273,30.657095,66.245786,0,10000,12,1
4,9.451839,32.994874,4.4087099,14.757225,12.241297,14.858389,20.035468,32.911962,4.0739472,8.3825699,79.780431,30.828327,66.609713,0,10000,12,1
4,9.4756193,32.977977,5.7063682,15.510149,12.371294,15.002535,20.038058,32.932409,4.0666562,8.3874764,78.823206,31.158262,66.421962,0,10000,12,1
4,9.4222189,32.998773,5.4552641,15.530749,12.445451,15.173699,20.033497,33.380942,4.0519467,8.38674,77.91537,31.4774,66.653038,0,10000,12,1
4,9.3142623,32.995653,4.0847921,14.79884,12.41307,15.341143,20.023249,33.601599,4.026909,8.3924479,77.404807,31.667001,66.618363,0,10000,12,1
4,9.1298148,33.019836,6.117224,15.689587,12.354324,15.504986,20.011942,33.859318,4.0009788,8.3964133,77.645449,31.599405,66.887067,0,10000,12,1
4,8.9378679,33.03663,5.2279342,15.247473,12.31818,15.67746,20.005137,34.070315,3.9819484,8.396718,78.072236,31.465276,67.073661,0,10000,12,1
4,8.7963917,33.03792,8.5688735,17.002818,12.290993,15.848809,20.004503,34.248935,3.9641428,8.3962853,78.338392,31.384097,67.087996,0,10000,12,1
4,8.6635521,33.036088,8.002642,17.136967,12.239435,16.014708,20.00768,34.334388,3.951341,8.3884599,78.537346,31.323529,67.067643,0,10000,12,1
4,8.5677628,33.002941,6.3254883,16.405596,12.103178,16.147733,20.011737,34.368595,3.9389001,8.3769633,78.903221,31.202296,66.699342,0,10000,12,1
4,8.4744457,32.954201,7.398019,16.789851,12.018004,16.261871,20.016512,34.404172,3.9367505,8.3718397,79.859155,30.873208,66.157792,0,10000,12,1
4,8.4582992,32.932463,9.8837287,18.313262,12.036806,16.378731,20.024986,34.344198,3.945949,8.3602489,80.454482,30.667736,65.91626,0,10000,12,1
4,8.5273455,32.883251,8.5637842,18.103653,12.036262,16.481159,20.035804,34.164929,3.9571005,8.3400986,80.318129,30.713084,65.369455,0,10000,12,1
4,8.6108877,32.797574,6.6001617,17.126463,11.968019,16.540891,20.043328,34.00017,3.9656818,8.328184,80.313511,30.712001,64.417487,0,10000,12,1
4,8.6750524,32.746841,10.081523,19.068363,11.940908,16.572366,20.046647,33.882276,3.9778435,8.3239201,80.782099,30.549447,63.853789,0,10000,12,1
4,8.765807,32.728672,4.6233643,16.135961,11.943717,16.588574,20.049993,33.626848,3.9979331,8.3026658,80.964025,30.484768,63.651913,0,10000,12,1
4,8.91526,32.638,3.7370704,15.157961,11.970407,16.573384,20.053902,33.533145,4.0097881,8.311726,80.936474,30.49095,62.644443,0,10000,12,1
4,9.0031847,32.676672,9.2910615,17.968332,12.138805,16.594062,20.056732,33.525921,4.0253327,8.3183038,80.740878,30.553496,63.074136,0,10000,12,1
4,9.1181732,32.704729,6.910917,17.178341,12.281536,16.646765,20.057367,33.398279,4.0373238,8.3070496,79.554939,30.949534,63.385883,0,10000,12,1
4,9.2066445,32.656716,6.8695993,17.311774,12.24052,16.659335,20.051162,33.391411,4.0284685,8.3148821,78.552778,31.288871,62.852396,0,10000,12,1
4,9.141329,32.690136,9.3448817,18.784513,12.133224,16.637929,20.038533,33.439856,4.0199704,8.3221568,78.842473,31.197198,63.223738,0,10000,12,1
4,9.0785448,32.721156,4.3116959,16.0117,11.999921,16.583296,20.028478,33.396684,4.0200011,8.3229053,79.601827,30.947529,63.568405,0,10000,12,1
4,9.0787724,32.724347,7.4002658,17.204014,11.929619,16.496684,20.027063,33.422649,4.020748,8.3392803,80.542722,30.63583,63.603852,0,10000,12,1
4,9.0842941,32.794092,6.3265928,16.602744,11.994382,16.445695,20.034006,33.364458,4.0369349,8.336498,81.036048,30.471525,64.378795,0,10000,12,1
4,9.2037787,32.782248,8.1747519,17.675043,12.098098,16.417491,20.04424,33.302611,4.0487478,8.3408548,80.577602,30.621765,64.247205,0,10000,12,1
4,9.2907452,32.800792,9.529498,18.90776,12.166307,16.397744,20.050117,33.22132,4.056578,8.3402086,79.843782,30.862541,64.453246,0,10000,12,1
4,9.3482851,32.798042,7.3782258,18.079754,12.120286,16.342047,20.04819,33.099877,4.0584662,8.3385956,79.360697,31.022354,64.422691,0,10000,12,1
4,9.3621476,32.791177,4.5880444,16.361418,12.010894,16.220174,20.041393,32.745586,4.0570449,8.3426464,79.682458,30.917884,64.346415,0,10000,12,1
4,9.351713,32.808416,4.6805311,15.879194,11.964869,16.073588,20.036725,32.780172,4.0581398,8.3509457,80.451256,30.666301,64.537952,0,10000,12,1
4,9.3597512,32.843714,5.6861165,16.079967,12.034035,15.973158,20.03879,32.811121,4.066,8.3583721,80.775288,30.56052,64.930155,0,10000,12,1
4,9.4174092,32.875277,8.0131293,17.353111,12.167553,15.939916,20.044756,32.818403,4.0749642,8.3601195,80.288911,30.718801,65.280861,0,10000,12,1
4,9.4830619,32.882701,6.8437319,17.134371,12.252109,15.938614,20.047665,32.795334,4.0780236,8.3545839,79.349974,31.025493,65.36335,0,10000,12,1
4,9.5054434,32.85918,5.6462253,16.630425,12.226417,15.9191,20.043231,32.805921,4.0693087,8.3571244,78.756323,31.223195,65.101996,0,10000,12,1
4,9.4416547,32.869976,4.2528953,15.741365,12.156101,15.880756,20.034159,32.828611,4.0583399,8.362569,78.939809,31.168981,65.221958,0,10000,12,1
4,9.3612206,32.893106,6.4905768,16.473743,12.124788,15.852666,20.02733,33.085492,4.0504811,8.3707853,79.439418,31.010891,65.478953,0,10000,12,1
4,9.3034898,32.927989,7.1873504,16.866613,12.150147,15.860921,20.026562,33.301952,4.0501567,8.3720382,79.665245,30.941189,65.866544,0,10000,12,1
4,9.301105,32.933306,6.001658,16.481222,12.167978,15.884562,20.029402,33.316095,4.0484749,8.36887,79.490711,31.001299,65.925623,0,10000,12,1
4,9.2887384,32.91986,5.6361987,16.283965,12.167388,15.909234,20.031551,33.350178,4.043736,8.3688788,79.366158,31.044668,65.776218,0,10000,12,1
4,9.253872,32.919897,3.9146564,15.409715,12.170835,15.94046,20.031784,33.40561,4.0389555,8.3686303,79.370386,31.04606,65.776634,0,10000,12,1
4,9.2186681,32.918842,7.1515644,16.534874,12.21106,15.991191,20.03146,33.511772,4.0337878,8.3729194,79.34743,31.056737,65.764915,0,10000,12,1
4,9.1805767,32.937045,5.9981313,16.290687,12.263057,16.068364,20.031297,33.555014,4.0307297,8.3663533,79.067732,31.152266,65.967167,0,10000,12,1
4,9.1580177,32.909176,5.6468717,16.200973,12.25689,16.142766,20.029989,33.624317,4.0204914,8.3658363,78.706253,31.276363,65.657509,0,10000,12,1
4,9.0823968,32.906981,10.332595,18.311446,12.229732,16.21455,20.026671,33.717872,4.0098431,8.3653148,78.752917,31.267615,65.633117,0,10000,12,1
4,9.0035918,32.904766,10.83461,19.433493,12.144216,16.272976,20.023618,33.713256,4.0035309,8.356214,78.947807,31.209902,65.608513,0,10000,12,1
4,8.9568016,32.866107,9.0114766,19.071415,11.955071,16.270399,20.022581,33.615965,4.0003091,8.3486239,79.550978,31.016162,65.178972,0,10000,12,1
4,8.9328984,32.833842,4.2580646,16.51768,11.784358,16.191967,20.025144,33.44808,4.0084306,8.3453204,80.876429,30.582871,64.820462,0,10000,12,1
4,8.9931268,32.819792,6.9434651,17.171153,11.769869,16.085438,20.034853,33.335461,4.0242482,8.3518729,82.067472,30.189353,64.66435,0,10000,12,1
4,9.1101623,32.847656,8.0283058,17.716683,11.91997,16.026627,20.050841,33.188041,4.05187,8.3460573,82.157849,30.151804,64.973956,0,10000,12,1
4,9.3136987,32.822926,7.9194982,18.006762,12.085408,15.997503,20.064888,32.805865,4.073453,8.341472,81.090236,30.494051,64.699179,0,10000,12,1
4,9.4720019,32.803418,8.4811344,18.649458,12.15783,15.952383,20.06801,32.721625,4.0818614,8.3368966,79.91548,30.872469,64.482427,0,10000,12,1
4,9.5335009,32.783945,7.3581893,18.305181,12.123535,15.862398,20.05944,32.723896,4.0833272,8.3374417,79.399246,31.039847,64.266058,0,10000,12,1
4,9.5442118,32.786266,6.6146341,17.839876,12.036296,15.708878,20.046808,32.740746,4.0828433,8.3414851,79.639123,30.963547,64.291839,0,10000,12,1
4,9.5406765,32.803474,5.7928743,17.188535,11.973242,15.512958,20.038177,32.75914,4.0857125,8.3458987,80.254591,30.765587,64.483045,0,10000,12,1
4,9.561636,32.822251,2.3553761,15.175639,11.970514,15.312078,20.037015,32.779378,4.0916575,8.3507552,80.699528,30.622436,64.691683,0,10000,12,1
4,9.6050284,32.842904,4.0512774,15.349011,12.044107,15.155304,20.041179,32.838728,4.0933339,8.3649969,80.7175,30.615985,64.921156,0,10000,12,1
4,9.6172555,32.903416,7.3074892,16.722962,12.180098,15.100357,20.04587,32.857549,4.0973149,8.369513,80.197553,30.782209,65.593513,0,10000,12,1
4,9.6462766,32.922589,7.4819545,17.236264,12.289088,15.121175,20.046525,32.842813,4.0986259,8.3659771,79.240995,31.090939,65.806544,0,10000,12,1
4,9.655829,32.907578,4.0179865,15.940677,12.282536,15.146192,20.040514,32.839447,4.0880298,8.3651692,78.47744,31.342741,65.639757,0,10000,12,1
4,9.5785559,32.904148,3.2440513,15.253047,12.207171,15.151875,20.029689,32.87994,4.0693346,8.3748861,78.528334,31.334476,65.601643,0,10000,12,1
4,9.4418444,32.945389,6.1155649,16.082206,12.170711,15.178977,20.02075,32.914484,4.0556032,8.3831752,79.064963,31.167999,66.059882,0,10000,12,1
4,9.3411263,32.980543,6.2558994,16.22535,12.192279,15.252472,20.018508,33.08356,4.0503269,8.3813265,79.328847,31.088379,66.450474,0,10000,12,1
4,9.3023559,32.972705,7.001917,16.681567,12.21344,15.347457,20.020934,33.356535,4.0433985,8.3808848,79.182663,31.140677,66.363388,0,10000,12,1
4,9.2513879,32.970832,8.2000054,17.446549,12.201877,15.444361,20.023146,33.4262,4.0350549,8.3786324,79.035962,31.192693,66.342578,0,10000,12,1
4,9.1899197,32.96128,7.147945,17.31108,12.136622,15.524193,20.023359,33.44247,4.0271784,8.3712898,79.117799,31.170199,66.236447,0,10000,12,1
4,9.1318041,32.93013,8.5132514,17.985901,12.047403,15.575266,20.023064,33.443108,4.0215415,8.3665901,79.576007,31.02417,65.890332,0,10000,12,1
4,9.0901602,32.910181,6.2760589,17.16053,11.976791,15.602892,20.025016,33.366582,4.02442,8.3556375,80.201218,30.822349,65.668677,0,10000,12,1
4,9.1114313,32.863658,8.277257,17.891089,11.952734,15.609945,20.030525,33.288304,4.0307066,8.3515353,80.693446,30.662443,65.151751,0,10000,12,1
4,9.1578472,32.846221,6.2463759,17.165243,11.979946,15.614757,20.038233,33.164423,4.0436499,8.3433039,80.855999,30.607697,64.958011,0,10000,12,1
4,9.2532386,32.811213,6.0498586,16.98287,12.022367,15.608837,20.045024,32.949757,4.0529609,8.3426952,80.656924,30.668688,64.569031,0,10000,12,1
4,9.3217154,32.808623,2.4663603,15.399695,12.076978,15.603878,20.048307,32.741895,4.0602076,8.3417607,80.350666,30.764,64.540257,0,10000,12,1
4,9.3749279,32.804647,4.4853115,15.666525,12.157258,15.615899,20.047673,32.776452,4.060789,8.3500531,79.960833,30.887052,64.496078,0,10000,12,1
4,9.3791937,32.839919,8.3433605,17.150849,12.269345,15.674689,20.044234,33.057261,4.061169,8.3552617,79.39479,31.068903,64.887988,0,10000,12,1
4,9.3819821,32.862061,6.9817674,17.134168,12.309381,15.75205,20.038119,33.197784,4.0554516,8.3528494,78.610418,31.325288,65.134006,0,10000,12,1
4,9.3400127,32.851807,6.9239694,17.282852,12.222755,15.798927,20.028857,33.267441,4.0402387,8.3560296,78.334671,31.422619,65.020078,0,10000,12,1
4,9.2281204,32.865324,8.2176617,17.843865,12.094761,15.813773,20.019377,33.335555,4.0285786,8.3579985,78.948629,31.232507,65.170265,0,10000,12,1
4,9.1421421,32.87369,5.5911911,16.855852,11.987437,15.803891,20.015574,33.331603,4.0264526,8.356446,79.85234,30.945779,65.263227,0,10000,12,1
4,9.1264448,32.867093,3.9144873,15.872299,11.950388,15.783178,20.019752,33.312923,4.0302485,8.3585952,80.606893,30.704508,65.189927,0,10000,12,1
4,9.1544666,32.876226,8.7548569,17.432414,12.020834,15.786682,20.029328,33.322353,4.038732,8.3613725,80.862812,30.62096,65.291395,0,10000,12,1
4,9.217021,32.888024,7.3915699,17.363972,12.133866,15.828105,20.039266,33.257809,4.0511653,8.3553471,80.361453,30.778583,65.422486,0,10000,12,1
4,9.3085193,32.862423,3.7603907,16.091187,12.166151,15.858213,20.043409,33.197291,4.0520221,8.3545032,79.560989,31.03259,65.138036,0,10000,12,1
4,9.3148163,32.858837,3.457024,15.568783,12.159369,15.872188,20.039767,33.250675,4.0458099,8.3619657,79.328714,31.10748,65.098184,0,10000,12,1
4,9.2691346,32.890544,6.4719278,16.361471,12.192205,15.906688,20.033319,33.367441,4.0412936,8.368741,79.375274,31.095155,65.450484,0,10000,12,1
4,9.2358896,32.919312,4.6585015,15.840479,12.241449,15.969772,20.028741,33.435584,4.0383479,8.3672017,79.1485,31.172054,65.770132,0,10000,12,1
4,9.2141912,32.912778,8.0759358,17.046345,12.260833,16.040526,20.025448,33.538449,4.0287805,8.3715779,78.807631,31.287199,65.697529,0,10000,12,1
4,9.1436321,32.931353,8.1506013,17.514099,12.23581,16.112837,20.02151,33.592109,4.0195965,8.3659528,78.675833,31.336427,65.903918,0,10000,12,1
4,9.0757805,32.907475,4.8615046,16.472713,12.132464,16.159378,20.017421,33.621425,4.0088428,8.3616033,78.855712,31.285254,65.638612,0,10000,12,1
4,8.996181,32.889004,6.7682227,16.846687,12.043304,16.183914,20.015324,33.68539,4.0019998,8.3645401,79.58364,31.055065,65.433382,0,10000,12,1
4,8.9454442,32.901477,5.7421557,16.439273,12.037922,16.21806,20.018176,33.693329,4.0058681,8.3609335,80.209805,30.855274,65.571962,0,10000,12,1
4,8.9741331,32.886159,6.3823836,16.584293,12.089673,16.264671,20.02545,33.67951,4.0112129,8.3595756,80.24549,30.84363,65.401766,0,10000,12,1
4,9.0137383,32.880391,7.1445918,16.951487,12.160932,16.323207,20.032251,33.661391,4.015696,8.3573399,79.877433,30.960504,65.337672,0,10000,12,1
4,9.0469278,32.870892,5.7987993,16.68096,12.192588,16.380691,20.034562,33.64828,4.0152955,8.355101,79.372024,31.122348,65.23213,0,10000,12,1
4,9.0439636,32.861378,12.885533,19.710991,12.176344,16.426063,20.031829,33.674569,4.010037,8.3559708,79.146252,31.196699,65.126417,0,10000,12,1
4,9.0050286,32.865074,9.9420361,19.567821,12.065444,16.441395,20.026873,33.579028,4.009651,8.3457759,79.259355,31.163602,65.167487,0,10000,12,1
4,9.0021693,32.821729,12.478611,21.488206,11.860825,16.366741,20.023036,33.415548,4.0110259,8.3430077,80.037316,30.91639,64.685876,0,10000,12,1
4,9.0123534,32.809953,5.3400423,18.014239,11.696271,16.196122,20.024364,33.047607,4.0334839,8.3331073,81.469435,30.457358,64.555033,0,10000,12,1
4,9.1783358,32.767812,6.6311427,17.972677,11.669305,15.927154,20.034351,32.711733,4.0569676,8.334523,82.615452,30.082536,64.086795,0,10000,12,1
4,9.3511459,32.77384,5.9767889,17.386533,11.790434,15.660946,20.050611,32.710815,4.0871212,8.3343027,82.790244,30.013535,64.153776,0,10000,12,1
4,9.5719222,32.772902,4.5850642,16.576945,11.970097,15.433971,20.065005,32.719696,4.1116883,8.336434,81.921908,30.281934,64.143353,0,10000,12,1
4,9.7508797,32.781976,0.52664127,0,12.131332,15.251229,20.069575,32.751245,4.1231722,8.3440044,80.644002,30.686269,64.244174,0,10000,12,1
4,9.8342538,32.814193,5.8126416,16.195657,12.690952,15.238034,20.062859,33.106857,4.0815051,8.4293369,79.50251,31.05038,64.602149,0,10000,12,1
4,9.5308974,33.175832,5.7357924,2.2908185,13.758849,15.570514,20.050786,32.966325,4.1525677,8.3956149,75.584263,32.05038,68.620358,0,10000,12,1
4,10.046863,33.033249,6.363077,3.0997393,14.382665,15.881551,20.023131,33.760439,4.0716142,8.4325927,68.127851,33.05038,67.036101,0,10000,12,1
4,9.4585401,33.189576,8.6770749,4.7681052,15.656635,16.230926,19.966559,34.342103,3.9997695,8.4564416,63.802685,34.05038,68.773066,0,10000,12,1
4,8.9288929,33.290126,7.8780246,5.3516471,16.32111,16.463056,19.898005,35.56731,3.7618522,8.481211,54.965913,35.05038,69.890293,0,10000,12,1
4,7.1213998,33.394332,12.423406,8.6160132,16.218117,16.528989,19.817345,37.844474,3.4326245,8.496687,50.428295,36.05038,71.048134,0,10000,12,1
4,4.4701317,33.459324,11.037456,9.4645179,15.421944,16.466035,19.739061,40.638674,3.0877965,8.4933616,51.280776,37.05038,71.770264,0,10000,12,1
4,1.4753566,33.445366,16.882781,15.189776,14.292845,16.363257,19.690898,43.49219,2.8027335,8.478012,56.98697,38.05038,71.615183,0,10000,12,1
4,-1.2010385,33.380886,18.390618,19.29821,13.146773,16.299115,19.687891,45.838944,2.6286661,8.4438404,64.99659,38.600548,70.898738,0,10000,12,1
4,-2.94017,33.237024,18.706114,20.453323,11.978842,16.314956,19.730622,46.885005,2.5849733,8.404716,73.082735,34.909263,69.30027,0,10000,12,1
4,-3.3906075,33.071773,17.83847,20.126176,11.386192,16.448829,19.809842,46.503736,2.6656943,8.3556373,81.272281,31.084978,67.46414,0,10000,12,1
4,-2.5629387,32.863657,19.324563,22.997907,11.486081,16.679679,19.916775,44.97184,2.8205283,8.3007503,85.387315,29.162649,65.151742,0,10000,12,1
4,-1.0279809,32.629819,21.63336,28.474596,11.710703,16.947115,20.027955,42.955221,3.022108,8.2445015,84.617304,29.483092,62.55355,0,10000,12,1
4,0.87602507,32.388971,16.748595,24.775408,11.322548,17.171933,20.103127,40.86725,3.219418,8.1975465,82.959388,30.207124,59.877461,0,10000,12,1
4,2.6473744,32.18697,17.001309,25.810823,10.72944,17.345427,20.130342,39.04406,3.3912284,8.1831514,85.602999,28.96016,57.632995,0,10000,12,1
4,4.1231553,32.124867,15.113881,22.993444,10.530532,17.491359,20.145935,37.480346,3.5640557,8.1705026,89.70084,27.01464,56.942968,0,10000,12,1
4,5.5509451,32.070231,11.301477,16.771542,10.701116,17.584724,20.180371,36.004959,3.7276324,8.162937,91.043237,26.297058,56.335901,0,10000,12,1
4,6.854296,32.037521,7.0497647,9.7364614,11.354609,17.678029,20.222607,34.799809,3.8706868,8.1682694,89.784982,26.79511,55.972456,0,10000,12,1
4,7.9587533,32.060578,13.040397,18.859948,12.543865,17.862557,20.247604,34.067962,3.9877806,8.1888939,85.141632,27.79511,56.228646,0,10000,12,1
4,8.8398046,32.149651,6.6207883,9.2996158,13.361274,18.072705,20.233368,33.45253,4.0248751,8.1908586,76.769899,28.79511,57.218345,0,10000,12,1
4,9.1147931,32.158128,6.9989086,9.5438086,13.414274,18.181263,20.163715,33.714125,3.9847982,8.2261976,71.046753,29.79511,57.312528,0,10000,12,1
4,8.8176107,32.31033,8.2737907,11.356644,13.788543,18.314599,20.066939,34.060523,3.9632214,8.2557636,70.72243,30.79511,59.003672,0,10000,12,1
4,8.6566659,32.437292,5.2191123,7.1405306,13.904351,18.411573,19.992612,34.574878,3.879439,8.2828402,68.182525,31.79511,60.414361,0,10000,12,1
4,8.0253063,32.553265,14.155443,20.357251,14.024694,18.475827,19.942211,35.481956,3.7785362,8.3189677,67.452284,32.79511,61.702943,0,10000,12,1
4,7.2509546,32.70756,10.891061,16.904806,13.358678,18.477946,19.907728,36.30117,3.6372427,8.3204223,66.677995,33.79511,63.417335,0,10000,12,1
4,6.1396248,32.713762,7.6485861,12.640894,11.786996,18.394023,19.883524,37.402403,3.5380167,8.3358508,71.40051,34.79511,63.486246,0,10000,12,1
4,5.339269,32.779493,12.470175,17.565494,11.433446,18.389638,19.887382,38.059054,3.5275383,8.3565461,82.440452,30.472128,64.216586,0,10000,12,1
4,5.2537516,32.867519,13.324523,19.152701,11.899173,18.471925,19.952166,37.769254,3.5820507,8.3364802,84.92213,29.247899,65.194654,0,10000,12,1
4,5.6965395,32.782172,14.843932,23.248062,12.102752,18.549782,20.042337,37.185153,3.6362637,8.3091244,81.625822,30.247899,64.24636,0,10000,12,1
4,6.1318098,32.665571,7.3508932,12.124525,11.808356,18.584325,20.091354,36.453613,3.6762553,8.2443103,80.138697,31.247899,62.950788,0,10000,12,1
4,6.4497269,32.38815,14.592724,23.397655,11.765289,18.604239,20.097849,36.450423,3.7143049,8.2902762,82.154689,30.559149,59.868337,0,10000,12,1
4,6.7497603,32.585064,14.072218,23.628873,11.973293,18.664548,20.10148,35.667186,3.7611381,8.2169886,82.435683,30.419009,62.056268,0,10000,12,1
4,7.1158453,32.270715,12.809234,22.566777,11.519049,18.60108,20.108733,35.037778,3.7960077,8.181072,80.968092,31.106131,58.563504,0,10000,12,1
4,7.3861567,32.11589,13.020341,22.722843,11.177935,18.43533,20.105953,34.375176,3.8549111,8.1648754,84.130689,29.624988,56.843219,0,10000,12,1
4,7.8385015,32.045904,13.946245,24.51402,11.139642,18.185355,20.112828,33.62365,3.9410717,8.1637124,86.50043,28.502833,56.0656,0,10000,12,1
4,8.4907505,32.040875,11.002553,19.457187,11.336303,17.835809,20.138366,32.625377,4.0438123,8.1598359,86.743579,28.360567,56.009718,0,10000,12,1
4,9.254434,32.024107,5.6815541,9.8565768,11.731896,17.346257,20.164382,32.08884,4.1259985,8.1850537,85.328507,28.992784,55.823407,0,10000,12,1
4,9.8547459,32.133079,8.8091574,15.091314,12.192782,16.853275,20.173749,32.524375,4.131633,8.2895648,82.520958,29.992784,57.034211,0,10000,12,1
4,9.8955661,32.582023,6.6815804,11.645002,12.485077,16.617739,20.158944,32.559618,4.1466581,8.2980216,79.272652,30.992784,62.022476,0,10000,12,1
4,10.004213,32.618164,6.8073222,11.908028,12.766956,16.565004,20.12344,32.811228,4.1369066,8.3583979,77.227835,31.992784,62.424042,0,10000,12,1
4,9.9337338,32.875387,5.7040446,10.287408,13.042573,16.639206,20.081507,32.956573,4.1117514,8.3932748,75.278093,32.992784,65.28208,0,10000,12,1
4,9.7513381,33.023339,6.4915243,11.651059,13.308224,16.78258,20.042323,33.746255,4.0616276,8.4181121,73.386205,33.992784,66.925983,0,10000,12,1
4,9.3853468,33.128419,7.47281,13.457366,13.484575,16.951561,20.007499,34.391741,3.982633,8.4374411,71.570402,34.992784,68.093547,0,10000,12,1
4,8.8014896,33.210035,5.0173889,10.251337,13.259329,17.08514,19.976146,35.25948,3.8618797,8.4591213,70.383966,35.992784,69.000384,0,10000,12,1
4,7.8916665,33.301411,11.599405,19.480705,13.065839,17.203611,19.949649,36.353166,3.7493684,8.4848583,72.009855,35.385678,70.015676,0,10000,12,1
4,7.0241731,33.409657,7.345797,13.43707,12.603284,17.304332,19.939178,37.069756,3.6545493,8.4767055,73.409327,34.782609,71.218408,0,10000,12,1
4,6.2775032,33.375394,12.335573,20.183246,11.972203,17.374066,19.944539,37.746782,3.6016869,8.4774633,76.681444,33.261084,70.837713,0,10000,12,1
4,5.8547753,33.37858,14.028778,22.903051,11.770351,17.486077,19.967577,37.733635,3.60426,8.4479929,81.111565,31.187713,70.873112,0,10000,12,1
4,5.8754612,33.25453,12.920898,21.9821,11.260738,17.551354,20.011483,37.330477,3.6425105,8.4079186,82.518316,30.535106,69.494776,0,10000,12,1
4,6.1816448,33.085321,9.7394119,16.543127,10.953613,17.577529,20.058659,36.6411,3.7164481,8.3737198,86.055976,28.883668,67.614683,0,10000,12,1
4,6.7665898,32.940441,11.934741,19.704988,11.20128,17.615361,20.108464,35.840676,3.8108451,8.3488473,88.160323,27.8628,66.004902,0,10000,12,1
4,7.5006023,32.834792,9.9216998,17.157098,11.793079,17.71536,20.159988,34.894831,3.9193725,8.3134739,86.374121,28.648668,64.831018,0,10000,12,1
4,8.3275184,32.68413,7.7269892,14.026296,12.180287,17.78538,20.18877,34.203667,3.9748992,8.2882278,82.179482,29.648668,63.156997,0,10000,12,1
4,8.7438553,32.576307,3.3550774,7.3474246,12.502814,17.848772,20.176624,34.023287,3.9988265,8.301232,79.434717,30.648668,61.958963,0,10000,12,1
4,8.9218933,32.631877,7.651527,13.565904,13.164639,17.97287,20.139323,34.208112,4.0121695,8.3267593,77.175389,31.648668,62.576408,0,10000,12,1
4,9.0208229,32.740771,11.506978,20.015321,13.818727,18.141687,20.097591,34.298682,3.9820266,8.3385078,72.570027,32.648668,63.786347,0,10000,12,1
4,8.7969736,32.790803,8.9314875,17.066934,13.127078,18.176309,20.045067,34.869315,3.8457072,8.3449879,68.039085,33.648668,64.34226,0,10000,12,1
4,7.7681704,32.818377,11.207984,21.192872,11.919482,18.094056,19.981189,35.721775,3.7522426,8.363293,72.940612,34.648668,64.648636,0,10000,12,1
4,7.0465802,32.896181,9.6875777,17.435036,11.100331,17.984628,19.951034,36.043898,3.7330652,8.3575242,81.453964,31.046682,65.51312,0,10000,12,1
4,6.8968266,32.871675,11.479687,19.125011,10.870997,17.872443,19.985767,35.839471,3.7825295,8.3513667,87.221475,28.385665,65.24083,0,10000,12,1
4,7.2818989,32.845504,10.332172,17.377697,11.320761,17.861155,20.066632,35.006205,3.8918443,8.3049256,88.806922,27.605202,64.950045,0,10000,12,1
4,8.1194409,32.647649,10.651983,18.618133,11.916467,17.891099,20.147951,34.193941,3.9816876,8.2755357,85.597437,28.605202,62.751651,0,10000,12,1
4,8.7944493,32.522007,8.4502557,15.802895,12.32346,17.917475,20.185906,33.552323,4.0315612,8.2457196,81.360714,29.605202,61.355635,0,10000,12,1
4,9.1641528,32.3942,5.2370341,11.176829,12.455435,17.897894,20.172213,33.373047,4.0403052,8.2575628,78.474058,30.605202,59.935555,0,10000,12,1
4,9.2286106,32.445008,11.984335,21.484084,12.655652,17.897295,20.131024,33.673948,4.0346363,8.305216,77.552089,31.605202,60.500085,0,10000,12,1
4,9.1868337,32.648888,8.8552723,17.694985,12.644,17.917176,20.091035,33.480039,4.0178235,8.2603453,76.179,32.605202,62.765426,0,10000,12,1
4,9.0626677,32.456937,11.977885,23.01483,12.120504,17.788127,20.058156,33.757911,3.96631,8.291721,76.297254,33.330526,60.63263,0,10000,12,1
4,8.6797453,32.59124,12.398161,23.56302,11.64282,17.566894,20.036069,33.643852,3.9588889,8.272382,79.992489,31.673532,62.124893,0,10000,12,1
4,8.6242684,32.508505,6.3978654,13.701731,11.324265,17.182628,20.041175,33.158928,3.9944819,8.2745982,83.35617,30.178573,61.205613,0,10000,12,1
4,8.8896267,32.517994,7.9534841,15.057746,11.430852,16.713698,20.07367,32.704838,4.0268588,8.3283057,85.584423,29.176464,61.311041,0,10000,12,1
4,9.1294441,32.747359,7.56665,14.463153,11.804553,16.448632,20.117708,32.64776,4.075262,8.319172,84.81206,29.502323,63.859549,0,10000,12,1
4,9.4852414,32.708432,8.2142245,15.746063,12.337864,16.403913,20.149245,32.688256,4.1175009,8.3288896,82.159009,30.502323,63.427017,0,10000,12,1
4,9.7931013,32.749847,6.948919,14.366521,12.730652,16.464937,20.151948,32.703742,4.1256984,8.3326055,78.398098,31.502323,63.88719,0,10000,12,1
4,9.8525705,32.765674,7.5349403,15.480209,12.820512,16.533158,20.124316,32.810044,4.0924763,8.3581136,75.646021,32.502323,64.063048,0,10000,12,1
4,9.611001,32.874179,9.5181733,18.703626,12.695951,16.595384,20.08088,33.51187,4.0459843,8.3755513,75.041249,33.502323,65.26866,0,10000,12,1
4,9.2704181,32.948212,7.0663675,15.495963,12.331189,16.610698,20.043212,33.828553,3.9934175,8.3782412,75.953783,33.449356,66.091239,0,10000,12,1
4,8.881717,32.959621,8.5796134,16.817984,11.944053,16.563934,20.024061,34.262806,3.949981,8.4063972,78.547671,32.327461,66.218014,0,10000,12,1
4,8.5575724,33.078885,9.3857175,17.445455,11.842838,16.561413,20.029663,34.410808,3.950562,8.4001895,81.283962,31.144692,67.543172,0,10000,12,1
4,8.5619257,33.052617,6.5597249,13.715502,11.921771,16.600786,20.056595,34.289449,3.9695818,8.3838205,81.999129,30.839719,67.251295,0,10000,12,1
4,8.7041787,32.983278,7.9466129,15.389112,12.177125,16.68085,20.087094,34.307801,3.9854726,8.3934385,81.435443,31.077508,66.48087,0,10000,12,1
4,8.8226302,33.024032,5.4760624,12.664131,12.561535,16.830249,20.106154,34.23545,3.999323,8.3804163,79.629941,31.835643,66.933688,0,10000,12,1
4,8.9255789,32.968845,3.7240947,10.733651,12.853144,16.994049,20.10662,34.461436,3.9789438,8.3986415,76.929651,32.835643,66.320504,0,10000,12,1
4,8.7740078,33.046063,9.0338832,17.110564,13.257942,17.187695,20.088024,34.881248,3.9448688,8.4226787,74.895205,33.835643,67.178483,0,10000,12,1
4,8.5192441,33.147714,10.104308,19.355638,13.222568,17.351177,20.05883,35.220434,3.8580414,8.407824,72.087654,34.835643,68.307938,0,10000,12,1
4,7.8623923,33.084921,11.005235,21.180607,12.359939,17.405946,20.022114,35.902039,3.7511611,8.4031086,72.376809,35.078862,67.610235,0,10000,12,1
4,7.0381506,33.064971,12.435684,22.467911,11.387321,17.387094,19.992965,36.340317,3.7099727,8.3898916,78.460035,32.468296,67.388566,0,10000,12,1
4,6.715718,33.009007,10.444338,19.14302,10.797017,17.319766,20.002931,36.034709,3.7464353,8.3555824,85.300866,29.528604,66.766742,0,10000,12,1
4,7.001294,32.863424,10.407369,18.48634,10.858113,17.259019,20.061949,35.343106,3.8409925,8.3391763,89.430313,27.695375,65.149151,0,10000,12,1
4,7.732094,32.793649,8.7960682,16.621816,11.45357,17.27941,20.144624,34.487986,3.9591488,8.3162346,88.95665,27.833184,64.373873,0,10000,12,1
4,8.6262125,32.695905,9.649823,18.219918,12.138409,17.347107,20.20898,33.808551,4.0406279,8.3084512,84.718458,28.833184,63.287836,0,10000,12,1
4,9.2309874,32.662698,11.067362,20.833636,12.550651,17.41265,20.222424,33.347405,4.0762875,8.2999415,79.865083,29.833184,62.918866,0,10000,12,1
4,9.4927444,32.626365,9.767305,19.927904,12.47422,17.380454,20.186252,33.038397,4.0760752,8.2925922,76.958484,30.833184,62.515167,0,10000,12,1
4,9.4911909,32.594964,8.5288019,18.796803,12.138017,17.175642,20.129929,32.721946,4.0666797,8.3024349,77.512752,31.833184,62.166267,0,10000,12,1
4,9.4223914,32.637014,12.521634,24.286773,11.868821,16.832173,20.088411,32.64664,4.0619056,8.3189033,79.903879,31.760419,62.633487,0,10000,12,1
4,9.3873858,32.707286,10.797238,22.13933,11.787701,16.375406,20.078287,32.59713,4.1008236,8.3070228,81.820029,30.95564,63.414287,0,10000,12,1
4,9.6718372,32.656601,4.3396392,13.229299,11.946507,15.738579,20.092528,32.617527,4.1438561,8.3119174,82.39941,30.715605,62.851126,0,10000,12,1
4,9.9839746,32.677489,7.9280249,17.497832,12.181852,15.135352,20.112952,32.839035,4.1332034,8.3650705,81.281617,31.184394,63.083211,0,10000,12,1
4,9.9069362,32.903729,5.0777957,14.003725,12.269067,14.621654,20.122486,32.830223,4.128545,8.3629558,79.622414,31.871025,65.596987,0,10000,12,1
4,9.8731995,32.894749,5.5900886,14.336978,12.264606,14.19009,20.115724,32.996188,4.1021067,8.4027808,79.006258,32.124365,65.497209,0,10000,12,1
4,9.6811805,33.063584,4.404877,12.616962,12.163873,13.848294,20.102206,33.082627,4.0719376,8.4235227,79.043368,32.111964,67.373155,0,10000,12,1
4,9.460908,33.151279,3.3032502,10.826999,12.082839,13.76242,20.091779,33.107791,4.0463488,8.4295611,79.761577,31.822377,68.347548,0,10000,12,1
4,9.2730997,33.176779,2.353836,9.2341876,12.416696,13.969774,20.090344,33.195777,4.0546837,8.4422523,80.340961,31.590859,68.630879,0,10000,12,1
4,9.3343726,33.230328,0.16566407,0,13.259477,14.378944,20.097552,33.828876,4.0738683,8.4490913,78.01242,32.539547,69.225866,0,10000,12,1
4,9.4750418,33.259159,6.457438,13.545245,14.842793,14.876702,20.097386,34.225255,4.0675379,8.4769245,72.123275,33.539547,69.54621,0,10000,12,1
4,9.4286808,33.376315,2.4234018,3.3066674,15.580444,15.307338,20.066777,34.580174,3.9127688,8.4773816,61.068383,34.539547,70.847942,0,10000,12,1
4,8.2777047,33.378237,8.5518422,9.7580027,15.178112,15.54178,19.985402,36.644202,3.6419589,8.5052469,55.975256,35.539547,70.869296,0,10000,12,1
4,6.1772472,33.495233,9.027294,11.35961,14.986589,15.732474,19.891648,38.404619,3.4174625,8.506236,58.901613,36.539547,72.169258,0,10000,12,1
4,4.3434202,33.499381,11.574222,15.236703,14.032327,15.813206,19.837533,40.505004,3.1661721,8.5005928,60.372566,37.539547,72.215342,0,10000,12,1
4,2.1777623,33.475713,12.963845,18.411386,12.92051,15.88767,19.823388,42.372175,3.0054555,8.4818585,67.156425,38.539547,71.952362,0,10000,12,1
4,0.72250147,33.397053,17.449763,23.697133,11.877994,15.999912,19.848211,43.413967,2.9322272,8.4586007,75.003006,34.806054,71.078366,0,10000,12,1
4,0.039524294,33.299219,18.341443,25.676703,11.06354,16.17328,19.913734,43.249437,2.9916342,8.4119896,82.322759,31.227289,69.991321,0,10000,12,1
4,0.59458194,33.102538,17.118603,25.013422,10.524867,16.396035,20.009561,41.929818,3.15599,8.3546181,87.99884,28.443071,67.80598,0,10000,12,1
4,2.0872698,32.859325,14.229414,21.25151,10.470365,16.648195,20.118748,39.934369,3.3638766,8.2980644,91.701055,26.541869,65.103613,0,10000,12,1
4,3.8921108,32.618347,14.448789,22.302792,10.939025,16.918921,20.22158,38.007887,3.5759645,8.2533424,91.986024,26.27923,62.426078,0,10000,12,1
4,5.6473603,32.426908,8.6851799,13.980766,11.526045,17.171665,20.295937,36.335069,3.7366227,8.2165063,88.602566,27.27923,60.298982,0,10000,12,1
4,6.9246508,32.268639,12.878295,20.746698,12.151946,17.395749,20.32004,35.310814,3.840065,8.2168072,84.408611,28.27923,58.540438,0,10000,12,1
4,7.7249923,32.269935,8.0606695,13.700134,12.590446,17.611998,20.295466,34.530217,3.9032031,8.2089745,79.980315,29.27923,58.554829,0,10000,12,1
4,8.2054343,32.236213,10.636573,17.777966,12.557564,17.734283,20.238929,34.409173,3.9089776,8.2321458,76.910096,30.27923,58.180147,0,10000,12,1
4,8.2490778,32.335901,7.4346512,13.167794,12.533168,17.841674,20.173925,34.385151,3.9125373,8.2472422,77.170097,31.27923,59.287786,0,10000,12,1
4,8.2759574,32.400735,8.7151085,15.15261,12.423242,17.903899,20.126822,34.65551,3.8926758,8.2797639,77.384503,32.27923,60.008169,0,10000,12,1
4,8.1257424,32.540103,8.819523,15.498402,12.543334,17.990913,20.103634,34.912584,3.881167,8.3065145,78.190898,33.00084,61.556702,0,10000,12,1
4,8.0384326,32.654432,8.1144558,14.519059,12.52991,18.061956,20.097611,35.241198,3.8464842,8.3333515,77.373686,33.402586,62.827017,0,10000,12,1
4,7.7741132,32.768851,11.340902,19.273035,12.50147,18.126515,20.095229,35.63303,3.8122262,8.3585181,77.481102,33.35868,64.098347,0,10000,12,1
4,7.5112381,32.875898,10.936241,19.091367,12.269896,18.171646,20.092567,35.867331,3.7787856,8.3663463,77.689563,33.264784,65.287755,0,10000,12,1
4,7.2528884,32.909146,10.823002,18.874814,11.765742,18.155526,20.091427,36.072578,3.7585664,8.3724167,79.319663,32.499548,65.657176,0,10000,12,1
4,7.0958336,32.934912,10.424246,17.698912,11.469475,18.122168,20.098349,35.988457,3.7794373,8.3704337,82.851287,30.856874,65.943469,0,10000,12,1
4,7.2579395,32.926497,10.657516,17.781177,11.517496,18.106968,20.124357,35.555502,3.8326018,8.3452631,84.916168,29.896166,65.849965,0,10000,12,1
4,7.6678043,32.819548,12.281285,20.785153,11.822112,18.126612,20.162734,35.021215,3.8965128,8.3203709,84.554892,30.049896,64.661642,0,10000,12,1
4,8.1548077,32.713543,9.6778991,17.548507,11.997175,18.129838,20.191755,34.387429,3.9422515,8.2791766,82.387042,31.029497,63.483813,0,10000,12,1
4,8.4996061,32.53759,11.829604,21.357081,11.986376,18.063231,20.195555,34.129873,3.9602477,8.2850462,81.131677,31.585975,61.528777,0,10000,12,1
4,8.6344321,32.562701,10.460097,19.489201,11.915249,17.952515,20.181632,33.736962,3.9828393,8.256106,81.193564,31.552325,61.807789,0,10000,12,1
4,8.8030261,32.438761,11.456022,21.180075,11.780454,17.743121,20.166913,33.435833,3.9999611,8.2588471,81.691703,31.332749,60.430675,0,10000,12,1
4,8.9303155,32.450514,5.4300636,11.384858,11.721267,17.463337,20.160071,32.969196,4.033415,8.2394138,82.637403,30.919955,60.561264,0,10000,12,1
4,9.1778274,32.367126,7.210693,13.385383,11.871127,17.176649,20.162862,33.150251,4.0412827,8.312151,83.048487,30.740224,59.634728,0,10000,12,1
4,9.23581,32.678486,10.629053,18.698876,12.34615,17.111473,20.171209,33.333847,4.0758944,8.3223199,81.990221,31.195641,63.094285,0,10000,12,1
4,9.4898684,32.721852,6.0223351,12.380021,12.701674,17.163504,20.173793,33.133165,4.088525,8.2976051,78.655596,32.195641,63.576128,0,10000,12,1
4,9.5821705,32.616385,8.8270471,16.651102,12.713619,17.179138,20.15576,33.585235,4.0446113,8.3540029,76.167445,33.195641,62.404274,0,10000,12,1
4,9.2603143,32.85671,10.558249,19.672416,12.672873,17.229411,20.121987,33.880818,4.0101911,8.3524648,76.100982,33.751819,65.074557,0,10000,12,1
4,9.0061698,32.850172,5.3843799,12.229573,12.282335,17.219234,20.093006,34.118131,3.9587799,8.350032,76.418958,33.642561,65.001911,0,10000,12,1
4,8.6234533,32.839829,9.6285654,17.33282,11.994394,17.170111,20.077617,34.739751,3.9179587,8.4075013,79.186014,32.470292,64.88699,0,10000,12,1
4,8.3168592,33.083556,6.6359239,12.810086,12.145477,17.230604,20.0846,34.76143,3.9330022,8.3804889,81.222612,31.611391,67.59507,0,10000,12,1
4,8.4301284,32.969153,5.5860393,11.356665,12.423256,17.328913,20.109662,34.91128,3.9356721,8.4008006,80.171187,32.056402,66.323927,0,10000,12,1
4,8.4501967,33.055203,9.9170727,17.385417,13.044827,17.500562,20.129385,35.067669,3.9396117,8.4156312,78.219889,32.873522,67.280033,0,10000,12,1
4,8.4797894,33.117934,7.6526599,15.15435,13.232279,17.658756,20.129552,35.112126,3.8824293,8.3863026,73.865975,33.873522,67.977044,0,10000,12,1
4,8.0480181,32.993799,6.9794754,14.701996,12.778312,17.738273,20.101604,35.749354,3.7956806,8.4013171,72.569926,34.873522,66.597764,0,10000,12,1
4,7.3836301,33.057389,9.0331372,16.831791,12.465998,17.813885,20.064686,36.417178,3.7362419,8.4137946,75.781423,34.012736,67.304324,0,10000,12,1
4,6.9216738,33.11017,13.853915,23.384887,12.276116,17.894922,20.052871,36.73736,3.706428,8.3999562,78.008784,33.08417,67.890776,0,10000,12,1
4,6.6878416,33.051629,9.3234631,17.834012,11.771211,17.935175,20.067598,36.638535,3.6975543,8.3659676,79.364318,32.518391,67.240324,0,10000,12,1
4,6.6179674,32.907538,13.262164,22.913749,11.32269,17.926085,20.091386,36.571773,3.7209755,8.3689597,82.901212,31.023762,65.639311,0,10000,12,1
4,6.8021172,32.92024,13.387313,23.501428,11.312835,17.942676,20.126834,35.949445,3.7882803,8.3379485,86.02447,29.689756,65.780448,0,10000,12,1
4,7.3264178,32.788423,8.6385761,17.04054,11.284416,17.895222,20.174077,35.085436,3.8730356,8.3146498,86.062209,29.645879,64.315809,0,10000,12,1
4,7.9766246,32.689146,8.597637,16.669961,11.488957,17.798842,20.213086,34.521874,3.9464397,8.3329681,86.215466,29.545608,63.21273,0,10000,12,1
4,8.5310256,32.767219,4.1742853,10.526281,11.965175,17.765016,20.236327,34.083769,4.0136607,8.3317023,84.737136,30.144411,64.080209,0,10000,12,1
4,9.0318637,32.761828,7.8275935,15.312738,12.632019,17.815776,20.241774,34.116306,4.0478298,8.3759877,81.370347,31.144411,64.020308,0,10000,12,1
4,9.2839941,32.950063,10.253008,19.146425,13.252444,17.949768,20.222881,34.010096,4.053634,8.3699585,76.688535,32.144411,66.111807,0,10000,12,1
4,9.3266609,32.92448,9.0361875,18.294226,12.985319,17.995818,20.176137,34.19162,3.9812572,8.3675634,72.36041,33.144411,65.827552,0,10000,12,1
4,8.791243,32.914313,7.9411032,17.341548,12.225939,17.91378,20.111649,34.63043,3.9133152,8.3840128,74.272122,34.144411,65.714591,0,10000,12,1
4,8.2818294,32.984093,8.3300013,16.867357,11.644204,17.773106,20.067893,34.999281,3.8778978,8.401487,79.64193,32.373904,66.489928,0,10000,12,1
4,8.0135945,33.058108,11.904927,21.001451,11.505654,17.666787,20.073909,35.093347,3.8935949,8.4067754,83.754198,30.649517,67.312315,0,10000,12,1
4,8.1327068,33.080485,6.8682512,14.458225,11.63468,17.611443,20.118486,34.682726,3.9465116,8.3828918,84.72749,30.235203,67.560949,0,10000,12,1
4,8.531565,32.979341,8.2699055,16.196008,11.882159,17.554533,20.167036,34.442272,3.9814469,8.3919554,83.796264,30.613202,66.437125,0,10000,12,1
4,8.7926561,33.01775,7.4337544,15.434511,12.315277,17.584472,20.19563,34.220538,4.0183804,8.3791834,82.025651,31.339774,66.863887,0,10000,12,1
4,9.0667872,32.963617,6.6542684,14.807016,12.590971,17.636303,20.199123,34.166629,4.0178811,8.3803828,78.967867,32.339774,66.262415,0,10000,12,1
4,9.0630938,32.968703,6.7075536,15.159504,12.685769,17.688215,20.17823,34.352082,3.9923411,8.3890443,77.033227,33.339774,66.318925,0,10000,12,1
4,8.8737168,33.005417,7.4145426,16.026486,12.639767,17.736534,20.145359,34.693369,3.9509042,8.4020838,76.385808,33.700137,66.726856,0,10000,12,1
4,8.5644896,33.060634,7.2891555,15.794049,12.462004,17.771285,20.116357,35.07261,3.9048641,8.4135687,76.738175,33.579713,67.340378,0,10000,12,1
4,8.2179935,33.109215,9.5374614,18.161647,12.261595,17.796649,20.099767,35.417016,3.868439,8.4220968,78.014388,33.068094,67.880165,0,10000,12,1
4,7.9416421,33.145256,10.745764,19.739305,12.070792,17.820045,20.098609,35.561695,3.8508442,8.4191636,79.440885,32.486807,68.280622,0,10000,12,1
4,7.8074407,33.132863,11.248889,20.690962,11.796315,17.809309,20.109794,35.512207,3.8496173,8.4093549,80.787844,31.935503,68.142923,0,10000,12,1
4,7.7980649,33.091396,7.602327,16.277114,11.551276,17.751919,20.128006,35.177028,3.8727673,8.3774999,82.707406,31.150243,67.682181,0,10000,12,1
4,7.9745836,32.956477,9.0784509,17.525133,11.573537,17.681012,20.15243,34.942229,3.9105641,8.3779098,84.409693,30.447674,66.183079,0,10000,12,1
4,8.2610602,32.958216,9.5206557,18.219615,11.900777,17.677009,20.18171,34.557445,3.9644507,8.3547361,84.231504,30.505959,66.202396,0,10000,12,1
4,8.665853,32.859827,6.8333957,15.606313,12.170875,17.687175,20.204255,34.170563,3.997391,8.3357852,81.913285,31.434179,65.109186,0,10000,12,1
4,8.9112348,32.779214,9.0149664,18.282541,12.314612,17.680903,20.204885,34.11566,4.0013895,8.3475462,79.999685,32.193873,64.213483,0,10000,12,1
4,8.9409153,32.829259,7.013136,16.264112,12.336392,17.672954,20.186365,34.064565,3.9965142,8.3387855,78.986236,32.597998,64.769541,0,10000,12,1
4,8.9047235,32.791986,7.8113911,16.999269,12.212884,17.626232,20.162572,34.218248,3.976447,8.3564649,78.843594,32.661599,64.355396,0,10000,12,1
4,8.7553969,32.867174,7.7690563,16.746765,12.130009,17.58346,20.144322,34.330914,3.9674323,8.3600064,79.725552,32.319001,65.190819,0,10000,12,1
4,8.6881278,32.882221,7.5464466,16.360304,12.093453,17.549516,20.137921,34.395112,3.963795,8.3636037,80.321736,32.089753,65.35801,0,10000,12,1
4,8.6609531,32.8975,8.8368002,17.689303,12.130743,17.534439,20.141261,34.431975,3.96576,8.3656146,80.586607,31.989121,65.527778,0,10000,12,1
4,8.6756359,32.906039,8.8677706,17.966854,12.172732,17.534576,20.147752,34.366668,3.9692622,8.3547071,80.327524,32.090806,65.622656,0,10000,12,1
4,8.7017925,32.859703,8.3328934,17.595442,12.128325,17.518083,20.151722,34.306185,3.9669622,8.347838,80.032913,32.205067,65.107813,0,10000,12,1
4,8.6846165,32.830499,8.1706526,17.404752,12.056897,17.48224,20.151592,34.282155,3.9657464,8.3458466,80.343732,32.085441,64.783328,0,10000,12,1
4,8.675535,32.82203,5.6683439,14.688993,12.035498,17.445156,20.151636,34.247985,3.9705199,8.3437943,80.845313,31.893849,64.689221,0,10000,12,1
4,8.711181,32.813299,9.9939057,18.863216,12.151482,17.435503,20.155102,34.354842,3.9763217,8.3620593,80.996204,31.836796,64.592214,0,10000,12,1
4,8.7544623,32.890941,8.974917,18.358341,12.286988,17.467659,20.160228,34.246629,3.986597,8.3498388,80.183385,32.14379,65.454902,0,10000,12,1
4,8.8309979,32.839008,9.2609642,19.035703,12.174256,17.449143,20.159981,34.224628,3.9751688,8.3545051,79.234298,32.50325,64.877866,0,10000,12,1
4,8.745866,32.858845,7.1313603,16.798427,11.987835,17.381191,20.152277,34.212766,3.9700711,8.3581975,80.025779,32.208456,65.098278,0,10000,12,1
4,8.7078307,32.874536,8.5559289,17.866932,11.88224,17.289291,20.147343,34.248756,3.9719221,8.3723394,81.336346,31.721474,65.272619,0,10000,12,1
4,8.7216458,32.934584,7.0140053,16.222937,11.940176,17.229893,20.153286,34.164275,3.9913072,8.3697824,82.078758,31.447209,65.939823,0,10000,12,1
4,8.8660314,32.923733,5.5915342,14.740185,12.081003,17.197164,20.165707,34.108461,4.0059431,8.3770639,81.668735,31.596636,65.819251,0,10000,12,1
4,8.9746895,32.954628,9.6155451,18.588864,12.323506,17.218548,20.174532,34.171327,4.0147527,8.3896148,80.67361,31.958017,66.162531,0,10000,12,1
4,9.0399466,33.007834,7.2874187,16.947001,12.450813,17.268695,20.173786,34.099488,4.0128718,8.3768154,78.969717,32.581591,66.753713,0,10000,12,1
4,9.0260231,32.953574,8.2288711,17.965846,12.302515,17.264639,20.161033,34.235865,3.9855706,8.3886043,78.081241,32.916174,66.150818,0,10000,12,1
4,8.8233592,33.003553,7.6543896,17.314566,12.112879,17.235649,20.142804,34.354835,3.9683376,8.3890041,79.130838,32.54161,66.70614,0,10000,12,1
4,8.6948884,33.005247,7.807753,17.211132,11.967798,17.19038,20.133522,34.432023,3.9615725,8.3929356,80.473738,32.058039,66.724961,0,10000,12,1
4,8.644339,33.021902,7.8313887,17.074918,11.959033,17.161487,20.138236,34.416461,3.9693456,8.3902663,81.498747,31.689393,66.910018,0,10000,12,1
4,8.702415,33.010594,10.016637,19.230585,12.049987,17.157377,20.151857,34.349606,3.9829232,8.3874814,81.558634,31.667188,66.784383,0,10000,12,1
4,8.8036512,32.998794,8.306013,18.091672,12.099412,17.156198,20.164569,34.183429,3.9948909,8.3772405,80.913194,31.895637,66.653271,0,10000,12,1
4,8.8926648,32.955377,8.9355665,18.819391,12.040257,17.110238,20.168892,34.084705,3.9959511,8.3781877,80.557793,32.01959,66.170857,0,10000,12,1
4,8.9005408,32.959394,9.0159703,18.992708,11.974512,17.036689,20.166568,33.981842,4.0026317,8.3760068,80.966506,31.87269,66.215494,0,10000,12,1
4,8.9501316,32.950144,9.038022,19.098066,11.914423,16.927548,20.164944,33.829766,4.0131316,8.374402,81.425255,31.71011,66.112711,0,10000,12,1
4,9.027946,32.943336,10.22556,20.403261,11.883005,16.787046,20.167141,33.635423,4.0284558,8.3729244,81.843846,31.561874,66.037066,0,10000,12,1
4,9.1412351,32.937066,4.3420189,14.884918,11.867753,16.605046,20.172055,33.337139,4.0506338,8.3670281,82.058465,31.48401,65.967403,0,10000,12,1
4,9.3046123,32.912041,9.6354442,19.356499,11.930793,16.393976,20.177402,33.23974,4.0553827,8.395492,82.157092,31.445574,65.689341,0,10000,12,1
4,9.3395071,33.032729,3.306476,13.649104,12.056398,16.260636,20.181735,33.003915,4.0783057,8.3745267,81.706628,31.598441,67.030317,0,10000,12,1
4,9.5075061,32.943865,4.9992403,14.719533,12.19153,16.155475,20.182333,33.007126,4.0722241,8.4054055,80.819821,31.902926,66.042942,0,10000,12,1
4,9.4630053,33.07469,9.2081796,18.475846,12.408206,16.167071,20.176999,33.550618,4.0722692,8.4147965,79.87014,32.231249,67.496556,0,10000,12,1
4,9.4633355,33.114405,5.3667272,15.61951,12.483172,16.233008,20.166258,33.586913,4.0618547,8.4050093,78.356566,32.762917,67.937839,0,10000,12,1
4,9.3870127,33.073014,6.0479134,16.071619,12.334003,16.249931,20.149312,33.842912,4.0251471,8.4245773,77.842582,32.957616,67.47793,0,10000,12,1
4,9.1168028,33.155734,5.7746315,15.567505,12.214145,16.276462,20.131852,34.115033,4.0014046,8.4305225,78.902562,32.602325,68.397045,0,10000,12,1
4,8.941028,33.180838,9.7085394,18.691052,12.184712,16.333847,20.125034,34.334795,3.9866968,8.4358031,79.758104,32.313991,68.675973,0,10000,12,1
4,8.8317406,33.203124,5.434133,15.501139,12.148889,16.406924,20.12943,34.322998,3.981911,8.4183144,79.974158,32.244833,68.9236,0,10000,12,1
4,8.7961131,33.129274,4.092051,14.134853,12.086835,16.455955,20.136977,34.440984,3.969623,8.4264823,80.226527,32.159618,68.103048,0,10000,12,1
4,8.7044861,33.163779,10.266125,18.779896,12.253705,16.557732,20.144074,34.600911,3.9714467,8.4303483,80.657685,32.010281,68.486436,0,10000,12,1
4,8.718098,33.180102,5.191386,15.383928,12.382439,16.693858,20.151396,34.496369,3.9708267,8.4051878,79.486013,32.416367,68.667802,0,10000,12,1
4,8.7134709,33.073769,8.4006803,17.880832,12.288392,16.783083,20.151353,34.665916,3.9462008,8.4152927,78.583279,32.735276,67.486322,0,10000,12,1
4,8.529234,33.116503,7.4108689,17.226815,12.210543,16.872961,20.142909,34.734118,3.9344923,8.4028492,79.243537,32.513409,67.961141,0,10000,12,1
4,8.4413299,33.063873,7.0181072,16.876564,12.068103,16.934132,20.13705,34.805292,3.9221461,8.4005677,79.795796,32.328271,67.376367,0,10000,12,1
4,8.3484211,33.054217,8.0932402,17.54738,12.019613,16.992531,20.138205,34.834421,3.9226767,8.3966146,80.798586,31.984922,67.269081,0,10000,12,1
4,8.3524183,33.037482,10.231072,19.455318,12.045521,17.057725,20.146081,34.759626,3.9315776,8.3852215,81.137306,31.868447,67.083136,0,10000,12,1
4,8.4194159,32.989217,10.968124,20.745448,12.008044,17.102818,20.156016,34.557537,3.9411636,8.3640961,80.949858,31.930707,66.546854,0,10000,12,1
4,8.4914409,32.899591,11.736067,22.124571,11.845899,17.081692,20.161756,34.272741,3.9526981,8.3419255,81.202984,31.841489,65.551015,0,10000,12,1
