Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
4,8.5779281,32.805348,10.136288,21.112056,11.655559,16.962001,20.164553,33.869194,3.9779289,8.3249344,82.328689,31.455295,64.503871,0,10000,12,1
4,8.7664438,32.732995,10.114594,21.144914,11.563797,16.725242,20.171169,33.392045,4.0146067,8.3234798,83.650804,30.9972,63.699943,0,10000,12,1
4,9.0388658,32.726795,11.555448,22.802034,11.625818,16.402465,20.184587,32.655087,4.0616872,8.3209303,84.277912,30.767705,63.63106,0,10000,12,1
4,9.3857839,32.715928,5.4982335,17.257411,11.840078,15.984167,20.200249,32.605473,4.1222987,8.309025,83.822262,30.906606,63.510308,0,10000,12,1
4,9.8279178,32.665147,7.4405252,18.753269,12.128121,15.435827,20.209341,32.739847,4.1450566,8.3412693,82.29854,31.416545,62.946076,0,10000,12,1
4,9.992647,32.802556,7.2859993,18.770254,12.299974,14.932076,20.204935,32.756538,4.1525548,8.3452745,80.263739,32.104898,64.472842,0,10000,12,1
4,10.04677,32.819596,3.8478658,15.708715,12.350804,14.48486,20.186329,32.820946,4.1480112,8.3607299,79.054538,32.519732,64.66218,0,10000,12,1
4,10.013982,32.885294,4.5298361,15.797168,12.317242,14.076491,20.161729,32.96955,4.1200701,8.3963887,78.706567,32.6487,65.392157,0,10000,12,1
4,9.8117493,33.036526,1.908431,13.192216,12.206786,13.709889,20.141056,33.05399,4.0907344,8.416651,78.957877,32.575058,67.072507,0,10000,12,1
4,9.5982938,33.122244,5.9787244,15.792143,12.084408,13.403862,20.129356,33.187035,4.054491,8.4485763,79.747136,32.313886,68.024935,0,10000,12,1
4,9.3329573,33.256988,3.0873287,13.416043,11.965177,13.337461,20.127792,33.191439,4.0434069,8.4496332,80.613839,32.022111,69.522094,0,10000,12,1
4,9.2514498,33.261443,-0.94223658,0,12.113937,13.493188,20.134704,33.188148,4.0460056,8.4488434,81.450111,31.737913,69.571584,0,10000,12,1
4,9.2705748,33.258114,6.4980808,14.766694,13.299024,13.899907,20.148458,34.076631,4.0777166,8.4753363,80.403677,32.091869,69.534605,0,10000,12,1
4,9.5031984,33.369637,6.3921428,5.7386485,14.686305,14.458848,20.15884,33.753595,4.0764008,8.4592368,72.103749,33.091869,70.773749,0,10000,12,1
4,9.4935728,33.301897,3.9743701,4.8042086,14.753154,14.859666,20.124101,34.861915,3.9008966,8.4810283,62.411922,34.091869,70.021078,0,10000,12,1
4,8.1879887,33.393564,5.9951576,6.5317761,15.221348,15.227421,20.038006,36.110204,3.7413892,8.4982545,61.999611,35.091869,71.039599,0,10000,12,1
4,6.9618998,33.465902,4.6586534,6.2997191,15.494376,15.503848,19.961075,37.726233,3.5204622,8.5069928,58.824949,36.091869,71.843351,0,10000,12,1
4,5.1958915,33.502554,12.821924,12.493432,15.432469,15.668331,19.908042,39.802058,3.2383947,8.5103683,57.029764,37.091869,72.250601,0,10000,12,1
4,2.8133018,33.516705,14.202313,15.825739,14.722422,15.733806,19.869826,42.217214,2.9787768,8.4919652,57.567403,38.091869,72.407833,0,10000,12,1
4,0.47517495,33.439504,14.645109,18.534377,13.19121,15.748464,19.848644,44.157257,2.7928604,8.4653447,62.631318,39.091869,71.550046,0,10000,12,1
4,-1.2974208,33.327608,13.82747,17.765465,11.837882,15.826828,19.857266,45.442966,2.7266526,8.4352504,73.420297,36.030222,70.30676,0,10000,12,1
4,-1.9506258,33.200792,15.462064,18.690722,11.41859,16.021798,19.917429,45.444699,2.7699723,8.3980591,82.926335,31.646008,68.897687,0,10000,12,1
4,-1.5218722,33.043598,20.577294,25.913215,11.846662,16.316289,20.028562,44.359075,2.8928574,8.3463204,85.84222,30.295755,67.151087,0,10000,12,1
4,-0.33310392,32.824045,16.412229,23.984102,11.929143,16.610855,20.144287,42.6041,3.0723081,8.284661,82.777797,31.295755,64.711612,0,10000,12,1
4,1.3349324,32.561054,16.797995,26.45299,11.450273,16.857082,20.207131,40.906421,3.2297119,8.2525679,82.116,31.930737,61.789484,0,10000,12,1
4,2.7374746,32.423586,15.860611,25.799247,10.921715,17.072976,20.223465,39.372825,3.3741582,8.2330214,85.402139,30.424486,60.262068,0,10000,12,1
4,3.979129,32.339664,11.823643,19.484826,10.542245,17.236807,20.238203,37.987022,3.5331626,8.2208717,89.059265,28.732645,59.329596,0,10000,12,1
4,5.2996775,32.287424,11.05019,17.4943,10.792675,17.381699,20.273273,36.711707,3.6862848,8.2207094,91.6686,27.458478,58.74915,0,10000,12,1
4,6.5290428,32.286725,11.176701,17.891408,11.629784,17.571167,20.321645,35.598681,3.8227652,8.2182601,89.850758,28.20691,58.741393,0,10000,12,1
4,7.5922996,32.276187,11.141969,18.289563,12.397045,17.772722,20.351518,34.683049,3.9179436,8.2206318,83.920816,29.20691,58.6243,0,10000,12,1
4,8.316745,32.286391,4.7250627,8.7670569,12.647386,17.912863,20.329985,34.232983,3.9473115,8.230658,78.500176,30.20691,58.737683,0,10000,12,1
4,8.5375625,32.329506,8.0803004,13.275154,12.902762,18.024313,20.265007,34.393963,3.9495755,8.2670399,76.740878,31.20691,59.216737,0,10000,12,1
4,8.5545335,32.485625,9.5097188,15.620026,13.443767,18.189102,20.198506,34.511512,3.9451729,8.2895668,74.985926,32.20691,60.951387,0,10000,12,1
4,8.521525,32.582032,7.7215022,13.458705,13.280655,18.279611,20.146404,34.944102,3.8604286,8.3123747,71.249993,33.20691,62.022573,0,10000,12,1
4,7.8806021,32.67944,10.130231,17.226417,12.826882,18.315207,20.096295,35.692206,3.7786065,8.3407528,72.442458,34.20691,63.10489,0,10000,12,1
4,7.2515002,32.800358,13.100336,22.384979,12.381001,18.338237,20.062479,36.330192,3.7182605,8.3579317,75.66635,34.847773,64.448423,0,10000,12,1
4,6.7808162,32.873406,15.860095,27.261491,11.602268,18.303978,20.060806,36.692134,3.6805029,8.3646597,78.824593,33.40071,65.260069,0,10000,12,1
4,6.4833383,32.901985,12.698674,22.180895,10.747877,18.162304,20.084955,36.186575,3.7114076,8.3022232,84.284963,30.892668,65.577608,0,10000,12,1
4,6.726997,32.63611,11.337321,18.973981,10.44072,17.903916,20.135346,35.277299,3.8025373,8.2783973,90.24222,28.102925,62.62344,0,10000,12,1
4,7.4365637,32.534255,12.544246,20.726962,10.882286,17.692617,20.213677,34.210454,3.9374964,8.2449659,92.336776,27.021523,61.491721,0,10000,12,1
4,8.4639029,32.390965,5.8018627,10.264871,11.641509,17.577142,20.294123,33.032844,4.0668012,8.1849618,89.163849,28.021523,59.899612,0,10000,12,1
4,9.4232819,32.132682,8.6107484,14.521936,12.419863,17.514425,20.333318,32.844904,4.1201664,8.2559276,83.764161,29.021523,57.0298,0,10000,12,1
4,9.8124483,32.437996,9.9207419,16.971023,13.167642,17.601218,20.314126,32.622303,4.1628263,8.2469957,78.261895,30.021523,60.422175,0,10000,12,1
4,10.120791,32.399677,7.0349461,12.924877,13.295737,17.670233,20.251683,32.407226,4.1292755,8.2440817,73.02671,31.021523,59.996414,0,10000,12,1
4,9.8784916,32.387169,8.6232536,15.491318,12.981956,17.657047,20.168943,33.150871,4.0653318,8.2963559,72.173964,32.021523,59.857433,0,10000,12,1
4,9.4125113,32.611048,6.0618643,12.042404,12.670034,17.639895,20.100355,33.604814,4.0175044,8.3109463,74.435588,33.021523,62.344975,0,10000,12,1
4,9.060307,32.673346,7.6178435,14.416996,12.499517,17.630436,20.0702,34.296714,3.9678373,8.3635282,76.681466,34.021523,63.037172,0,10000,12,1
4,8.6911523,32.89718,9.9660374,17.680995,12.624235,17.689047,20.074021,34.768167,3.9342408,8.3822223,77.914068,33.815578,65.524217,0,10000,12,1
4,8.4394394,32.976503,7.1992053,14.154233,12.523345,17.74495,20.09292,35.060293,3.8833302,8.3773435,77.056603,34.229006,66.405585,0,10000,12,1
4,8.0548584,32.955814,7.3229277,13.976206,12.34448,17.785278,20.105791,35.604697,3.8369783,8.4072671,77.764817,33.900828,66.17571,0,10000,12,1
4,7.7013507,33.082565,8.4459242,15.111562,12.516664,17.877202,20.114209,35.934769,3.8175068,8.4163833,79.015271,33.316836,67.58406,0,10000,12,1
4,7.5518751,33.121113,6.340487,12.626574,12.729082,17.989655,20.127036,36.100903,3.7923473,8.4092591,77.810337,33.875003,68.012365,0,10000,12,1
4,7.3578705,33.090991,10.670698,18.552535,12.943838,18.104183,20.133976,36.518459,3.7534958,8.4250126,76.323037,34.569462,67.677682,0,10000,12,1
4,7.0563454,33.157572,9.6240964,18.00416,12.838521,18.197476,20.127691,36.743067,3.6982882,8.3940796,74.823594,35.284825,68.417472,0,10000,12,1
4,6.6237514,33.026747,11.790513,21.158929,12.214945,18.229125,20.110731,37.183793,3.6448086,8.3906882,75.576073,34.962227,66.963856,0,10000,12,1
4,6.1999623,33.012382,11.070483,19.791609,11.599686,18.238817,20.097794,37.242341,3.6324029,8.3585607,79.959579,32.945932,66.804243,0,10000,12,1
4,6.1009772,32.876079,14.824932,25.009493,11.225053,18.234215,20.111536,37.061237,3.6695616,8.3480939,84.276408,30.97719,65.289766,0,10000,12,1
4,6.3966997,32.831588,11.268549,20.163756,11.119646,18.224479,20.154957,36.303662,3.7480668,8.3120475,86.884392,29.7705,64.795421,0,10000,12,1
4,7.0140219,32.678044,9.7395511,17.887933,11.170226,18.160714,20.2094,35.472795,3.839784,8.30987,87.580146,29.41379,63.089377,0,10000,12,1
4,7.7228408,32.668753,11.16219,20.117271,11.609147,18.130894,20.254771,34.785667,3.9347892,8.312138,87.167785,29.557766,62.986141,0,10000,12,1
4,8.443561,32.67843,8.8061748,17.244018,12.05252,18.121199,20.280724,34.141415,4.004571,8.3033823,84.040064,30.557766,63.093672,0,10000,12,1
4,8.9645156,32.641059,8.4084431,16.939552,12.255852,18.062269,20.276132,33.861743,4.028177,8.3244973,80.898431,31.557766,62.678437,0,10000,12,1
4,9.1391775,32.731132,6.5331352,14.500123,12.336682,17.984412,20.244184,33.824478,4.0323289,8.3435615,79.461789,32.557766,63.679243,0,10000,12,1
4,9.1698166,32.812309,5.1948715,12.584423,12.380584,17.910845,20.205273,34.084363,4.0165512,8.381939,78.907205,33.257837,64.58121,0,10000,12,1
4,9.0532555,32.975302,8.0490407,16.037316,12.576519,17.904206,20.175099,34.514353,3.9979552,8.4196774,78.622586,33.39425,66.392239,0,10000,12,1
4,8.9154243,33.135034,10.681481,20.031904,12.75474,17.953427,20.156141,34.717026,3.9713673,8.4183933,77.274033,34.005165,68.167044,0,10000,12,1
4,8.7175056,33.129608,8.1947948,17.315772,12.412474,17.944599,20.139384,34.984273,3.9140953,8.424904,76.048339,34.569623,68.106754,0,10000,12,1
4,8.2877164,33.157114,8.8652023,17.652558,11.871562,17.852263,20.119929,35.340159,3.867439,8.4386571,78.465885,33.515597,68.412377,0,10000,12,1
4,7.934027,33.215164,8.4133148,16.290615,11.631145,17.773847,20.115454,35.478894,3.8678278,8.4402565,82.271271,31.856689,69.057383,0,10000,12,1
4,7.9369882,33.221911,8.1857647,15.625934,11.745684,17.748648,20.139265,35.36733,3.8985683,8.4329434,83.960443,31.124647,69.132341,0,10000,12,1
4,8.1703691,33.191056,7.4780052,14.857167,12.135538,17.794596,20.176614,35.138364,3.9371751,8.4208321,83.143387,31.472218,68.789513,0,10000,12,1
4,8.4614888,33.139913,11.888093,21.114262,12.55967,17.88375,20.20258,34.991164,3.9531007,8.4129156,80.386776,32.472218,68.221257,0,10000,12,1
4,8.5809435,33.106453,9.6911928,19.36212,12.51944,17.94028,20.200795,34.882094,3.9316998,8.3991973,77.397851,33.472218,67.849482,0,10000,12,1
4,8.4203348,33.048416,8.1799494,17.665026,11.987874,17.86963,20.173035,34.986506,3.89537,8.4013895,77.680403,33.802054,67.204626,0,10000,12,1
4,8.1461533,33.057696,8.5053995,17.182565,11.617216,17.747603,20.145681,35.094881,3.8858275,8.4072682,81.418035,32.22132,67.307731,0,10000,12,1
4,8.0738128,33.08257,5.6787407,13.030426,11.604124,17.661193,20.147366,35.0179,3.9126649,8.4029846,84.028959,31.128084,67.584112,0,10000,12,1
4,8.2769208,33.064446,11.927883,20.597851,12.02089,17.667619,20.17585,34.960687,3.9530722,8.4132365,84.118093,31.086913,67.382737,0,10000,12,1
4,8.5807302,33.10781,8.7809318,17.69508,12.417975,17.745205,20.205154,34.495219,3.9845874,8.3692392,81.178924,32.086913,67.864557,0,10000,12,1
4,8.8160411,32.921427,7.0850651,16.053824,12.285104,17.731883,20.208307,34.446225,3.9648037,8.374125,78.377563,33.086913,65.793631,0,10000,12,1
4,8.6684913,32.942161,13.599656,24.380326,12.139065,17.690261,20.184481,34.62114,3.9481244,8.3875926,79.30145,33.075223,66.024007,0,10000,12,1
4,8.5436571,32.999266,10.586736,21.164426,11.871973,17.609113,20.163051,34.311273,3.9515304,8.3436244,80.335899,32.655042,66.658509,0,10000,12,1
4,8.5691817,32.812577,11.134646,21.854948,11.508007,17.350186,20.157222,33.95446,3.9627222,8.3421879,82.220668,31.89381,64.584185,0,10000,12,1
4,8.652934,32.806465,7.9161779,17.262397,11.39819,16.988523,20.167097,33.369248,4.0071975,8.3191147,84.769943,30.855847,64.516274,0,10000,12,1
4,8.9839876,32.708187,7.5445728,16.341877,11.557882,16.595038,20.192755,32.831633,4.0507206,8.3282554,85.525375,30.532473,63.424301,0,10000,12,1
4,9.3052503,32.747145,5.9349145,14.278867,11.879074,16.307799,20.221302,32.674379,4.0887142,8.3255597,84.381306,30.979493,63.857169,0,10000,12,1
4,9.5835513,32.735659,6.5265723,15.066901,12.255879,16.176298,20.235522,32.771489,4.1072563,8.348862,82.102643,31.888932,63.729548,0,10000,12,1
4,9.7186552,32.834854,8.4567626,17.675072,12.580841,16.187017,20.227967,32.829369,4.1098142,8.362751,79.445454,32.888932,64.831713,0,10000,12,1
4,9.7372567,32.893879,9.9258226,20.109764,12.649736,16.239689,20.201442,33.163974,4.0854253,8.3661584,77.171137,33.869457,65.487544,0,10000,12,1
4,9.5595384,32.908348,7.9669525,18.146099,12.348039,16.210756,20.164761,33.389417,4.0421508,8.3761033,76.709262,34.078253,65.648315,0,10000,12,1
4,9.242202,32.950553,6.4221397,15.847803,11.935412,16.058973,20.132905,33.590942,4.0050497,8.3969655,78.852732,33.2339,66.117256,0,10000,12,1
4,8.9680652,33.038968,4.7960627,13.192495,11.733927,15.898646,20.12302,33.828344,3.9924329,8.4164907,81.769187,32.078744,67.099645,0,10000,12,1
4,8.8743995,33.121567,6.8511702,14.774569,11.914193,15.874046,20.14006,34.109634,4.0044373,8.4336786,83.190937,31.517622,68.017407,0,10000,12,1
4,8.9635239,33.194159,8.1682175,16.429775,12.419993,16.028234,20.17003,34.127228,4.0356658,8.4235372,81.920429,32.016652,68.823986,0,10000,12,1
4,9.1944237,33.151341,3.6241297,12.30065,12.746236,16.230126,20.188622,34.091087,4.0261215,8.4114722,78.363101,33.016652,68.348232,0,10000,12,1
4,9.1239992,33.10035,3.6417737,12.351322,12.859017,16.418404,20.178025,34.528016,3.9833157,8.4390932,76.072493,34.016652,67.781671,0,10000,12,1
4,8.8065734,33.217004,5.1008395,13.760717,13.095988,16.640953,20.148454,35.015939,3.93855,8.4545062,75.297432,34.672636,69.077824,0,10000,12,1
4,8.4718161,33.281974,10.215286,19.101264,13.178086,16.852867,20.119695,35.551419,3.8623186,8.4622986,73.672831,35.383754,69.799711,0,10000,12,1
4,7.8950128,33.314787,7.0102373,16.698166,12.67953,16.997427,20.093851,36.100126,3.7610292,8.4461487,73.139349,35.674923,70.164304,0,10000,12,1
4,7.1149979,33.246756,7.6538651,16.64892,11.947505,17.080691,20.07189,36.847722,3.6977979,8.4547618,76.668638,34.27347,69.408399,0,10000,12,1
4,6.6198876,33.283051,13.676194,22.069325,11.722343,17.193832,20.073587,37.070053,3.6952823,8.44358,81.82225,32.185981,69.811674,0,10000,12,1
4,6.6000564,33.235926,10.269757,19.35581,11.631009,17.313735,20.11077,36.61971,3.7267446,8.3854883,83.406788,31.548146,69.288072,0,10000,12,1
4,6.8473411,32.990347,12.141898,21.794884,11.529405,17.396335,20.159355,36.19506,3.7704186,8.3673515,84.026262,31.287558,66.559416,0,10000,12,1
4,7.1879745,32.913413,11.435704,21.613038,11.574656,17.471687,20.197144,35.576968,3.8316639,8.3431903,84.698882,30.995257,65.704593,0,10000,12,1
4,7.6606116,32.81073,11.326644,22.07394,11.559287,17.482781,20.222343,34.980836,3.8888036,8.3297894,84.343021,31.11687,64.563663,0,10000,12,1
4,8.0963889,32.75368,11.256658,22.413936,11.55945,17.415245,20.235131,34.386815,3.9452533,8.3217603,84.41632,31.067838,63.92978,0,10000,12,1
4,8.5221278,32.719466,9.7440507,20.870844,11.582194,17.24715,20.239632,33.758203,4.0005184,8.3177343,84.386792,31.062288,63.549625,0,10000,12,1
4,8.9344517,32.702301,6.9058049,17.439318,11.663543,16.966471,20.240424,33.169809,4.0491078,8.3240298,84.204872,31.12063,63.358898,0,10000,12,1
4,9.2933925,32.72914,9.6643401,20.409218,11.829554,16.631031,20.238905,32.759614,4.0798158,8.3460126,83.616237,31.344882,63.657106,0,10000,12,1
4,9.5185483,32.822736,7.9276044,18.675202,11.996144,16.315943,20.233981,32.718569,4.1123812,8.3361633,82.438941,31.806955,64.697064,0,10000,12,1
4,9.7559151,32.780824,5.8374789,16.32738,12.137199,15.959048,20.223041,32.801063,4.1283773,8.3559586,81.263722,32.267958,64.231373,0,10000,12,1
4,9.8719845,32.865022,5.1472122,15.349543,12.217796,15.575532,20.206635,32.923593,4.1190811,8.3853608,80.275721,32.654784,65.166911,0,10000,12,1
4,9.8045723,32.989807,6.4055682,16.402587,12.205237,15.258086,20.187889,33.034568,4.095307,8.4119904,79.719226,32.875445,66.553414,0,10000,12,1
4,9.631642,33.102541,4.2751383,14.046282,12.142234,15.075049,20.170977,33.095496,4.0802048,8.4266107,79.819672,32.842237,67.806015,0,10000,12,1
4,9.5213922,33.164321,7.48191,16.801161,12.169275,15.014601,20.160188,33.20164,4.0620807,8.4520809,80.273698,32.672258,68.492459,0,10000,12,1
4,9.3886701,33.271757,3.5899357,13.142876,12.248535,15.077189,20.157307,33.428045,4.057041,8.4450965,80.09452,32.745439,69.686188,0,10000,12,1
4,9.3516849,33.24232,5.8544591,14.997097,12.358323,15.199542,20.157428,33.86934,4.0348734,8.4531349,79.545889,32.959198,69.359115,0,10000,12,1
4,9.1885821,33.276197,3.9387579,13.36411,12.549418,15.40795,20.155526,34.169079,4.0199413,8.4573238,78.782102,33.256553,69.735525,0,10000,12,1
4,9.0783299,33.293841,3.5452445,13.008953,12.691091,15.645275,20.149765,34.516766,3.9846742,8.46476,77.452578,33.778023,69.93157,0,10000,12,1
4,8.8166873,33.325148,5.9807761,15.055498,12.8684,15.907746,20.138341,34.940862,3.9431329,8.4717567,76.474431,34.177249,70.279417,0,10000,12,1
4,8.50622,33.354584,11.05877,19.9713,12.887524,16.161828,20.123477,35.370604,3.8817894,8.4737537,75.253618,34.687055,70.606491,0,10000,12,1
4,8.0431593,33.362983,8.3952422,18.477915,12.378531,16.34379,20.105955,35.792661,3.8042329,8.4669951,75.14604,34.774054,70.699809,0,10000,12,1
4,7.4496427,33.334553,10.099735,19.66648,11.664094,16.439929,20.090704,36.218787,3.7586561,8.4648379,78.735794,33.39047,70.383926,0,10000,12,1
4,7.0965317,33.325475,12.83233,22.085887,11.308812,16.52472,20.097241,36.205973,3.7751164,8.4503359,83.754413,31.440906,70.28306,0,10000,12,1
4,7.224435,33.264404,7.9312601,17.581897,11.224321,16.594544,20.136789,35.660368,3.8359647,8.4217709,86.237781,30.455151,69.604488,0,10000,12,1
4,7.6935838,33.143879,6.8321603,16.283122,11.4154,16.642708,20.191189,35.075213,3.9048623,8.4021621,86.796951,30.198757,68.265326,0,10000,12,1
4,8.21798,33.060966,7.5177909,16.944591,11.910869,16.74811,20.236064,34.6065,3.9707311,8.3846341,85.408638,30.710309,67.344062,0,10000,12,1
4,8.7127576,32.986727,8.4075892,18.209714,12.376502,16.890681,20.256624,34.25552,4.006893,8.3710817,81.8923,31.710309,66.519187,0,10000,12,1
4,8.9817308,32.929247,7.53744,17.988674,12.490923,16.997201,20.243639,34.083939,4.0026906,8.3592378,78.604157,32.710309,65.880519,0,10000,12,1
4,8.9505687,32.878955,7.6422615,18.502032,12.290463,17.02736,20.204798,34.154703,3.9774856,8.3645328,77.801805,33.673215,65.321727,0,10000,12,1
4,8.7631392,32.901446,9.4603918,19.893307,11.993545,16.991699,20.164819,34.293312,3.953727,8.3729754,79.225885,33.12815,65.571618,0,10000,12,1
4,8.5856337,32.937283,12.548209,22.949091,11.729006,16.899667,20.144906,34.242635,3.9522017,8.3675778,81.330326,32.31992,65.96981,0,10000,12,1
4,8.5742097,32.914374,7.2447325,18.143378,11.537566,16.731473,20.148866,33.795389,3.9809821,8.3380705,83.195016,31.603669,65.715267,0,10000,12,1
4,8.7891939,32.788942,6.9376018,17.340374,11.521596,16.467873,20.168895,33.421475,4.0121862,8.3464334,84.528775,31.080127,64.321578,0,10000,12,1
4,9.0209463,32.824526,9.019401,19.044625,11.720382,16.243065,20.194807,33.155909,4.0496119,8.3417449,84.618804,31.028028,64.716954,0,10000,12,1
4,9.2970996,32.80458,5.2266477,15.972932,11.977412,16.092123,20.215361,32.658769,4.0867503,8.3218138,83.199203,31.56125,64.49533,0,10000,12,1
4,9.5692145,32.719694,8.6343585,18.958584,12.180145,15.965653,20.220201,32.724235,4.0944984,8.337523,81.375471,32.251897,63.552157,0,10000,12,1
4,9.6257469,32.786612,7.6971025,18.552748,12.265733,15.875519,20.207801,32.739272,4.0974038,8.3411313,79.943838,32.793124,64.295685,0,10000,12,1
4,9.6469249,32.801969,4.2022838,15.607859,12.191316,15.741077,20.185886,32.798791,4.0844938,8.3554135,79.347484,33.022703,64.466321,0,10000,12,1
4,9.5527344,32.862706,6.3278163,16.823949,12.090883,15.578194,20.164275,32.931919,4.0618626,8.3873588,79.880926,32.826875,65.141174,0,10000,12,1
4,9.3870704,32.998275,4.9690724,15.50203,12.05995,15.480294,20.152268,32.959451,4.0543292,8.3939655,80.598051,32.562297,66.6475,0,10000,12,1
4,9.3317685,33.026264,6.6974587,16.586155,12.111305,15.456533,20.151334,33.425523,4.0479048,8.4098318,80.823341,32.481261,66.958487,0,10000,12,1
4,9.2845458,33.093413,7.0027713,16.936091,12.210583,15.508313,20.155552,33.595449,4.0459256,8.4121362,80.465384,32.615242,67.70459,0,10000,12,1
4,9.2699856,33.103158,3.535021,14.538075,12.256979,15.590181,20.157875,33.699286,4.0356575,8.4122014,79.768616,32.87405,67.81287,0,10000,12,1
4,9.1943627,33.103434,9.2336827,18.436217,12.296718,15.69071,20.154823,33.978038,4.0154652,8.429744,79.443529,32.99666,67.815931,0,10000,12,1
4,9.0452193,33.177551,10.67139,20.253355,12.301496,15.823225,20.148981,34.046041,4.0032605,8.4112446,79.168986,33.102978,68.639458,0,10000,12,1
4,8.9547963,33.099388,3.3002504,15.064684,12.07019,15.889923,20.142599,34.050176,3.9831199,8.4045914,79.142521,33.119422,67.770979,0,10000,12,1
4,8.8051159,33.071246,6.2364254,16.400532,11.874849,15.893363,20.137425,34.274661,3.9634956,8.4286905,80.768161,32.525318,67.458284,0,10000,12,1
4,8.6587155,33.173104,6.6601618,16.413569,11.970157,15.970849,20.142127,34.363551,3.975443,8.4209973,82.138029,32.025697,68.590039,0,10000,12,1
4,8.7479106,33.140611,9.128516,18.40281,12.178771,16.104223,20.15748,34.338505,3.9869606,8.4147796,81.466316,32.268037,68.229008,0,10000,12,1
4,8.8337037,33.114334,10.417949,20.166409,12.274161,16.241002,20.169118,34.262754,3.9861761,8.402702,79.994879,32.79678,67.937044,0,10000,12,1
4,8.827866,33.06325,5.5246175,17.033469,12.104398,16.311491,20.166238,34.20274,3.9729921,8.3948351,79.318031,33.040939,67.369449,0,10000,12,1
4,8.7296298,33.029946,9.0902054,19.200901,11.885286,16.306662,20.154598,34.296686,3.9592584,8.4083838,80.505898,32.614283,66.999405,0,10000,12,1
4,8.6270324,33.087289,5.3031198,16.344404,11.808852,16.303205,20.14987,34.218195,3.9710775,8.3963672,82.043604,32.064622,67.636543,0,10000,12,1
4,8.7153431,33.036435,7.4488462,17.483197,11.858528,16.301156,20.158343,34.188595,3.9836207,8.4056213,82.577698,31.871907,67.071496,0,10000,12,1
4,8.8088447,33.075603,8.3384026,18.268499,12.039609,16.348769,20.172237,34.082195,4.004327,8.3962299,82.219211,31.99438,67.5067,0,10000,12,1
4,8.9627064,33.035853,8.1615262,18.561041,12.150644,16.403163,20.180948,33.969751,4.0129749,8.3919479,80.936532,32.443651,67.065036,0,10000,12,1
4,9.0267861,33.017718,8.3867198,19.00605,12.121087,16.421929,20.178025,33.908355,4.0092926,8.391128,80.148066,32.718976,66.863533,0,10000,12,1
4,8.9995137,33.014245,7.3939347,18.373704,12.000855,16.38885,20.166956,33.861572,4.0047629,8.3911306,80.351673,32.647257,66.824942,0,10000,12,1
4,8.9659384,33.014256,7.6334865,18.363675,11.886744,16.313158,20.157365,33.815844,4.0045698,8.3941536,81.195936,32.352566,66.825067,0,10000,12,1
4,8.9645064,33.027061,9.0848703,19.333963,11.850508,16.22489,20.156066,33.733888,4.0140692,8.3941738,81.996452,32.073576,66.96734,0,10000,12,1
4,9.0348875,33.027146,8.618773,19.216521,11.865647,16.130941,20.162311,33.559334,4.0310349,8.3894503,82.245756,31.984007,66.968291,0,10000,12,1
4,9.16027,33.007137,8.7072776,19.458478,11.886592,16.008035,20.17023,33.345092,4.0466994,8.3876917,82.129419,32.019334,66.74597,0,10000,12,1
4,9.2756792,32.999686,4.3748754,16.405853,11.90395,15.848797,20.175008,32.919606,4.0616875,8.3844041,81.970059,32.068894,66.663173,0,10000,12,1
4,9.3857859,32.985752,3.2199217,15.092975,11.952201,15.671753,20.175963,32.969742,4.064534,8.3964349,81.837149,32.109878,66.508357,0,10000,12,1
4,9.4066622,33.036721,7.4083871,17.483816,12.080783,15.572407,20.174789,33.038068,4.0648461,8.4128304,81.490702,32.22537,67.074677,0,10000,12,1
4,9.4089504,33.106093,6.8264063,17.393679,12.221339,15.575578,20.17178,33.035397,4.0703443,8.408215,80.584784,32.533264,67.845481,0,10000,12,1
4,9.4492405,33.086575,6.2952579,17.246216,12.24592,15.593989,20.164336,33.251498,4.0593506,8.4134001,79.598756,32.871415,67.628611,0,10000,12,1
4,9.3686392,33.108502,9.3951475,19.330792,12.173696,15.597701,20.151791,33.532059,4.0413966,8.4223003,79.429299,32.934124,67.872245,0,10000,12,1
4,9.2366484,33.146116,8.6448818,19.202696,12.036258,15.576797,20.139727,33.537812,4.0314,8.4147369,79.941768,32.764516,68.290177,0,10000,12,1
4,9.1629639,33.114153,3.7090619,15.932035,11.875421,15.494642,20.134073,33.45457,4.0272725,8.4112663,80.910768,32.43803,67.935036,0,10000,12,1
4,9.1324988,33.09948,6.0382436,16.727895,11.829399,15.391983,20.137289,33.507332,4.0248576,8.4239475,82.03801,32.055941,67.771997,0,10000,12,1
4,9.1146641,33.153074,3.8218508,15.197381,11.944313,15.370457,20.14839,33.549036,4.0374525,8.4179566,82.353566,31.944905,68.367486,0,10000,12,1
4,9.2075932,33.127762,4.5459328,15.403895,12.153972,15.433391,20.1609,33.645158,4.0442919,8.4238099,81.536429,32.215503,68.086248,0,10000,12,1
4,9.2579638,33.152492,6.8896637,16.850506,12.386327,15.571916,20.165845,33.767936,4.0432824,8.4242846,80.055372,32.71024,68.361027,0,10000,12,1
4,9.2505331,33.154497,7.5267831,17.68825,12.471964,15.732128,20.158658,33.888007,4.0251409,8.419919,78.422334,33.265308,68.383306,0,10000,12,1
4,9.1167567,33.136055,7.115929,17.787612,12.327545,15.855876,20.140485,34.064472,3.9915111,8.4188187,77.827385,33.480964,68.178388,0,10000,12,1
4,8.8675474,33.131405,7.428575,17.919548,12.070987,15.927979,20.12061,34.255945,3.962427,8.4193952,78.85176,33.14605,68.126728,0,10000,12,1
4,8.6507275,33.133842,12.703981,21.243653,11.869431,15.973027,20.111109,34.353075,3.9510385,8.4153565,80.6621,32.537753,68.153797,0,10000,12,1
4,8.5654962,33.116773,6.8426956,18.150947,11.722088,15.989156,20.117705,34.119924,3.964252,8.3855259,82.079096,32.059574,67.964142,0,10000,12,1
4,8.6643686,32.990507,9.098284,19.284151,11.653541,15.941227,20.135071,33.927441,3.9804319,8.3866502,83.103037,31.70647,66.561187,0,10000,12,1
4,8.7850956,32.995272,7.818453,18.604762,11.734621,15.896005,20.155413,33.68104,4.0111859,8.3770284,83.563761,31.536603,66.614133,0,10000,12,1
4,9.0135383,32.954477,10.836147,20.836064,11.860733,15.844559,20.17282,33.433853,4.0368071,8.3750542,82.972108,31.723766,66.160857,0,10000,12,1
4,9.2028364,32.946103,5.4561151,17.780175,11.93558,15.764567,20.181034,32.979448,4.0611666,8.366188,82.066066,32.021068,66.067807,0,10000,12,1
4,9.3819645,32.908474,7.7646727,18.961231,11.953727,15.611149,20.178009,32.870567,4.0667909,8.3726369,81.524715,32.197615,65.649707,0,10000,12,1
4,9.4232061,32.935846,2.1625923,15.35651,11.966598,15.441889,20.168997,32.883994,4.0755626,8.3758587,81.388457,32.240045,65.953848,0,10000,12,1
4,9.4874405,32.949515,3.1656425,15.224351,12.00942,15.280714,20.160237,32.997486,4.0700211,8.4030924,81.294951,32.270031,66.105727,0,10000,12,1
4,9.4468728,33.064902,4.0321172,15.341096,12.125735,15.22231,20.154103,33.052738,4.0673499,8.4163506,80.993523,32.370236,67.387803,0,10000,12,1
4,9.427303,33.120975,5.1308133,15.886475,12.286334,15.278665,20.149225,33.096093,4.0636778,8.426754,80.177871,32.642628,68.010828,0,10000,12,1
4,9.4003839,33.164927,7.1725526,17.211905,12.400559,15.398739,20.141837,33.630138,4.0496238,8.4325338,79.05395,33.021896,68.499184,0,10000,12,1
4,9.2971869,33.189328,6.1129898,17.008115,12.359957,15.524309,20.129453,33.831194,4.0234676,8.435986,78.258857,33.298581,68.770306,0,10000,12,1
4,9.1043948,33.203896,9.0723303,18.712601,12.185002,15.616569,20.114299,34.060752,3.9920741,8.441539,78.552705,33.212387,68.932174,0,10000,12,1
4,8.8717327,33.22732,4.1834998,16.196607,11.975318,15.678833,20.103709,34.159156,3.9746121,8.4336287,79.789027,32.804688,69.192444,0,10000,12,1
4,8.7417142,33.193948,3.9593009,15.483273,11.8511,15.717491,20.104216,34.284032,3.9653224,8.4402083,81.264348,32.312895,68.821646,0,10000,12,1
4,8.6723667,33.221708,7.1263823,16.721073,11.967873,15.811688,20.116408,34.373019,3.974354,8.4385458,82.131663,32.020857,69.130084,0,10000,12,1
4,8.7397892,33.214695,7.4364224,17.243776,12.196398,15.965896,20.133848,34.328165,3.9864057,8.4260959,81.302552,32.292884,69.052165,0,10000,12,1
4,8.8295744,33.162148,7.5512707,17.791314,12.289713,16.117605,20.143403,34.3076,3.9799476,8.4171111,79.687778,32.826878,68.468306,0,10000,12,1
4,8.781487,33.124189,7.8498215,18.255496,12.210192,16.235728,20.137818,34.361613,3.9621721,8.4111034,79.024717,33.049736,68.046544,0,10000,12,1
4,8.6488217,33.098791,6.3596862,17.56678,12.025867,16.309323,20.124225,34.425179,3.9461321,8.4058023,79.581575,32.868266,67.764344,0,10000,12,1
4,8.5287186,33.076369,7.8028675,18.027814,11.875287,16.35162,20.115294,34.473955,3.9404051,8.4046321,80.87771,32.439499,67.515206,0,10000,12,1
4,8.4857462,33.071417,5.6915087,16.933359,11.841119,16.393226,20.11789,34.410825,3.9499538,8.3951648,81.933921,32.088856,67.460193,0,10000,12,1
4,8.5573685,33.031343,6.4101806,17.062506,11.914069,16.444134,20.129269,34.340463,3.9631076,8.3925107,82.166349,32.007444,67.014919,0,10000,12,1
4,8.655815,33.020102,9.2597076,18.571314,12.057415,16.517859,20.141372,34.255436,3.9768181,8.3853912,81.641601,32.175174,66.890022,0,10000,12,1
4,8.7581635,32.989936,7.0348071,18.006138,12.124483,16.588869,20.146765,34.122035,3.9826542,8.3714144,80.623001,32.506372,66.554844,0,10000,12,1
4,8.8016477,32.930659,8.0658217,18.601473,12.063488,16.619462,20.142283,34.083368,3.9775538,8.3699383,80.143112,32.662276,65.896207,0,10000,12,1
4,8.7636473,32.924394,7.2814824,18.281022,11.965228,16.617947,20.132559,34.034694,3.9761715,8.363919,80.566306,32.522866,65.826599,0,10000,12,1
4,8.7533423,32.898839,5.4988868,17.283446,11.881834,16.587408,20.126221,33.994308,3.9794152,8.3667365,81.254261,32.297522,65.542659,0,10000,12,1
4,8.7775205,32.910802,6.5183807,17.418738,11.884479,16.553628,20.126971,33.967087,3.9877311,8.3719143,81.836024,32.105556,65.675582,0,10000,12,1
4,8.8394357,32.93278,8.6379833,18.416767,11.973119,16.545018,20.132869,33.924334,4.0005363,8.3739807,81.810206,32.110013,65.919778,0,10000,12,1
4,8.9345839,32.941548,7.5105871,18.25706,12.042324,16.545168,20.13837,33.83604,4.0100405,8.3727998,81.178802,32.311555,66.017203,0,10000,12,1
4,9.0050542,32.936538,8.2210349,18.763627,12.034374,16.521847,20.13821,33.77666,4.0111619,8.3765295,80.683743,32.46901,65.961529,0,10000,12,1
4,9.0133604,32.952361,6.3848627,18.001541,11.974508,16.467666,20.132697,33.719278,4.0121693,8.3788925,80.732416,32.451367,66.137344,0,10000,12,1
4,9.020821,32.962383,9.0191018,19.11784,11.914516,16.383651,20.127018,33.68059,4.0135692,8.3849659,81.148257,32.316075,66.248704,0,10000,12,1
4,9.0311861,32.988133,7.1823226,18.414139,11.883917,16.287621,20.125309,33.576943,4.0232574,8.3842232,81.565249,32.180046,66.534815,0,10000,12,1
4,9.1028412,32.984985,7.013871,18.247133,11.872956,16.167558,20.127564,33.455098,4.0323754,8.3878078,81.773688,32.109631,66.499837,0,10000,12,1
4,9.1701594,33.000178,6.0916327,17.731814,11.897139,16.040947,20.131245,33.348718,4.0430216,8.3903695,81.841329,32.08309,66.668642,0,10000,12,1
4,9.248613,33.011032,9.0004915,19.02124,11.947827,15.921901,20.134226,33.099019,4.0514839,8.3934607,81.661358,32.135851,66.789242,0,10000,12,1
4,9.3108607,33.024126,4.9649487,17.403925,11.983152,15.81016,20.134891,32.940458,4.0611065,8.3894078,81.296285,32.248761,66.934731,0,10000,12,1
4,9.3815234,33.006957,9.7057307,19.463343,11.992062,15.68085,20.132324,32.970595,4.0607127,8.3966394,81.040698,32.327525,66.74397,0,10000,12,1
4,9.3786342,33.037587,7.4325084,18.751018,11.978795,15.550806,20.12771,32.951744,4.0668625,8.3921161,80.972578,32.347299,67.0843,0,10000,12,1
4,9.4237311,33.018431,5.3552653,17.694732,11.938235,15.380796,20.123194,32.964052,4.0688717,8.3950694,81.061708,32.317608,66.871451,0,10000,12,1
4,9.4384531,33.030939,5.4445701,17.394124,11.918547,15.189844,20.120342,32.991799,4.0692215,8.4017275,81.34205,32.226978,67.010431,0,10000,12,1
4,9.4410161,33.059126,5.4528819,17.158889,11.9409,15.026795,20.120117,33.007276,4.0715108,8.4054414,81.47507,32.1823,67.323626,0,10000,12,1
4,9.4577828,33.074842,6.4823128,17.484201,11.992791,14.91187,20.121517,33.02114,4.0735267,8.4087682,81.312137,32.230898,67.498241,0,10000,12,1
4,9.4725412,33.088915,6.9829088,17.783033,12.04434,14.844712,20.121966,33.020391,4.0742087,8.4085886,80.941544,32.345233,67.654611,0,10000,12,1
4,9.4775333,33.088155,4.8366894,16.994535,12.062736,14.801614,20.119602,33.016771,4.0714279,8.4077199,80.574402,32.459123,67.646168,0,10000,12,1
4,9.4571758,33.084481,7.3939114,17.856583,12.055475,14.76795,20.114732,33.038247,4.0631268,8.4128733,80.441804,32.500347,67.605344,0,10000,12,1
4,9.3963433,33.106275,9.4366881,19.00777,12.035753,14.752713,20.109537,33.024506,4.0582219,8.4095759,80.491034,32.485177,67.847498,0,10000,12,1
4,9.360354,33.092331,5.1710159,17.506064,11.982469,14.727228,20.105937,32.9951,4.0566838,8.4025198,80.628253,32.442467,67.692568,0,10000,12,1
4,9.3490621,33.062479,6.55341,17.77087,11.929024,14.671391,20.104387,33.011871,4.0516345,8.406544,80.999312,32.325898,67.360879,0,10000,12,1
4,9.3119683,33.079507,4.1522749,16.683218,11.919956,14.625437,20.105538,33.000083,4.0528864,8.4037155,81.36938,32.208416,67.550074,0,10000,12,1
4,9.3211684,33.067539,6.7910205,17.393471,11.961464,14.607898,20.109169,33.017529,4.0531989,8.4079017,81.426382,32.187468,67.417103,0,10000,12,1
4,9.323464,33.08525,2.7586787,15.923256,12.031312,14.637037,20.112824,33.001069,4.056084,8.4039521,81.127365,32.277253,67.613886,0,10000,12,1
4,9.3446574,33.06854,2.9965975,15.578889,12.104964,14.700164,20.113582,33.035003,4.0502771,8.4120948,80.630032,32.42933,67.428225,0,10000,12,1
4,9.3019903,33.102983,4.3922529,15.814885,12.20251,14.817345,20.110361,33.404244,4.0423244,8.4178103,80.108575,32.590728,67.810923,0,10000,12,1
4,9.24348,33.127144,8.3501669,17.326299,12.296066,14.982933,20.10403,33.689343,4.0302163,8.4240956,79.423927,32.806566,68.079379,0,10000,12,1
4,9.154229,33.153699,5.8968288,16.99547,12.286694,15.156679,20.095187,33.82969,4.0112561,8.4195145,78.771485,33.017641,68.374438,0,10000,12,1
4,9.0140587,33.134346,6.8058751,17.348879,12.161797,15.300084,20.084345,34.010776,3.985752,8.4217808,78.842929,33.004522,68.159397,0,10000,12,1
4,8.8247093,33.143921,7.9751391,17.813608,12.028577,15.424102,20.07581,34.154851,3.9687204,8.4186099,79.724512,32.733887,68.265791,0,10000,12,1
4,8.697747,33.130523,7.0951779,17.627797,11.932909,15.535393,20.075002,34.204168,3.9624649,8.4106101,80.662189,32.442013,68.116925,0,10000,12,1
4,8.6510111,33.096705,6.6180866,17.437875,11.89768,15.637562,20.082182,34.192166,3.964384,8.4029868,81.330655,32.231683,67.741166,0,10000,12,1
4,8.6653552,33.064456,6.7183731,17.436307,11.933877,15.741859,20.093176,34.156502,3.971806,8.397533,81.568723,32.153038,67.382841,0,10000,12,1
4,8.7207797,33.041371,6.0044893,17.24171,12.003635,15.85061,20.102876,34.113296,3.979028,8.3934726,81.302473,32.23121,67.12634,0,10000,12,1
4,8.7746353,33.024176,8.7210677,18.218287,12.065953,15.95811,20.107902,34.096465,3.9818782,8.3918814,80.801255,32.383516,66.93529,0,10000,12,1
4,8.7958689,33.017436,10.778609,19.616817,12.070352,16.053183,20.106798,34.069908,3.9814365,8.3880779,80.355067,32.520135,66.860405,0,10000,12,1
4,8.7925785,33.001322,5.8055172,18.139721,11.959418,16.102055,20.101235,33.991121,3.9793089,8.3827922,80.318858,32.530733,66.681358,0,10000,12,1
4,8.7767281,32.978919,5.4861686,17.604605,11.82312,16.089279,20.09527,33.947097,3.9781834,8.3867529,81.093007,32.289165,66.432431,0,10000,12,1
4,8.7683406,32.995707,8.3975106,18.361118,11.802409,16.068499,20.094793,33.908589,3.9880023,8.3888255,82.044004,31.989899,66.618967,0,10000,12,1
4,8.8414533,33.00449,3.5685117,16.624426,11.867205,16.063629,20.101627,33.798535,4.0050672,8.3856294,82.181606,31.940689,66.716553,0,10000,12,1
4,8.9681948,32.990946,11.343504,19.517059,11.970059,16.067184,20.109835,33.759306,4.0142711,8.3924233,81.7155,32.079423,66.566064,0,10000,12,1
4,9.0363816,33.019732,4.9480175,17.503232,12.035713,16.082988,20.11278,33.626611,4.0258122,8.3825684,80.981491,32.303138,66.885911,0,10000,12,1
4,9.1217155,32.97797,5.2750816,17.350761,11.999942,16.051978,20.108513,33.59053,4.0214987,8.3915818,80.511799,32.446362,66.421893,0,10000,12,1
4,9.0898435,33.016167,5.8082043,17.299823,11.977606,16.013386,20.10026,33.619257,4.0200015,8.3957768,80.757292,32.368714,66.846303,0,10000,12,1
4,9.0787748,33.033934,4.4371974,16.613548,11.987294,15.989236,20.094388,33.648411,4.0206799,8.3985954,80.912201,32.320072,67.043715,0,10000,12,1
4,9.0837904,33.045869,7.0826923,17.386189,12.030417,15.986006,20.092347,33.710783,4.0200274,8.4043344,80.842672,32.340853,67.176317,0,10000,12,1
4,9.0789668,33.070158,4.6674321,16.654646,12.080441,16.009003,20.091618,33.736075,4.0199961,8.4017228,80.537143,32.434249,67.446199,0,10000,12,1
4,9.0787349,33.059106,10.042342,18.690065,12.103409,16.039871,20.089522,33.81194,4.0131773,8.4064504,80.18301,32.543227,67.323405,0,10000,12,1
4,9.0282849,33.079111,6.4735396,17.832565,12.070136,16.070517,20.085304,33.792567,4.0088438,8.3959383,80.019657,32.594428,67.545674,0,10000,12,1
4,8.9961882,33.034618,7.5272024,18.186616,11.968967,16.063382,20.080335,33.807878,4.000089,8.3981835,80.251849,32.52388,67.051316,0,10000,12,1
4,8.9312648,33.044125,4.980436,17.160194,11.892922,16.038639,20.077503,33.797883,3.9996926,8.3964267,80.959395,32.305816,67.15694,0,10000,12,1
4,8.9283225,33.036686,6.3481271,17.335829,11.883412,16.012862,20.079778,33.794169,4.0028438,8.3984346,81.488824,32.140601,67.074294,0,10000,12,1
4,8.9517053,33.045188,6.2312465,17.261834,11.949125,16.013431,20.086118,33.776199,4.0111736,8.3968336,81.548361,32.118081,67.168753,0,10000,12,1
4,9.0134476,33.038409,4.5686755,16.684015,12.029957,16.03566,20.091964,33.757051,4.0162135,8.3962211,81.078068,32.258632,67.093438,0,10000,12,1
4,9.0507564,33.035816,6.7184389,17.274391,12.099174,16.071387,20.093292,33.793223,4.0147494,8.398884,80.502194,32.432645,67.064621,0,10000,12,1
4,9.0399218,33.04709,7.4946837,17.738299,12.133917,16.119798,20.089173,33.84107,4.010053,8.3982582,80.010993,32.582785,67.189892,0,10000,12,1
4,9.0051467,33.044441,6.6453956,17.667955,12.094604,16.157314,20.081955,33.88636,4.0010662,8.3977571,79.765944,32.659841,67.160452,0,10000,12,1
4,8.9385166,33.042319,8.1466524,18.206746,12.013829,16.175132,20.0743,33.937875,3.9918755,8.3988812,80.042369,32.577015,67.136882,0,10000,12,1
4,8.8702563,33.047078,6.3355148,17.711181,11.931557,16.177254,20.069774,33.946282,3.9886676,8.3969948,80.609474,32.403733,67.189761,0,10000,12,1
4,8.8464024,33.039092,8.8055379,18.476902,11.883225,16.166098,20.070573,33.933062,3.9898711,8.3972034,81.184667,32.226328,67.10102,0,10000,12,1
4,8.8553535,33.039975,9.946025,19.316632,11.878194,16.153312,20.075824,33.858546,3.9984046,8.393005,81.51776,32.120674,67.110836,0,10000,12,1
4,8.9187612,33.022196,8.456242,19.162312,11.861672,16.11837,20.082394,33.706107,4.0090655,8.3876116,81.543632,32.107656,66.913287,0,10000,12,1
4,8.9978309,32.999346,9.2410823,19.68205,11.827531,16.038563,20.087074,33.529273,4.0193539,8.3857336,81.647788,32.069566,66.659403,0,10000,12,1
4,9.0739867,32.991387,6.4225251,18.58494,11.798909,15.91367,20.089656,33.313443,4.0338958,8.3827603,81.875129,31.99265,66.570967,0,10000,12,1
4,9.1813731,32.978784,7.693496,18.876861,11.80024,15.745661,20.091789,32.914645,4.0466633,8.3832138,82.06437,31.926604,66.430929,0,10000,12,1
4,9.2754132,32.980706,4.1677877,17.338785,11.83777,15.564195,20.094107,32.90345,4.0615787,8.3805273,82.043806,31.925101,66.452293,0,10000,12,1
4,9.3849877,32.969316,4.796287,17.138442,11.900842,15.383088,20.095591,32.943395,4.0691757,8.3901125,81.76973,32.003056,66.325735,0,10000,12,1
4,9.4406804,33.009943,4.3565303,16.725144,11.979141,15.242634,20.094688,32.96696,4.0737053,8.3957672,81.3178,32.138027,66.777143,0,10000,12,1
4,9.4738486,33.033894,4.8244562,16.69714,12.05237,15.152715,20.090637,33.000151,4.0728153,8.4037318,80.761906,32.307327,67.043264,0,10000,12,1
4,9.4673334,33.067608,6.9152489,17.418938,12.102198,15.113487,20.083798,33.026194,4.0670038,8.4099811,80.245132,32.466339,67.417868,0,10000,12,1
4,9.4247663,33.094045,3.1217515,16.200629,12.104387,15.102988,20.075195,33.031255,4.0586947,8.4111956,79.895904,32.575626,67.711608,0,10000,12,1
4,9.3638248,33.099181,8.6844349,17.897256,12.081056,15.104972,20.066247,33.0736,4.0440621,8.4213565,79.882861,32.58212,67.768673,0,10000,12,1
4,9.2562723,33.142128,7.6068794,17.947155,12.045622,15.130539,20.059672,33.249281,4.0365902,8.4159653,80.049608,32.533017,68.245871,0,10000,12,1
4,9.2012376,33.119346,9.7761088,19.122742,11.974501,15.1427,20.056574,33.416736,4.0284816,8.4162841,80.300117,32.457176,67.992731,0,10000,12,1
4,9.1414258,33.120694,6.2438698,18.018768,11.885836,15.127039,20.05646,33.314861,4.027667,8.407341,80.797717,32.303543,68.007706,0,10000,12,1
4,9.135412,33.082878,6.8958724,18.055315,11.820311,15.072825,20.059469,33.032224,4.028763,8.4043132,81.414882,32.110737,67.587535,0,10000,12,1
4,9.1435034,33.070068,8.9568074,18.894552,11.822792,15.016149,20.065525,32.966028,4.0366511,8.3955436,81.866384,31.9659,67.445201,0,10000,12,1
4,9.2016867,33.032947,6.041594,17.941582,11.85736,14.962761,20.073321,32.918794,4.0495342,8.3842093,81.838482,31.967575,67.032745,0,10000,12,1
4,9.2965277,32.984926,5.2214465,17.446487,11.896116,14.895813,20.078991,32.921341,4.0567152,8.3848205,81.583972,32.0396,66.499182,0,10000,12,1
4,9.3492927,32.987517,4.1325354,16.783556,11.942576,14.835549,20.080432,32.929103,4.0604223,8.3866832,81.300884,32.121703,66.527966,0,10000,12,1
4,9.3765034,32.995412,4.5206912,16.619492,11.998429,14.801608,20.078483,32.94959,4.0600555,8.3915991,80.966868,32.221394,66.615687,0,10000,12,1
4,9.3738122,33.01624,6.9855099,17.387009,12.059666,14.810529,20.074234,32.967345,4.0570809,8.3958596,80.570302,32.342082,66.847116,0,10000,12,1
4,9.3519777,33.034285,5.5515285,17.093769,12.092166,14.852733,20.068347,32.964863,4.0524861,8.3952639,80.13902,32.474991,67.047612,0,10000,12,1
4,9.3182267,33.031763,5.8135512,17.14905,12.075574,14.899277,20.06133,32.979215,4.0420854,8.3987079,79.911495,32.546514,67.019586,0,10000,12,1
4,9.2417207,33.046345,2.8959177,16.077774,12.038933,14.948756,20.054434,33.206197,4.0318299,8.4007584,80.029322,32.511957,67.181609,0,10000,12,1
4,9.166135,33.055025,6.1482317,16.698397,12.030213,15.012978,20.050063,33.533758,4.02157,8.411594,80.287915,32.433609,67.278052,0,10000,12,1
4,9.0903707,33.100865,9.6797481,18.126471,12.069492,15.114486,20.049307,33.65393,4.0169838,8.4102323,80.349665,32.415267,67.787393,0,10000,12,1
4,9.0564559,33.095107,7.5676387,18.01654,12.067856,15.224436,20.050264,33.676238,4.0119611,8.4027108,80.073364,32.500664,67.723411,0,10000,12,1
4,9.0192792,33.063288,8.1047352,18.411703,11.988481,15.301304,20.049657,33.696798,4.0027866,8.4013067,80.082367,32.498204,67.369863,0,10000,12,1
4,8.951281,33.057345,6.2964318,17.841233,11.892486,15.345135,20.047957,33.689371,3.9991888,8.3984496,80.6356,32.327856,67.303835,0,10000,12,1
4,8.924583,33.045251,2.990471,16.40941,11.834521,15.364964,20.049035,33.666172,4.0007151,8.3981662,81.304796,32.120503,67.16946,0,10000,12,1
4,8.9359113,33.044051,1.7596322,15.337085,11.877088,15.396164,20.054595,33.697945,4.005764,8.402491,81.70491,31.992967,67.156125,0,10000,12,1
4,8.9733615,33.062357,7.7945583,16.884901,12.048588,15.485268,20.062303,33.792901,4.012841,8.4081594,81.397415,32.082032,67.359528,0,10000,12,1
4,9.0257948,33.08634,4.492021,16.285772,12.236769,15.629592,20.066974,33.808934,4.0166173,8.4004939,80.186176,32.450925,67.625997,0,10000,12,1
4,9.0537445,33.053905,7.4560337,17.343333,12.289688,15.770929,20.062628,33.92522,4.0005355,8.4047078,78.861722,32.860246,67.265612,0,10000,12,1
4,8.9345783,33.071738,8.3477771,18.04949,12.220913,15.896181,20.049068,34.061738,3.9793099,8.4020866,78.491616,32.981875,67.463755,0,10000,12,1
4,8.7767352,33.060646,8.3103999,18.359813,12.044565,15.985045,20.034013,34.183743,3.9584508,8.4006829,78.981132,32.838211,67.34051,0,10000,12,1
4,8.620991,33.054705,9.4312513,18.980029,11.852037,16.034523,20.025615,34.240091,3.94806,8.3981531,80.225553,32.456415,67.274499,0,10000,12,1
4,8.5431739,33.043996,9.9017795,19.496647,11.722337,16.053957,20.028249,34.176328,3.9534587,8.3922572,81.577748,32.03673,67.15551,0,10000,12,1
4,8.5836247,33.019028,6.8961869,18.382128,11.666381,16.042547,20.040784,33.989443,3.9712398,8.3847608,82.4805,31.748486,66.878092,0,10000,12,1
4,8.7165543,32.987264,9.0667908,19.203909,11.695187,16.004103,20.057308,33.789062,3.9924071,8.3829068,82.857419,31.617292,66.525155,0,10000,12,1
4,8.8742079,32.979405,10.884398,20.540349,11.780594,15.959191,20.071571,33.553754,4.0175142,8.3769915,82.635236,31.672294,66.437831,0,10000,12,1
4,9.0603798,32.954321,0.93965659,0,11.823311,15.873656,20.079231,33.230788,4.0404354,8.3699579,82.015974,31.855252,66.159122,0,10000,12,1
4,9.2295691,32.924477,4.1457602,16.564464,12.321588,15.857861,20.079435,34.147073,4.0059167,8.4842691,81.698784,31.945942,65.827525,0,10000,12,1
4,8.9744933,33.407182,9.0293126,3.0539261,13.534207,16.178424,20.077698,33.895098,4.0813593,8.4260476,78.199363,32.945942,71.190906,0,10000,12,1
4,9.5298316,33.161944,5.7832335,2.3462494,14.26657,16.4692,20.060352,34.488548,4.0027261,8.4589952,69.716501,33.945942,68.466041,0,10000,12,1
4,8.9508322,33.30088,5.3824936,2.494568,15.640099,16.795773,20.004204,35.168496,3.9161261,8.483842,64.618665,34.945942,70.009774,0,10000,12,1
4,8.3030376,33.405387,9.3387842,4.7614334,16.658157,17.018918,19.928732,36.549262,3.6684792,8.5064811,55.077938,35.945942,71.170969,0,10000,12,1
4,6.3881183,33.500409,11.008582,6.768777,16.888731,17.060798,19.838754,38.892745,3.3088579,8.5152916,48.06843,36.945942,72.226762,0,10000,12,1
4,3.4229633,33.537337,18.236992,13.368145,16.231194,16.918202,19.745812,42.204086,2.9124663,8.5076067,46.597623,37.945942,72.637078,0,10000,12,1
4,-0.14702466,33.505128,16.199782,15.190977,14.530951,16.68543,19.677537,45.428567,2.6071156,8.4743829,51.352044,38.945942,72.279201,0,10000,12,1
4,-3.1616105,33.365629,20.873316,22.087372,12.488347,16.514805,19.653762,47.768726,2.4452831,8.4358721,63.383049,39.945942,70.729209,0,10000,12,1
4,-4.8713079,33.203415,18.011957,19.4972,11.127816,16.494758,19.692277,48.593772,2.4387465,8.3886448,77.762174,34.346573,68.926832,0,10000,12,1
4,-4.9421795,33.003724,20.061129,21.708906,10.906929,16.648978,19.801532,47.667521,2.5789272,8.3371514,87.303473,29.866571,66.708049,0,10000,12,1
4,-3.4533995,32.78503,18.01189,21.261405,11.568089,16.921874,19.957176,45.601803,2.7868161,8.273034,88.794871,29.106662,64.278109,0,10000,12,1
4,-1.3565564,32.511297,20.964532,27.57444,12.081651,17.205748,20.096158,43.200766,3.0023093,8.2231277,84.060736,30.106662,61.236631,0,10000,12,1
4,0.6934225,32.297128,16.740648,24.339344,11.840587,17.43689,20.158712,41.10066,3.1887461,8.1835477,80.357502,31.106662,58.85698,0,10000,12,1
4,2.3775923,32.126578,14.081455,21.583307,11.082335,17.594659,20.150623,39.461085,3.3330549,8.1771617,81.978849,32.106662,56.961977,0,10000,12,1
4,3.6300235,32.099003,11.904777,17.03302,10.797093,17.744569,20.13151,38.354739,3.4636482,8.1907785,87.260748,29.734991,56.655588,0,10000,12,1
4,4.7280731,32.157782,14.375962,20.465822,11.24099,17.920545,20.148125,37.407974,3.5943994,8.2051148,89.237391,28.769521,57.308685,0,10000,12,1
4,5.7961267,32.219588,8.5610482,11.675948,11.897712,18.110016,20.18867,36.412025,3.7036172,8.2053005,86.089032,29.769521,57.995417,0,10000,12,1
4,6.6657225,32.220387,13.661125,19.906286,12.54193,18.279645,20.206525,35.966361,3.760866,8.2335535,81.439216,30.769521,58.004303,0,10000,12,1
4,7.1137285,32.34195,11.646676,17.456151,12.910291,18.437685,20.181722,35.578333,3.7731741,8.2414205,76.89564,31.769521,59.355,0,10000,12,1
4,7.209365,32.375743,11.117221,17.049923,12.433026,18.483711,20.124647,35.766045,3.7418812,8.264619,74.324073,32.769521,59.730483,0,10000,12,1
4,6.9657424,32.475253,8.8038591,13.517535,12.001206,18.496345,20.061514,36.016846,3.7288841,8.2886149,77.699046,33.769521,60.83614,0,10000,12,1
4,6.8640992,32.577962,6.9563438,9.5050999,11.98476,18.52267,20.031207,36.3251,3.7268048,8.3212318,80.760796,32.689206,61.977352,0,10000,12,1
