Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
4,6.847813,32.717213,12.208361,17.493664,12.770628,18.629277,20.042175,36.484192,3.7456675,8.3484097,80.895741,32.637724,63.52459,0,10000,12,1
4,6.995302,32.832931,7.3678216,10.465662,13.281266,18.736426,20.065115,36.440818,3.7169889,8.3490137,75.390744,33.637724,64.81034,0,10000,12,1
4,6.7708357,32.835499,11.905078,17.890242,13.232133,18.782878,20.055419,37.020259,3.6531342,8.3707675,71.812198,34.637724,64.838882,0,10000,12,1
4,6.2662481,32.927913,12.393116,19.746116,12.987296,18.815085,20.015189,37.462816,3.5814293,8.370879,72.172606,35.637724,65.865703,0,10000,12,1
4,5.6915212,32.928386,13.173852,21.838963,11.96512,18.767971,19.979125,38.079071,3.5112493,8.3741998,73.928668,35.901793,65.87096,0,10000,12,1
4,5.1204252,32.942478,13.736614,21.973976,11.009205,18.699357,19.965337,38.298855,3.5038604,8.3668778,81.120998,32.645909,66.027531,0,10000,12,1
4,5.0597905,32.911402,12.310226,18.635447,10.551777,18.63742,19.994439,37.741921,3.5770763,8.3194482,87.822246,29.604844,65.682249,0,10000,12,1
4,5.6563486,32.709609,12.663019,18.921502,10.866399,18.627815,20.069284,36.813846,3.6973357,8.2870928,90.994206,28.079729,63.440101,0,10000,12,1
4,6.6162444,32.571453,11.52518,17.732789,11.628589,18.683183,20.157479,35.64976,3.817889,8.238532,88.721832,29.045439,61.905038,0,10000,12,1
4,7.5548147,32.363338,12.697362,20.639883,12.236777,18.746605,20.211214,34.781175,3.8973736,8.2203045,83.304505,30.045439,59.592647,0,10000,12,1
4,8.1613253,32.284984,9.5601331,15.620702,12.375681,18.76195,20.203578,34.170335,3.9264998,8.1872454,78.989886,31.045439,58.72204,0,10000,12,1
4,8.3812091,32.142538,8.0762642,13.12897,12.221473,18.700215,20.15245,34.211039,3.9253368,8.2255902,78.007052,32.045439,57.139308,0,10000,12,1
4,8.3724533,32.307719,7.7641815,12.636936,12.343368,18.667788,20.099564,34.486317,3.9284689,8.2730979,79.111529,33.045439,58.97465,0,10000,12,1
4,8.3960299,32.51157,7.5292305,12.228143,12.753193,18.699166,20.071452,34.796787,3.9220863,8.3151978,78.292213,33.777796,61.239669,0,10000,12,1
4,8.3479709,32.691483,12.375286,20.867276,13.17628,18.756066,20.058483,35.210304,3.8832013,8.3546187,75.449461,34.777796,63.238701,0,10000,12,1
4,8.0538795,32.859328,9.2926536,16.542731,12.843263,18.754767,20.037869,35.472169,3.787962,8.3257089,72.510059,35.777796,65.103639,0,10000,12,1
4,7.323955,32.736295,10.499131,18.39515,11.962222,18.663401,20.003139,36.368706,3.7100534,8.3624731,74.871526,35.408264,63.736615,0,10000,12,1
4,6.7163526,32.892699,10.592349,17.365383,11.523986,18.599225,19.983169,36.668928,3.6959724,8.3581808,81.071772,32.637726,65.47443,0,10000,12,1
4,6.6054976,32.874465,10.991812,17.605257,11.49722,18.569923,20.006692,36.53836,3.7273765,8.3438923,84.1583,31.272057,65.271832,0,10000,12,1
4,6.8522911,32.813716,10.107943,16.277732,11.839767,18.594101,20.059053,36.135992,3.7799047,8.3346673,84.331586,31.185505,64.59685,0,10000,12,1
4,7.261562,32.774454,13.200956,22.460976,12.238179,18.645403,20.105105,35.786357,3.8200969,8.3370496,81.895511,32.185505,64.160601,0,10000,12,1
4,7.5717922,32.784596,10.21069,18.264394,12.21391,18.665541,20.120474,35.445431,3.8268556,8.319616,79.070973,33.185505,64.273294,0,10000,12,1
4,7.6237148,32.710324,12.844508,23.221169,11.800473,18.590913,20.103803,35.517209,3.8166275,8.3436862,79.22653,33.389417,63.448048,0,10000,12,1
4,7.5451118,32.81284,10.023843,17.975457,11.470358,18.47865,20.081554,35.284306,3.8374313,8.333164,82.125335,32.142735,64.587106,0,10000,12,1
4,7.7048212,32.768053,10.242545,17.809211,11.286565,18.296728,20.080762,35.083767,3.8714523,8.356654,84.444114,31.147517,64.089476,0,10000,12,1
4,7.9645784,32.867977,11.648365,20.149183,11.526028,18.173273,20.102547,34.747708,3.9322525,8.354664,85.722291,30.582452,65.199747,0,10000,12,1
4,8.4244913,32.85952,13.029142,23.505557,11.847502,18.091435,20.131929,34.255675,3.9888929,8.3427982,84.020392,31.295559,65.105778,0,10000,12,1
4,8.8480784,32.809061,11.19733,21.149322,11.899801,17.932083,20.14562,33.694667,4.0231814,8.3310439,81.740255,32.257279,64.545126,0,10000,12,1
4,9.1022801,32.759024,11.614559,22.185117,11.777076,17.595684,20.134744,33.25098,4.0398559,8.344671,81.354632,32.413227,63.989153,0,10000,12,1
4,9.2253009,32.817029,8.2159828,15.843773,11.726082,17.109887,20.116028,32.759742,4.0720712,8.3460433,82.210644,32.053105,64.633655,0,10000,12,1
4,9.461886,32.822866,6.2710603,11.907445,11.850801,16.514164,20.106697,32.926925,4.0814087,8.3861604,82.571989,31.903917,64.698516,0,10000,12,1
4,9.5301924,32.993196,7.507756,13.676425,11.984954,16.039088,20.106637,33.099235,4.0589839,8.4275079,81.700003,32.266804,66.591067,0,10000,12,1
4,9.3659478,33.16811,4.4159085,8.4580799,12.18111,15.887127,20.104955,33.161963,4.0631654,8.44256,80.757804,32.653659,68.534557,0,10000,12,1
4,9.3966259,33.231626,8.4217932,14.703714,12.783824,16.004482,20.097906,33.906151,4.0689659,8.4525462,79.384101,33.213354,69.240284,0,10000,12,1
4,9.4391432,33.273717,3.8417727,7.9764862,13.415683,16.262942,20.085745,34.10376,4.0467334,8.4579558,75.174156,34.213354,69.70797,0,10000,12,1
4,9.275929,33.296503,7.6249522,13.810388,13.635817,16.49132,20.055675,34.882462,3.9542738,8.4850307,70.775945,35.213354,69.961145,0,10000,12,1
4,8.5897284,33.410381,7.5440535,14.2425,13.695684,16.709709,20.006838,35.615538,3.8374565,8.4949601,69.278493,36.213354,71.226456,0,10000,12,1
4,7.7050143,33.452076,9.0188155,16.994197,13.049889,16.841837,19.959662,36.811091,3.6869469,8.5059599,68.924654,37.213354,71.689736,0,10000,12,1
4,6.5342727,33.498223,13.559716,23.825956,12.24461,16.944592,19.927539,37.809879,3.5841783,8.5090085,73.513696,35.990152,72.202482,0,10000,12,1
4,5.7137168,33.511005,12.534414,22.165405,11.18569,17.003692,19.927721,38.208453,3.5430884,8.4883965,79.203701,33.549443,72.344498,0,10000,12,1
4,5.3805915,33.424519,11.747618,20.041218,10.424583,17.024917,19.96659,37.950349,3.5926955,8.4616887,86.637354,30.341757,71.383543,0,10000,12,1
4,5.7824012,33.31222,13.333614,22.106015,10.558437,17.089411,20.044924,37.10872,3.7069467,8.4243928,91.941668,27.941702,70.13578,0,10000,12,1
4,6.6919219,33.154954,10.936377,18.957702,11.161001,17.201056,20.146484,35.829081,3.8432322,8.3739577,90.940461,28.270573,68.388383,0,10000,12,1
4,7.7492359,32.941451,9.9183969,17.893537,11.729658,17.295791,20.22293,34.745541,3.9483474,8.3425584,86.635071,29.270573,66.016119,0,10000,12,1
4,8.5453284,32.808041,9.7646997,18.101023,12.159904,17.368506,20.239918,34.079594,4.0070303,8.3261829,82.579268,30.270573,64.533792,0,10000,12,1
4,8.9827487,32.738315,7.4862355,14.780395,12.322232,17.39586,20.207923,33.739247,4.0269107,8.3221533,79.535704,31.270573,63.759056,0,10000,12,1
4,9.1298273,32.721141,8.5522437,16.60668,12.330165,17.377475,20.155199,33.758374,4.0178342,8.3358034,78.409934,32.270573,63.568238,0,10000,12,1
4,9.0627468,32.779291,6.7746361,14.176399,12.317034,17.368158,20.107486,33.922046,4.0052096,8.3505182,78.387206,33.270573,64.214347,0,10000,12,1
4,8.9692513,32.841897,4.4436147,10.563824,12.283766,17.358796,20.076773,34.262609,3.9747447,8.3766101,78.515444,33.705475,64.909961,0,10000,12,1
4,8.7427031,32.952703,6.9355993,13.607638,12.569733,17.424983,20.062301,34.766404,3.9547639,8.407321,78.776931,33.604798,66.141145,0,10000,12,1
4,8.5933974,33.082794,7.4772341,14.708997,13.047563,17.570975,20.059128,35.058592,3.930723,8.4231774,76.795849,34.469537,67.586595,0,10000,12,1
4,8.412988,33.149821,10.956137,20.240965,13.042954,17.683766,20.051267,35.558483,3.8485638,8.4377063,73.470796,35.469537,68.331343,0,10000,12,1
4,7.7900132,33.211154,9.1145601,18.375812,12.384935,17.724516,20.025549,36.164293,3.7513994,8.4409359,73.528802,35.965872,69.012818,0,10000,12,1
4,7.0400078,33.224776,12.682616,22.886568,11.494752,17.688567,19.999131,36.787555,3.6990913,8.449496,78.170445,33.968986,69.164182,0,10000,12,1
4,6.630079,33.260865,12.652615,22.447374,10.952064,17.636923,20.003246,36.675915,3.7206837,8.4330112,84.432104,31.273091,69.565161,0,10000,12,1
4,6.7998285,33.191342,9.9004179,18.040497,10.747895,17.535178,20.050722,35.899998,3.7946464,8.3885957,88.233822,29.596533,68.79269,0,10000,12,1
4,7.3756399,33.003516,8.3174123,15.342601,11.062614,17.449026,20.12141,35.036733,3.8963762,8.3584575,89.62677,28.916515,66.705734,0,10000,12,1
4,8.1537735,32.87564,8.4924497,15.876435,11.780726,17.463918,20.186459,34.390438,3.9892494,8.3410021,87.360837,29.853564,65.284894,0,10000,12,1
4,8.8507296,32.801419,6.1907044,12.94281,12.498595,17.559259,20.218669,33.921422,4.0422775,8.3258523,82.272551,30.853564,64.46021,0,10000,12,1
4,9.2431346,32.736906,10.756786,19.585598,12.942136,17.665985,20.201288,33.930431,4.0400637,8.3451816,77.213428,31.853564,63.743404,0,10000,12,1
4,9.226832,32.819201,9.418541,18.549141,12.872693,17.738554,20.145066,33.880415,4.0005447,8.3179171,74.117289,32.853564,64.657788,0,10000,12,1
4,8.9346468,32.70308,8.7286614,18.141759,12.225025,17.669024,20.077753,34.170799,3.9393609,8.328567,74.648827,33.853564,63.367559,0,10000,12,1
4,8.4779061,32.748473,13.187986,24.596788,11.66562,17.516397,20.030541,34.440583,3.9075869,8.3435591,79.239318,33.468564,63.871921,0,10000,12,1
4,8.2385714,32.812299,9.749171,19.415751,11.296702,17.301019,20.027079,34.085892,3.9265052,8.303053,83.198319,31.760865,64.581099,0,10000,12,1
4,8.3812501,32.639653,11.181102,21.103808,11.19052,16.965668,20.06168,33.631427,3.9674043,8.3084754,85.791512,30.627076,62.662812,0,10000,12,1
4,8.6879191,32.662801,7.2584411,15.384753,11.391864,16.637848,20.111378,33.049307,4.0350618,8.2932876,86.511735,30.284214,62.920011,0,10000,12,1
4,9.1899708,32.597936,6.5975436,14.385273,11.752568,16.344972,20.154851,32.645675,4.0762046,8.3186718,85.061353,30.889063,62.199291,0,10000,12,1
4,9.492138,32.706298,5.5335299,13.082327,12.172409,16.201364,20.175345,32.715408,4.0992832,8.3354049,82.495807,31.889063,63.403316,0,10000,12,1
4,9.660618,32.777595,3.2270553,10.152068,12.591915,16.223721,20.168037,32.863325,4.1025878,8.370899,79.533285,32.889063,64.195497,0,10000,12,1
4,9.6846827,32.928472,5.4395421,12.905147,13.078405,16.379157,20.139059,33.713861,4.0848593,8.4221533,76.598382,33.889063,65.871907,0,10000,12,1
4,9.5554042,33.145495,5.3763858,13.157512,13.466376,16.601934,20.098543,34.154733,4.0339214,8.4409175,73.219234,34.889063,68.283273,0,10000,12,1
4,9.1815622,33.224699,7.0035531,15.462683,13.336199,16.780077,20.050965,34.926094,3.9246296,8.4652682,70.550314,35.889063,69.16332,0,10000,12,1
4,8.3671278,33.327286,7.5333164,16.669485,12.839365,16.908458,20.002431,35.796222,3.8052196,8.4754421,71.521692,36.889063,70.30318,0,10000,12,1
4,7.4572512,33.370082,11.905991,21.449086,12.164704,16.994647,19.971609,36.720381,3.7074621,8.4815537,75.062452,35.435669,70.778693,0,10000,12,1
4,6.6959763,33.395772,9.0348829,17.711046,11.471915,17.055615,19.972715,37.029921,3.6741085,8.4518274,79.833118,33.337944,71.064132,0,10000,12,1
4,6.4327284,33.270689,9.2460746,17.102408,11.114721,17.104603,20.007525,36.987553,3.698301,8.4380594,84.70057,31.199677,69.674317,0,10000,12,1
4,6.6238517,33.212643,13.85964,22.833456,11.483807,17.231108,20.06967,36.483792,3.7670408,8.4051745,87.184008,30.0778,69.029369,0,10000,12,1
4,7.1617377,33.073713,9.4963061,18.680995,11.817893,17.373867,20.137393,35.512845,3.8388439,8.3307371,84.557288,31.0778,67.485695,0,10000,12,1
4,7.7156415,32.757717,9.9104922,19.798319,11.841412,17.443023,20.17281,35.078625,3.877191,8.3305728,82.167138,32.0778,63.974632,0,10000,12,1
4,8.0082231,32.757017,12.301542,23.367421,11.861568,17.480506,20.169675,34.775713,3.906555,8.3268105,81.965762,32.313353,63.966857,0,10000,12,1
4,8.2307743,32.740989,8.6680094,19.050332,11.698518,17.43355,20.153837,34.376763,3.9316083,8.3161035,81.814199,32.375578,63.788769,0,10000,12,1
4,8.4196471,32.695346,12.098996,23.388517,11.525126,17.260089,20.140491,34.121236,3.9522791,8.3378089,82.956807,31.88675,63.281624,0,10000,12,1
4,8.5747901,32.787828,8.3085261,18.41361,11.497902,17.033348,20.137437,33.610064,4.0017671,8.3239422,84.169326,31.365291,64.309205,0,10000,12,1
4,8.9437177,32.728766,9.8019071,20.172255,11.583179,16.712584,20.145767,33.192113,4.0386116,8.3470771,84.351873,31.27872,63.652956,0,10000,12,1
4,9.2161341,32.827263,4.6253525,13.533176,11.757586,16.388896,20.156598,32.730919,4.0792579,8.3391269,83.738971,31.528991,64.747372,0,10000,12,1
4,9.5144691,32.793438,6.8420725,15.944197,11.980648,16.092811,20.160914,32.927839,4.083799,8.3863799,82.500513,32.045475,64.371539,0,10000,12,1
4,9.5476592,32.994126,8.141591,17.680773,12.214725,15.959532,20.154981,32.962225,4.0911113,8.394631,80.92767,32.701636,66.601404,0,10000,12,1
4,9.6010434,33.029082,4.9852869,14.207105,12.328637,15.917903,20.139117,32.999719,4.0850481,8.4036281,79.288636,33.382721,66.989805,0,10000,12,1
4,9.5567838,33.067169,4.0783508,12.923374,12.31363,15.888694,20.116462,33.452235,4.0502863,8.439043,78.502776,33.713838,67.412992,0,10000,12,1
4,9.3020575,33.216792,6.9326501,15.727875,12.388975,15.945618,20.094263,34.082325,4.0207038,8.4607652,78.628529,33.671995,69.075468,0,10000,12,1
4,9.0839673,33.308332,7.1444334,16.119656,12.518697,16.092521,20.080438,34.392215,3.9972023,8.4612653,78.12549,33.891532,70.09258,0,10000,12,1
4,8.9098337,33.310437,4.0272219,13.020102,12.434303,16.23336,20.07192,34.719401,3.9511518,8.4666522,77.240519,34.270775,70.115972,0,10000,12,1
4,8.5663447,33.33311,4.941092,13.504273,12.388362,16.378957,20.062692,35.190474,3.9073508,8.4768305,77.851784,34.034347,70.367892,0,10000,12,1
4,8.2367877,33.37592,10.345004,18.937474,12.614275,16.579324,20.058653,35.546886,3.8807932,8.4792747,78.19321,33.906759,70.843553,0,10000,12,1
4,8.035593,33.386194,9.7029523,19.306562,12.519615,16.760086,20.060974,35.742746,3.8306697,8.4673007,76.630665,34.562864,70.957712,0,10000,12,1
4,7.6529855,33.335839,9.2478971,19.139499,11.944299,16.854943,20.056618,36.062637,3.7783655,8.46062,77.309539,34.301277,70.398209,0,10000,12,1
4,7.2496314,33.307721,10.557886,20.105137,11.469734,16.90713,20.051529,36.217563,3.7681499,8.4526826,81.350995,32.661645,70.08579,0,10000,12,1
4,7.1703545,33.274292,11.25822,20.798379,11.283919,16.950314,20.068529,35.965939,3.8033189,8.4343823,84.681078,31.311227,69.714352,0,10000,12,1
4,7.4425932,33.197128,10.316222,20.010112,11.327519,16.981695,20.108651,35.406855,3.8654525,8.4094518,85.970691,30.766647,68.856983,0,10000,12,1
4,7.9188957,33.091806,11.424672,21.761095,11.502074,16.986872,20.151482,34.7207,3.9291721,8.3703352,85.63249,30.873961,67.686733,0,10000,12,1
4,8.4013214,32.926078,9.54626,20.199019,11.671064,16.947295,20.179269,34.033419,3.9858188,8.335141,84.369,31.363022,65.845316,0,10000,12,1
4,8.8252069,32.776471,3.9723702,13.945872,11.760498,16.815866,20.186142,33.50403,4.0223225,8.3252347,83.151665,31.841398,64.18301,0,10000,12,1
4,9.0959328,32.734275,6.9439428,16.666238,11.913281,16.657883,20.177265,33.503435,4.0311546,8.3612628,82.505478,32.094255,63.714163,0,10000,12,1
4,9.1611531,32.887558,8.6490638,18.616257,12.164433,16.61365,20.163254,33.539654,4.0486063,8.3591217,81.429273,32.525345,65.417311,0,10000,12,1
4,9.2897047,32.878462,6.0918931,16.274594,12.266138,16.602203,20.147368,33.493856,4.0473865,8.3571276,79.673995,33.227637,65.316247,0,10000,12,1
4,9.2807337,32.86999,5.1357017,15.150399,12.189099,16.551793,20.126235,33.682835,4.0221423,8.3815747,78.972056,33.511722,65.222107,0,10000,12,1
4,9.0946005,32.973757,10.230888,20.088794,12.143051,16.523043,20.104767,34.007879,4.0000571,8.4034324,79.52798,33.298787,66.375081,0,10000,12,1
4,8.931028,33.066341,9.2636859,19.5243,12.065282,16.52337,20.092791,33.997102,3.9934746,8.3830253,79.86967,33.17198,67.403789,0,10000,12,1
4,8.8821413,32.979907,6.6170138,16.841878,11.846695,16.447682,20.089904,33.927903,3.9824183,8.379742,80.428988,32.958956,66.443415,0,10000,12,1
4,8.7998911,32.965986,5.4986354,15.220302,11.728566,16.333992,20.092917,33.963446,3.9806011,8.3905786,81.965762,32.365101,66.288732,0,10000,12,1
4,8.7863561,33.011917,11.128576,20.564427,11.85643,16.291769,20.104577,34.060786,3.9932806,8.3985781,82.792011,32.043895,66.799081,0,10000,12,1
4,8.8806995,33.045795,8.7308223,18.877195,12.031627,16.324367,20.12149,33.826251,4.0189839,8.3715137,81.889542,32.38785,67.1755,0,10000,12,1
4,9.07125,32.93108,6.8460746,17.283419,11.997556,16.290175,20.130189,33.681869,4.0175593,8.3766643,80.65249,32.85675,65.900891,0,10000,12,1
4,9.0607136,32.952933,4.6298742,14.881566,11.937923,16.214339,20.125607,33.705955,4.0123815,8.3883095,80.884206,32.766238,66.143701,0,10000,12,1
4,9.0223927,33.002304,9.0246391,18.638747,11.994422,16.175162,20.118792,33.913583,4.008461,8.4099221,81.302853,32.609099,66.692263,0,10000,12,1
4,8.9933519,33.093795,10.521729,20.608615,12.108937,16.210041,20.117337,33.893157,4.0176892,8.3962833,80.911834,32.757056,67.708836,0,10000,12,1
4,9.0616745,33.036079,6.110753,16.810565,12.026806,16.202166,20.116447,33.766902,4.0141452,8.3916765,80.113326,33.054985,67.067548,0,10000,12,1
4,9.0354503,33.016568,7.6373946,17.888541,11.878117,16.11336,20.110851,33.828005,4.0003173,8.4121222,80.690908,32.842645,66.85076,0,10000,12,1
4,8.9329586,33.103099,8.5562436,18.596844,11.844648,16.043713,20.107284,33.853757,4.0047373,8.4095643,81.735571,32.460299,67.812209,0,10000,12,1
4,8.9657492,33.092282,2.3431383,12.871061,11.871279,15.994742,20.112037,33.769516,4.0159687,8.4051917,81.97217,32.373713,67.692019,0,10000,12,1
4,9.0489451,33.073785,7.9010645,17.232373,12.028097,15.984505,20.120293,34.00441,4.0126198,8.4381009,81.782358,32.440775,67.486501,0,10000,12,1
4,9.0241569,33.212818,7.3037122,17.081788,12.313497,16.096114,20.126117,34.028993,4.0258913,8.4208261,80.67828,32.838292,69.031312,0,10000,12,1
4,9.1222991,33.139888,6.2572937,16.583695,12.371071,16.207061,20.123709,34.109055,4.0058426,8.4230824,78.678157,33.562249,68.220974,0,10000,12,1
4,8.9739439,33.14942,11.091849,20.959264,12.261622,16.289933,20.108579,34.345277,3.9744111,8.4310701,78.280658,33.714331,68.326886,0,10000,12,1
4,8.7402146,33.183149,8.5403145,19.172876,11.999649,16.331936,20.090246,34.354981,3.9539049,8.410402,79.061355,33.441927,68.701659,0,10000,12,1
4,8.586966,33.095825,11.13183,21.524079,11.668735,16.274326,20.080985,34.341001,3.9420306,8.4114019,80.912608,32.782404,67.731387,0,10000,12,1
4,8.4979485,33.100053,11.398481,22.089106,11.488557,16.164296,20.087102,34.085681,3.9642699,8.3972906,83.237584,31.949005,67.778368,0,10000,12,1
4,8.6645023,33.040344,7.5238677,18.487202,11.445373,15.972303,20.108673,33.578254,4.0055373,8.3842374,84.493138,31.484494,67.114935,0,10000,12,1
4,8.9716806,32.985045,4.2888815,15.139908,11.561244,15.712319,20.136336,32.930176,4.0417665,8.3869405,84.775235,31.360055,66.500505,0,10000,12,1
4,9.2393721,32.996502,8.5869609,18.676957,11.815998,15.507737,20.158571,32.967736,4.0633759,8.3959535,83.93589,31.642695,66.627801,0,10000,12,1
4,9.3981702,33.034683,6.3306836,17.048502,12.07975,15.433346,20.16778,32.925202,4.0897031,8.3857471,82.126112,32.285514,67.052033,0,10000,12,1
4,9.5907684,32.991444,5.8928126,16.786682,12.207779,15.384169,20.160052,32.981636,4.0868158,8.3992888,80.263281,32.951078,66.571603,0,10000,12,1
4,9.5696925,33.048804,9.8731831,20.303605,12.212848,15.342823,20.139049,33.03802,4.0696885,8.4128187,79.36524,33.274644,67.208931,0,10000,12,1
4,9.4444368,33.106044,7.1399014,18.273153,12.088863,15.286544,20.114933,33.002191,4.0587065,8.4042214,79.341516,33.289764,67.844933,0,10000,12,1
4,9.3639113,33.06968,4.8238393,16.04628,11.901191,15.144819,20.097296,33.056365,4.0424945,8.4172209,80.226888,32.980439,67.440885,0,10000,12,1
4,9.2447326,33.124653,9.9593742,19.877437,11.81329,14.994063,20.091573,33.118849,4.0316094,8.4322146,81.554226,32.513094,68.051701,0,10000,12,1
4,9.1645088,33.18798,6.6160817,17.31344,11.820949,14.908658,20.098503,33.034104,4.0467944,8.4118791,82.174169,32.293371,68.755333,0,10000,12,1
4,9.2763781,33.102071,6.0078142,16.684575,11.865017,14.824073,20.111075,33.05747,4.0521069,8.4174859,82.115547,32.310374,67.800789,0,10000,12,1
4,9.3154401,33.125773,4.6319909,15.455089,11.952899,14.778019,20.120883,33.061104,4.0551403,8.418358,81.796419,32.417824,68.064145,0,10000,12,1
4,9.3377265,33.129458,6.8716406,16.981501,12.085782,14.805694,20.124774,33.096056,4.0529382,8.426745,81.171452,32.633521,68.105093,0,10000,12,1
4,9.3215484,33.164889,0.13581384,0,12.204719,14.908334,20.122585,33.378528,4.0499918,8.4225261,80.236225,32.958925,68.498762,0,10000,12,1
4,9.2998928,33.14707,5.2287438,15.114026,12.971084,15.145485,20.115486,34.281308,4.0318529,8.4740497,79.404794,33.251184,68.300774,0,10000,12,1
4,9.166305,33.364228,6.8346195,4.6694253,14.25654,15.585115,20.107672,34.16255,4.0479447,8.465595,74.049242,34.251184,70.713642,0,10000,12,1
4,9.2848391,33.328662,5.1555318,4.2291977,14.568895,15.906456,20.077365,35.163649,3.8967501,8.492643,65.080735,35.251184,70.318463,0,10000,12,1
4,8.1566049,33.44235,4.7640742,4.3916712,15.359631,16.215344,20.007527,36.30892,3.7427557,8.5118005,62.948904,36.251184,71.581664,0,10000,12,1
4,6.9725715,33.522708,10.540283,8.7425431,15.952385,16.430464,19.936008,38.020009,3.4973749,8.5246964,57.508147,37.251184,72.474533,0,10000,12,1
4,5.0064881,33.576725,9.0987773,9.0155189,15.781471,16.493711,19.872762,40.253457,3.1771682,8.5193389,53.475611,38.251184,73.074717,0,10000,12,1
4,2.2752379,33.554291,13.515445,13.567812,14.883918,16.443167,19.814501,43.077536,2.8743596,8.505103,54.791055,39.251184,72.82546,0,10000,12,1
4,-0.50953097,33.49463,17.252299,19.273273,13.771746,16.381366,19.780047,45.610727,2.6519252,8.4729628,61.187316,40.251184,72.162557,0,10000,12,1
4,-2.7027387,33.359657,17.84349,21.849803,12.367459,16.359384,19.787489,47.120798,2.5605779,8.4317225,69.062483,39.021185,70.662852,0,10000,12,1
4,-3.6446661,33.185903,21.872434,26.570794,11.263195,16.437043,19.838778,47.197802,2.6006369,8.3875972,78.939647,34.335301,68.732254,0,10000,12,1
4,-3.2284577,32.999285,18.228667,23.450268,10.680702,16.614816,19.932376,45.749105,2.769812,8.3275241,86.665292,30.670157,66.658723,0,10000,12,1
4,-1.5234494,32.744029,20.670506,27.790942,10.683057,16.866884,20.056347,43.424084,3.0089727,8.2747719,90.686671,28.687896,63.82255,0,10000,12,1
4,0.75498198,32.518737,14.992317,21.763958,10.911946,17.142074,20.17798,40.958957,3.2530282,8.2196167,90.572059,28.64089,61.3193,0,10000,12,1
4,2.9407451,32.282024,13.629452,20.601101,11.137155,17.391556,20.262274,38.828352,3.4607665,8.1995439,88.858899,29.377789,58.68916,0,10000,12,1
4,4.7041888,32.19558,10.979063,16.981226,11.593183,17.635791,20.298111,37.360981,3.6076862,8.1934893,87.185977,30.122029,57.72867,0,10000,12,1
4,5.9029876,32.169475,10.275407,16.00383,12.065028,17.852574,20.298229,36.511767,3.6950041,8.2078279,83.93076,31.122029,57.438609,0,10000,12,1
4,6.5978625,32.231275,12.972673,20.445354,12.539971,18.054369,20.271695,36.107699,3.7377013,8.2303583,80.597594,32.122029,58.125275,0,10000,12,1
4,6.9330828,32.328218,8.4752879,14.068189,12.508946,18.192707,20.225509,35.931085,3.7376678,8.2482334,77.271538,33.122029,59.202423,0,10000,12,1
4,6.9328215,32.404989,14.670489,24.022758,12.264713,18.266969,20.169108,36.194321,3.7252726,8.285604,77.510721,34.122029,60.05543,0,10000,12,1
4,6.8358075,32.565087,9.006196,15.406997,11.9118,18.312772,20.125622,36.08921,3.7158787,8.2710773,79.251791,33.906404,61.834295,0,10000,12,1
4,6.762119,32.502918,10.047376,16.078693,11.456626,18.278632,20.108805,36.379504,3.7175583,8.322016,81.748995,32.761248,61.143531,0,10000,12,1
4,6.7753049,32.720556,13.223223,20.540976,11.778142,18.329123,20.119026,36.239375,3.7621202,8.3297534,84.939063,31.295354,63.561735,0,10000,12,1
4,7.1234849,32.753527,13.360335,22.027619,12.040524,18.395145,20.151395,35.68094,3.8034678,8.2969241,82.672237,32.295354,63.928077,0,10000,12,1
4,7.4437419,32.613475,14.284384,24.856812,11.841438,18.387235,20.171241,35.256125,3.8217452,8.2750911,80.807168,33.159863,62.371948,0,10000,12,1
4,7.5844612,32.520104,11.621511,20.550576,11.419709,18.264496,20.164326,34.735004,3.8489525,8.2424472,82.175403,32.536701,61.334485,0,10000,12,1
4,7.792984,32.380152,9.8749935,16.854888,11.159159,18.011472,20.15638,34.317721,3.8935833,8.2580308,85.115768,31.218441,59.779463,0,10000,12,1
4,8.1326192,32.447014,7.1941082,11.572889,11.332298,17.772833,20.169018,34.012551,3.9539294,8.2801427,86.926358,30.38887,60.522377,0,10000,12,1
4,8.587149,32.541724,9.2992225,14.807909,11.982028,17.697065,20.19739,34.036793,4.0130569,8.3270308,85.686835,30.917659,61.574712,0,10000,12,1
4,9.0273936,32.741928,10.018612,16.433126,12.857746,17.802341,20.21706,33.822302,4.063037,8.3249339,81.103085,31.917659,63.7992,0,10000,12,1
4,9.3956848,32.732993,9.1637834,15.549224,13.138092,17.898535,20.201758,33.831591,4.0289746,8.329125,74.951915,32.917659,63.699919,0,10000,12,1
4,9.1450651,32.75085,12.543975,21.753635,12.858992,17.926246,20.145162,34.28088,3.9626069,8.3524127,73.001368,33.917659,63.898331,0,10000,12,1
4,8.6520721,32.849951,14.011598,25.607951,12.211858,17.876029,20.080225,34.55063,3.903046,8.3449695,74.999642,34.917659,64.999452,0,10000,12,1
4,8.2042468,32.818299,10.520802,19.596741,11.347867,17.63463,20.043807,34.512917,3.8765742,8.3436558,79.583729,33.701301,64.647767,0,10000,12,1
4,8.0035346,32.81271,11.971907,20.895529,10.888224,17.208383,20.050909,34.284666,3.8975739,8.3716617,85.663762,31.019012,64.58567,0,10000,12,1
4,8.1628421,32.931708,10.737994,18.293203,10.99588,16.815622,20.10168,33.759573,3.9754426,8.3587372,88.875529,29.55482,65.90787,0,10000,12,1
4,8.7479072,32.876829,7.6357266,13.02098,11.449582,16.512519,20.171917,33.195606,4.0559039,8.3587469,88.078626,29.857334,65.298096,0,10000,12,1
4,9.3433348,32.87687,2.6636555,4.7990902,12.039324,16.348535,20.223182,32.922704,4.0973685,8.3851477,84.838985,30.857334,65.298554,0,10000,12,1
4,9.6466676,32.988904,5.9516393,9.7326843,13.022223,16.44752,20.233712,33.602393,4.1241915,8.4512081,80.658005,31.857334,66.543377,0,10000,12,1
4,9.8416455,33.268079,2.3553648,4.3263623,14.407064,16.768362,20.207155,33.482505,4.1600033,8.4275863,73.760276,32.857334,69.645325,0,10000,12,1
4,10.100461,33.168441,5.5865447,9.0828774,15.241577,17.043374,20.144452,34.094059,4.053609,8.4565495,64.096865,33.857334,68.538234,0,10000,12,1
4,9.3264774,33.29058,8.7803157,14.187056,15.476052,17.229604,20.045217,35.094456,3.8616339,8.4709519,58.332263,34.857334,69.895337,0,10000,12,1
4,7.8897925,33.351199,8.9230209,15.189644,14.295706,17.253304,19.940281,36.937514,3.5877647,8.474664,56.810791,35.857334,70.568881,0,10000,12,1
4,5.742653,33.366811,14.234566,24.259412,12.497972,17.220355,19.861536,38.762317,3.395999,8.4734772,65.206668,36.857334,70.742343,0,10000,12,1
4,4.1633062,33.36182,6.9218797,13.086072,10.735495,17.192964,19.844978,39.763622,3.3145665,8.4521058,77.896778,34.953401,70.686888,0,10000,12,1
4,3.4719179,33.271862,15.503948,23.197688,10.357994,17.263721,19.909985,40.038505,3.3650506,8.4484155,90.281373,28.730263,69.687351,0,10000,12,1
4,3.9020572,33.256311,10.428774,15.705531,11.295972,17.486492,20.051125,38.871394,3.5179352,8.3864888,92.892441,27.314257,69.514566,0,10000,12,1
4,5.1752068,32.994588,16.655137,27.126162,12.055244,17.70481,20.199894,37.632166,3.6478369,8.3466285,86.233513,28.314257,66.606534,0,10000,12,1
4,6.2240863,32.825356,11.531441,20.295051,12.241472,17.886652,20.265897,36.422067,3.7269987,8.2913778,80.806582,29.314257,64.726174,0,10000,12,1
4,6.8493319,32.589773,11.063771,20.165799,11.672568,17.923607,20.244289,35.755833,3.7727279,8.2781465,79.440001,30.314257,62.108593,0,10000,12,1
4,7.2059017,32.533182,13.430549,25.022169,11.4405,17.919847,20.196174,35.185078,3.8336585,8.2740203,83.416319,31.314257,61.479796,0,10000,12,1
4,7.6759065,32.515519,7.776387,15.565297,11.311491,17.839653,20.178251,34.503822,3.8981316,8.2633265,85.055376,31.226404,61.283549,0,10000,12,1
4,8.1670638,32.469714,6.6436984,12.939434,11.385648,17.658574,20.190226,34.148329,3.9423827,8.2941242,85.957029,30.781343,60.774599,0,10000,12,1
4,8.5005904,32.601512,10.740806,19.308842,11.936895,17.606286,20.211122,34.126017,3.9959472,8.3225341,85.412841,31.031946,62.239017,0,10000,12,1
4,8.9005118,32.722765,13.646847,25.206981,12.500902,17.674489,20.225556,33.790643,4.037068,8.3073695,81.524267,32.031946,63.586274,0,10000,12,1
4,9.2047595,32.658081,10.354879,20.786809,12.308401,17.613326,20.211778,33.365363,4.0251836,8.2793146,77.558334,33.031946,62.867565,0,10000,12,1
4,9.1170722,32.53818,9.6125359,20.027446,11.823446,17.292983,20.168304,33.140294,4.0116907,8.302403,78.909913,34.031946,61.535338,0,10000,12,1
4,9.0172772,32.636878,9.2918361,18.644519,11.557878,16.815283,20.133103,32.787278,4.0165926,8.3225472,82.327185,32.547131,62.631972,0,10000,12,1
4,9.0535617,32.72282,7.1539285,14.553045,11.572692,16.292039,20.132793,32.67777,4.0399365,8.3263734,84.204992,31.678928,63.586891,0,10000,12,1
4,9.2258945,32.739127,6.711289,13.502291,11.748067,15.859016,20.156121,32.807808,4.0504602,8.3575772,84.096989,31.727859,63.768075,0,10000,12,1
4,9.3033361,32.8719,6.9193738,13.775411,12.026905,15.678448,20.178442,32.900051,4.0637972,8.3797118,82.846985,32.297796,65.243336,0,10000,12,1
4,9.4012598,32.965858,11.06388,20.412751,12.476575,15.749081,20.185869,33.409034,4.0799767,8.3971345,80.872253,33.191849,66.28731,0,10000,12,1
4,9.5197249,33.039683,2.7986175,8.8327126,12.622118,15.887897,20.175498,33.365533,4.0635332,8.3728556,77.715635,34.191849,67.107591,0,10000,12,1
4,9.3993238,32.936774,7.3064935,15.088612,12.551782,15.974258,20.146301,34.19931,3.9961669,8.4563436,76.706431,35.085999,65.964161,0,10000,12,1
4,8.9021442,33.289714,7.7214917,15.547471,12.804145,16.185853,20.114137,34.642729,3.9697983,8.4530183,77.223074,34.868673,69.885706,0,10000,12,1
4,8.7057944,33.275706,5.3374096,12.67828,12.706112,16.376767,20.095011,35.119359,3.8988096,8.461751,75.490024,35.679134,69.730067,0,10000,12,1
4,8.1721956,33.312482,8.8635809,17.047962,12.613913,16.558254,20.079649,35.826122,3.8320567,8.4880644,76.20716,35.381845,70.138692,0,10000,12,1
4,7.6636242,33.423124,9.3122197,17.806477,12.543594,16.748438,20.070505,36.199722,3.7749761,8.4711339,76.8796,35.098586,71.368047,0,10000,12,1
4,7.2233466,33.351965,7.9759375,16.156656,12.162918,16.892014,20.070951,36.618948,3.7237746,8.457421,77.396869,34.881897,70.577385,0,10000,12,1
4,6.8240659,33.294251,9.9542874,18.267368,11.941687,17.031802,20.076764,36.9114,3.7063485,8.4527516,80.076815,33.687154,69.936119,0,10000,12,1
4,6.6872168,33.274583,7.782485,15.337029,11.93725,17.187135,20.094909,36.812175,3.7137258,8.4213989,81.630463,33.001072,69.717586,0,10000,12,1
4,6.7452111,33.142308,8.7713439,16.566481,12.095706,17.348346,20.122327,36.746879,3.7289022,8.4147558,81.655213,32.988361,68.247863,0,10000,12,1
4,6.8642406,33.114233,10.984712,19.920634,12.407533,17.528732,20.145352,36.56217,3.7407152,8.3930896,80.529695,33.46914,67.935927,0,10000,12,1
4,6.9566347,33.022554,11.642478,21.878257,12.328118,17.668793,20.153368,36.400989,3.7295515,8.3604154,78.333338,34.410644,66.917268,0,10000,12,1
4,6.8693252,32.883958,8.6631191,18.175834,11.802806,17.730901,20.141674,36.390161,3.7168864,8.3485639,78.886426,34.172741,65.377314,0,10000,12,1
4,6.7700304,32.833587,7.0525417,15.15202,11.402419,17.745316,20.127562,36.411971,3.7286794,8.3589842,82.569977,32.60527,64.817628,0,10000,12,1
4,6.862496,32.877878,9.6509851,17.667136,11.658668,17.81778,20.137838,36.276968,3.7754037,8.3692552,85.376459,31.408666,65.309756,0,10000,12,1
4,7.2266638,32.921495,8.6280891,16.896767,12.214022,17.954846,20.172147,35.799473,3.8298924,8.3532916,83.570146,32.167067,65.794386,0,10000,12,1
4,7.6470217,32.853687,11.347261,21.058742,12.489307,18.072113,20.195851,35.600432,3.8407633,8.3555841,79.65702,33.167067,65.040965,0,10000,12,1
4,7.7303394,32.863431,11.887793,22.904153,12.309933,18.135217,20.184058,35.512569,3.8242097,8.3468789,77.711922,34.167067,65.149229,0,10000,12,1
4,7.6033963,32.82642,9.9912823,20.779034,11.677482,18.080564,20.15078,35.49185,3.8061271,8.3462016,78.974067,34.093581,64.738005,0,10000,12,1
4,7.4642478,32.82354,7.8142359,16.960307,11.170743,17.923132,20.12772,35.377804,3.8213,8.358003,83.421161,32.250548,64.705997,0,10000,12,1
4,7.5810396,32.87371,9.7616934,18.574635,11.193026,17.780776,20.139517,35.191594,3.8739783,8.3750989,86.978693,30.756075,65.26344,0,10000,12,1
4,7.9837952,32.946292,9.7550817,18.742252,11.652308,17.746905,20.181542,34.720193,3.9515682,8.3592175,86.80787,30.797699,66.069913,0,10000,12,1
4,8.5694647,32.878869,9.1257564,18.525097,12.071053,17.744143,20.221129,34.271963,4.0003892,8.3556537,83.555667,31.797699,65.32077,0,10000,12,1
4,8.9334924,32.863727,8.3967802,18.054905,12.236993,17.710962,20.227763,34.041623,4.0137499,8.3601598,80.587702,32.797699,65.152517,0,10000,12,1
4,9.0325236,32.882872,6.9739215,16.596791,12.19766,17.632606,20.202799,34.027924,4.0053081,8.3731442,79.41251,33.797699,65.365249,0,10000,12,1
4,8.9699811,32.937999,14.652811,26.697692,12.094495,17.528051,20.169254,34.238647,3.9855216,8.4001911,79.699299,33.724994,65.977768,0,10000,12,1
4,8.822995,33.052623,8.9058026,19.76865,11.83114,17.365792,20.146177,33.885201,3.9946369,8.3655515,80.443774,33.430063,67.25137,0,10000,12,1
4,8.8907781,32.905771,9.4121524,19.987177,11.522384,16.9699,20.137579,33.55612,3.9987626,8.3943766,82.305882,32.68483,65.619681,0,10000,12,1
4,8.9214186,33.028005,8.1338351,17.847467,11.500035,16.502104,20.145158,32.948268,4.0308115,8.3912819,84.473289,31.809206,66.977832,0,10000,12,1
4,9.1586212,33.014897,10.079681,20.263354,11.677801,16.055739,20.167857,32.944499,4.061852,8.3903776,84.622231,31.73823,66.832188,0,10000,12,1
4,9.3869928,33.011066,6.8851686,16.480866,11.880744,15.683474,20.190499,32.913039,4.0968273,8.3828283,83.358985,32.235571,66.78962,0,10000,12,1
4,9.6427237,32.979072,6.5697651,16.047513,12.058523,15.335803,20.198327,33.006487,4.1014071,8.405252,81.917207,32.804407,66.434132,0,10000,12,1
4,9.6760864,33.074041,8.8558211,18.846374,12.120308,15.077549,20.190235,33.073276,4.087177,8.4212788,80.661255,33.298572,67.48934,0,10000,12,1
4,9.5723296,33.1418,2.2517614,11.054129,12.101442,14.92655,20.173257,33.071511,4.0833312,8.4208552,80.230843,33.468859,68.242225,0,10000,12,1
4,9.5442413,33.140011,5.2083006,13.716952,12.144139,14.846952,20.156481,33.290881,4.0474768,8.4734953,80.374763,33.416944,68.222341,0,10000,12,1
4,9.2813972,33.361896,4.17422,12.403812,12.413124,14.986113,20.146825,33.896055,4.044074,8.4676103,80.090847,33.533295,70.687737,0,10000,12,1
4,9.2563602,33.337142,5.4980425,13.934637,12.819024,15.257124,20.142369,34.258305,4.0264979,8.4766246,78.222215,34.267574,70.412685,0,10000,12,1
4,9.1267794,33.375054,5.9801409,14.892242,13.080231,15.562521,20.132241,34.670528,3.9741849,8.4848479,75.397055,35.267574,70.833933,0,10000,12,1
4,8.7385277,33.409613,6.1051495,15.480484,12.946349,15.82825,20.108359,35.288829,3.8857293,8.4932903,73.593938,36.159833,71.217925,0,10000,12,1
4,8.0730675,33.445067,9.2524712,18.556881,12.57301,16.050125,20.076786,36.025957,3.7928501,8.5018393,74.568424,35.829622,71.611855,0,10000,12,1
4,7.3617572,33.480942,7.2895219,16.498458,12.063795,16.233144,20.056765,36.618702,3.7281119,8.4975861,77.224375,34.803291,72.010461,0,10000,12,1
4,6.8580518,33.463097,7.5016853,16.066827,11.6994,16.396657,20.060806,36.955636,3.7100334,8.4906664,80.821306,33.384421,71.812189,0,10000,12,1
4,6.716195,33.434051,13.304479,21.824378,11.844015,16.601922,20.090491,36.911762,3.7297272,8.4740251,83.381738,32.37509,71.489455,0,10000,12,1
4,6.8707008,33.364124,12.561952,22.55635,11.90361,16.799786,20.134385,36.517102,3.7539454,8.4404452,82.3571,32.773376,70.712491,0,10000,12,1
4,7.0598485,33.222707,12.058801,23.008323,11.563728,16.907652,20.164144,36.126129,3.7768692,8.4162152,81.91435,32.936772,69.141185,0,10000,12,1
4,7.23803,33.120402,14.836204,26.892694,11.234925,16.922534,20.173755,35.573971,3.8204941,8.3920718,84.266861,32.005522,68.00447,0,10000,12,1
4,7.5748452,33.018243,13.203873,25.647818,11.042913,16.811803,20.185777,34.547806,3.8990511,8.327273,86.547784,31.086374,66.869369,0,10000,12,1
4,8.1740237,32.74296,7.6546234,18.65931,11.088936,16.493555,20.210391,33.372352,3.9969035,8.3035784,87.866561,30.520681,63.810664,0,10000,12,1
4,8.9076145,32.641896,9.3127983,20.320076,11.492051,16.008266,20.239998,32.619859,4.0736332,8.3124769,87.506777,30.612067,62.687737,0,10000,12,1
4,9.4733207,32.679876,7.7252706,18.715808,11.927866,15.50766,20.26049,32.588219,4.1289503,8.3048847,84.64308,31.612067,63.109736,0,10000,12,1
4,9.876136,32.647474,5.6175611,16.361613,12.238955,15.011493,20.255864,32.662552,4.1501319,8.3227216,81.559872,32.612067,62.749709,0,10000,12,1
4,10.029289,32.723564,7.6134068,18.68191,12.361734,14.565694,20.225696,32.816503,4.1342125,8.3596636,79.371288,33.612067,63.595151,0,10000,12,1
4,9.9142403,32.880764,6.7532093,17.827705,12.294286,14.160975,20.185015,32.888258,4.1133483,8.376882,78.525418,34.140962,65.341827,0,10000,12,1
4,9.7629421,32.953856,6.6264717,17.383012,12.14757,13.786714,20.149187,33.01246,4.0852255,8.4066854,79.026031,33.958137,66.153958,0,10000,12,1
4,9.5580789,33.080105,1.950321,12.01158,11.989372,13.443593,20.128665,33.097978,4.0599735,8.4272063,80.08273,33.55681,67.55672,0,10000,12,1
4,9.3732104,33.166837,5.0345364,14.271766,11.889698,13.164267,20.12479,33.282435,4.0172753,8.4714686,81.21062,33.126605,68.520406,0,10000,12,1
4,9.0586126,33.353373,1.5155475,10.458019,11.897269,13.196677,20.133169,33.302896,4.0119656,8.4763783,81.916341,32.857783,70.593031,0,10000,12,1
4,9.0193127,33.374019,3.436019,11.771119,12.41213,13.523215,20.147484,34.040889,4.0285897,8.4793699,81.860802,32.878073,70.822429,0,10000,12,1
4,9.1422236,33.386594,3.5040366,12.152071,13.253183,14.011576,20.160728,34.214199,4.0350035,8.4772636,78.251388,33.878073,70.96216,0,10000,12,1
4,9.1895407,33.37774,5.0045032,13.881112,13.6692,14.481864,20.15285,34.649535,3.9586465,8.4842667,72.368008,34.878073,70.86378,0,10000,12,1
4,8.6224551,33.407171,4.5738145,14.075976,13.487512,14.873176,20.109286,35.437344,3.8353106,8.4891879,69.482458,35.878073,71.190794,0,10000,12,1
4,7.688571,33.427842,10.906079,20.242254,12.943708,15.188317,20.05128,36.488271,3.7109635,8.4953013,70.809853,36.878073,71.420471,0,10000,12,1
4,6.7235068,33.453508,6.158067,16.357582,12.07724,15.441744,20.013758,37.309752,3.6190141,8.4887268,74.684319,35.932013,71.70565,0,10000,12,1
4,5.9938564,33.425906,10.305815,18.878358,11.364656,15.657761,20.013585,37.83213,3.5890502,8.4857225,80.801061,33.467,71.398953,0,10000,12,1
4,5.7530202,33.413287,11.367108,19.659902,11.385097,15.923829,20.055855,37.68147,3.6281544,8.4602533,85.803934,31.442161,71.258749,0,10000,12,1
4,6.0670183,33.306177,8.8672899,17.992753,11.585974,16.193452,20.128047,37.140239,3.6895765,8.4260091,85.638806,31.486602,70.068631,0,10000,12,1
4,6.5550381,33.161781,10.371008,19.958939,11.869078,16.454788,20.189391,36.597766,3.7428781,8.4011606,84.182851,32.050941,68.464231,0,10000,12,1
4,6.9735274,33.056727,9.7243912,20.147043,12.030689,16.691969,20.21712,36.115174,3.7778112,8.380353,82.14867,32.851681,67.296966,0,10000,12,1
4,7.2453344,32.968577,6.1052038,17.014247,11.898918,16.863245,20.21402,35.822071,3.7954598,8.3717811,80.985535,33.305088,66.317521,0,10000,12,1
4,7.3819245,32.932215,9.2247966,19.455708,11.804803,16.993012,20.195593,35.707712,3.8095649,8.3725946,81.896856,32.938765,65.913497,0,10000,12,1
4,7.490741,32.935667,13.618149,24.264602,11.839255,17.119778,20.183298,35.484012,3.8349395,8.3586656,82.555774,32.678351,65.951853,0,10000,12,1
4,7.6857264,32.876525,7.4198191,18.728002,11.629102,17.16852,20.181752,34.984548,3.8615582,8.3206342,82.314284,32.772893,65.29472,0,10000,12,1
4,7.8892154,32.714666,6.4234399,17.161484,11.409981,17.09878,20.182046,34.726411,3.8877564,8.3359157,83.777835,32.194193,63.496283,0,10000,12,1
4,8.0884463,32.779769,9.2391554,19.293197,11.548879,17.050912,20.18856,34.519607,3.9312702,8.3408754,85.298684,31.582545,64.219659,0,10000,12,1
4,8.4171039,32.80088,7.5837827,18.005653,11.850544,17.059325,20.204904,34.13395,3.9800135,8.3213963,84.309442,31.955056,64.45422,0,10000,12,1
4,8.7819783,32.717915,11.723028,22.566267,12.054162,17.057461,20.21544,33.898163,4.0019305,8.3251549,82.176121,32.779785,63.532384,0,10000,12,1
4,8.9449298,32.733934,7.1629669,18.777897,12.034509,17.003582,20.207043,33.608984,4.0143797,8.3160389,80.733035,33.333079,63.710383,0,10000,12,1
4,9.037186,32.695071,4.822935,16.242763,11.848843,16.812712,20.18581,33.506319,4.0081045,8.3424096,80.867051,33.279917,63.278562,0,10000,12,1
4,8.9907099,32.807408,8.6575618,19.132567,11.786009,16.600186,20.167591,33.627821,4.006632,8.3728843,82.174174,32.782456,64.526758,0,10000,12,1
4,8.9797963,32.936896,6.611907,17.266664,11.852362,16.45981,20.163767,33.565058,4.0260144,8.3670829,82.621747,32.613769,65.965512,0,10000,12,1
4,9.1232086,32.912273,3.2517409,14.155813,11.944937,16.343571,20.169323,33.538365,4.0348811,8.3826652,82.157353,32.789314,65.691925,0,10000,12,1
4,9.1886383,32.978381,8.3591981,18.220838,12.118075,16.290522,20.17318,33.77097,4.0325265,8.4128598,81.503162,33.033712,66.426451,0,10000,12,1
4,9.1712739,33.106218,6.9552943,17.464878,12.292287,16.332684,20.171111,33.804655,4.0362844,8.400329,80.28657,33.487928,67.846861,0,10000,12,1
4,9.198984,33.053207,7.1339175,17.845472,12.254123,16.357544,20.16144,33.931173,4.0134574,8.411183,79.069392,33.945759,67.257855,0,10000,12,1
4,9.0303583,33.099128,5.2897894,16.288818,12.106831,16.355734,20.145392,34.108679,3.9893676,8.4183565,79.345776,33.849038,67.768085,0,10000,12,1
4,8.8516089,33.129452,9.0111047,18.937553,11.992547,16.350039,20.132711,34.345293,3.9702256,8.432401,80.390594,33.466868,68.105025,0,10000,12,1
4,8.7089846,33.188767,7.4725978,17.870586,11.948707,16.371615,20.131351,34.377173,3.9696015,8.4230156,81.202334,33.171681,68.764078,0,10000,12,1
4,8.7043252,33.149137,9.1430357,19.277602,11.897785,16.378018,20.138759,34.377622,3.9674265,8.4244855,81.512992,33.059194,68.323747,0,10000,12,1
4,8.6880848,33.155346,5.3853183,16.430461,11.870801,16.378607,20.148121,34.298578,3.9746659,8.4183571,81.865384,32.928957,68.392733,0,10000,12,1
4,8.7421152,33.129455,11.630334,21.341524,11.894138,16.370808,20.156416,34.323647,3.97694,8.4284918,82.046583,32.859731,68.105051,0,10000,12,1
4,8.7590724,33.172265,6.7131847,17.891876,11.919241,16.378036,20.163039,34.123941,3.9939087,8.4090328,81.874835,32.918134,68.580718,0,10000,12,1
4,8.885367,33.090034,7.6149101,18.469007,11.851228,16.313835,20.166082,34.028558,3.9936479,8.4194047,81.691584,32.980912,67.667044,0,10000,12,1
4,8.8834292,33.133882,5.8726003,16.978298,11.84732,16.244441,20.165816,33.956032,4.002477,8.4162154,82.161317,32.809528,68.15424,0,10000,12,1
4,8.9489842,33.120403,2.1052842,13.831497,11.909561,16.192122,20.166809,33.957252,4.0092257,8.4240723,82.183838,32.798466,68.00448,0,10000,12,1
4,8.9990177,33.153601,12.547918,21.491913,12.117473,16.211115,20.169214,34.16833,4.0104194,8.4452509,81.74322,32.952652,68.373343,0,10000,12,1
4,9.0078612,33.242971,7.3496692,18.437911,12.245659,16.294964,20.169027,33.98787,4.0192273,8.4108131,80.28319,33.468,69.366348,0,10000,12,1
4,9.07305,33.097563,5.1525054,16.830777,12.043718,16.27188,20.159866,34.006826,3.9947655,8.4234459,79.385924,33.787532,67.750704,0,10000,12,1
4,8.8917337,33.150955,7.3354581,17.940633,11.882886,16.211744,20.14458,34.169565,3.9791502,8.4362062,80.805021,33.290344,68.343943,0,10000,12,1
4,8.7755454,33.204825,6.6264914,17.262303,11.852678,16.185032,20.138549,34.220081,3.982391,8.4318658,81.939396,32.895307,68.942498,0,10000,12,1
4,8.799688,33.186508,8.0474016,18.233228,11.910817,16.187607,20.145586,34.220099,3.9888239,8.4319794,82.154105,32.820071,68.738976,0,10000,12,1
4,8.8475653,33.186987,5.7651449,16.801261,11.990178,16.214065,20.155734,34.151179,3.9964627,8.4226009,81.740934,32.960999,68.744304,0,10000,12,1
4,8.9043407,33.147386,6.0082293,16.876728,12.050611,16.244832,20.160982,34.18059,3.9944516,8.4268925,81.176084,33.15347,68.304285,0,10000,12,1
4,8.8894013,33.165512,6.0608259,16.871794,12.119859,16.298525,20.159591,34.253773,3.9904544,8.4271072,80.746628,33.299566,68.505685,0,10000,12,1
4,8.8596908,33.166418,5.2531602,16.341491,12.163607,16.368527,20.154214,34.354683,3.9810925,8.4284475,80.260808,33.467067,68.515754,0,10000,12,1
4,8.7900163,33.172077,5.6874541,16.497904,12.187164,16.449477,20.146979,34.512402,3.9667971,8.4333452,79.957782,33.573868,68.578639,0,10000,12,1
4,8.6833835,33.192752,7.5382972,17.610139,12.210128,16.545887,20.139731,34.675755,3.95169,8.434954,79.798605,33.632753,68.808351,0,10000,12,1
4,8.5703773,33.199541,10.13138,19.602376,12.173851,16.642491,20.13386,34.785747,3.9348996,8.4295856,79.644821,33.690738,68.883789,0,10000,12,1
4,8.4443907,33.176882,4.5758588,16.487678,11.996095,16.704233,20.12916,34.790379,3.9195101,8.4148968,79.905511,33.606471,68.632026,0,10000,12,1
4,8.3285559,33.114829,9.7461743,19.265563,11.8417,16.729585,20.126976,34.925014,3.9088886,8.4251371,81.154698,33.182932,67.942546,0,10000,12,1
4,8.2484058,33.158098,11.817478,21.236945,11.842616,16.77881,20.132577,34.819649,3.9217577,8.4047153,82.23606,32.814903,68.423313,0,10000,12,1
4,8.3454948,33.07177,7.2149495,18.61915,11.758261,16.787449,20.14527,34.576141,3.9367684,8.3918199,82.22394,32.815032,67.464109,0,10000,12,1
4,8.4584336,33.017176,9.3668445,19.947672,11.673057,16.728936,20.156343,34.396897,3.9501869,8.3945484,82.801884,32.611487,66.857508,0,10000,12,1
4,8.5591152,33.028733,7.7580523,18.904726,11.694799,16.658874,20.165074,34.167559,3.9767328,8.3885599,83.382844,32.402957,66.985919,0,10000,12,1
4,8.7575274,33.003365,2.6544401,15.284556,11.757628,16.56594,20.174052,33.937845,3.9995221,8.389876,83.21536,32.4482,66.704051,0,10000,12,1
4,8.9270568,33.008941,8.3027368,18.470901,11.919566,16.493851,20.180131,33.965463,4.0108808,8.4117543,82.759712,32.593119,66.766007,0,10000,12,1
4,9.0112785,33.101543,5.5332195,16.977893,12.120386,16.498519,20.18065,33.885073,4.0272924,8.3999237,81.612378,32.976727,67.794925,0,10000,12,1
4,9.1326457,33.051492,5.9445179,17.260391,12.184986,16.500836,20.173194,33.93396,4.0190143,8.4124549,80.199299,33.45307,67.238795,0,10000,12,1
4,9.0714753,33.104506,4.8551063,16.523609,12.165645,16.502594,20.157554,34.060385,4.0045678,8.4191788,79.747638,33.608213,67.82784,0,10000,12,1
4,8.9644918,33.132927,7.6614339,18.01123,12.11721,16.508863,20.140716,34.256578,3.9868035,8.4309105,79.891158,33.564878,68.143635,0,10000,12,1
4,8.8325348,33.182475,8.8768304,18.974641,12.060934,16.527889,20.12984,34.356213,3.9755888,8.4279582,80.241261,33.452151,68.694171,0,10000,12,1
4,8.7489976,33.170011,5.6152707,17.184678,11.943162,16.525805,20.125978,34.357522,3.9670371,8.4213052,80.64333,33.320459,68.555681,0,10000,12,1
4,8.6851763,33.141912,7.3830397,17.925683,11.858123,16.502541,20.127219,34.414496,3.9617076,8.4273234,81.470352,33.044244,68.243465,0,10000,12,1
4,8.6453489,33.167331,6.8213984,17.579385,11.882557,16.503069,20.13363,34.388789,3.9693912,8.4192288,82.062707,32.843958,68.525899,0,10000,12,1
4,8.7027554,33.133139,9.2269369,19.101648,11.952676,16.521088,20.143201,34.341857,3.9766036,8.4151571,81.884156,32.89946,68.145984,0,10000,12,1
4,8.7565638,33.11593,8.7617461,19.298356,11.98622,16.540318,20.150073,34.239867,3.9829952,8.4061972,81.383008,33.062089,67.954772,0,10000,12,1
4,8.804187,33.078039,7.1704325,18.555694,11.919578,16.518458,20.150525,34.139708,3.9834194,8.4034504,81.139043,33.139714,67.533769,0,10000,12,1
4,8.8073455,33.066417,8.2429543,19.091773,11.836587,16.454919,20.146848,34.077152,3.9847359,8.4055221,81.599942,32.985059,67.404638,0,10000,12,1
4,8.8171469,33.075183,6.3921427,17.971072,11.798599,16.375185,20.145213,33.978009,3.9942668,8.4041194,82.177369,32.791517,67.502037,0,10000,12,1
4,8.8880282,33.069248,8.2228426,18.861517,11.816156,16.287738,20.148259,33.893737,4.0040762,8.4074699,82.438194,32.700629,67.436089,0,10000,12,1
4,8.960846,33.083423,5.4635623,17.367725,11.871832,16.212677,20.153291,33.781379,4.0177528,8.4051292,82.306599,32.738008,67.593591,0,10000,12,1
4,9.062145,33.073521,8.3591839,18.849299,11.93443,16.140759,20.156509,33.741801,4.0231637,8.4123689,81.906505,32.864378,67.483565,0,10000,12,1
4,9.1021491,33.104142,6.2591113,17.885663,11.979522,16.084566,20.155624,33.676672,4.0297374,8.4089646,81.459197,33.007535,67.8238,0,10000,12,1
