Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
4,9.150695,33.089745,6.8405031,18.116544,11.976833,16.014892,20.150973,33.658464,4.0275123,8.4148031,81.137898,33.110702,67.663838,0,10000,12,1
4,9.1342693,33.114433,8.6100809,19.110457,11.960551,15.944222,20.144611,33.663153,4.0257235,8.4164201,81.154357,33.104358,67.938148,0,10000,12,1
4,9.1210598,33.121268,6.8870431,18.353359,11.923051,15.866379,20.13939,33.614641,4.0269859,8.415213,81.267809,33.066923,68.014094,0,10000,12,1
4,9.1303829,33.116166,5.814239,17.658775,11.876937,15.763993,20.136646,33.565155,4.0266229,8.418333,81.52946,32.980933,67.957402,0,10000,12,1
4,9.1277021,33.129353,6.8906297,17.978057,11.873584,15.664574,20.136631,33.564401,4.0281196,8.4223304,81.849397,32.874754,68.103919,0,10000,12,1
4,9.1387531,33.146243,7.0431216,18.054756,11.913206,15.594293,20.139056,33.555399,4.0332395,8.4217822,81.867706,32.865306,68.291589,0,10000,12,1
4,9.1765333,33.143927,7.0807258,18.144134,11.954285,15.544859,20.141553,33.536276,4.0363682,8.4218828,81.583471,32.953733,68.265853,0,10000,12,1
4,9.1996013,33.144352,5.2287449,17.290959,11.968845,15.50164,20.141402,33.523712,4.0363292,8.422283,81.289004,33.045909,68.270578,0,10000,12,1
4,9.1993139,33.146043,4.4383205,16.67996,11.980056,15.464547,20.138871,33.572057,4.0319527,8.4273965,81.182106,33.078349,68.289362,0,10000,12,1
4,9.1670412,33.167639,8.1956501,18.186968,12.014407,15.458467,20.135295,33.688559,4.026677,8.4330593,81.100441,33.103305,68.529328,0,10000,12,1
4,9.1281021,33.191545,5.5251996,17.252296,12.041753,15.486848,20.132197,33.725492,4.0246066,8.4266864,80.858318,33.180279,68.794947,0,10000,12,1
4,9.1128102,33.164641,6.8750017,17.757844,12.026193,15.513073,20.128841,33.802553,4.0150596,8.4309369,80.665829,33.241731,68.496011,0,10000,12,1
4,9.0422182,33.182587,2.6160704,15.889701,12.003443,15.546286,20.124981,33.869552,4.0081888,8.428589,80.774084,33.207399,68.695409,0,10000,12,1
4,8.9913351,33.172675,6.762477,17.125903,12.020115,15.595933,20.122435,34.033966,3.9984066,8.4385183,80.933037,33.15696,68.585275,0,10000,12,1
4,8.918776,33.214579,9.6288553,18.661679,12.096027,15.692592,20.122168,34.129505,3.995634,8.432946,80.815369,33.194052,69.050879,0,10000,12,1
4,8.8981857,33.191067,6.0627112,17.65159,12.085314,15.790002,20.122094,34.138632,3.9878118,8.4245907,80.282225,33.362951,68.789632,0,10000,12,1
4,8.8400364,33.15579,6.7836719,17.860892,11.98694,15.850643,20.118891,34.205907,3.9740641,8.4258374,80.355711,33.34057,68.397671,0,10000,12,1
4,8.7376263,33.161056,8.7775648,18.707232,11.919392,15.901796,20.115189,34.264133,3.9685948,8.4239295,81.043854,33.1238,68.456173,0,10000,12,1
4,8.6968091,33.152998,9.8108157,19.551683,11.873829,15.94593,20.115946,34.240074,3.970553,8.4185531,81.515873,32.97428,68.36664,0,10000,12,1
4,8.7114285,33.130283,7.4801246,18.779588,11.815676,15.962181,20.120862,34.127916,3.9769625,8.4122446,81.830531,32.872177,68.114254,0,10000,12,1
4,8.7592402,33.103616,9.6990735,19.882301,11.76912,15.938842,20.126775,34.00921,3.9849067,8.411065,82.228983,32.740901,67.817961,0,10000,12,1
4,8.8184179,33.098628,7.01119,18.768181,11.756884,15.890475,20.132797,33.825822,4.0008885,8.4051071,82.543668,32.633463,67.762537,0,10000,12,1
4,8.9371982,33.073427,4.2897559,17.255898,11.76769,15.806545,20.138608,33.650671,4.014339,8.4062368,82.616768,32.600996,67.482526,0,10000,12,1
4,9.0368847,33.078207,6.144632,17.662033,11.840092,15.724786,20.142941,33.595492,4.0244282,8.4134922,82.527811,32.619777,67.535631,0,10000,12,1
4,9.1114922,33.108891,7.1742801,18.109001,11.953621,15.685675,20.144863,33.568142,4.0347074,8.4130539,82.008428,32.777221,67.876569,0,10000,12,1
4,9.1873575,33.107038,6.7610087,18.102659,12.02606,15.669293,20.14264,33.539582,4.0380935,8.412796,81.203815,33.028205,67.855979,0,10000,12,1
4,9.2123169,33.105948,6.4301419,18.021035,12.028716,15.645642,20.135252,33.54279,4.033702,8.4154793,80.691164,33.188669,67.843866,0,10000,12,1
4,9.1799441,33.117292,6.3941638,17.950919,11.983448,15.608212,20.124913,33.575846,4.0263632,8.4186503,80.671598,33.194859,67.969906,0,10000,12,1
4,9.1257849,33.130694,7.6282459,18.387187,11.933076,15.56458,20.116575,33.614708,4.0208728,8.4209479,80.990578,33.095063,68.11882,0,10000,12,1
4,9.0852171,33.140402,6.2478733,17.887235,11.895237,15.520925,20.11283,33.617322,4.0199989,8.420459,81.344544,32.983575,68.22669,0,10000,12,1
4,9.0787556,33.138337,2.2022349,16.091076,11.881336,15.476769,20.113556,33.613634,4.0201262,8.4217331,81.607679,32.898966,68.203741,0,10000,12,1
4,9.0796973,33.143719,6.0769688,16.960787,11.935137,15.460747,20.116664,33.721308,4.0182148,8.4313201,81.699621,32.866533,68.263549,0,10000,12,1
4,9.0655617,33.184205,5.2679846,16.753346,12.05197,15.511297,20.119973,33.802741,4.0209544,8.4282787,81.315623,32.983526,68.713383,0,10000,12,1
4,9.0858201,33.171365,7.8162953,17.773395,12.143491,15.596487,20.120409,33.895911,4.0149439,8.4300714,80.490955,33.239894,68.570719,0,10000,12,1
4,9.0413618,33.178933,5.5026382,17.293421,12.148609,15.688661,20.115094,33.971722,4.0027682,8.425459,79.846502,33.442466,68.654812,0,10000,12,1
4,8.9511443,33.159458,3.1613419,16.325568,12.071079,15.762083,20.105588,34.100789,3.984944,8.4282211,79.811749,33.456379,68.438419,0,10000,12,1
4,8.8186957,33.171122,5.6901922,16.717053,12.024241,15.838362,20.097086,34.284839,3.9703846,8.434121,80.358898,33.287749,68.568018,0,10000,12,1
4,8.7101711,33.196026,7.1738645,17.216034,12.057713,15.944519,20.094575,34.412348,3.9638976,8.4319739,80.690833,33.185664,68.844731,0,10000,12,1
4,8.6617199,33.186964,10.695578,18.946985,12.094929,16.065671,20.096897,34.482541,3.9567523,8.4266272,80.457138,33.259463,68.744046,0,10000,12,1
4,8.6082818,33.164391,8.0273747,18.6607,12.037301,16.170722,20.098675,34.483529,3.9480065,8.417065,80.194036,33.342026,68.493234,0,10000,12,1
4,8.5427731,33.123994,8.1707466,18.840653,11.883439,16.227482,20.097326,34.492735,3.9385016,8.4142029,80.594422,33.217034,68.044377,0,10000,12,1
4,8.4714526,33.111896,9.0506616,19.25939,11.761475,16.251899,20.09673,34.458234,3.9404678,8.4105526,81.668725,32.880628,67.909956,0,10000,12,1
4,8.4862172,33.096462,10.524722,20.221804,11.705783,16.254204,20.102241,34.333701,3.9533357,8.4051428,82.51748,32.609917,67.738464,0,10000,12,1
4,8.5827037,33.073578,12.125423,21.755945,11.686242,16.225349,20.112992,34.101484,3.9739877,8.3973904,82.896695,32.480818,67.484205,0,10000,12,1
4,8.737057,33.040767,6.7183619,19.363793,11.653174,16.130344,20.123808,33.732094,4.0005917,8.387647,83.017268,32.429635,67.119631,0,10000,12,1
4,8.9349951,32.999496,3.535534,17.32233,11.647156,15.945201,20.131265,33.407904,4.0218573,8.3924204,83.230181,32.347136,66.661068,0,10000,12,1
4,9.0924945,33.01972,6.6870589,18.201003,11.737923,15.748704,20.136128,32.993798,4.038478,8.4022072,83.254184,32.323927,66.885774,0,10000,12,1
4,9.2151499,33.061156,6.1054091,17.919583,11.881094,15.609148,20.139062,32.97184,4.0565245,8.3969383,82.602381,32.51966,67.346182,0,10000,12,1
4,9.3478921,33.038853,5.5079487,17.64038,11.992146,15.504705,20.137114,32.994861,4.06405,8.4024622,81.586463,32.836983,67.098362,0,10000,12,1
4,9.4031131,33.062236,2.5505099,16.19149,12.040162,15.415167,20.128211,33.026884,4.0611499,8.4101465,80.800493,33.084325,67.358175,0,10000,12,1
4,9.3818422,33.094744,3.0598409,15.887859,12.056863,15.348903,20.114945,33.0956,4.0486501,8.4266358,80.46251,33.191433,67.719382,0,10000,12,1
4,9.2900266,33.164427,5.3183576,16.50318,12.093772,15.344701,20.102537,33.466419,4.0362893,8.4384988,80.349006,33.229162,68.493636,0,10000,12,1
4,9.19902,33.214497,4.0972216,16.04656,12.139967,15.401589,20.093644,33.785758,4.0248612,8.4461984,80.095816,33.312177,69.049962,0,10000,12,1
4,9.1146908,33.246965,9.3123359,18.17065,12.165107,15.492313,20.087306,34.006498,4.0073504,8.4539581,79.777147,33.41666,69.410727,0,10000,12,1
4,8.9851213,33.279665,9.4302259,18.980721,12.120377,15.595322,20.081573,34.11685,3.9912349,8.4463526,79.605219,33.475265,69.77406,0,10000,12,1
4,8.8654938,33.247616,9.6352849,19.647141,11.948372,15.654798,20.076178,34.157285,3.9737694,8.4391038,79.922429,33.37825,69.417952,0,10000,12,1
4,8.7354285,33.217049,8.5399896,19.378675,11.744848,15.654138,20.073485,34.096888,3.9679382,8.4283766,81.129288,32.99722,69.078319,0,10000,12,1
4,8.6919064,33.171778,9.0278996,19.64115,11.617707,15.601108,20.078209,33.942045,3.9764295,8.4183848,82.552547,32.542071,68.57531,0,10000,12,1
4,8.755266,33.129572,9.6583273,20.155262,11.60421,15.522054,20.091819,33.685216,3.9983574,8.4032676,83.433411,32.24933,68.106352,0,10000,12,1
4,8.9184102,33.065644,3.2100216,16.847595,11.664176,15.417352,20.108939,33.360588,4.026161,8.3909279,83.510218,32.207488,67.396041,0,10000,12,1
4,9.1242912,33.013397,10.668651,20.398241,11.781337,15.297792,20.122305,32.972298,4.040232,8.397048,83.068042,32.332977,66.815525,0,10000,12,1
4,9.2280716,33.039317,5.5600323,18.107214,11.893389,15.212276,20.127498,32.911817,4.0620315,8.3825352,82.226744,32.592159,67.103525,0,10000,12,1
4,9.3883094,32.977829,4.3010175,17.209028,11.93194,15.087301,20.123649,32.953944,4.064585,8.392644,81.427248,32.843071,66.420325,0,10000,12,1
4,9.407036,33.020667,5.6369421,17.543763,11.947764,14.95815,20.113447,32.999788,4.0603258,8.4036447,81.149677,32.928984,66.896297,0,10000,12,1
4,9.3757951,33.06724,5.8057496,17.507936,11.962193,14.866666,20.102618,33.023321,4.0572278,8.4092917,81.037312,32.963917,67.413774,0,10000,12,1
4,9.353056,33.091129,4.6858973,16.870545,11.97051,14.808367,20.094402,33.047444,4.052625,8.4150801,80.937333,32.99583,67.679212,0,10000,12,1
4,9.3192473,33.115604,6.1032686,17.345903,11.980721,14.781641,20.088852,33.080665,4.0448167,8.423052,80.879783,33.014101,67.951158,0,10000,12,1
4,9.2618262,33.149291,2.3542202,15.594409,11.995077,14.7936,20.085149,33.08588,4.0387442,8.4243032,80.807936,33.036654,68.325455,0,10000,12,1
4,9.217111,33.154576,5.0972834,16.350308,12.033213,14.84339,20.082557,33.477441,4.0269669,8.4369767,80.706373,33.068505,68.384178,0,10000,12,1
4,9.1302427,33.208075,7.9518674,17.676188,12.11447,14.957314,20.080485,33.767975,4.0195357,8.4407082,80.438067,33.153359,68.978616,0,10000,12,1
4,9.0753304,33.223816,5.1589051,16.889891,12.135581,15.095781,20.07772,33.870283,4.0076949,8.435632,79.868587,33.334733,69.15351,0,10000,12,1
4,8.9876742,33.202402,6.6411717,17.459957,12.071227,15.216854,20.072374,34.025401,3.9879035,8.439044,79.721628,33.383661,68.915576,0,10000,12,1
4,8.8407185,33.216797,5.146611,16.8787,11.998437,15.333214,20.066295,34.151877,3.9738806,8.4350657,80.17453,33.242456,69.075517,0,10000,12,1
4,8.7362578,33.200013,5.2091586,16.702114,11.954815,15.448179,20.064095,34.271855,3.9636618,8.4347571,80.686779,33.081853,68.889028,0,10000,12,1
4,8.6599578,33.19871,6.2384782,16.976834,11.983902,15.579888,20.066878,34.365386,3.959517,8.4318221,80.991909,32.985337,68.874555,0,10000,12,1
4,8.6289666,33.186323,10.119672,18.774551,12.050259,15.728861,20.072123,34.417997,3.9566657,8.4257945,80.784212,33.049017,68.736928,0,10000,12,1
4,8.6076337,33.160875,6.9624885,18.117057,12.03412,15.866947,20.075289,34.38013,3.9511095,8.4102322,80.313773,33.194998,68.454162,0,10000,12,1
4,8.5660285,33.095107,8.8948151,19.007786,11.918412,15.960204,20.073663,34.395863,3.9414287,8.4062454,80.421824,33.160133,67.723407,0,10000,12,1
4,8.4934303,33.078243,6.4550549,18.107727,11.808898,16.022012,20.070784,34.365187,3.9418012,8.4001929,81.228753,32.906411,67.536034,0,10000,12,1
4,8.4962262,33.052631,7.379733,18.270196,11.748368,16.059189,20.072537,34.317512,3.9475687,8.3999121,81.99205,32.663653,67.251452,0,10000,12,1
4,8.5394909,33.051442,4.7977544,17.151812,11.777251,16.095943,20.079536,34.233463,3.9610066,8.3971597,82.40837,32.525455,67.238249,0,10000,12,1
4,8.6401076,33.03979,8.053912,18.212454,11.873462,16.141741,20.088654,34.180724,3.9729817,8.3993565,82.194052,32.58386,67.108777,0,10000,12,1
4,8.7295521,33.04909,10.104273,19.564674,11.976845,16.202764,20.094242,34.110117,3.9832678,8.3961414,81.506391,32.793099,67.212117,0,10000,12,1
4,8.8062169,33.035478,6.1493513,18.335973,11.959332,16.235536,20.092825,34.003073,3.98552,8.3923468,80.771011,33.019976,67.06087,0,10000,12,1
4,8.8229826,33.019408,9.6776766,19.803145,11.85684,16.210379,20.084956,33.965552,3.9814473,8.39773,80.886981,32.981077,66.882312,0,10000,12,1
4,8.7926592,33.042205,7.1274632,18.83856,11.765176,16.151671,20.077335,33.862525,3.9883523,8.3950075,81.602121,32.754263,67.135608,0,10000,12,1
4,8.8440568,33.030677,9.7856155,20.026454,11.708168,16.049702,20.076017,33.728097,3.9976892,8.3981175,82.241635,32.548267,67.007518,0,10000,12,1
4,8.9134489,33.043845,6.3098824,18.552934,11.701416,15.924095,20.080719,33.516461,4.016651,8.3941088,82.633929,32.415699,67.153837,0,10000,12,1
4,9.0539936,33.026871,8.7118588,19.513606,11.734365,15.766803,20.087652,33.255823,4.0316714,8.398143,82.669335,32.393206,66.96523,0,10000,12,1
4,9.164966,33.043953,4.6712061,17.702723,11.791617,15.60291,20.092971,32.955807,4.0493514,8.3930909,82.424275,32.45987,67.155033,0,10000,12,1
4,9.2951836,33.02256,4.8186598,17.384875,11.851739,15.426955,20.094437,32.98866,4.0564064,8.4009743,82.009775,32.582712,66.917332,0,10000,12,1
4,9.347025,33.055938,5.6765974,17.524339,11.918388,15.280461,20.091761,33.018812,4.0595658,8.4082097,81.578127,32.713843,67.288202,0,10000,12,1
4,9.370218,33.086552,7.7104199,18.405299,11.972244,15.178699,20.086128,33.040626,4.0595517,8.4134442,81.104749,32.86094,67.628361,0,10000,12,1
4,9.3701145,33.108688,5.9429648,17.85365,11.981399,15.099044,20.078526,33.039433,4.0575768,8.4131579,80.724694,32.980236,67.874313,0,10000,12,1
4,9.3556181,33.107478,4.8388581,17.270564,11.94675,15.012872,20.070319,33.063231,4.0501912,8.4188684,80.660334,33.000318,67.860866,0,10000,12,1
4,9.3013582,33.131615,5.9960922,17.482637,11.915444,14.936373,20.063722,33.087898,4.0423196,8.4247875,80.903916,32.923099,68.129061,0,10000,12,1
4,9.2434452,33.156622,2.5268769,15.984453,11.908041,14.888356,20.060554,33.092587,4.0382345,8.4259127,81.12346,32.852849,68.406907,0,10000,12,1
4,9.2133557,33.161374,5.4799015,16.636011,11.947895,14.883035,20.060767,33.132392,4.0313729,8.4354642,81.173633,32.835174,68.459707,0,10000,12,1
4,9.1627637,33.201694,6.6986987,17.168964,12.032572,14.945808,20.062184,33.597309,4.0285405,8.4355632,80.890782,32.922223,68.907712,0,10000,12,1
4,9.1418603,33.202112,9.059788,18.429459,12.086572,15.045539,20.061928,33.710823,4.0208736,8.4363644,80.293874,33.108671,68.912351,0,10000,12,1
4,9.0852227,33.205492,5.9038911,17.697469,12.040094,15.136902,20.057719,33.753202,4.0089348,8.429268,79.91362,33.228362,68.949913,0,10000,12,1
4,8.9968628,33.175542,5.5914887,17.437072,11.925974,15.191122,20.050845,33.829325,3.9941169,8.430322,80.239661,33.127041,68.617131,0,10000,12,1
4,8.8869142,33.179991,7.5250135,17.942922,11.853459,15.236365,20.046575,33.90411,3.9872472,8.4289019,81.040565,32.876418,68.66657,0,10000,12,1
4,8.835836,33.173996,7.2458226,17.953291,11.840173,15.29095,20.048775,33.906417,3.9891603,8.4213754,81.547929,32.715329,68.599956,0,10000,12,1
4,8.8500673,33.142208,9.9612213,19.237914,11.858063,15.348335,20.055327,33.865771,3.9931634,8.4144749,81.635805,32.68326,68.246759,0,10000,12,1
4,8.8798286,33.113046,5.5471394,17.903118,11.85754,15.39399,20.061548,33.741144,3.9999073,8.4008446,81.501406,32.719868,67.92273,0,10000,12,1
4,8.9299158,33.055389,10.332557,19.763747,11.836236,15.405661,20.064425,33.685115,4.0012779,8.4025633,81.495063,32.716172,67.282105,0,10000,12,1
4,8.9400872,33.062663,6.6158301,18.580331,11.813004,15.398876,20.064866,33.563608,4.0104395,8.3955429,81.635429,32.666393,67.362928,0,10000,12,1
4,9.0080103,33.032944,8.1099481,19.07553,11.77758,15.346215,20.064989,33.4439,4.0156447,8.3977037,81.790604,32.611685,67.032709,0,10000,12,1
4,9.0465482,33.042093,6.1608615,18.282123,11.769255,15.270487,20.065737,33.25344,4.0259471,8.3965422,82.030939,32.529024,67.134371,0,10000,12,1
4,9.1227112,33.037175,5.5726835,17.822306,11.788741,15.178501,20.06746,32.972895,4.0345187,8.3971915,82.080731,32.505602,67.079728,0,10000,12,1
4,9.1859663,33.039925,4.1539381,17.019925,11.838707,15.094416,20.069227,32.981036,4.0415452,8.3991448,81.935067,32.544198,67.110275,0,10000,12,1
4,9.237743,33.048194,2.2449659,15.919386,11.911401,15.040155,20.06947,33.012604,4.0442147,8.40672,81.576119,32.651759,67.20216,0,10000,12,1
4,9.2573957,33.080251,6.479546,17.058519,12.010378,15.040039,20.067105,33.061822,4.0410156,8.4185303,81.059769,32.811347,67.558346,0,10000,12,1
4,9.2338428,33.130187,6.156437,17.203451,12.099688,15.101752,20.061776,33.39955,4.037322,8.4191998,80.362545,33.030251,68.113184,0,10000,12,1
4,9.2066318,33.133016,9.1823911,18.575966,12.107548,15.178654,20.053287,33.609303,4.0239503,8.4264602,79.737049,33.228634,68.144619,0,10000,12,1
4,9.1079609,33.163686,6.7059234,18.108534,12.01546,15.238125,20.042624,33.673652,4.0094731,8.42203,79.685547,33.247635,68.485397,0,10000,12,1
4,9.0008513,33.144974,4.8022464,17.301513,11.872509,15.255495,20.033605,33.732923,3.9959258,8.4234563,80.335919,33.045037,68.277485,0,10000,12,1
4,8.9003527,33.150999,7.1014768,17.733567,11.797712,15.262917,20.031056,33.800436,3.9908382,8.4253038,81.340836,32.728937,68.344434,0,10000,12,1
4,8.8625444,33.158802,9.7107102,18.874832,11.811498,15.291817,20.036739,33.802253,3.9962182,8.418863,81.86325,32.560452,68.431134,0,10000,12,1
4,8.902525,33.131593,5.5999177,17.729553,11.846294,15.330029,20.046361,33.704651,4.0053712,8.4090197,81.759211,32.587032,68.128806,0,10000,12,1
4,8.9704496,33.089979,3.9902052,16.91994,11.865947,15.351265,20.053362,33.652544,4.0080036,8.4095884,81.504132,32.660944,67.666429,0,10000,12,1
4,8.9899621,33.092384,6.5962177,17.510199,11.913383,15.380938,20.055525,33.683501,4.0088863,8.4118366,81.355588,32.702006,67.693152,0,10000,12,1
4,8.9965034,33.101891,3.8209267,16.610999,11.97614,15.436899,20.054524,33.714579,4.0104948,8.4103015,81.015608,32.805365,67.798791,0,10000,12,1
4,9.00842,33.0954,7.2100738,17.521543,12.023553,15.505634,20.051304,33.801303,4.0046219,8.4153098,80.571552,32.943368,67.726662,0,10000,12,1
4,8.964893,33.116575,4.5426089,16.845893,12.044609,15.588808,20.045898,33.871127,3.9981807,8.4126456,80.237526,33.047849,67.961946,0,10000,12,1
4,8.9170984,33.105312,4.2106215,16.522994,12.028443,15.669144,20.03937,33.987242,3.9862774,8.4171228,80.090686,33.094589,67.836801,0,10000,12,1
4,8.8286196,33.124238,6.12826,16.905478,12.030017,15.760544,20.033552,34.130688,3.9757073,8.4204176,80.205977,33.059547,68.047094,0,10000,12,1
4,8.7498814,33.138162,7.6094145,17.49216,12.050721,15.868919,20.030259,34.240742,3.9671806,8.4188482,80.197304,33.063353,68.201797,0,10000,12,1
4,8.6862484,33.13153,7.8500138,17.902779,12.038508,15.978057,20.028867,34.312523,3.957345,8.4145576,80.053778,33.109168,68.128113,0,10000,12,1
4,8.6127174,33.113395,6.3880996,17.655904,11.97245,16.070307,20.027398,34.372139,3.9473112,8.4118,80.139526,33.083083,67.926614,0,10000,12,1
4,8.5375607,33.101736,3.7241024,16.699477,11.898689,16.144392,20.026245,34.425,3.94044,8.4106778,80.601547,32.939198,67.79707,0,10000,12,1
4,8.4860087,33.096991,8.593349,17.802662,11.898092,16.221161,20.027837,34.494054,3.9389617,8.4122578,81.116289,32.777559,67.744344,0,10000,12,1
4,8.4749081,33.103672,9.1010792,18.459408,11.955782,16.315209,20.032823,34.484286,3.9434184,8.4063523,81.116385,32.774583,67.818579,0,10000,12,1
4,8.5083623,33.078695,9.7343381,19.27486,11.945025,16.39366,20.037455,34.439968,3.9431197,8.4012984,80.706044,32.89908,67.541059,0,10000,12,1
4,8.5061211,33.05731,11.240203,20.557794,11.846521,16.432195,20.037784,34.369966,3.9427162,8.3962361,80.774244,32.875011,67.303446,0,10000,12,1
4,8.5030933,33.035879,9.9406553,20.55266,11.689554,16.411885,20.035966,34.210361,3.9494262,8.3896133,81.458005,32.659003,67.065324,0,10000,12,1
4,8.5534148,33.007828,11.307384,21.578531,11.550425,16.311143,20.037294,33.9578,3.9661854,8.3859318,82.551132,32.31061,66.753642,0,10000,12,1
4,8.6788147,32.992227,3.42179,17.597655,11.492078,16.132574,20.045005,33.559209,3.9977945,8.3788354,83.515388,31.992479,66.580303,0,10000,12,1
4,8.9142313,32.962141,3.2260785,16.603852,11.557996,15.898739,20.057618,33.220442,4.0218819,8.3930432,83.907696,31.845878,66.246015,0,10000,12,1
4,9.0926761,33.022358,3.9892114,16.394416,11.752423,15.723321,20.0702,32.969888,4.0435442,8.3964698,83.42468,31.97739,66.915085,0,10000,12,1
4,9.25246,33.036869,3.5537862,15.997858,11.992941,15.650321,20.07631,32.988341,4.0584555,8.4008977,82.041116,32.405413,67.076321,0,10000,12,1
4,9.3620691,33.055614,7.7407617,17.880435,12.185432,15.65658,20.070765,33.059385,4.0576835,8.4127363,80.340734,32.942882,67.284603,0,10000,12,1
4,9.3564016,33.105696,9.4346299,19.319466,12.229421,15.693216,20.053587,33.450114,4.0447911,8.4157601,78.987737,33.375195,67.841062,0,10000,12,1
4,9.2616376,33.118478,5.139576,17.705199,12.063157,15.680478,20.030282,33.520465,4.0224022,8.4168138,78.686568,33.478127,67.983093,0,10000,12,1
4,9.0965212,33.122932,6.7577779,18.055599,11.834116,15.594087,20.010039,33.629851,4.0007875,8.4288659,79.864828,33.107416,68.03258,0,10000,12,1
4,8.9364481,33.173844,8.2917831,18.603068,11.703077,15.497946,20.00266,33.674582,3.9971724,8.4282139,81.481151,32.593693,68.598265,0,10000,12,1
4,8.9096119,33.171091,6.1771851,17.688679,11.682324,15.41621,20.010527,33.591818,4.0076505,8.4204808,82.402166,32.294035,68.567679,0,10000,12,1
4,8.9873456,33.138429,5.6532316,17.311004,11.743355,15.349585,20.026232,33.497044,4.0197479,8.4175703,82.539197,32.239515,68.204762,0,10000,12,1
4,9.0768997,33.12613,3.8747133,16.415651,11.85569,15.31703,20.039907,33.426635,4.0302339,8.4138972,82.096194,32.37107,68.068106,0,10000,12,1
4,9.1543593,33.110603,7.0167437,17.542027,11.982596,15.327281,20.045886,33.478745,4.0331507,8.4162701,81.293983,32.621858,67.895593,0,10000,12,1
4,9.1758781,33.120634,7.1000431,17.881136,12.066464,15.375067,20.043219,33.510181,4.0316302,8.4112052,80.395019,32.907522,68.007049,0,10000,12,1
4,9.1646616,33.099221,2.8588523,16.301187,12.04379,15.414913,20.033736,33.552853,4.0206247,8.4097769,79.804776,33.096619,67.769128,0,10000,12,1
4,9.0833826,33.093181,4.8503277,16.581822,11.98367,15.441382,20.021542,33.716867,4.0037124,8.4199822,79.966787,33.046305,67.702014,0,10000,12,1
4,8.9581481,33.136322,7.2061462,17.34649,11.976579,15.496854,20.012934,33.877276,3.9945239,8.42149,80.393977,32.91177,68.181355,0,10000,12,1
4,8.8899388,33.142693,6.3739022,17.254149,11.988217,15.5774,20.010754,33.95672,3.9885506,8.4171805,80.448783,32.895722,68.25214,0,10000,12,1
4,8.845532,33.124482,6.4069291,17.346067,11.976836,15.659286,20.01171,34.022699,3.9803291,8.4148671,80.368808,32.921466,68.049802,0,10000,12,1
4,8.7843291,33.114704,7.6696408,17.875965,11.957564,15.740199,20.012404,34.082037,3.9731915,8.4111638,80.447337,32.895996,67.941151,0,10000,12,1
4,8.7311171,33.099046,6.0847451,17.47868,11.926568,15.816144,20.012769,34.100097,3.9685496,8.4039481,80.580628,32.852895,67.767182,0,10000,12,1
4,8.6964714,33.068524,7.5657906,17.942665,11.897066,15.881997,20.013607,34.125379,3.964863,8.4011583,80.795755,32.783525,67.42804,0,10000,12,1
4,8.6689346,33.056717,6.4796001,17.678195,11.884091,15.944904,20.015363,34.129695,3.9653024,8.3983326,80.999425,32.716958,67.296859,0,10000,12,1
4,8.6722177,33.044756,7.9093142,18.175376,11.878352,16.000311,20.017935,34.127413,3.9659711,8.3978207,81.086237,32.686524,67.163955,0,10000,12,1
4,8.6772134,33.042589,8.5689015,18.656876,11.875774,16.049423,20.020355,34.100799,3.9688802,8.3955747,81.121242,32.671891,67.139876,0,10000,12,1
4,8.6989402,33.033079,7.6301217,18.553971,11.845446,16.078644,20.021892,34.040947,3.9720412,8.3932988,81.133625,32.664154,67.034209,0,10000,12,1
4,8.7225349,33.02344,9.1564415,19.262927,11.798992,16.078667,20.022488,33.972901,3.9759611,8.3932068,81.340231,32.594611,66.927115,0,10000,12,1
4,8.7517739,33.02305,2.666566,16.807691,11.754963,16.050538,20.023345,33.855783,3.9849135,8.3906874,81.659555,32.488194,66.922783,0,10000,12,1
4,8.8184685,33.012378,8.9991011,18.639876,11.765198,16.003874,20.025663,33.838887,3.9901932,8.4019286,81.961073,32.385518,66.804204,0,10000,12,1
4,8.8577482,33.059977,8.3141738,18.758034,11.839523,15.986109,20.029356,33.746433,4.0046491,8.3943197,81.881141,32.403002,67.333081,0,10000,12,1
4,8.9650947,33.027764,7.4025965,18.632383,11.868258,15.955455,20.031847,33.630081,4.0124101,8.3939261,81.351748,32.56491,66.975154,0,10000,12,1
4,9.0226044,33.026097,6.1476721,18.132055,11.849558,15.893211,20.030054,33.535828,4.015793,8.3953826,81.142003,32.626492,66.956631,0,10000,12,1
4,9.0476453,33.032265,8.9347195,19.186769,11.824555,15.807348,20.025588,33.480314,4.0180704,8.3989097,81.266968,32.582394,67.02517,0,10000,12,1
4,9.0644941,33.047199,12.436344,21.465755,11.802954,15.709182,20.022236,33.379073,4.025583,8.3972005,81.438745,32.523643,67.191098,0,10000,12,1
4,9.1200223,33.039963,7.320949,19.558502,11.745013,15.55887,20.021181,32.930175,4.0404856,8.3869404,81.586787,32.471786,67.110696,0,10000,12,1
4,9.2299395,32.996502,8.6050595,20.026807,11.699102,15.303849,20.021631,32.938533,4.0522668,8.388946,81.987536,32.337165,66.627799,0,10000,12,1
4,9.3166148,33.005001,5.1156754,18.228833,11.749052,14.981973,20.024171,32.933496,4.0730464,8.3877373,82.302067,32.227334,66.722229,0,10000,12,1
4,9.4690254,32.999879,1.802054,16.178801,11.854477,14.608215,20.028488,32.96675,4.0841285,8.3957168,81.944007,32.333613,66.665319,0,10000,12,1
4,9.5500665,33.033681,5.7655561,17.406688,11.941598,14.255104,20.03034,33.03584,4.0777172,8.4122956,81.196989,32.567733,67.040895,0,10000,12,1
4,9.5032025,33.103832,3.9249433,16.571459,11.949215,14.006509,20.026284,33.047909,4.0706239,8.4151919,80.580339,32.762446,67.820356,0,10000,12,1
4,9.4512882,33.116077,5.0713568,16.784685,11.910686,13.859829,20.017797,33.099253,4.0580206,8.4275123,80.525054,32.778903,67.956406,0,10000,12,1
4,9.3588764,33.168129,4.3892297,16.351165,11.895781,13.812339,20.009899,33.121645,4.0517258,8.4328854,80.796818,32.691637,68.534764,0,10000,12,1
4,9.3126393,33.190811,1.8322183,15.061298,11.92901,13.845373,20.006327,33.145908,4.0449726,8.4387077,80.903896,32.656873,68.786793,0,10000,12,1
4,9.2629736,33.215378,4.898652,15.864059,12.015096,13.957909,20.006167,33.185333,4.0346396,8.4481679,80.672103,32.729991,69.059753,0,10000,12,1
4,9.1868578,33.255267,5.4626077,16.224184,12.134049,14.149832,20.005924,33.454477,4.0264634,8.4441493,80.068781,32.921632,69.502968,0,10000,12,1
4,9.1265248,33.238327,4.1375976,15.936159,12.196682,14.373759,20.002445,33.790289,4.0089338,8.4441851,79.236659,33.18768,69.314744,0,10000,12,1
4,8.9968555,33.238478,6.4193403,16.750974,12.179633,14.598264,19.994548,34.041852,3.9830035,8.448263,78.802359,33.330483,69.316419,0,10000,12,1
4,8.804249,33.255668,6.9476298,17.156843,12.109428,14.817445,19.985105,34.275096,3.9582525,8.4488941,78.929904,33.295998,69.507425,0,10000,12,1
4,8.6195077,33.258328,2.1128976,15.564045,11.990735,15.016096,19.978634,34.460028,3.9363417,8.4474448,79.43148,33.141579,69.536977,0,10000,12,1
4,8.4552275,33.25222,5.8315805,16.219302,11.942777,15.208072,19.97779,34.650373,3.9213912,8.447351,80.270211,32.877806,69.469106,0,10000,12,1
4,8.3427333,33.251824,3.6169437,15.533199,12.033259,15.42704,19.983406,34.762482,3.9184684,8.4422768,80.608705,32.770859,69.464712,0,10000,12,1
4,8.3207025,33.230431,8.3237533,17.008082,12.160207,15.656469,19.991708,34.861315,3.9107079,8.4381475,79.97336,32.971289,69.227012,0,10000,12,1
4,8.2621457,33.213015,8.3707526,17.713267,12.219042,15.88165,19.995091,34.948413,3.8962374,8.4315654,79.080665,33.254243,69.0335,0,10000,12,1
4,8.1527223,33.18524,6.6850061,17.560812,12.08407,16.066652,19.990438,35.070717,3.8723435,8.4266291,78.667456,33.38878,68.724889,0,10000,12,1
4,7.97136,33.164399,5.9447588,17.205197,11.886131,16.212666,19.982135,35.198833,3.8551542,8.4236463,79.615744,33.091406,68.493324,0,10000,12,1
4,7.8403579,33.151802,11.152354,19.004053,11.783913,16.344258,19.979594,35.260723,3.8530434,8.419827,81.006686,32.652252,68.353351,0,10000,12,1
4,7.8242401,33.135666,6.2094628,17.635095,11.742938,16.467203,19.987522,35.116394,3.8643178,8.3981789,81.723096,32.421929,68.174068,0,10000,12,1
4,7.9102501,33.044105,7.7990362,18.052756,11.725384,16.564598,20.000502,35.001404,3.8773179,8.3917052,82.002104,32.325321,67.156726,0,10000,12,1
4,8.0091871,33.01669,10.562063,19.443488,11.792089,16.660128,20.011996,34.838579,3.896158,8.379287,82.110011,32.279834,66.852113,0,10000,12,1
4,8.1521212,32.964056,7.5194909,18.690118,11.805542,16.733229,20.019684,34.603508,3.9121029,8.3610603,81.626948,32.424182,66.267294,0,10000,12,1
4,8.2726784,32.886698,12.017006,21.028876,11.748516,16.759032,20.021138,34.435615,3.9228679,8.3552394,81.518639,32.450433,65.40775,0,10000,12,1
4,8.3538594,32.861966,7.2029391,19.172456,11.6596,16.738077,20.018583,34.126958,3.941782,8.3318631,81.906788,32.317547,65.132954,0,10000,12,1
4,8.4960822,32.762513,8.1325912,19.349191,11.575616,16.642733,20.017367,33.88109,3.9599862,8.3320732,82.520538,32.109504,64.02792,0,10000,12,1
4,8.6324766,32.763408,5.5438035,17.935752,11.593385,16.519551,20.020331,33.648496,3.9866527,8.3346079,83.098218,31.907737,64.037863,0,10000,12,1
4,8.8314122,32.774201,9.123403,19.395532,11.691901,16.388954,20.02684,33.468907,4.009754,8.3437025,82.960433,31.936053,64.157792,0,10000,12,1
4,9.0029321,32.812909,6.2034578,18.253419,11.805337,16.269121,20.031868,33.270273,4.0331018,8.3455089,82.255196,32.152812,64.587874,0,10000,12,1
4,9.1755171,32.820593,5.0591792,17.583204,11.865435,16.124701,20.030495,33.064759,4.0429589,8.3568083,81.44708,32.408183,64.673258,0,10000,12,1
4,9.2481518,32.868633,4.5352979,17.057493,11.898466,15.972526,20.022553,32.84779,4.0455118,8.3671712,81.017711,32.543399,65.207031,0,10000,12,1
4,9.2669413,32.912648,6.0163722,17.434808,11.927933,15.841092,20.012544,32.894617,4.0440104,8.3784077,80.784284,32.617414,65.69609,0,10000,12,1
4,9.2558919,32.960328,6.5641621,17.659681,11.951483,15.74272,20.003851,32.928533,4.0419782,8.3865463,80.58039,32.683668,66.225862,0,10000,12,1
4,9.2409309,32.994832,8.347803,18.541228,11.949635,15.66364,19.997214,33.070133,4.0376345,8.3939087,80.419423,32.73665,66.60924,0,10000,12,1
4,9.2089345,33.026023,4.8294322,17.25709,11.907739,15.583759,19.992179,33.093007,4.0341784,8.3968663,80.436245,32.731925,66.955813,0,10000,12,1
4,9.183457,33.038548,4.1279975,16.619007,11.860508,15.491647,19.988956,33.119336,4.0275015,8.4055388,80.732792,32.636074,67.094976,0,10000,12,1
4,9.1341902,33.075254,7.1363587,17.503447,11.867973,15.426572,19.988599,33.391719,4.0239123,8.4134161,81.0652,32.527364,67.502822,0,10000,12,1
4,9.1076805,33.10857,5.3351305,16.944368,11.917094,15.410589,19.99117,33.499252,4.0259874,8.4118146,81.012585,32.542179,67.872995,0,10000,12,1
4,9.1230094,33.101798,8.276967,18.099759,11.960457,15.419371,19.993791,33.559228,4.0226313,8.4148162,80.666469,32.65179,67.797757,0,10000,12,1
4,9.0982143,33.114489,6.1994369,17.616542,11.9672,15.44147,19.993629,33.585227,4.0192597,8.4119213,80.360576,32.748898,67.938765,0,10000,12,1
4,9.0732897,33.102249,8.4612753,18.536902,11.923555,15.448923,19.990729,33.622237,4.0110207,8.4135425,80.313012,32.763679,67.802772,0,10000,12,1
4,9.0123154,33.109104,7.5365543,18.407367,11.860017,15.443068,19.98741,33.621842,4.0075611,8.4106481,80.620063,32.665053,67.878934,0,10000,12,1
4,8.9866828,33.096865,5.3533552,17.517461,11.793396,15.41205,19.986418,33.584073,4.0067279,8.4096441,81.066481,32.520862,67.742949,0,10000,12,1
4,8.9805075,33.092619,10.129497,19.316311,11.77407,15.37131,19.988928,33.568111,4.0087309,8.4111473,81.532267,32.368002,67.69577,0,10000,12,1
4,8.9953516,33.098976,6.1974713,18.054806,11.78491,15.337634,19.994141,33.461176,4.0199625,8.403869,81.663571,32.320107,67.766404,0,10000,12,1
4,9.0784863,33.068189,5.703634,17.679638,11.790086,15.278418,19.999392,33.246417,4.0252018,8.4047774,81.581096,32.340087,67.424321,0,10000,12,1
4,9.1172065,33.072033,5.8292043,17.53237,11.82036,15.21907,20.00232,33.035241,4.0301963,8.4041717,81.537214,32.347576,67.467028,0,10000,12,1
4,9.1540814,33.069469,9.0579801,18.821955,11.869537,15.178724,20.003163,33.001471,4.0341786,8.4040484,81.318601,32.412355,67.43855,0,10000,12,1
4,9.1834583,33.068948,5.8800071,17.878975,11.89102,15.147122,20.002066,32.983293,4.0388624,8.3996864,80.969463,32.520888,67.432755,0,10000,12,1
4,9.2179822,33.050487,8.0048481,18.635433,11.871052,15.091687,19.998708,32.997923,4.0363694,8.4031971,80.816175,32.567589,67.227634,0,10000,12,1
4,9.1996104,33.065345,6.1948201,18.018972,11.838513,15.023205,19.994566,32.989168,4.0371883,8.4010964,80.955015,32.520784,67.392726,0,10000,12,1
4,9.2056463,33.056455,9.2341445,19.20322,11.811334,14.939326,19.991999,32.998429,4.037398,8.4033186,81.182878,32.445026,67.293944,0,10000,12,1
4,9.2071918,33.06586,3.3860407,16.969218,11.792609,14.847336,19.991949,32.980279,4.0438987,8.3989633,81.372379,32.380551,67.398441,0,10000,12,1
4,9.2550699,33.047426,6.2152235,17.563423,11.799069,14.741216,19.993591,33.018457,4.0432431,8.4081244,81.500804,32.33447,67.193622,0,10000,12,1
4,9.2502438,33.086192,8.3348143,18.444438,11.845161,14.673217,19.995858,33.009756,4.0472033,8.4060365,81.451299,32.345169,67.624354,0,10000,12,1
4,9.2793858,33.07736,6.4507997,17.977313,11.883882,14.633399,19.997341,32.989329,4.0520054,8.401135,81.123906,32.446336,67.526218,0,10000,12,1
4,9.3146936,33.056618,5.6860599,17.650284,11.88723,14.586264,19.996297,32.994849,4.0506016,8.4024596,80.848909,32.531784,67.29576,0,10000,12,1
4,9.3043759,33.062224,5.9555348,17.605666,11.87641,14.536054,19.993037,33.002124,4.047048,8.4042051,80.82338,32.537679,67.358049,0,10000,12,1
4,9.2782434,33.069611,8.5323661,18.561465,11.870185,14.497283,19.989793,33.005742,4.0443617,8.4050733,80.898957,32.511508,67.44012,0,10000,12,1
4,9.2584776,33.073285,2.0582169,16.262125,11.857852,14.467026,19.988039,32.99358,4.0453372,8.4021549,80.94293,32.495529,67.48094,0,10000,12,1
4,9.2656564,33.060935,5.5367757,16.901945,11.862494,14.438232,19.987512,33.039432,4.0383386,8.4131577,81.028922,32.465563,67.343721,0,10000,12,1
4,9.2141228,33.107477,6.3896543,17.186954,11.912661,14.462401,19.987886,33.035151,4.0370523,8.4121303,80.995109,32.473784,67.860856,0,10000,12,1
4,9.2046434,33.103133,6.8305085,17.493661,11.964889,14.527552,19.988343,33.03181,4.0347008,8.4113285,80.642312,32.585101,67.81259,0,10000,12,1
4,9.1873091,33.099743,7.8167246,18.05993,11.975178,14.605258,19.986948,33.058414,4.0282709,8.4093723,80.275598,32.701656,67.77492,0,10000,12,1
4,9.1398705,33.09147,-0.83942177,0,11.936443,14.6739,19.983132,33.258938,4.0205565,8.4061318,80.20411,32.724373,67.682999,0,10000,12,1
4,9.0828781,33.077763,7.6898193,17.063932,12.526493,14.85315,19.980074,34.293326,3.9921824,8.4769431,80.477632,32.637316,67.530696,0,10000,12,1
4,8.8725375,33.376393,6.2499463,2.3096375,13.740916,15.286223,19.982397,34.085344,4.0342673,8.4490199,76.351474,33.637316,70.848811,0,10000,12,1
4,9.1841124,33.258858,4.1261735,2.1561932,14.288092,15.63574,19.968019,34.947164,3.9232196,8.4801239,67.86728,34.637316,69.542866,0,10000,12,1
4,8.3565083,33.389763,11.137816,5.0958817,15.657964,16.017079,19.914051,35.805473,3.8079161,8.5005656,64.073158,35.637316,70.997368,0,10000,12,1
4,7.4780375,33.475598,9.2153015,5.7542388,16.419169,16.269157,19.845611,37.379604,3.5456312,8.5108,54.564657,36.637316,71.951093,0,10000,12,1
4,5.4012919,33.518515,12.225788,8.3117996,16.265194,16.32116,19.763534,39.85202,3.1806623,8.5121873,49.354092,37.637316,72.427941,0,10000,12,1
4,2.3061577,33.524329,15.717193,12.365608,15.46485,16.239059,19.681027,43.009488,2.8303492,8.4955702,50.568924,38.637316,72.492546,0,10000,12,1
4,-0.93283044,33.454637,14.104343,13.668346,14.11674,16.111485,19.630375,46.036784,2.5689945,8.4615116,56.311662,39.637316,71.718189,0,10000,12,1
4,-3.5568036,33.311474,16.657466,17.509288,12.900482,16.050983,19.62645,48.121883,2.4142703,8.4235328,65.860645,39.985575,70.127494,0,10000,12,1
4,-5.2088711,33.151322,22.978875,23.674957,12.29729,16.109928,19.674838,49.214219,2.3704757,8.3792313,74.440544,36.080978,68.348025,0,10000,12,1
4,-5.6913175,32.96382,23.346982,26.769283,11.799686,16.253891,19.764281,48.530281,2.4688293,8.319023,78.67789,34.12755,66.26467,0,10000,12,1
4,-4.6172195,32.707796,22.054597,27.862668,11.147719,16.450496,19.862438,46.522003,2.6798679,8.2624407,82.12841,32.532576,63.419955,0,10000,12,1
4,-2.4196124,32.465918,18.239121,24.686536,10.559186,16.676618,19.948594,43.899409,2.9218809,8.2196695,86.630005,30.439161,60.732421,0,10000,12,1
4,-0.058026733,32.282252,17.869638,24.76803,10.412167,16.930455,20.028928,41.503491,3.1659786,8.1949959,90.675031,28.487339,58.691684,0,10000,12,1
4,2.1760438,32.175972,14.975108,21.422818,10.701051,17.190578,20.109391,39.291695,3.387106,8.1737737,91.619762,27.91951,57.510802,0,10000,12,1
4,4.0884242,32.084366,14.588189,21.73227,11.167268,17.434332,20.174454,37.521291,3.5767011,8.1663641,89.50679,28.807279,56.49296,0,10000,12,1
4,5.6533158,32.052341,11.651454,17.794656,11.589297,17.641206,20.202913,36.23375,3.702013,8.1694313,86.160351,29.807279,56.137122,0,10000,12,1
4,6.653093,32.0656,13.306024,20.728862,11.871184,17.794914,20.189938,35.534,3.7735554,8.1919837,83.151013,30.807279,56.28445,0,10000,12,1
4,7.212324,32.162981,9.4964544,15.076305,11.984074,17.910175,20.150424,34.942839,3.8202439,8.1945646,81.15746,31.807279,57.366453,0,10000,12,1
4,7.5729224,32.174112,7.8515076,12.349639,11.985443,17.969693,20.103812,34.949676,3.8370098,8.2462458,80.374275,32.807279,57.490135,0,10000,12,1
4,7.7015918,32.396459,10.806347,16.426935,12.394777,18.073661,20.065985,35.174952,3.8522526,8.2984289,80.38288,33.014136,59.960654,0,10000,12,1
4,7.8182004,32.619904,7.674748,11.96424,12.744836,18.193506,20.043306,35.245339,3.8370927,8.3134288,77.537521,34.014136,62.443376,0,10000,12,1
4,7.7022273,32.683937,9.4955289,14.745983,12.834958,18.276024,20.018779,35.773076,3.7858906,8.354724,75.10699,35.014136,63.154856,0,10000,12,1
4,7.3079243,32.859775,12.065745,19.101252,12.915887,18.357811,19.986545,36.329665,3.7260708,8.3786167,74.500333,35.724822,65.108611,0,10000,12,1
4,6.8420617,32.961214,9.8003408,16.076669,12.381101,18.377061,19.957253,36.91398,3.6499769,8.3915417,73.968891,36.004433,66.235707,0,10000,12,1
4,6.241124,33.015997,14.056859,22.203052,11.745023,18.361393,19.935802,37.474793,3.6065465,8.4061589,77.747431,34.312962,66.844415,0,10000,12,1
4,5.8938335,33.077877,11.207892,17.363075,11.317999,18.354368,19.9386,37.336096,3.6156146,8.3665413,82.222236,32.314775,67.531971,0,10000,12,1
4,5.9666094,32.909974,11.660356,17.652569,11.133693,18.338683,19.972563,37.081264,3.6640496,8.3596483,85.212201,30.971522,65.666374,0,10000,12,1
4,6.3529782,32.8807,10.648,15.929087,11.556694,18.390907,20.024761,36.476151,3.7382699,8.3295039,86.472995,30.374682,65.341107,0,10000,12,1
4,6.9375278,32.752464,9.0078759,13.737897,12.118862,18.474975,20.074584,35.897848,3.7974193,8.3153083,83.466198,31.374682,63.916269,0,10000,12,1
4,7.3970599,32.691954,9.4057021,14.663625,12.689714,18.580947,20.093989,35.637549,3.8245723,8.3248866,79.488522,32.374682,63.243938,0,10000,12,1
4,7.606182,32.732791,10.246216,16.45685,13.019266,18.676066,20.074163,35.646038,3.8043246,8.3274599,75.474821,33.374682,63.697676,0,10000,12,1
4,7.4503501,32.743756,8.6008834,14.345448,12.837212,18.717129,20.027209,35.966801,3.7447536,8.3271903,73.186196,34.374682,63.819511,0,10000,12,1
4,6.988169,32.742607,16.147659,27.519931,12.48103,18.722736,19.975511,36.593428,3.6921999,8.3530768,74.504163,35.374682,63.806749,0,10000,12,1
4,6.5757433,32.852774,17.003042,30.607177,11.615012,18.662852,19.943632,36.463192,3.6493145,8.2785887,77.046747,34.6207,65.030818,0,10000,12,1
4,6.2358509,32.535074,10.776882,19.268347,10.350319,18.386792,19.939415,35.968148,3.6809922,8.2410788,83.143415,31.935937,61.500824,0,10000,12,1
4,6.487208,32.374276,11.903466,19.249881,9.9822773,17.947919,19.972946,35.255384,3.769802,8.2768342,91.995987,27.925291,59.71418,0,10000,12,1
4,7.1831868,32.527565,9.5313671,14.448406,10.582428,17.669007,20.058879,34.315369,3.9225302,8.2630426,94.53104,26.601835,61.417388,0,10000,12,1
4,8.3513146,32.468498,7.1137588,10.435439,11.669858,17.595672,20.159852,33.56087,4.0554171,8.2751997,90.248604,27.601835,60.761084,0,10000,12,1
4,9.3397595,32.520569,4.4793508,5.9978559,12.90065,17.697028,20.210795,33.248183,4.1385055,8.3149608,82.544124,28.601835,61.33965,0,10000,12,1
4,9.945299,32.690472,10.097373,15.092445,14.214351,17.911028,20.183362,33.233705,4.1808913,8.3651249,73.877725,29.601835,63.227471,0,10000,12,1
4,10.250637,32.90396,8.2558668,12.711221,14.620758,18.085287,20.093647,33.104414,4.0891731,8.33101,64.705327,30.601835,65.599554,0,10000,12,1
4,9.5869005,32.758879,8.2310978,13.010727,13.704161,18.107745,19.970852,34.183238,3.9222872,8.3569092,61.952516,31.601835,63.987549,0,10000,12,1
4,8.3494845,32.869062,10.162413,16.521966,12.796205,18.09347,19.863974,35.143513,3.8099534,8.3580753,68.491921,32.601835,65.211796,0,10000,12,1
4,7.4937344,32.874017,7.718504,13.290984,12.068124,18.07058,19.823495,35.918842,3.7351741,8.3631377,74.961593,33.601835,65.266852,0,10000,12,1
4,6.9133237,32.895521,8.462782,14.156119,11.843879,18.076106,19.849626,36.539384,3.7090273,8.3792491,80.125122,33.401981,65.505791,0,10000,12,1
4,6.7082857,32.963896,10.661254,17.232902,12.304321,18.160202,19.913887,36.743346,3.7107219,8.3870576,81.704679,32.646117,66.265508,0,10000,12,1
4,6.7216078,32.996998,13.164015,22.296778,12.575453,18.251962,19.980604,36.77507,3.6969545,8.3821252,78.456462,33.646117,66.633315,0,10000,12,1
4,6.6132395,32.976091,9.853073,18.178843,12.10387,18.284335,20.010589,36.845411,3.6671628,8.3726445,76.527325,34.646117,66.401013,0,10000,12,1
4,6.3776786,32.935879,11.468263,20.33688,11.452561,18.261287,20.004652,37.042078,3.6571042,8.381085,79.814811,33.524909,65.954206,0,10000,12,1
4,6.2978152,32.971681,11.187712,19.206331,11.227399,18.253626,20.005643,36.844116,3.6903906,8.3668301,84.376451,31.392642,66.35201,0,10000,12,1
4,6.5614642,32.9112,8.5432511,14.73545,11.281872,18.250794,20.037372,36.344379,3.750444,8.3449221,85.948042,30.646776,65.680001,0,10000,12,1
4,7.03256,32.818097,11.746352,19.890578,11.775502,18.298582,20.08218,35.874959,3.8206517,8.3497345,85.538755,30.814732,64.645526,0,10000,12,1
4,7.576057,32.838564,12.485392,22.174037,12.253382,18.383688,20.114437,35.216671,3.8703723,8.3106634,82.043867,31.814732,64.872936,0,10000,12,1
4,7.9563595,32.672139,10.99576,20.694812,12.05598,18.372449,20.113008,34.822283,3.8729676,8.2843134,78.671929,32.814732,63.023762,0,10000,12,1
4,7.9761079,32.559566,9.1970374,18.050587,11.618565,18.241071,20.080246,34.642815,3.8761621,8.2862961,80.050581,33.329686,61.77296,0,10000,12,1
4,8.0004014,32.568046,9.7421332,18.09608,11.394481,18.05379,20.052759,34.591886,3.8907901,8.3084152,83.128632,31.946776,61.867182,0,10000,12,1
4,8.1114503,32.662544,12.033324,21.657058,11.499442,17.906671,20.055554,34.382026,3.9325756,8.3073114,84.710855,31.235438,62.917158,0,10000,12,1
4,8.4269203,32.657833,8.2027463,15.782289,11.683771,17.784109,20.078002,33.926287,3.9835341,8.2957114,83.969872,31.562034,62.864812,0,10000,12,1
4,8.8081994,32.608294,8.4117497,16.112296,11.834963,17.621685,20.095186,33.796197,4.0024779,8.3316898,82.659476,32.139719,62.314378,0,10000,12,1
4,8.948991,32.761775,7.5061101,14.709463,12.078228,17.524731,20.096486,33.811035,4.018951,8.3458851,81.583269,32.611379,64.01972,0,10000,12,1
4,9.0710066,32.822193,3.2233319,8.2753966,12.323845,17.495901,20.086677,33.994197,4.0168229,8.3737288,79.875756,33.359734,64.691038,0,10000,12,1
4,9.0552656,32.940479,7.6777251,14.551972,12.839463,17.563879,20.069145,34.600158,4.0035838,8.4404784,78.164838,34.108714,66.005326,0,10000,12,1
4,8.9571946,33.222847,9.415146,17.654325,13.412799,17.718607,20.046846,34.778541,3.9675593,8.4355348,74.575612,35.108714,69.142743,0,10000,12,1
4,8.6890767,33.201992,7.6835404,15.849476,12.983168,17.78021,20.012297,35.386853,3.8447312,8.4376818,70.597886,36.108714,68.911021,0,10000,12,1
4,7.7607054,33.21105,10.295664,19.679081,12.197517,17.774202,19.963839,36.303423,3.7446889,8.45858,73.65351,36.226302,69.011669,0,10000,12,1
4,6.9876646,33.299132,12.061032,21.593867,11.568234,17.76173,19.936348,36.781875,3.7016603,8.4453513,79.206087,33.790673,69.990352,0,10000,12,1
4,6.6503155,33.243395,12.037834,21.363891,11.077802,17.72285,19.953806,36.638252,3.7163148,8.4103415,83.6474,31.85516,69.37105,0,10000,12,1
4,6.7655431,33.095569,8.4994648,15.691935,10.952032,17.672846,20.005292,36.022764,3.7782692,8.3692359,87.077608,30.326502,67.728544,0,10000,12,1
4,7.2488849,32.921413,7.8108755,14.292769,11.344737,17.671463,20.071061,35.456982,3.8631185,8.3640758,87.920283,29.902057,65.793477,0,10000,12,1
4,7.9011104,32.899505,12.827951,22.243709,12.20757,17.788065,20.128502,34.954152,3.944744,8.3539462,85.117254,30.902057,65.550058,0,10000,12,1
4,8.518308,32.856469,6.1160745,13.3042,12.579487,17.899529,20.151255,34.416729,3.9623184,8.3246958,79.030962,31.902057,65.071882,0,10000,12,1
4,8.6499157,32.731978,9.978623,18.94163,12.397857,17.903743,20.12131,34.698791,3.9305962,8.371697,76.411478,32.902057,63.688643,0,10000,12,1
4,8.4120346,32.931858,8.3751276,17.266402,12.2761,17.921385,20.067111,34.746563,3.9170033,8.3559996,77.703567,33.902057,65.909535,0,10000,12,1
4,8.3096546,32.865196,6.0178608,13.871365,11.958174,17.878084,20.030417,35.021588,3.8825155,8.3801447,78.599317,33.993585,65.16885,0,10000,12,1
4,8.0486728,32.967694,11.852305,21.296431,11.928576,17.856264,20.018861,35.413705,3.8693337,8.414365,80.859973,33.03104,66.307707,0,10000,12,1
4,7.9484537,33.112581,7.7118607,15.920279,11.976974,17.877558,20.028945,35.216959,3.8782333,8.380247,81.083174,32.943138,67.91757,0,10000,12,1
4,8.0161444,32.968127,11.380783,21.089165,11.847098,17.846975,20.04522,35.324586,3.8706268,8.4032345,80.746453,33.087184,66.312527,0,10000,12,1
4,7.9582962,33.065504,12.917553,23.849089,11.804861,17.830545,20.055024,35.09728,3.8859758,8.3736963,81.648881,32.706254,67.394485,0,10000,12,1
4,8.0749382,32.940342,8.6983844,18.198932,11.526405,17.716664,20.062854,34.669516,3.9051559,8.347649,81.9395,32.58359,66.003797,0,10000,12,1
4,8.220199,32.829696,10.482285,20.288206,11.353237,17.491996,20.070693,34.421215,3.9286908,8.3670836,83.88277,31.770915,64.774399,0,10000,12,1
4,8.3976992,32.912276,10.111254,19.709334,11.450515,17.286365,20.085488,34.040295,3.978186,8.3539272,85.084023,31.25615,65.691958,0,10000,12,1
4,8.7683601,32.856388,5.4554385,13.211361,11.641868,17.081162,20.106816,33.612883,4.0240565,8.3524657,84.386566,31.529224,65.070982,0,10000,12,1
4,9.1087461,32.850176,5.0955671,12.440293,11.927943,16.907936,20.120956,33.652722,4.0385848,8.3938375,83.026145,32.081407,65.001957,0,10000,12,1
4,9.2159367,33.025722,7.7614498,15.967021,12.41605,16.909326,20.120538,33.922175,4.0534416,8.4164795,81.00811,32.907852,66.952466,0,10000,12,1
4,9.3252477,33.12152,11.834956,22.144277,12.823125,17.024344,20.105689,34.035185,4.0445512,8.417249,77.591167,33.907852,68.016884,0,10000,12,1
4,9.2598722,33.124772,6.3679007,15.76603,12.508484,17.058099,20.07292,34.105065,3.983899,8.3983652,74.760381,34.907852,68.053017,0,10000,12,1
4,8.8109163,33.044894,7.1751817,16.337918,11.881037,16.937653,20.028258,34.618081,3.9180053,8.440135,76.998072,34.60187,67.165489,0,10000,12,1
4,8.3172105,33.221398,6.6950656,14.685069,11.605609,16.850151,20.003139,34.990911,3.8994764,8.4502344,81.431172,32.802558,69.126646,0,10000,12,1
4,8.1772422,33.263976,10.135806,18.512844,11.763902,16.864344,20.017777,35.140125,3.9157851,8.4553243,83.387772,32.014648,69.599737,0,10000,12,1
4,8.3004659,33.28542,4.344293,11.886335,12.081505,16.961728,20.054443,34.898752,3.9423017,8.4264243,82.281124,32.463756,69.838001,0,10000,12,1
4,8.4999824,33.163534,7.6447527,15.815289,12.38871,17.073058,20.080673,35.079691,3.9370277,8.4510541,80.041683,33.36049,68.483715,0,10000,12,1
4,8.460382,33.26743,7.8846623,16.589328,12.770573,17.241991,20.082262,35.129289,3.9233595,8.4355425,77.879187,34.225648,69.638115,0,10000,12,1
4,8.3575625,33.202024,8.7273735,18.175297,12.647982,17.362431,20.063895,35.45486,3.8611375,8.4375197,75.21498,35.225648,68.91138,0,10000,12,1
