Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
4,7.8860076,33.210366,5.2667473,14.22983,12.198362,17.426752,20.032163,35.894273,3.7978094,8.4411572,76.09978,34.988236,69.004071,0,10000,12,1
4,7.4000725,33.22571,10.929882,19.815525,11.915714,17.479389,20.008828,36.3886,3.7621547,8.4506998,79.282051,33.721287,69.174551,0,10000,12,1
4,7.1237533,33.265937,9.4416755,18.294844,11.869608,17.565138,20.013453,36.388257,3.7640446,8.4335211,81.289874,32.929744,69.621527,0,10000,12,1
4,7.1384499,33.193494,13.9142,24.236354,11.703963,17.617214,20.037852,36.26103,3.7722153,8.4141538,81.62362,32.801785,68.816602,0,10000,12,1
4,7.201923,33.111688,11.981378,22.734214,11.480699,17.636241,20.062259,35.716654,3.8031752,8.3609664,82.77445,32.342103,67.907648,0,10000,12,1
4,7.4414843,32.886299,12.08942,23.222155,11.168352,17.538122,20.082444,35.115053,3.8477538,8.3335426,84.320748,31.717573,65.403318,0,10000,12,1
4,7.7838207,32.769665,9.8986161,20.311389,11.104899,17.351893,20.104142,34.403619,3.9188252,8.3170109,86.486484,30.827706,64.10739,0,10000,12,1
4,8.3233923,32.699216,9.3762128,19.519421,11.277034,17.092022,20.132168,33.717239,3.9899326,8.3174401,86.903723,30.617775,63.324622,0,10000,12,1
4,8.8558105,32.701046,10.000277,20.55728,11.595954,16.825792,20.158415,33.165295,4.0513765,8.319948,85.665887,31.078401,63.34496,0,10000,12,1
4,9.3100716,32.71174,7.554423,17.81542,11.876378,16.552749,20.168951,32.64982,4.095886,8.3196665,83.401748,31.968847,63.463779,0,10000,12,1
4,9.635863,32.71054,11.434271,23.105898,12.043803,16.231147,20.157966,32.748561,4.1073999,8.3433603,81.420234,32.754791,63.450445,0,10000,12,1
4,9.7197001,32.811453,7.680306,18.71733,12.104736,15.854361,20.13214,32.727434,4.1293247,8.3382908,80.248424,33.220292,64.571701,0,10000,12,1
4,9.8788486,32.78988,6.8793043,17.491885,12.152496,15.306074,20.103811,32.877654,4.1251175,8.3743373,79.83725,33.388156,64.331996,0,10000,12,1
4,9.8483591,32.943061,7.0406338,17.436921,12.138558,14.764609,20.081775,32.986786,4.1036503,8.4005247,79.525547,33.519116,66.034013,0,10000,12,1
4,9.6924169,33.054035,3.9635577,13.520596,12.063669,14.276426,20.067319,33.071511,4.0815265,8.4208553,79.646361,33.481215,67.267059,0,10000,12,1
4,9.5310536,33.140011,3.9532655,12.867655,11.978218,13.846784,20.05971,33.237719,4.043536,8.4607384,80.19047,33.278251,68.222343,0,10000,12,1
4,9.2523995,33.30822,8.5231129,17.519359,11.868521,13.595572,20.059285,33.334288,4.0067204,8.4839112,80.803909,33.048636,70.091329,0,10000,12,1
4,8.9804518,33.405678,5.7498189,14.545471,11.916068,13.678404,20.064886,33.341414,4.0235342,8.4696742,81.581056,32.755807,71.174198,0,10000,12,1
4,9.1048864,33.345825,3.9005697,12.468467,12.097317,13.889188,20.075165,33.866103,4.0191685,8.4693563,81.251883,32.881924,70.509162,0,10000,12,1
4,9.0726152,33.344487,4.4646681,12.953737,12.431192,14.19866,20.083585,34.179999,4.0097823,8.4711891,79.984165,33.359754,70.494305,0,10000,12,1
4,9.0031418,33.352197,5.934895,14.691309,12.87262,14.587569,20.082782,34.487474,3.9901929,8.4758228,77.650737,34.24273,70.579968,0,10000,12,1
4,8.8577459,33.371683,5.2882518,14.595084,13.00711,14.961441,20.067718,34.904737,3.9248396,8.4796027,74.575041,35.24273,70.796478,0,10000,12,1
4,8.3687093,33.387573,4.91937,14.482193,12.774378,15.276893,20.03712,35.570805,3.8353445,8.487699,73.663046,35.840828,70.973029,0,10000,12,1
4,7.6888306,33.421589,5.5541641,14.666959,12.500757,15.55948,20.005603,36.30171,3.7558223,8.4954638,75.334742,35.244361,71.350992,0,10000,12,1
4,7.0744688,33.45419,8.5044725,16.982882,12.369193,15.832443,19.992622,36.896563,3.7062691,8.4951199,77.294704,34.516554,71.713224,0,10000,12,1
4,6.6865915,33.452747,9.1304829,17.835695,12.251311,16.092172,20.001287,37.18352,3.6746621,8.4825578,78.247915,34.166189,71.697187,0,10000,12,1
4,6.4371127,33.399991,9.2307173,18.232702,12.013905,16.321359,20.019464,37.319053,3.6563105,8.4663219,79.088269,33.850132,71.111014,0,10000,12,1
4,6.2915064,33.331721,13.484585,22.725824,11.810251,16.531197,20.038127,37.320103,3.6577203,8.4489231,80.752992,33.212168,70.35245,0,10000,12,1
4,6.3027119,33.25845,7.3228438,17.231565,11.491489,16.701779,20.05897,37.04022,3.6793504,8.4216578,82.174119,32.668382,69.538336,0,10000,12,1
4,6.4742215,33.143401,10.171579,19.481387,11.321434,16.83102,20.082459,36.769803,3.7179224,8.4108198,84.393026,31.811347,68.260016,0,10000,12,1
4,6.7781626,33.097592,10.5424,20.033955,11.569437,16.99323,20.111692,36.255398,3.7765147,8.3904746,85.560941,31.338525,67.751018,0,10000,12,1
4,7.2352811,33.011477,10.302954,20.524789,11.734296,17.132295,20.142171,35.68774,3.8286709,8.372968,83.796578,31.993972,66.794189,0,10000,12,1
4,7.6376485,32.937251,9.2969918,19.949809,11.745215,17.217795,20.154941,35.253315,3.865252,8.3632552,82.612854,32.432384,65.96946,0,10000,12,1
4,7.9173683,32.89602,11.855691,22.934627,11.664817,17.234805,20.148428,34.871083,3.8917904,8.3453449,82.516363,32.459357,65.511336,0,10000,12,1
4,8.1190327,32.819896,9.9611804,21.265002,11.538522,17.17399,20.13731,34.381699,3.9263819,8.3205607,83.072473,32.241461,64.665507,0,10000,12,1
4,8.3803222,32.714352,10.823581,22.256195,11.429797,16.987702,20.131762,33.877366,3.9633023,8.3149797,83.95405,31.897431,63.492803,0,10000,12,1
4,8.6572705,32.690553,9.4427916,20.791697,11.449643,16.70647,20.134529,33.237429,4.0131424,8.2951395,84.708429,31.594457,63.228364,0,10000,12,1
4,9.0280262,32.60585,9.3650602,20.733851,11.592293,16.33719,20.143378,32.544817,4.06252,8.29447,84.556697,31.634311,62.287224,0,10000,12,1
4,9.3918924,32.602989,9.5569719,21.173875,11.837554,15.890246,20.150961,32.559903,4.106225,8.2980899,83.541436,32.008791,62.255438,0,10000,12,1
4,9.7111532,32.618456,6.6034716,18.164593,12.063035,15.352786,20.150036,32.604764,4.1363812,8.3088548,81.810297,32.663197,62.427284,0,10000,12,1
4,9.9299331,32.66442,5.6836091,17.073976,12.209491,14.829153,20.137006,32.738838,4.1332137,8.3410272,80.22656,33.262268,62.938003,0,10000,12,1
4,9.907011,32.801526,5.7006019,16.871866,12.225204,14.350392,20.115415,32.871497,4.1102771,8.3728601,79.208482,33.650243,64.461399,0,10000,12,1
4,9.7406219,32.936793,5.1719777,16.046195,12.134753,13.919872,20.092265,32.990531,4.0820677,8.4014234,79.11669,33.693358,65.964372,0,10000,12,1
4,9.535009,33.057839,3.482868,13.965986,11.997897,13.541372,20.075168,33.105843,4.0530207,8.4290937,79.772593,33.456789,67.309321,0,10000,12,1
4,9.3221552,33.174806,2.2394638,12.15938,11.869815,13.240288,20.068775,33.232011,4.0205163,8.4593688,80.750494,33.099914,68.608951,0,10000,12,1
4,9.082581,33.302453,3.4545407,12.615819,11.868869,13.233036,20.073107,33.331371,4.0028187,8.4832112,81.659017,32.767835,70.027253,0,10000,12,1
4,8.9515188,33.402737,2.4337834,11.479113,12.356806,13.550059,20.085436,34.043278,4.028337,8.4809489,81.668518,32.764763,71.141522,0,10000,12,1
4,9.1403583,33.393231,1.3579723,7.7379022,13.061324,14.006212,20.098397,34.219484,4.0246795,8.4740561,78.252059,33.764763,71.035896,0,10000,12,1
4,9.1133483,33.364254,7.3199412,15.863927,13.830923,14.491489,20.09218,34.695108,3.9774637,8.4895016,73.326021,34.764763,70.713937,0,10000,12,1
4,8.7629759,33.42916,7.0290913,13.603385,13.912847,14.908468,20.055738,35.285141,3.8422184,8.4862824,67.965089,35.764763,71.43511,0,10000,12,1
4,7.7414778,33.415639,4.2745709,12.204923,13.07447,15.193627,19.994833,36.598193,3.6837432,8.493679,67.449716,36.764763,71.284879,0,10000,12,1
4,6.5089584,33.446699,9.2771541,15.769907,12.613118,15.470723,19.942311,37.686629,3.588167,8.5013,73.393825,36.196416,71.629988,0,10000,12,1
4,5.7458975,33.478679,9.2548046,15.770163,12.419046,15.746902,19.936129,38.344391,3.5205813,8.4919706,76.692108,34.926059,71.985327,0,10000,12,1
4,5.1968661,33.439527,11.125166,17.706351,12.265249,16.010491,19.967844,38.742994,3.4846939,8.4754022,78.087703,34.389864,71.550296,0,10000,12,1
4,4.9020486,33.369915,13.937248,21.175156,12.181886,16.273103,20.007897,38.830566,3.4755042,8.4511292,79.16712,33.962615,70.776829,0,10000,12,1
4,4.8261804,33.267747,9.2467882,17.643696,11.835129,16.505238,20.041744,38.67724,3.486491,8.4212691,79.739365,33.731479,69.641631,0,10000,12,1
4,4.9168672,33.141759,9.7947564,17.79705,11.586987,16.721901,20.066368,38.468034,3.5199925,8.4048429,82.150821,32.774552,68.241771,0,10000,12,1
4,5.1920479,33.07231,9.972179,17.841122,11.767417,16.960365,20.09287,38.065989,3.5717163,8.3854963,83.868616,32.088031,67.470106,0,10000,12,1
4,5.6129944,32.990382,14.412084,23.26311,12.030214,17.192735,20.124458,37.603773,3.6194808,8.3677488,82.5829,32.581418,66.559795,0,10000,12,1
4,5.9975957,32.9151,13.453387,23.902338,11.888081,17.371914,20.142471,37.121901,3.6506062,8.3463579,80.7172,33.298376,65.723337,0,10000,12,1
4,6.2461336,32.824205,9.6425825,19.982557,11.292435,17.443227,20.136919,36.688314,3.6821674,8.3283131,81.693107,32.913686,64.713384,0,10000,12,1
4,6.4965009,32.747391,10.598762,20.215628,10.975746,17.448697,20.128414,36.230423,3.7344795,8.3188702,85.853309,31.289619,63.859903,0,10000,12,1
4,6.9078905,32.707144,10.525696,19.844235,11.153091,17.472701,20.145272,35.532669,3.817113,8.2992428,88.058104,30.385313,63.412716,0,10000,12,1
4,7.548846,32.623381,10.24304,19.888436,11.53282,17.511826,20.18189,34.776977,3.902778,8.2794021,86.787736,30.839141,62.482006,0,10000,12,1
4,8.20222,32.538555,10.91536,21.357947,11.851624,17.530926,20.206545,34.179628,3.9606029,8.2677612,84.087053,31.839141,61.5395,0,10000,12,1
4,8.6370888,32.488715,8.2702069,18.753099,11.940369,17.483401,20.201955,33.771744,3.9902377,8.2714725,81.821135,32.755327,60.98572,0,10000,12,1
4,8.8580798,32.50461,6.4723265,16.469659,11.868584,17.333812,20.175202,33.622602,3.9965693,8.2977343,81.187977,32.998497,61.162337,0,10000,12,1
4,8.9051322,32.616937,9.1035269,18.979245,11.857652,17.163582,20.146366,33.713241,3.9992385,8.3322885,81.697071,32.803437,62.410409,0,10000,12,1
4,8.924952,32.764325,10.039785,20.171269,11.909974,17.03488,20.129457,33.653692,4.0134765,8.3329987,81.785872,32.773714,64.04805,0,10000,12,1
4,9.0305,32.767349,6.5365594,16.344743,11.893861,16.884352,20.122836,33.504167,4.023697,8.3403844,81.428126,32.914275,64.081655,0,10000,12,1
4,9.1060896,32.79879,8.1994909,17.841316,11.873461,16.694456,20.118753,33.55929,4.0201697,8.3727192,81.544469,32.871226,64.431002,0,10000,12,1
4,9.0800183,32.936196,7.7833846,17.317931,11.926544,16.555329,20.116329,33.585875,4.0274856,8.3755006,81.689088,32.81686,65.957729,0,10000,12,1
4,9.1340728,32.947997,3.512271,12.704442,11.992165,16.454516,20.116298,33.623826,4.0302093,8.3863509,81.319321,32.956851,66.088851,0,10000,12,1
4,9.1541777,32.994003,6.1407643,14.921066,12.160044,16.419315,20.115624,33.982042,4.0193736,8.4269585,80.861354,33.128822,66.600037,0,10000,12,1
4,9.0741324,33.16579,6.2504672,15.124321,12.490102,16.519831,20.112817,34.206976,4.0201257,8.4295154,79.689128,33.566317,68.508777,0,10000,12,1
4,9.0796937,33.176586,9.0210001,18.261986,12.668721,16.659361,20.104861,34.464602,3.9888487,8.439414,77.387197,34.432281,68.628735,0,10000,12,1
4,8.8477493,33.218357,7.6952176,17.506662,12.494698,16.769985,20.085702,34.735065,3.9346056,8.4322693,76.153375,34.917328,69.09286,0,10000,12,1
4,8.4421816,33.188211,9.8253051,19.527363,12.062544,16.814173,20.060679,35.139542,3.879543,8.4408083,77.397402,34.474044,68.757898,0,10000,12,1
4,8.0260963,33.224238,8.583638,18.103221,11.690139,16.829795,20.04724,35.278746,3.8591636,8.4267348,80.451058,33.343102,69.158203,0,10000,12,1
4,7.8709537,33.164845,4.5092371,13.718896,11.510612,16.829941,20.058088,35.253696,3.868058,8.4191272,83.075963,32.37061,68.498281,0,10000,12,1
4,7.938741,33.132709,7.5238195,15.8786,11.79375,16.898036,20.089297,35.284181,3.8991327,8.4307418,84.330081,31.893297,68.141213,0,10000,12,1
4,8.1746409,33.181763,6.7481818,15.570113,12.402335,17.071255,20.125399,35.059016,3.9362129,8.4113904,82.327858,32.628668,68.686259,0,10000,12,1
4,8.4542599,33.100005,8.0824904,17.23284,12.735609,17.243537,20.142386,35.052265,3.9222222,8.4105502,78.044676,33.628668,67.777829,0,10000,12,1
4,8.3489948,33.096452,10.59651,20.318515,12.669271,17.376639,20.123767,35.253667,3.877234,8.407613,75.703419,34.628668,67.738351,0,10000,12,1
4,8.0085495,33.084029,10.64251,21.16094,12.152749,17.432386,20.08471,35.52506,3.8216738,8.4017918,76.185539,34.953484,67.60032,0,10000,12,1
4,7.5839126,33.059398,6.458236,16.829203,11.480643,17.393974,20.054036,35.700322,3.7935678,8.4000367,79.835268,33.596089,67.326648,0,10000,12,1
4,7.3673044,33.05197,8.4524304,17.522378,11.206966,17.332563,20.054445,35.763036,3.8107811,8.4137798,84.566482,31.825078,67.24411,0,10000,12,1
4,7.5001096,33.110107,11.684605,20.509383,11.527995,17.368048,20.091775,35.454629,3.8732583,8.3962778,86.48289,31.07731,67.890082,0,10000,12,1
4,7.978319,33.036056,7.1136103,17.008093,11.893289,17.439954,20.142409,34.934297,3.9279699,8.3750723,84.208401,31.916724,67.067287,0,10000,12,1
4,8.392275,32.94618,11.743549,21.943342,12.058343,17.472498,20.169129,34.723391,3.9454017,8.3835973,81.611509,32.883919,66.068662,0,10000,12,1
4,8.5232411,32.982332,9.7577321,20.76593,12.03316,17.472808,20.161918,34.474402,3.9549627,8.3688242,80.428239,33.318414,66.470354,0,10000,12,1
4,8.5948857,32.919665,6.699634,17.758318,11.751512,17.345726,20.13897,34.299277,3.9520876,8.3743368,80.600857,33.252503,65.774056,0,10000,12,1
4,8.5733554,32.943059,8.2559656,18.572357,11.584671,17.146907,20.120302,34.258125,3.9584755,8.3953488,82.580963,32.518478,66.033991,0,10000,12,1
4,8.6211755,33.032122,10.475261,20.616982,11.632133,16.981492,20.119537,34.117306,3.9851374,8.3934758,83.755626,32.078328,67.023581,0,10000,12,1
4,8.8201352,33.02419,7.1379106,17.662129,11.74446,16.834333,20.132739,33.78173,4.0188444,8.3805708,83.419879,32.195325,66.935443,0,10000,12,1
4,9.0702186,32.969501,6.7580932,17.203907,11.844849,16.657915,20.144049,33.592632,4.034555,8.393476,82.620098,32.483843,66.327785,0,10000,12,1
4,9.1862343,33.024191,6.1574383,16.549377,11.963127,16.508399,20.145657,33.551834,4.0436583,8.400868,81.90299,32.742658,66.935452,0,10000,12,1
4,9.2533002,33.055488,4.248013,14.742311,12.075464,16.407969,20.139613,33.628311,4.0441224,8.4123967,81.067527,33.047353,67.283202,0,10000,12,1
4,9.2567165,33.104259,7.7222905,17.480395,12.20309,16.374452,20.129233,33.87671,4.0333712,8.4332341,80.281815,33.335061,67.825105,0,10000,12,1
4,9.1775044,33.192283,8.5714892,18.546536,12.285277,16.406,20.116719,34.017003,4.0225152,8.4302317,79.396027,33.661842,68.803144,0,10000,12,1
4,9.0973567,33.17961,8.9875498,19.291742,12.162817,16.415194,20.102589,34.124184,3.9969002,8.4304651,78.833666,33.874448,68.662335,0,10000,12,1
4,8.9075901,33.180595,10.13864,20.515515,11.9099,16.363523,20.08866,34.187919,3.9753333,8.4281544,79.706589,33.565218,68.67328,0,10000,12,1
4,8.7470922,33.17084,6.1469397,16.966731,11.665966,16.244469,20.082661,34.06976,3.9735798,8.4162106,81.491511,32.925799,68.564889,0,10000,12,1
4,8.7340138,33.120383,8.3990573,18.351497,11.58199,16.090159,20.090771,34.021916,3.9803223,8.4256508,83.20596,32.306689,68.004252,0,10000,12,1
4,8.7842789,33.160268,6.4896742,16.690343,11.701971,16.000788,20.110838,33.873707,4.0070094,8.4097408,83.788251,32.086452,68.447419,0,10000,12,1
4,8.9825937,33.093028,6.9692428,17.055982,11.911707,15.968122,20.132476,33.781303,4.0263285,8.4099623,82.932537,32.384241,67.700314,0,10000,12,1
4,9.1255285,33.093965,5.1420705,15.768414,12.119615,15.99234,20.143254,33.740496,4.036186,8.4054172,81.446015,32.912069,67.710724,0,10000,12,1
4,9.1982588,33.074739,7.4180929,17.523378,12.255937,16.048299,20.138646,33.870322,4.0268575,8.4156188,79.979109,33.43394,67.497103,0,10000,12,1
4,9.1294346,33.117881,8.7953116,18.899674,12.281314,16.124429,20.12287,33.999228,4.009639,8.4131505,79.025905,33.777776,67.976459,0,10000,12,1
4,9.00208,33.107446,8.0043806,18.586163,12.115349,16.163915,20.103248,34.11363,3.9842534,8.4128203,78.861072,33.845348,67.860516,0,10000,12,1
4,8.813555,33.10605,8.5215519,18.909087,11.867522,16.143342,20.087357,34.214268,3.9639397,8.4158741,80.040726,33.43254,67.845005,0,10000,12,1
4,8.6620347,33.11896,9.5088961,19.616899,11.698591,16.092598,20.083286,34.217486,3.9627986,8.4145113,81.790371,32.816358,67.988448,0,10000,12,1
4,8.6535054,33.1132,6.8524418,17.537688,11.641763,16.025576,20.09339,34.066802,3.9784116,8.4081169,82.977991,32.393418,67.92444,0,10000,12,1
4,8.7700411,33.08616,8.9126672,18.955458,11.703307,15.956839,20.112504,33.937405,3.9965254,8.4107335,83.368628,32.245726,67.623999,0,10000,12,1
4,8.9048068,33.097227,6.1761708,17.048505,11.841098,15.921867,20.130475,33.770231,4.0201697,8.4041277,82.921934,32.393239,67.746962,0,10000,12,1
4,9.0800189,33.069283,7.0851547,17.658525,11.964711,15.893874,20.139888,33.702079,4.0285306,8.4107822,81.940515,32.73301,67.43648,0,10000,12,1
4,9.1417873,33.097433,6.7329802,17.48619,12.06021,15.890618,20.13827,33.697723,4.031637,8.4108786,81.063259,33.038171,67.749253,0,10000,12,1
4,9.1647119,33.09784,5.8192144,16.853312,12.084751,15.892996,20.128885,33.75112,4.0249693,8.4159333,80.39145,33.273048,67.753779,0,10000,12,1
4,9.1154889,33.119211,9.0671505,19.027764,12.06944,15.899504,20.116541,33.886142,4.0125912,8.4251499,80.224424,33.333612,67.991232,0,10000,12,1
4,9.0239452,33.158152,5.3570114,16.677169,12.006673,15.908033,20.105969,33.90754,4.0056032,8.4177292,80.340581,33.296765,68.423914,0,10000,12,1
4,8.9721697,33.126801,6.0574174,16.800991,11.92652,15.891919,20.099925,34.026365,3.9928311,8.4307554,80.789123,33.144625,68.075568,0,10000,12,1
4,8.8773592,33.181821,7.0468491,17.245535,11.94598,15.909849,20.099459,34.137352,3.9907888,8.4319003,81.356053,32.950852,68.686899,0,10000,12,1
4,8.862177,33.186653,8.7526687,18.488454,12.019636,15.96705,20.104115,34.182236,3.9917643,8.4285967,81.221608,32.997231,68.740593,0,10000,12,1
4,8.8694292,33.172707,5.2173411,16.51422,12.037976,16.029787,20.108671,34.151772,3.9893127,8.4188735,80.704522,33.173465,68.585635,0,10000,12,1
4,8.8512003,33.131637,6.7440661,17.234611,12.015326,16.076115,20.108506,34.254891,3.9784114,8.4270209,80.574329,33.21735,68.129298,0,10000,12,1
4,8.7700396,33.166054,6.8726939,17.286077,12.039007,16.143804,20.105771,34.334425,3.9741011,8.4233201,80.733502,33.163769,68.511706,0,10000,12,1
4,8.7379022,33.150424,8.3952442,18.298298,12.054527,16.22043,20.104267,34.396339,3.9677002,8.421324,80.570587,33.219894,68.338041,0,10000,12,1
4,8.6901291,33.141991,9.8605453,19.589675,12.02199,16.290488,20.103245,34.419821,3.9612005,8.4163468,80.464732,33.256794,68.244345,0,10000,12,1
4,8.6415576,33.120958,11.621831,21.413371,11.897124,16.321919,20.101558,34.374342,3.9564808,8.409592,80.694739,33.180797,68.010648,0,10000,12,1
4,8.6062499,33.092399,9.4668017,20.42478,11.700785,16.281595,20.100819,34.18819,3.9619547,8.4002124,81.570386,32.888639,67.693321,0,10000,12,1
4,8.6471967,33.052713,10.061425,20.899216,11.544405,16.143534,20.104787,33.916665,3.9780909,8.3983927,82.943585,32.42566,67.252371,0,10000,12,1
4,8.7676509,33.04501,5.9184306,17.840071,11.518621,15.944622,20.116492,33.546881,4.0101015,8.3926284,84.030949,32.047828,67.166783,0,10000,12,1
4,9.0055065,33.020601,8.1526834,19.007053,11.628604,15.716755,20.133451,33.106765,4.0365045,8.4008319,84.196434,31.972759,66.895563,0,10000,12,1
4,9.2006061,33.055336,5.6881752,17.366721,11.805312,15.532191,20.14797,32.949219,4.0645771,8.39151,83.405977,32.222923,67.281507,0,10000,12,1
4,9.4069778,33.015863,8.0407512,18.885947,11.962243,15.377496,20.152679,32.99197,4.0757135,8.4017687,82.148777,32.637814,66.842926,0,10000,12,1
4,9.4885449,33.059301,4.6355928,16.790611,12.042479,15.250698,20.145622,32.984683,4.0810267,8.4000201,81.037112,33.00833,67.325563,0,10000,12,1
4,9.5274006,33.0519,5.2657128,16.890311,12.048461,15.119707,20.130696,33.064589,4.0695881,8.4191944,80.472761,33.197436,67.243328,0,10000,12,1
4,9.4437015,33.132993,5.7588031,16.983897,12.033337,15.025802,20.114896,33.107214,4.0574093,8.4294225,80.437137,33.211848,68.144366,0,10000,12,1
4,9.354389,33.176194,6.3597401,17.231506,12.019645,14.979773,20.103444,33.140935,4.0465979,8.4375142,80.552818,33.176785,68.624378,0,10000,12,1
4,9.2749325,33.210343,2.8026469,15.049826,12.007831,14.972859,20.097707,33.231388,4.0370155,8.4414244,80.657368,33.145078,69.003813,0,10000,12,1
4,9.2043728,33.226837,5.786624,16.293303,12.041226,15.009983,20.096028,33.759448,4.0226528,8.4570466,80.745567,33.117763,69.187072,0,10000,12,1
4,9.0983734,33.292674,4.3275282,15.524771,12.143573,15.126531,20.096567,33.967736,4.016409,8.4577667,80.514627,33.195164,69.918602,0,10000,12,1
4,9.0522031,33.295707,7.917587,17.466788,12.235911,15.285895,20.096688,34.180552,4.0004861,8.4634395,79.800351,33.432528,69.952298,0,10000,12,1
4,8.9342114,33.31959,7.8800267,17.930809,12.24268,15.458718,20.092889,34.327855,3.9805677,8.456652,79.157542,33.649151,70.217663,0,10000,12,1
4,8.7861069,33.291012,2.2399033,15.068236,12.086401,15.594776,20.085003,34.469268,3.9536797,8.451727,79.117168,33.669456,69.900136,0,10000,12,1
4,8.5852794,33.270266,4.9938124,15.779272,11.982761,15.714729,20.077702,34.723418,3.9317338,8.4579567,80.220583,33.310651,69.66962,0,10000,12,1
4,8.4205904,33.296507,11.725497,19.482095,12.099184,15.887705,20.078846,34.888327,3.9292126,8.4544659,80.953927,33.072462,69.961189,0,10000,12,1
4,8.4016255,33.281804,9.6700258,19.443602,12.112258,16.062034,20.087462,34.8371,3.9224739,8.4368743,80.141862,33.340104,69.797826,0,10000,12,1
4,8.350891,33.207643,7.7887516,18.733156,11.877106,16.159467,20.091411,34.792908,3.9080712,8.4229564,80.048467,33.371458,68.973814,0,10000,12,1
4,8.2422305,33.148887,4.7599125,16.683104,11.670256,16.202153,20.089978,34.752608,3.9078109,8.4163841,81.691947,32.833435,68.320972,0,10000,12,1
4,8.2402641,33.121116,6.4266494,17.028473,11.668516,16.245194,20.09563,34.728086,3.9219072,8.4168259,83.137615,32.354085,68.012401,0,10000,12,1
4,8.3466208,33.122984,7.7713342,17.73897,11.885184,16.341192,20.111648,34.61262,3.9473819,8.4068735,83.141638,32.341969,68.03315,0,10000,12,1
4,8.5380906,33.080901,10.874084,20.141774,12.089232,16.458044,20.126751,34.462174,3.9618836,8.3952879,81.609416,32.83748,67.565561,0,10000,12,1
4,8.6466651,33.031864,6.6809976,18.371752,12.067804,16.53726,20.127958,34.282571,3.960826,8.3756967,80.165433,33.305885,67.020713,0,10000,12,1
4,8.6387572,32.948828,8.8103451,19.507571,11.882602,16.53707,20.114906,34.273373,3.9502939,8.3804387,80.308427,33.257651,66.098094,0,10000,12,1
4,8.5599167,32.96894,5.436222,17.438378,11.738111,16.499317,20.101479,34.179482,3.9547741,8.3710949,81.607414,32.833805,66.32156,0,10000,12,1
4,8.5934737,32.929303,9.6694055,19.543909,11.702391,16.44236,20.099631,34.132517,3.9646876,8.3781864,82.62317,32.499246,65.881141,0,10000,12,1
4,8.6676235,32.959389,5.6922565,17.416907,11.770388,16.405927,20.108384,33.969099,3.9878619,8.3719391,82.87009,32.410923,66.215433,0,10000,12,1
4,8.8404094,32.932885,7.4019961,18.220792,11.854742,16.36107,20.119101,33.866832,4.0002707,8.3805122,82.383178,32.562068,65.920949,0,10000,12,1
4,8.9326128,32.969252,7.5434345,18.430125,11.952842,16.333651,20.123944,33.798736,4.012024,8.3827561,81.779313,32.753119,66.325024,0,10000,12,1
4,9.0197453,32.978766,7.1025581,18.327722,11.98633,16.299388,20.121566,33.744121,4.0154522,8.3870233,81.082812,32.977155,66.430734,0,10000,12,1
4,9.0451232,32.996853,5.4511468,17.398266,11.958516,16.243343,20.113837,33.725804,4.0133991,8.3932298,80.844665,33.053449,66.631703,0,10000,12,1
4,9.0299264,33.023148,4.0841593,16.360368,11.926333,16.176093,20.105139,33.773237,4.0093988,8.4031762,81.040434,32.989808,66.923868,0,10000,12,1
4,9.0003003,33.065257,8.155263,18.140183,11.959686,16.137199,20.100025,33.894124,4.0069818,8.4148209,81.268611,32.915988,67.391743,0,10000,12,1
4,8.9823892,33.114508,7.8566674,18.312862,12.019593,16.141754,20.09914,33.905643,4.0099993,8.4094834,81.036672,32.991008,67.938981,0,10000,12,1
4,9.0047492,33.09194,6.9392903,18.055992,12.002087,16.137485,20.098635,33.903132,4.005371,8.4110957,80.61703,33.126306,67.688219,0,10000,12,1
4,8.970448,33.098758,4.0632645,16.519655,11.939651,16.111135,20.095551,33.923528,3.9989752,8.4138537,80.739005,33.08697,67.763978,0,10000,12,1
4,8.9229973,33.11042,7.3683764,17.743717,11.922454,16.088085,20.092604,34.029525,3.9933453,8.4236988,81.176607,32.94637,67.893554,0,10000,12,1
4,8.8811809,33.152023,7.1447178,17.769456,11.970713,16.10363,20.09331,34.055414,3.9963902,8.4182342,81.297357,32.90691,68.355813,0,10000,12,1
4,8.9038026,33.128935,9.3774058,19.135852,11.996687,16.128157,20.095978,34.064202,3.9950206,8.4180858,80.957911,33.014313,68.099283,0,10000,12,1
4,8.8936286,33.128308,7.7857779,18.736845,11.955899,16.137381,20.096441,34.019777,3.9934032,8.4132533,80.773124,33.0721,68.092313,0,10000,12,1
4,8.8816105,33.107881,5.941909,17.80017,11.858648,16.103338,20.094264,33.97124,3.9901852,8.4133556,81.056516,32.981071,67.865347,0,10000,12,1
4,8.8576894,33.108314,9.0326499,19.143052,11.805172,16.048578,20.093127,33.95715,3.9915028,8.4163621,81.73604,32.763331,67.870155,0,10000,12,1
4,8.8674858,33.121023,2.5441804,15.952871,11.807697,16.00017,20.096434,33.860382,4.0029702,8.4108555,82.107636,32.64105,68.011367,0,10000,12,1
4,8.952643,33.097742,8.4362768,18.310194,11.872302,15.957113,20.1026,33.897889,4.0056227,8.4248382,82.083817,32.642886,67.752693,0,10000,12,1
4,8.972314,33.156836,8.6878046,18.871409,11.989833,15.968815,20.107581,33.850012,4.0167882,8.4131095,81.622788,32.784284,68.409287,0,10000,12,1
4,9.0550086,33.107273,6.4597826,18.07826,12.00849,15.972115,20.107963,33.776204,4.0172474,8.4107712,80.792435,33.045106,67.858592,0,10000,12,1
4,9.0584062,33.097386,3.9707221,16.702345,11.946059,15.93666,20.101973,33.764234,4.010394,8.4139761,80.657847,33.086491,67.748733,0,10000,12,1
4,9.0076729,33.110937,6.6282838,17.529988,11.916592,15.898897,20.094397,33.862042,4.0040361,8.4235918,81.09517,32.948014,67.899299,0,10000,12,1
4,8.960549,33.151571,2.8829645,15.712568,11.948272,15.896801,20.091198,33.911836,4.0055059,8.420932,81.30355,32.881892,68.35079,0,10000,12,1
4,8.971448,33.140335,4.6717858,16.083906,12.032125,15.929309,20.092194,34.043852,4.001415,8.4315922,81.081982,32.950951,68.225942,0,10000,12,1
4,8.9411051,33.185353,10.336682,18.830127,12.173871,16.018521,20.093105,34.17349,3.9980691,8.4326987,80.492895,33.135568,68.726143,0,10000,12,1
4,8.9162697,33.190023,6.8025968,17.927431,12.188837,16.118528,20.090262,34.176912,3.9869751,8.4190762,79.499727,33.449708,68.778038,0,10000,12,1
4,8.8338114,33.132493,6.6225351,17.890961,12.021555,16.163904,20.081453,34.272701,3.9646803,8.42134,79.397968,33.486359,68.138816,0,10000,12,1
4,8.6675693,33.142059,8.9336732,18.869317,11.869038,16.183133,20.071931,34.3602,3.953247,8.4199371,80.575333,33.118817,68.245097,0,10000,12,1
4,8.5820394,33.136131,9.314864,19.322304,11.778371,16.192755,20.071098,34.32311,3.9559658,8.4111152,81.648994,32.78205,68.179236,0,10000,12,1
4,8.6023946,33.098841,6.8150324,18.253909,11.727522,16.181296,20.079803,34.194214,3.9670149,8.4049238,82.283128,32.5783,67.764895,0,10000,12,1
4,8.6850107,33.072652,7.6149409,18.497657,11.736209,16.149427,20.09218,34.06523,3.9802437,8.4036871,82.630047,32.459858,67.473911,0,10000,12,1
4,8.7836932,33.067419,8.4969254,19.027257,11.807121,16.122763,20.103256,33.933024,3.9969835,8.4005116,82.555121,32.472797,67.415766,0,10000,12,1
4,8.9082088,33.05398,8.8576285,19.515346,11.866691,16.089953,20.109949,33.778514,4.0108607,8.3972955,82.043797,32.625964,67.266444,0,10000,12,1
4,9.0111296,33.040365,1.8969759,16.100373,11.867311,16.023026,20.110227,33.610654,4.0201726,8.3954999,81.613808,32.755802,67.115166,0,10000,12,1
4,9.0800398,33.032762,6.4890481,17.588477,11.881188,15.931987,20.105723,33.656424,4.0176909,8.4151986,81.60058,32.754984,67.03069,0,10000,12,1
4,9.0616865,33.116105,4.5386907,16.63611,11.959568,15.89506,20.100989,33.692644,4.0239842,8.4129497,81.498928,32.783861,67.956725,0,10000,12,1
4,9.1082113,33.106598,8.8829236,18.595209,12.038794,15.892624,20.097542,33.772339,4.0220456,8.4218165,80.948272,32.957041,67.851086,0,10000,12,1
4,9.0938861,33.144072,7.8349378,18.5842,12.058574,15.908148,20.092672,33.769128,4.0191797,8.4145914,80.392782,33.132648,68.267463,0,10000,12,1
4,9.0726983,33.113538,4.9930851,17.349019,11.970822,15.889026,20.085127,33.76381,4.0093344,8.4145131,80.255623,33.177046,67.928205,0,10000,12,1
4,8.9998232,33.113207,9.963007,19.536956,11.882486,15.843687,20.077893,33.828811,4.0004422,8.4213527,80.873368,32.983449,67.924525,0,10000,12,1
4,8.9338856,33.142112,5.2847979,17.514332,11.824137,15.798065,20.075815,33.747156,4.0053589,8.4084311,81.494722,32.787427,68.245693,0,10000,12,1
4,8.9703577,33.087489,10.336191,19.894311,11.798469,15.730718,20.07974,33.712045,4.0072498,8.4145195,81.902495,32.655827,67.638767,0,10000,12,1
4,8.9843759,33.113234,6.5522897,18.327353,11.808651,15.669221,20.086432,33.568121,4.0210955,8.4040777,82.076256,32.595208,67.924825,0,10000,12,1
4,9.0868634,33.069072,6.1705998,17.991513,11.811998,15.575404,20.092494,33.435729,4.027921,8.406405,81.996,32.613823,67.434132,0,10000,12,1
4,9.137287,33.078918,4.6862775,17.078637,11.845177,15.48001,20.095885,33.270206,4.0348469,8.4075916,81.962908,32.617507,67.543537,0,10000,12,1
4,9.1883864,33.083938,5.6702855,17.259279,11.911099,15.410178,20.096982,33.211278,4.0382844,8.4118183,81.722207,32.688065,67.599313,0,10000,12,1
4,9.2137237,33.101814,6.5795762,17.642914,11.990546,15.383967,20.09598,33.354841,4.0401819,8.4137198,81.254393,32.832548,67.797932,0,10000,12,1
4,9.2277021,33.109853,5.6988579,17.359349,12.03563,15.385767,20.092054,33.47352,4.0374374,8.4157206,80.694434,33.007946,67.887261,0,10000,12,1
4,9.2074816,33.118312,8.0756209,18.403071,12.031108,15.393405,20.085226,33.555604,4.0284471,8.419958,80.378318,33.107681,67.981239,0,10000,12,1
4,9.1411711,33.13622,6.4414106,17.917285,11.981387,15.399055,20.077461,33.597266,4.0210797,8.4180898,80.412497,33.098112,68.18022,0,10000,12,1
4,9.0867464,33.128325,4.0814238,16.789007,11.907305,15.384672,20.071781,33.63393,4.0130735,8.4200822,80.764521,32.988848,68.092502,0,10000,12,1
4,9.0275165,33.136744,4.1559471,16.371485,11.884476,15.375895,20.070276,33.728625,4.007841,8.4259694,81.285656,32.825332,68.186047,0,10000,12,1
4,8.9887571,33.161613,5.7638739,16.734949,11.955397,15.415187,20.073437,33.842074,4.0079214,8.4284514,81.444758,32.773494,68.462367,0,10000,12,1
4,8.9893534,33.172094,6.7862652,17.237092,12.072673,15.506925,20.078322,33.919934,4.0081078,8.4262198,80.944426,32.927995,68.578822,0,10000,12,1
4,8.9907346,33.162671,7.2745948,17.718203,12.136856,15.61855,20.07961,33.984455,4.0003904,8.4226455,80.118912,33.185053,68.474121,0,10000,12,1
4,8.9335012,33.147574,6.2972819,17.59452,12.098229,15.718293,20.074432,34.070139,3.9856455,8.4207123,79.668016,33.327471,68.306378,0,10000,12,1
4,8.8239173,33.139407,6.2172215,17.523256,11.998007,15.794728,20.065863,34.17641,3.9701691,8.4207826,79.941573,33.244746,68.215629,0,10000,12,1
4,8.7085629,33.139704,6.3180467,17.437607,11.918335,15.860858,20.060184,34.265362,3.9613364,8.4201374,80.648779,33.02612,68.218928,0,10000,12,1
4,8.6425733,33.136978,10.811841,19.215844,11.896062,15.930611,20.061088,34.315549,3.959615,8.4183367,81.210041,32.851555,68.188641,0,10000,12,1
4,8.6297002,33.129368,7.9317338,18.702441,11.87668,15.996352,20.067056,34.247995,3.9645301,8.4094929,81.364561,32.801426,68.104094,0,10000,12,1
4,8.6664465,33.09198,7.2786395,18.511113,11.814966,16.023065,20.073275,34.162663,3.9672622,8.4069717,81.49428,32.757144,67.688666,0,10000,12,1
4,8.6868578,33.081316,7.4469338,18.503476,11.781338,16.025105,20.077786,34.080866,3.9747458,8.4051095,81.918068,32.619138,67.570175,0,10000,12,1
4,8.7427112,33.073437,5.4345644,17.65597,11.79205,16.015492,20.082213,33.980331,3.9858961,8.4031724,82.144729,32.541026,67.482639,0,10000,12,1
4,8.8257822,33.065241,4.3670184,16.963671,11.843066,16.004863,20.086873,33.912528,3.9956187,8.4046805,82.060287,32.559957,67.391567,0,10000,12,1
4,8.8980717,33.071622,6.4114185,17.434714,11.940902,16.015677,20.089729,33.908679,4.0026841,8.4084618,81.692951,32.66869,67.462471,0,10000,12,1
4,8.9505205,33.087619,8.3680709,18.327425,12.038296,16.053581,20.089033,33.909736,4.0060448,8.4074201,80.998984,32.882226,67.640211,0,10000,12,1
4,8.9754432,33.083213,5.8306166,17.742748,12.048053,16.087887,20.083623,33.905358,4.0020045,8.4062038,80.311692,33.095773,67.591253,0,10000,12,1
4,8.9454787,33.078067,7.3539009,18.191369,11.977085,16.093503,20.074283,33.951758,3.9916471,8.4101948,80.24279,33.117715,67.534082,0,10000,12,1
4,8.8685579,33.094949,6.8969694,18.054968,11.899961,16.084337,20.06573,33.981384,3.9865749,8.4096768,80.742888,32.962718,67.721651,0,10000,12,1
4,8.8308331,33.092758,9.364205,19.010463,11.847293,16.065218,20.06257,33.982712,3.9859363,8.4101109,81.28635,32.793314,67.697309,0,10000,12,1
4,8.8260812,33.094594,9.1061214,19.317556,11.815494,16.037461,20.065233,33.906814,3.9923287,8.4058049,81.654976,32.675872,67.717709,0,10000,12,1
4,8.8736248,33.07638,10.370652,20.275716,11.78054,15.981077,20.070599,33.767535,4.0010161,8.4023582,81.872802,32.602862,67.515329,0,10000,12,1
4,8.9381449,33.061795,6.9387431,19.043453,11.738041,15.879654,20.075934,33.547631,4.0148705,8.3969695,82.10944,32.521762,67.35328,0,10000,12,1
4,9.0408184,33.038985,6.6874391,18.69396,11.71626,15.721698,20.08044,33.299605,4.0274405,8.3989452,82.397306,32.422505,67.099829,0,10000,12,1
4,9.1337395,33.047349,6.3199017,18.331177,11.748748,15.545605,20.084703,32.97324,4.0417219,8.3972743,82.539388,32.367607,67.19277,0,10000,12,1
4,9.2390436,33.040275,8.12336,18.981999,11.816252,15.376893,20.088449,32.976655,4.0541659,8.3980937,82.301191,32.433357,67.11417,0,10000,12,1
4,9.3305691,33.043745,3.5569097,17.194908,11.87483,15.217831,20.089578,32.975094,4.0650615,8.3977191,81.818285,32.578898,67.152718,0,10000,12,1
4,9.4105296,33.042158,12.012619,20.682988,11.918324,15.06001,20.086657,33.02536,4.0646034,8.409781,81.400099,32.706409,67.135094,0,10000,12,1
4,9.4071708,33.093198,5.3765996,18.293345,11.915538,14.912794,20.080711,32.978289,4.0739207,8.3984858,81.091169,32.801437,67.702205,0,10000,12,1
4,9.4754255,33.045404,6.6540574,18.548733,11.889729,14.703902,20.073822,33.022281,4.0730245,8.409042,81.109704,32.794077,67.171159,0,10000,12,1
4,9.4688653,33.090073,3.4437983,16.974323,11.886394,14.468743,20.068644,33.024447,4.0736487,8.4095618,81.290904,32.735402,67.667478,0,10000,12,1
4,9.4734342,33.092271,6.2630697,17.696569,11.896495,14.244233,20.066516,33.070889,4.0674613,8.4207059,81.314441,32.726242,67.691903,0,10000,12,1
4,9.428119,33.13938,9.8243642,19.389334,11.887488,14.084631,20.066114,33.070823,4.0633633,8.4206902,81.242374,32.746914,68.21533,0,10000,12,1
4,9.3980779,33.139313,6.8743037,18.526999,11.871456,13.975607,20.065637,33.034805,4.068771,8.4120473,81.302811,32.725279,68.214594,0,10000,12,1
4,9.4377157,33.102782,4.2768821,17.307409,11.866553,13.854579,20.065231,33.037535,4.0705686,8.4127023,81.412133,32.687811,67.808689,0,10000,12,1
4,9.4508827,33.105552,3.7218708,16.663544,11.876688,13.731529,20.065524,33.058296,4.0659561,8.4176843,81.44336,32.674742,67.839462,0,10000,12,1
4,9.4170878,33.126611,1.3406033,7.4055177,11.893948,13.662067,20.066097,33.079685,4.0602271,8.4228166,81.368865,32.695035,68.073458,0,10000,12,1
4,9.375071,33.148297,4.0910358,15.7722,12.15995,13.751836,20.066503,33.317152,4.031647,8.4797991,81.244259,32.731402,68.314409,0,10000,12,1
4,9.1647861,33.388398,5.0463439,8.4659745,12.768165,14.121961,20.06719,33.744282,4.0609446,8.4523192,79.379782,33.32002,70.982202,0,10000,12,1
4,9.3803356,33.272761,4.7012612,8.8681566,13.271503,14.530699,20.0596,34.18596,4.0155672,8.4684944,75.126501,34.32002,69.697341,0,10000,12,1
4,9.0459742,33.340861,7.3388,10.337103,13.987457,14.973458,20.031334,34.732616,3.956516,8.4843379,71.61993,35.32002,70.454016,0,10000,12,1
4,8.6065129,33.407471,5.7027094,10.567899,14.256702,15.346497,19.987555,35.597918,3.8118687,8.4975281,66.649521,36.32002,71.194118,0,10000,12,1
4,7.5084849,33.462854,5.7600652,11.107232,14.038644,15.625501,19.932137,37.006049,3.6347897,8.5086459,64.830752,37.32002,71.809486,0,10000,12,1
4,6.1200409,33.509485,9.1095907,12.894476,13.65271,15.847224,19.880773,38.418691,3.4659793,8.5140679,66.437179,38.32002,72.327612,0,10000,12,1
4,4.7473829,33.53221,11.766216,14.361973,13.22231,16.031354,19.854594,39.834809,3.3039788,8.5121693,69.218665,37.509447,72.580108,0,10000,12,1
4,3.3810707,33.524253,7.1919354,12.579442,12.828419,16.202372,19.858168,41.028064,3.1867346,8.4965314,72.292782,36.441895,72.491704,0,10000,12,1
4,2.3598298,33.458671,15.402907,16.64642,12.804385,16.40351,19.884366,41.846178,3.1219023,8.4757518,75.084723,35.413226,71.763009,0,10000,12,1
4,1.7826778,33.371385,13.318457,17.236389,12.865658,16.617889,19.923294,42.130127,3.0900817,8.4393885,75.264944,35.376459,70.793162,0,10000,12,1
4,1.4960295,33.21825,14.039425,19.110676,12.616853,16.810025,19.956691,42.183246,3.080993,8.4075053,74.833751,35.576416,69.091663,0,10000,12,1
4,1.4137405,33.083573,15.522996,21.453389,12.241372,16.994671,19.974601,42.050734,3.0951953,8.3787294,76.568227,34.907191,67.595257,0,10000,12,1
4,1.5422463,32.961692,15.160239,22.251068,11.718927,17.165745,19.988961,41.641674,3.1435768,8.350656,79.192527,33.872871,66.241022,0,10000,12,1
4,1.9766445,32.842482,13.510909,21.09507,11.243975,17.331725,20.012555,40.867371,3.2264484,8.3256306,82.841479,32.4364,64.91647,0,10000,12,1
4,2.7089338,32.735961,13.949854,21.682454,11.116909,17.512485,20.051206,39.862451,3.3412704,8.3052072,86.142805,31.112718,63.732905,0,10000,12,1
4,3.7000633,32.648851,16.492686,25.615331,11.28119,17.705562,20.102188,38.75105,3.4706904,8.283806,86.990658,30.729544,62.765008,0,10000,12,1
4,4.7863779,32.557396,14.076026,24.229067,11.248206,17.854628,20.147483,37.57716,3.58765,8.2608491,85.785933,31.164324,61.748848,0,10000,12,1
4,5.7417281,32.459096,11.828282,21.795279,11.026152,17.91381,20.168356,36.421083,3.68572,8.2173732,85.961248,31.0498,60.656624,0,10000,12,1
4,6.5245802,32.272371,12.128268,21.957141,11.024616,17.910497,20.1734,35.568639,3.7745535,8.216658,87.470091,30.388305,58.581896,0,10000,12,1
4,7.2200678,32.269293,12.143571,22.18379,11.237071,17.877921,20.18119,34.66906,3.8720249,8.2124005,87.444653,30.3445,58.547696,0,10000,12,1
4,7.9689354,32.250966,9.5053981,18.952648,11.474774,17.78876,20.189799,33.881579,3.9539581,8.2134945,85.922348,30.927381,58.344066,0,10000,12,1
4,8.587364,32.255676,8.7947913,17.980625,11.686627,17.625547,20.186417,33.404305,4.0046292,8.2398781,84.225178,31.598479,58.396396,0,10000,12,1
4,8.9649471,32.36912,9.0436878,18.273613,11.892123,17.445748,20.169008,33.184539,4.0352463,8.2664886,82.719982,32.202376,59.656887,0,10000,12,1
4,9.1913308,32.483263,6.2672672,14.675619,12.025299,17.26858,20.143762,33.090202,4.0496994,8.2889483,81.274144,32.787905,60.925144,0,10000,12,1
4,9.297743,32.579387,10.347208,19.64308,12.115279,17.104351,20.115848,33.338931,4.0402754,8.3409839,80.345946,33.163899,61.99319,0,10000,12,1
4,9.2283909,32.801342,7.5753653,16.331076,12.134933,16.992564,20.090191,33.358885,4.0396297,8.3366031,79.72689,33.415443,64.459351,0,10000,12,1
4,9.2236351,32.782696,7.8039842,16.380063,12.032116,16.845293,20.069267,33.564258,4.0172158,8.3735018,79.603084,33.46987,64.252172,0,10000,12,1
4,9.058172,32.939516,9.2832787,17.957676,11.979557,16.728005,20.054966,33.797334,4.0039748,8.3910304,80.335249,33.18573,65.994627,0,10000,12,1
4,8.9600944,33.013831,11.379611,20.801424,11.965805,16.655838,20.050385,33.872918,4.0008214,8.3903609,80.711875,33.041912,66.82035,0,10000,12,1
4,8.9367001,33.010995,8.0243812,16.894827,11.870206,16.565372,20.052613,33.700476,4.0026009,8.3707119,80.811152,33.004725,66.788838,0,10000,12,1
4,8.9499031,32.927677,3.4496442,10.950329,11.767461,16.414402,20.056036,33.720676,3.9965872,8.391718,81.477706,32.747002,65.86308,0,10000,12,1
4,8.9052652,33.016744,9.3636242,17.250472,11.962193,16.353675,20.061826,34.155091,3.9920085,8.4362519,82.190985,32.470184,66.852715,0,10000,12,1
4,8.8712449,33.205017,8.2328244,16.392789,12.411604,16.478844,20.071759,34.11916,4.0176011,8.4075187,80.820116,32.990031,68.944636,0,10000,12,1
4,9.0610222,33.08363,11.071293,20.515819,12.50911,16.598907,20.074017,34.23491,3.9873636,8.4125778,77.668264,33.990031,67.595885,0,10000,12,1
4,8.8367021,33.105025,7.3367987,16.607018,12.230146,16.66057,20.055293,34.359318,3.946953,8.4012928,76.987783,34.457209,67.833613,0,10000,12,1
4,8.5348745,33.057286,8.980528,18.038618,11.807948,16.630226,20.029029,34.696829,3.9058647,8.4242412,78.956336,33.718278,67.303182,0,10000,12,1
4,8.225557,33.154314,8.9952567,17.621827,11.643368,16.619995,20.019585,34.805901,3.9053366,8.4165939,81.932273,32.600157,68.381268,0,10000,12,1
4,8.2215649,33.122003,7.4466961,15.645888,11.688703,16.640915,20.035649,34.741302,3.9237336,8.4119087,83.093757,32.161318,68.022257,0,10000,12,1
4,8.3603801,33.102196,10.53804,19.288685,11.931182,16.709092,20.062756,34.687748,3.9450718,8.413656,82.76706,32.276835,67.802178,0,10000,12,1
4,8.5207665,33.109584,8.8284691,17.951688,12.139134,16.809721,20.082686,34.504555,3.9601915,8.3986441,81.049192,32.914167,67.884266,0,10000,12,1
4,8.6340116,33.046074,11.90069,22.14696,12.075188,16.856324,20.084148,34.49039,3.947525,8.4012574,79.57737,33.45784,67.178605,0,10000,12,1
4,8.5391631,33.057136,4.9837579,14.173177,11.837153,16.838582,20.070017,34.37072,3.9429577,8.3900759,80.020719,33.291728,67.301516,0,10000,12,1
4,8.5049056,33.009788,9.6743986,18.830825,11.657262,16.74525,20.056959,34.584001,3.9297705,8.4315,81.6929,32.67571,66.775418,0,10000,12,1
4,8.4058231,33.184964,8.0028482,16.822572,11.781872,16.743452,20.058612,34.499499,3.9567787,8.4104814,82.956924,32.207369,68.721818,0,10000,12,1
4,8.6084795,33.096161,10.089909,19.441656,11.928827,16.761996,20.07237,34.418044,3.9698816,8.4158279,82.080771,32.525858,67.735118,0,10000,12,1
4,8.7064162,33.118765,8.3707154,17.864289,12.008845,16.785421,20.081744,34.245688,3.9797968,8.399455,81.040306,32.90268,67.98628,0,10000,12,1
4,8.7803637,33.049507,6.6473081,15.916315,11.948466,16.762581,20.078942,34.220262,3.9737524,8.4056038,80.470275,33.106776,67.21675,0,10000,12,1
4,8.7353016,33.075529,4.2867399,12.953531,11.943162,16.739894,20.069808,34.350806,3.9678961,8.4192871,80.891144,32.953704,67.505876,0,10000,12,1
4,8.6915915,33.133385,8.3558943,16.863276,12.177705,16.793307,20.064317,34.627639,3.9671095,8.4412234,80.931689,32.940181,68.148721,0,10000,12,1
4,8.6857173,33.225989,8.9825417,18.038895,12.48353,16.926666,20.063728,34.655764,3.9654345,8.4289494,79.294163,33.529414,69.177653,0,10000,12,1
4,8.6732044,33.174196,7.4875491,17.022652,12.374174,17.018589,20.056491,34.796457,3.925526,8.4256734,77.159261,34.305694,68.602182,0,10000,12,1
4,8.3738781,33.160363,10.750157,20.478424,12.069036,17.058699,20.036691,35.110584,3.8842115,8.4346923,77.936395,34.038907,68.448479,0,10000,12,1
4,8.0615482,33.198437,9.5238062,19.266019,11.739699,17.067817,20.020809,35.156281,3.8679942,8.4168094,80.09143,33.273343,68.87152,0,10000,12,1
4,7.9382554,33.122914,11.315595,21.21361,11.458693,17.020247,20.023571,35.072892,3.872944,8.4097358,82.413678,32.447366,68.032376,0,10000,12,1
4,7.9759283,33.093007,13.160404,23.821839,11.377224,16.952818,20.044531,34.688838,3.9100255,8.380391,84.381667,31.730942,67.700082,0,10000,12,1
4,8.2569926,32.968738,7.0975842,17.102142,11.367732,16.816777,20.075057,34.052779,3.9647989,8.3555512,84.935546,31.506532,66.319312,0,10000,12,1
4,8.6684556,32.863291,7.1541034,16.747224,11.480247,16.588112,20.102731,33.65358,4.001275,8.3735541,84.973311,31.462071,65.147675,0,10000,12,1
4,8.9400657,32.939738,6.9581466,16.376902,11.762462,16.426712,20.120677,33.475417,4.0360665,8.3742297,84.153927,31.734031,65.99709,0,10000,12,1
4,9.1973775,32.942605,5.6794606,15.117719,12.079519,16.364275,20.126262,33.426282,4.0580917,8.3809533,82.153237,32.450258,66.028941,0,10000,12,1
4,9.3593984,32.971122,8.6612718,18.347843,12.327626,16.371834,20.115845,33.57061,4.0551204,8.3998238,79.920586,33.256467,66.345805,0,10000,12,1
4,9.3375804,33.051068,5.7423334,15.746098,12.373443,16.408178,20.090982,33.667686,4.0369451,8.3971362,78.186369,33.889239,67.234093,0,10000,12,1
4,9.203854,33.039691,8.0334903,17.858112,12.206225,16.400897,20.059952,34.006974,3.9957508,8.4242352,77.883702,34.012141,67.107674,0,10000,12,1
4,8.8990529,33.154289,6.7938965,16.489558,12.025519,16.396573,20.03458,34.246627,3.9702421,8.4257062,79.080785,33.591068,68.380988,0,10000,12,1
4,8.7091077,33.160502,6.4164232,15.797067,11.88709,16.389778,20.025118,34.46041,3.9516675,8.4363014,80.370896,33.13496,68.45002,0,10000,12,1
4,8.5702087,33.205226,7.0186643,16.066881,11.92556,16.42822,20.031182,34.61948,3.9486901,8.4397621,81.354373,32.787009,68.946958,0,10000,12,1
4,8.5478971,33.219826,8.1587016,17.1758,12.099388,16.522806,20.045867,34.681458,3.9523674,8.4353071,81.087627,32.882777,69.109172,0,10000,12,1
4,8.5754516,33.201031,9.0942477,18.465682,12.216958,16.637873,20.057792,34.692762,3.945506,8.4253439,79.867011,33.315487,68.900345,0,10000,12,1
4,8.5240233,33.158972,9.1587125,18.98851,12.126849,16.724249,20.057988,34.726676,3.9262034,8.4141938,79.041358,33.609224,68.433019,0,10000,12,1
4,8.378978,33.111857,8.7923254,18.785617,11.89001,16.758294,20.049148,34.769265,3.9085968,8.4059639,79.675893,33.38757,67.909527,0,10000,12,1
4,8.2462018,33.077052,8.3640063,18.230453,11.68151,16.751274,20.043083,34.751328,3.9061295,8.3990803,81.342719,32.803543,67.522802,0,10000,12,1
4,8.2275581,33.047921,8.6566721,18.314289,11.624596,16.736243,20.04929,34.647799,3.9211526,8.3913738,82.80819,32.286157,67.199126,0,10000,12,1
4,8.340935,33.015286,7.3996165,17.149384,11.717139,16.737914,20.066451,34.476713,3.9466673,8.3851246,83.202645,32.138409,66.836514,0,10000,12,1
4,8.5327322,32.988806,7.7445768,17.470593,11.883623,16.757212,20.084228,34.345772,3.9668758,8.3855735,82.541276,32.361393,66.54229,0,10000,12,1
4,8.6839716,32.990709,8.4594396,18.315222,12.051692,16.797984,20.093061,34.26418,3.9789787,8.3852445,81.359611,32.76995,66.56343,0,10000,12,1
4,8.7742672,32.989314,8.8872058,19.03619,12.09116,16.827674,20.089584,34.224653,3.9774336,8.385219,80.172844,33.182084,66.547936,0,10000,12,1
4,8.7627521,32.989206,6.9970255,17.507881,11.980123,16.816215,20.076409,34.215666,3.9677326,8.3871315,79.896176,33.278997,66.546735,0,10000,12,1
4,8.6903706,32.997312,5.1761678,15.627901,11.842503,16.763295,20.062529,34.286292,3.9587687,8.3983816,80.68095,33.00917,66.636797,0,10000,12,1
4,8.6233689,33.044963,10.281035,19.582154,11.866695,16.736269,20.057158,34.433585,3.959391,8.4134671,81.653877,32.674815,67.166257,0,10000,12,1
4,8.6280246,33.108785,10.37237,20.288798,11.95335,16.755883,20.062221,34.303926,3.9731553,8.3939726,81.489626,32.731779,67.875393,0,10000,12,1
4,8.7308474,33.026294,9.5684285,20.11246,11.863723,16.721319,20.068482,34.138133,3.9752481,8.3902588,80.882194,32.939891,66.958823,0,10000,12,1
4,8.746457,33.010563,7.4664207,18.242955,11.707848,16.602674,20.068718,33.961587,3.9804732,8.3900901,81.506152,32.723808,66.784031,0,10000,12,1
4,8.7854033,33.009848,6.9202637,17.400672,11.635206,16.435068,20.069037,33.833078,3.9911111,8.3969717,82.595032,32.345885,66.77609,0,10000,12,1
4,8.8645738,33.038994,9.9067467,19.85712,11.71328,16.294805,20.07615,33.751684,4.008989,8.4006403,83.100325,32.163844,67.099935,0,10000,12,1
4,8.9972644,33.054525,4.4506343,15.362981,11.832983,16.193523,20.086818,33.548456,4.0338077,8.3922247,82.545768,32.345664,67.272498,0,10000,12,1
4,9.1807235,33.018891,5.9799478,16.293082,11.943783,16.090164,20.092399,33.578339,4.034199,8.4158595,81.696827,32.630791,66.876565,0,10000,12,1
4,9.1836091,33.118899,7.7079377,17.682111,12.097169,16.06458,20.089485,33.69646,4.0365442,8.4195779,80.912807,32.895773,67.987764,0,10000,12,1
4,9.2008988,33.134613,7.2121714,17.542698,12.174391,16.083463,20.080703,33.76132,4.0304945,8.4191478,79.83827,33.262523,68.16237,0,10000,12,1
4,9.156282,33.132796,7.4691113,17.847544,12.109044,16.086076,20.067486,33.873747,4.0113197,8.4250821,79.30466,33.448489,68.142179,0,10000,12,1
4,9.0145292,33.157866,9.9773195,19.949,11.979444,16.06761,20.053506,33.991531,3.9937478,8.4278222,79.774392,33.294432,68.420732,0,10000,12,1
