Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
4,8.884172,33.169437,5.0565712,16.147168,11.817903,16.01914,20.04559,33.938889,3.9886557,8.416045,80.695312,32.987404,68.549301,0,10000,12,1
4,8.8463143,33.119683,9.1285473,18.878965,11.731141,15.937528,20.047286,34.012595,3.9828172,8.4312304,81.835484,32.603955,67.996474,0,10000,12,1
4,8.8028615,33.183826,6.2741107,16.747272,11.783413,15.906713,20.0577,33.921746,3.9990758,8.4130694,82.44378,32.394484,68.709175,0,10000,12,1
4,8.9237439,33.107104,5.6149165,16.114287,11.879736,15.894301,20.071381,33.885043,4.0067275,8.417149,82.071574,32.514189,67.85671,0,10000,12,1
4,8.9805043,33.124349,7.4877226,17.418471,12.033973,15.928532,20.080128,33.933913,4.0112836,8.4188399,81.387573,32.739879,68.048323,0,10000,12,1
4,9.0142624,33.131495,6.4170427,16.887653,12.155061,16.003409,20.080511,33.955092,4.0100409,8.4124256,80.300591,33.102872,68.12772,0,10000,12,1
4,9.0050575,33.104382,6.724354,17.167914,12.155407,16.072096,20.072626,34.065666,3.9938349,8.4162773,79.452492,33.388614,67.826462,0,10000,12,1
4,8.8848185,33.120665,4.9345927,15.900168,12.091473,16.134149,20.059859,34.212496,3.9757311,8.4177371,79.457168,33.391558,68.007384,0,10000,12,1
4,8.7500585,33.126835,6.0710593,16.331566,12.048795,16.200625,20.049379,34.42609,3.9586025,8.4268231,79.916909,33.24315,68.075939,0,10000,12,1
4,8.6221257,33.165218,5.3458962,15.761028,12.093966,16.299756,20.045967,34.578122,3.9497921,8.4261911,80.227647,33.144117,68.502425,0,10000,12,1
4,8.5561568,33.16255,7.1948732,16.854988,12.180164,16.422653,20.048093,34.730659,3.9387416,8.4287065,79.919622,33.250053,68.472772,0,10000,12,1
4,8.4732557,33.173171,9.6505888,18.768667,12.234334,16.557675,20.049947,34.835892,3.9243049,8.4219991,79.321212,33.452573,68.590786,0,10000,12,1
4,8.3646826,33.144843,9.8052907,19.531315,12.110215,16.665924,20.047484,34.885163,3.9028897,8.4080111,78.947431,33.582365,68.276037,0,10000,12,1
4,8.2030648,33.085713,8.110192,18.646789,11.826377,16.715177,20.041713,34.920019,3.8865432,8.3996469,79.824032,33.296049,67.61903,0,10000,12,1
4,8.0792432,33.05032,6.4068654,17.223687,11.608878,16.720611,20.04055,34.903858,3.888177,8.397874,81.818499,32.636835,67.225774,0,10000,12,1
4,8.0916368,33.042814,8.4767553,18.176256,11.624874,16.735708,20.052275,34.835901,3.9086527,8.3972621,83.342494,32.123526,67.142383,0,10000,12,1
4,8.2466235,33.040224,8.9391466,18.716085,11.817004,16.790378,20.073994,34.652007,3.9389035,8.3894821,83.221129,32.151051,67.113596,0,10000,12,1
4,8.4744715,33.007272,7.7686779,18.350884,11.953601,16.842741,20.092191,34.451722,3.9569476,8.3838705,81.858038,32.596074,66.747468,0,10000,12,1
4,8.6097429,32.98349,7.3586522,18.224262,11.972189,16.863971,20.095387,34.351177,3.9613513,8.3850572,80.884049,32.913919,66.483224,0,10000,12,1
4,8.6426851,32.98852,8.25515,18.804232,11.929611,16.856264,20.086323,34.320807,3.9615333,8.3884108,80.745359,32.956856,66.539115,0,10000,12,1
4,8.6440459,33.002733,12.071365,21.774719,11.861742,16.82559,20.075695,34.2722,3.9636724,8.3894082,81.044247,32.857671,66.69703,0,10000,12,1
4,8.6600366,33.006959,9.235486,20.342319,11.727533,16.741328,20.069765,34.045398,3.9755155,8.3803955,81.523014,32.699232,66.743987,0,10000,12,1
4,8.7484512,32.968757,8.5955797,19.835418,11.582735,16.549867,20.069538,33.756358,3.9904041,8.3832216,82.463943,32.384393,66.319525,0,10000,12,1
4,8.8593166,32.980739,8.8205537,19.86521,11.554937,16.297332,20.075714,33.452035,4.0157546,8.3847228,83.473578,32.03845,66.45266,0,10000,12,1
4,9.0473613,32.987103,10.683191,21.464065,11.632993,16.021183,20.087581,32.913692,4.046392,8.3829851,83.658223,31.960922,66.523366,0,10000,12,1
4,9.2734172,32.979737,6.5258867,18.577007,11.754999,15.710462,20.098966,32.871797,4.082934,8.3729319,83.096693,32.133806,66.441519,0,10000,12,1
4,9.5413389,32.937098,7.7894173,19.340796,11.924417,15.314254,20.103411,32.929961,4.1014498,8.386889,82.2264,32.414826,65.967759,0,10000,12,1
4,9.6763971,32.996284,5.6648932,17.857997,12.039374,14.873939,20.099194,32.936154,4.1105975,8.388375,81.02943,32.810855,66.625378,0,10000,12,1
4,9.7429511,33.002581,11.370862,22.102538,12.091876,14.422517,20.087344,33.008059,4.1041921,8.4056293,80.222093,33.079557,66.695343,0,10000,12,1
4,10.61965,32.041605,11.405535,11.522122,19.440878,26.783143,27.418022,34.703291,4.2386033,8.1728867,77.662711,82.005564,56.017837,1,10000,12,0.3
4,10.662612,32.080534,16.398747,11.978535,19.703236,26.815594,27.428735,34.629327,4.287439,8.1884141,80.502105,78.069725,56.450377,1,10000,12,0.3
4,11.007897,32.147581,14.860556,11.901566,20.373752,26.886662,27.455923,34.218245,4.3411072,8.1782655,78.656567,79.069725,57.19534,1,10000,12,0.3
4,11.383911,32.10377,18.420908,14.892536,20.836742,26.943962,27.474958,33.947918,4.3516951,8.1754174,73.948669,80.069725,56.70856,1,10000,12,0.3
4,11.457674,32.091468,12.546056,12.121661,20.71033,26.955556,27.45885,33.80573,4.3195551,8.1508503,70.703638,81.069725,56.571866,1,10000,12,0.3
4,11.233339,31.985217,14.866628,13.670025,20.27623,26.930768,27.417443,34.098061,4.2851365,8.1649983,71.611594,82.069725,55.391298,1,10000,12,0.3
4,10.991685,32.046435,17.068998,15.722434,20.056102,26.916546,27.385464,34.210789,4.2748699,8.1561691,74.690714,83.069725,56.071505,1,10000,12,0.3
4,10.919317,32.008241,13.280976,14.055767,19.738317,26.893767,27.383457,34.217652,4.2661753,8.1392227,76.266933,84.069725,55.647117,1,10000,12,0.3
4,10.857925,31.934844,16.481467,14.911161,19.553422,26.878639,27.401279,34.303643,4.2781636,8.1491791,78.504407,82.005697,54.831599,1,10000,12,0.3
4,10.942548,31.97798,14.300024,12.875879,19.652076,26.890812,27.429398,34.139334,4.3130162,8.1474146,79.790939,80.282637,55.310891,1,10000,12,0.3
4,11.187542,31.970338,12.426881,12.069793,19.918662,26.919304,27.460283,33.943349,4.352238,8.1559508,79.082553,81.282637,55.225979,1,10000,12,0.3
4,11.461452,32.007296,16.111435,14.667035,20.371833,26.96692,27.480507,33.762626,4.3812451,8.1678502,77.195726,82.282637,55.636621,1,10000,12,0.3
4,11.66282,32.058766,12.039662,12.799898,20.508263,26.994666,27.481017,33.610103,4.3724152,8.1636834,74.012788,83.282637,56.208507,1,10000,12,0.3
4,11.60163,32.040749,16.115103,15.595128,20.303751,26.986819,27.458936,33.796828,4.345657,8.1802445,73.065644,84.282637,56.008322,1,10000,12,0.3
4,11.415625,32.112316,15.125004,15.777573,19.98427,26.967663,27.430165,33.889665,4.3240397,8.1740267,74.521238,85.282637,56.803516,1,10000,12,0.3
4,11.264717,32.08546,14.470438,15.511904,19.488002,26.928994,27.415639,34.053201,4.3100038,8.1785385,76.787306,85.403428,56.505107,1,10000,12,0.3
4,11.166426,32.104949,14.856695,13.355955,19.235766,26.905074,27.422588,34.093443,4.3291772,8.1850195,80.278005,80.565547,56.721657,1,10000,12,0.3
4,11.300634,32.132931,14.247967,11.833577,19.460988,26.918506,27.452071,33.892607,4.3854544,8.1917028,82.039849,78.163788,57.032566,1,10000,12,0.3
4,11.691957,32.161769,14.911615,12.770085,20.121087,26.977393,27.492092,33.50906,4.4584491,8.1974976,80.441274,79.163788,57.352989,1,10000,12,0.3
4,12.193869,32.186759,18.660627,16.157323,20.676218,27.039993,27.516399,33.154034,4.489,8.1946956,75.793523,80.163788,57.630656,1,10000,12,0.3
4,12.402082,32.174677,12.308753,12.817072,20.503362,27.046283,27.50256,33.005398,4.4518977,8.1822321,71.89727,81.163788,57.49641,1,10000,12,0.3
4,12.149079,32.120898,16.944302,16.175499,19.992589,27.009975,27.458411,33.294441,4.414997,8.2017562,73.126838,82.163788,56.898871,1,10000,12,0.3
4,11.895853,32.205115,16.486151,16.785859,19.626399,26.981319,27.423422,33.319731,4.4081818,8.1863535,76.741248,83.163788,57.834614,1,10000,12,0.3
4,11.848908,32.138689,13.456782,14.623192,19.171084,26.938916,27.422528,33.368254,4.4103902,8.1862578,79.338186,82.87646,57.096539,1,10000,12,0.3
4,11.864126,32.138276,14.898344,13.192356,19.106558,26.921413,27.447952,33.335482,4.4562463,8.1994086,82.531292,78.442823,57.091954,1,10000,12,0.3
4,12.178815,32.194997,17.074242,14.678664,19.579598,26.954229,27.489731,33.013722,4.5371698,8.2022554,82.96309,77.916007,57.72219,1,10000,12,0.3
4,12.728192,32.207267,15.645203,14.532922,20.071668,27.003827,27.529391,32.538733,4.5920556,8.1901695,79.619939,78.916007,57.858521,1,10000,12,0.3
4,13.096575,32.155154,9.7542134,10.70481,20.170065,27.024736,27.538246,32.295129,4.6000716,8.1897608,76.148162,79.916007,57.279494,1,10000,12,0.3
4,13.150096,32.153391,7.1211943,8.545982,20.301761,27.038651,27.513951,32.392857,4.6089695,8.2197029,75.454956,80.916007,57.259902,1,10000,12,0.3
4,13.209423,32.282395,13.994539,12.909752,20.866385,27.080303,27.483918,32.467031,4.6275353,8.2480362,74.554825,81.916007,58.693279,1,10000,12,0.3
4,13.332929,32.404143,15.231389,14.515309,21.155896,27.101181,27.461105,32.402761,4.5833862,8.2360233,70.638345,82.916007,60.046031,1,10000,12,0.3
4,13.038611,32.352562,13.133977,13.863883,20.561898,27.041111,27.429012,32.8043,4.471436,8.2328851,68.653144,83.916007,59.472911,1,10000,12,0.3
4,12.282511,32.339078,14.469279,15.203846,19.77664,26.956789,27.390039,33.342853,4.3986155,8.2395664,72.857897,84.916007,59.323087,1,10000,12,0.3
4,11.78292,32.367781,14.960692,16.09885,19.298089,26.894478,27.378891,33.644473,4.3803436,8.2341191,78.399787,85.724895,59.64201,1,10000,12,0.3
4,11.656577,32.344381,18.721376,16.863769,19.099997,26.857974,27.411012,33.694702,4.3961195,8.2274954,81.771166,81.061021,59.382008,1,10000,12,0.3
4,11.765685,32.315911,13.179041,12.599979,19.104426,26.849405,27.466952,33.379177,4.4482849,8.2042105,83.142865,79.198438,59.065677,1,10000,12,0.3
4,12.124357,32.215691,16.343795,14.793922,19.490345,26.879304,27.520652,33.10556,4.5259172,8.2140607,83.072408,79.361126,57.952122,1,10000,12,0.3
4,12.652248,32.258113,14.619327,14.344922,20.046487,26.942155,27.557436,32.586251,4.5875137,8.1919534,80.32844,80.361126,58.423479,1,10000,12,0.3
4,13.066218,32.16285,13.265884,13.849229,20.193466,26.97445,27.564037,32.326564,4.5948884,8.1879118,76.408891,81.361126,57.365002,1,10000,12,0.3
4,13.115497,32.145414,12.202426,13.3988,20.129217,26.983559,27.537546,32.297862,4.5881256,8.1901324,75.378272,82.361126,57.171262,1,10000,12,0.3
4,13.070309,32.154994,17.945117,17.750042,20.030735,26.980395,27.502156,32.376954,4.5789179,8.1978684,75.851742,83.361126,57.277715,1,10000,12,0.3
4,13.008703,32.188357,16.265062,17.708299,19.666022,26.952496,27.479247,32.368864,4.5527643,8.1861064,76.575157,84.361126,57.648417,1,10000,12,0.3
4,12.833203,32.137622,15.457523,17.862994,19.009265,26.883357,27.47097,32.5042,4.5354479,8.1882241,79.154546,85.361126,57.084691,1,10000,12,0.3
4,12.716581,32.146761,13.019042,13.078469,18.618426,26.817282,27.480995,32.487464,4.5649442,8.1933843,83.760838,79.318947,57.186232,1,10000,12,0.3
4,12.91503,32.169022,12.42434,10.481415,18.883926,26.798151,27.518434,32.274875,4.653284,8.2153105,86.485033,75.52086,57.433578,1,10000,12,0.3
4,13.503597,32.263493,11.644614,10.172233,19.955483,26.872557,27.573238,32.255696,4.7768545,8.2250926,84.591998,76.52086,58.483254,1,10000,12,0.3
4,14.3128,32.305579,12.79956,11.146451,21.082824,26.980973,27.609941,32.273979,4.8421222,8.2294797,77.049102,77.52086,58.950876,1,10000,12,0.3
4,14.733803,32.324442,11.572374,10.747648,21.568107,27.043773,27.588575,32.258138,4.8090633,8.2256786,69.1405,78.52086,59.160462,1,10000,12,0.3
4,14.521103,32.308099,14.012742,12.52748,21.382756,27.036547,27.511325,32.294158,4.7183557,8.2343219,65.778535,79.52086,58.978877,1,10000,12,0.3
4,13.931729,32.345252,9.524961,10.336685,20.790942,26.980818,27.424735,32.282055,4.614494,8.2314177,67.158927,80.52086,59.391688,1,10000,12,0.3
4,13.246213,32.332772,12.122659,11.872895,20.288158,26.911892,27.371244,32.367368,4.5451632,8.2518893,71.395905,81.52086,59.253019,1,10000,12,0.3
4,12.782053,32.420675,14.425839,13.691963,20.242174,26.87396,27.366144,32.777921,4.5160593,8.2437698,74.985074,82.52086,60.229721,1,10000,12,0.3
4,12.585599,32.38583,13.122725,13.119787,20.162234,26.841423,27.396503,32.996374,4.4759673,8.239077,75.341119,82.310824,59.842557,1,10000,12,0.3
4,12.313393,32.365679,13.953277,13.309158,20.046726,26.815024,27.431438,33.232778,4.4471413,8.2407434,75.906061,81.647456,59.618656,1,10000,12,0.3
4,12.116528,32.372836,18.317614,15.743593,20.047734,26.808988,27.457476,33.352311,4.4390889,8.239591,76.709342,80.626489,59.698176,1,10000,12,0.3
4,12.061362,32.367887,18.488114,17.042388,19.898389,26.804358,27.477603,33.287488,4.4307437,8.2191618,76.699644,80.7707,59.643184,1,10000,12,0.3
4,12.004109,32.280067,15.249487,14.859007,19.469548,26.784193,27.490739,33.212225,4.4264989,8.1962176,77.744654,79.408889,58.667411,1,10000,12,0.3
4,11.974955,32.18124,11.493652,10.283005,19.23076,26.775836,27.502143,33.12658,4.4629606,8.1909893,80.745365,75.244978,57.569336,1,10000,12,0.3
4,12.224685,32.158691,16.237495,11.891087,19.759524,26.826911,27.526614,32.889219,4.5548259,8.2028493,82.410943,72.977609,57.31879,1,10000,12,0.3
4,12.847064,32.209826,9.8143681,8.3819717,20.657327,26.924214,27.56165,32.25355,4.6382538,8.1807645,78.695452,73.977609,57.886955,1,10000,12,0.3
4,13.404061,32.114562,14.99855,11.669329,21.362082,27.004186,27.573176,32.130001,4.6586758,8.1949309,72.398249,74.977609,56.828467,1,10000,12,0.3
4,13.539245,32.175692,11.02658,9.7619082,21.652353,27.050051,27.539321,32.035612,4.6201326,8.1722812,67.476698,75.977609,57.507684,1,10000,12,0.3
4,13.283729,32.077917,16.545291,13.535663,21.364456,27.027831,27.476118,32.096331,4.5272423,8.1868513,65.498072,76.977609,56.421305,1,10000,12,0.3
4,12.6612,32.140837,13.018935,12.115832,20.789169,26.973681,27.415725,32.587027,4.4348516,8.1669165,67.592883,77.977609,57.120413,1,10000,12,0.3
4,12.032301,32.054729,15.019215,13.789588,20.095317,26.900017,27.384875,33.166575,4.3670498,8.1765858,71.69873,78.977609,56.163656,1,10000,12,0.3
4,11.564403,32.096515,16.393936,15.481268,19.816197,26.859864,27.393286,33.427631,4.3577635,8.1675275,76.608769,79.977609,56.627944,1,10000,12,0.3
4,11.499889,32.057371,15.313651,15.146822,19.630344,26.837319,27.435405,33.456442,4.3619783,8.1535658,78.582023,79.990248,56.193006,1,10000,12,0.3
4,11.529184,31.996973,18.292867,16.796497,19.549555,26.832372,27.48797,33.390628,4.3850745,8.1476066,79.872483,78.258888,55.521921,1,10000,12,0.3
4,11.689328,31.97117,16.580423,15.873584,19.509902,26.844677,27.532672,33.071887,4.4269841,8.1255971,80.411738,77.576833,55.235219,1,10000,12,0.3
4,11.978289,31.875747,14.315802,14.215259,19.452904,26.860852,27.565004,32.803246,4.4767226,8.1241967,80.663244,77.305464,54.174962,1,10000,12,0.3
4,12.318538,31.869669,14.515128,14.010667,19.61933,26.895067,27.585849,32.526822,4.539542,8.1301395,81.040919,76.859697,54.107431,1,10000,12,0.3
4,12.744184,31.895456,12.346908,12.819293,19.939299,26.944145,27.600114,32.195834,4.5969105,8.1340263,79.86164,77.859697,54.393961,1,10000,12,0.3
4,13.128999,31.912315,13.441485,13.767319,20.249431,26.990882,27.604121,31.961257,4.6311458,8.1472142,77.615677,78.859697,54.581274,1,10000,12,0.3
4,13.356904,31.96947,18.193194,17.877832,20.399405,27.022896,27.592185,31.937446,4.6363232,8.1487255,75.449892,79.859697,55.216335,1,10000,12,0.3
4,13.391259,31.976016,18.636401,19.706341,19.967775,27.004822,27.566707,31.901545,4.5968775,8.1401106,74.421112,80.859697,55.289062,1,10000,12,0.3
4,13.128778,31.938692,7.6833153,11.812754,19.008941,26.921006,27.537996,31.886827,4.5646408,8.1365788,77.474298,81.859697,54.874359,1,10000,12,0.3
4,12.912993,31.923382,14.460769,11.740607,18.694307,26.848695,27.530942,32.253034,4.6103789,8.2011912,84.212834,73.206476,54.70425,1,10000,12,0.3
4,13.218812,32.20268,17.826825,13.288305,19.586449,26.894568,27.570982,32.141718,4.7463059,8.1977424,86.418573,70.171704,57.807561,1,10000,12,0.3
4,14.114246,32.187814,14.169291,11.356476,20.532871,26.977508,27.634118,32.024525,4.8320033,8.1696209,80.14821,71.171704,57.642378,1,10000,12,0.3
4,14.668816,32.06642,13.027238,10.857067,21.003205,27.032465,27.652658,32.033464,4.8481392,8.1717658,73.489795,72.171704,56.293556,1,10000,12,0.3
4,14.772398,32.07569,9.9670225,8.7155335,21.174217,27.062728,27.609325,32.042599,4.8345439,8.1739578,70.198377,73.171704,56.396559,1,10000,12,0.3
4,14.685142,32.085162,13.603383,11.399869,21.274133,27.07307,27.544311,32.12525,4.8101164,8.1937907,69.053622,74.171704,56.5018,1,10000,12,0.3
4,14.527895,32.170775,12.07844,10.770617,21.244287,27.064895,27.491714,32.088093,4.7586465,8.1848746,68.431323,75.171704,57.453051,1,10000,12,0.3
4,14.194572,32.132306,9.6387323,9.2887269,20.90576,27.019723,27.458165,32.128292,4.6809042,8.1945208,68.715572,76.171704,57.025618,1,10000,12,0.3
4,13.685873,32.173923,14.238305,12.536141,20.82646,26.982463,27.442146,32.134133,4.6402831,8.1959223,71.146879,77.171704,57.488033,1,10000,12,0.3
4,13.417515,32.179967,10.387897,10.584595,20.779935,26.952084,27.447554,32.13444,4.589815,8.195996,71.749002,78.171704,57.555185,1,10000,12,0.3
4,13.081602,32.180284,15.430069,14.206146,20.620838,26.912735,27.463593,32.341688,4.533713,8.2047418,72.107233,79.171704,57.558716,1,10000,12,0.3
4,12.704878,32.217981,16.396707,15.919404,20.424223,26.882089,27.479054,32.641354,4.4851794,8.201002,73.241469,80.171704,57.977561,1,10000,12,0.3
4,12.376103,32.201865,14.933924,15.859442,19.81425,26.830003,27.494296,32.939121,4.4292585,8.196957,74.635537,81.171704,57.798499,1,10000,12,0.3
4,11.99391,32.184428,15.119304,16.6771,19.265787,26.786694,27.512331,33.184944,4.4206459,8.200592,78.916862,82.171704,57.604756,1,10000,12,0.3
4,11.934722,32.200098,16.227714,15.527944,19.040166,26.772234,27.546437,33.116369,4.4549621,8.1874922,82.755757,77.744047,57.778864,1,10000,12,0.3
4,12.170035,32.143603,16.45347,15.056866,19.162225,26.789821,27.598988,32.799922,4.5284309,8.1768422,84.317032,75.605165,57.151143,1,10000,12,0.3
4,12.669226,32.097623,13.164023,13.332921,19.555908,26.839904,27.652628,32.276343,4.6138462,8.1608131,83.426576,76.605165,56.640253,1,10000,12,0.3
4,13.241901,32.028334,11.515284,12.39593,20.021691,26.903048,27.686372,31.989654,4.678065,8.1612533,80.632344,77.605165,55.87038,1,10000,12,0.3
4,13.667174,32.030238,11.207421,12.28002,20.466086,26.96843,27.688828,31.997877,4.7146026,8.1632263,77.34971,78.605165,55.891537,1,10000,12,0.3
4,13.907158,32.038772,12.702091,13.455416,20.715987,27.015464,27.663514,32.030112,4.7140918,8.1709614,74.245,79.605165,55.986357,1,10000,12,0.3
4,13.903813,32.072214,9.3983087,11.669131,20.619788,27.026269,27.622105,32.029891,4.6775358,8.1709086,72.529293,80.605165,56.357932,1,10000,12,0.3
4,13.663688,32.071985,15.092499,15.376415,20.404967,27.011079,27.580124,32.122211,4.6413645,8.1930615,73.253106,81.605165,56.355393,1,10000,12,0.3
4,13.424682,32.16763,13.484252,15.193968,20.113087,26.985893,27.554693,32.056218,4.6035406,8.177226,74.809078,82.605165,57.418107,1,10000,12,0.3
4,13.173236,32.09928,13.29405,15.631873,19.611272,26.934904,27.550542,32.130219,4.5685299,8.17964,76.89347,83.605165,56.658671,1,10000,12,0.3
4,12.939088,32.109706,16.807906,17.472462,19.336113,26.896978,27.564621,32.276797,4.5733967,8.176347,80.42718,82.527417,56.774513,1,10000,12,0.3
4,12.971718,32.095484,14.044954,14.882943,19.190217,26.871346,27.597581,32.127218,4.5989454,8.1621058,82.354653,79.89809,56.616485,1,10000,12,0.3
4,13.142581,32.033926,17.635975,16.825689,19.257461,26.861346,27.639129,32.031756,4.6514426,8.1713561,83.359492,78.558964,55.932511,1,10000,12,0.3
4,13.491416,32.07392,11.405333,13.483451,19.506114,26.878845,27.676396,32.000311,4.7109126,8.1638104,82.860806,79.352369,56.376884,1,10000,12,0.3
4,13.882986,32.041298,15.034527,15.997907,19.751292,26.896072,27.69926,32.087494,4.7534157,8.1847309,81.094628,80.352369,56.014423,1,10000,12,0.3
4,14.160544,32.131685,7.4042763,11.554183,19.968794,26.921112,27.701638,32.072079,4.7795331,8.1810318,79.363572,81.352369,57.018727,1,10000,12,0.3
4,14.330164,32.115716,7.5363798,11.212469,20.106127,26.93056,27.68755,32.246714,4.7889049,8.2229372,77.844375,82.352369,56.841291,1,10000,12,0.3
4,14.390858,32.296309,11.326403,13.39033,20.531798,26.967319,27.666295,32.340276,4.809163,8.2453884,76.901406,83.352369,58.847877,1,10000,12,0.3
4,14.521746,32.392779,14.859009,16.055824,20.70445,26.987359,27.645418,32.344443,4.7764668,8.2463882,73.951831,84.352369,59.919761,1,10000,12,0.3
4,14.310287,32.39707,14.608302,16.879274,20.240825,26.94989,27.617383,32.306613,4.6977718,8.2373105,72.781005,85.352369,59.967443,1,10000,12,0.3
4,13.796788,32.358091,12.624653,16.452178,19.424448,26.865469,27.586278,32.294091,4.6373793,8.2343058,76.068514,86.352369,59.53435,1,10000,12,0.3
4,13.398262,32.345183,12.64097,14.283462,18.864091,26.777912,27.578494,32.311749,4.6323443,8.2385431,81.820875,82.0928,59.390918,1,10000,12,0.3
4,13.364859,32.363386,11.884704,11.07872,18.957511,26.739303,27.612329,32.329266,4.6923622,8.2427463,85.757458,76.60363,59.593178,1,10000,12,0.3
4,13.761249,32.381436,10.617329,10.757857,19.798601,26.786893,27.675269,32.350721,4.7965546,8.2478948,85.083633,77.60363,59.793735,1,10000,12,0.3
4,14.440332,32.403536,12.449737,11.99468,20.872526,26.888391,27.728445,32.339442,4.8669449,8.2451882,79.156289,78.60363,60.039288,1,10000,12,0.3
4,14.892788,32.391919,10.909661,11.72424,21.395079,26.961165,27.729872,32.29745,4.8452515,8.2351118,71.613966,79.60363,59.910213,1,10000,12,0.3
4,14.75388,32.348646,10.471513,11.785729,21.244001,26.970891,27.672391,32.312391,4.7663218,8.2386972,67.977195,80.60363,59.429397,1,10000,12,0.3
4,14.244451,32.364048,12.354713,12.968995,20.811151,26.941991,27.59578,32.336913,4.6855197,8.2445814,69.103766,81.60363,59.600532,1,10000,12,0.3
4,13.716253,32.389314,12.457681,13.579976,20.327383,26.895963,27.544828,32.333026,4.6170398,8.2436486,72.220298,82.60363,59.881272,1,10000,12,0.3
4,13.263156,32.38531,12.205786,14.016889,19.933292,26.849673,27.534841,32.333819,4.5722991,8.243839,75.675505,83.60363,59.836776,1,10000,12,0.3
4,12.964361,32.386127,13.91878,14.783626,19.76834,26.822654,27.558044,32.654676,4.5564118,8.2418484,78.469609,83.568433,59.845857,1,10000,12,0.3
4,12.857725,32.37758,9.9552758,12.500153,19.75602,26.816314,27.598983,32.709053,4.5572625,8.2333773,79.630139,82.048385,59.750894,1,10000,12,0.3
4,12.863442,32.341193,12.682277,13.309506,19.970687,26.835561,27.640289,32.740802,4.5786497,8.2438604,79.704568,82.054454,59.346588,1,10000,12,0.3
4,13.006908,32.386219,10.219159,12.870698,20.331406,26.879735,27.67021,32.596567,4.5972945,8.2386979,78.185938,83.054454,59.846881,1,10000,12,0.3
4,13.131562,32.364051,14.579566,14.889648,20.507896,26.913458,27.680846,32.603562,4.5848608,8.2421359,75.654522,84.054454,59.600566,1,10000,12,0.3
4,13.048476,32.378815,13.374923,15.289005,20.377027,26.923925,27.669533,32.66256,4.5484935,8.2311665,74.428793,85.054454,59.764612,1,10000,12,0.3
4,12.804471,32.331692,12.401212,15.521625,19.935858,26.902968,27.647513,32.879604,4.5063222,8.2273545,75.371216,86.054454,59.24102,1,10000,12,0.3
4,12.519659,32.315305,13.613688,15.190938,19.545216,26.878389,27.633951,33.040359,4.4917395,8.2247339,78.491633,84.53822,59.058945,1,10000,12,0.3
4,12.4207,32.304036,14.72532,13.897848,19.42147,26.871567,27.644007,33.049107,4.5126972,8.2241844,81.248747,80.757552,58.933737,1,10000,12,0.3
4,12.562844,32.301673,16.296997,14.368423,19.659552,26.897592,27.675451,32.849716,4.5656461,8.2222348,82.117762,79.643781,58.907477,1,10000,12,0.3
4,12.91974,32.293287,11.746109,13.389287,20.039319,26.946313,27.710453,32.492116,4.6141848,8.2156562,80.436991,80.643781,58.814305,1,10000,12,0.3
4,13.244155,32.264981,14.588666,14.77818,20.303183,26.989823,27.727419,32.293527,4.6342867,8.2181636,77.762891,81.643781,58.499786,1,10000,12,0.3
4,13.377749,32.275772,15.404758,15.860561,20.335019,27.016071,27.718454,32.21038,4.6273623,8.2142186,75.914548,82.643781,58.619685,1,10000,12,0.3
4,13.33178,32.258793,12.601856,15.387136,19.995869,27.005266,27.693707,32.201603,4.5986466,8.2117928,75.711484,83.643781,58.431033,1,10000,12,0.3
4,13.140587,32.248349,15.886954,17.164795,19.591807,26.975349,27.670861,32.408731,4.5865295,8.2180717,78.11709,84.643781,58.314991,1,10000,12,0.3
4,13.059637,32.275376,14.465618,15.616038,19.302272,26.945958,27.667943,32.407069,4.5955487,8.2167499,80.972926,82.1459,58.615291,1,10000,12,0.3
4,13.119907,32.269688,11.417044,12.905265,19.207652,26.922755,27.6888,32.297728,4.6331461,8.2208743,83.010223,79.372249,58.552092,1,10000,12,0.3
4,13.37018,32.287435,13.179076,12.874504,19.619424,26.945197,27.723276,32.278511,4.7065402,8.2305671,83.661796,78.546183,58.749278,1,10000,12,0.3
4,13.854325,32.329116,12.99046,13.256637,20.293567,27.007753,27.756589,32.267128,4.7698187,8.2278359,80.757499,79.546183,59.212397,1,10000,12,0.3
4,14.267156,32.317375,13.888487,14.07718,20.695847,27.059093,27.765639,32.257895,4.7777644,8.2256203,76.022671,80.546183,59.08194,1,10000,12,0.3
4,14.3187,32.307848,11.002108,13.473758,20.624605,27.069764,27.737862,32.252733,4.7422646,8.2243815,73.213799,81.546183,58.976089,1,10000,12,0.3
4,14.087907,32.302521,12.757495,14.301876,20.293534,27.047398,27.690605,32.288001,4.6995694,8.2328445,73.74934,82.546183,58.916897,1,10000,12,0.3
4,13.80859,32.338903,11.748014,14.373764,19.978194,27.015337,27.655436,32.293743,4.6718225,8.2342223,76.119285,83.546183,59.321149,1,10000,12,0.3
4,13.62603,32.344824,11.468803,14.587274,19.763665,26.982979,27.64867,32.315206,4.6585211,8.2393726,78.371113,84.546183,59.386932,1,10000,12,0.3
4,13.538222,32.366949,13.961136,15.571166,19.724776,26.963549,27.665605,32.333155,4.6603007,8.2436796,79.895153,85.06079,59.632765,1,10000,12,0.3
4,13.549981,32.385443,13.651954,15.551261,19.727236,26.952245,27.692906,32.320975,4.6631672,8.2407569,80.169552,84.800651,59.838254,1,10000,12,0.3
4,13.568915,32.372894,15.219061,16.367134,19.685691,26.940277,27.716478,32.317758,4.6674371,8.239985,80.144054,84.954039,59.698821,1,10000,12,0.3
4,13.597102,32.369579,16.216449,17.049655,19.603612,26.92705,27.731184,32.30947,4.6744602,8.2379961,80.425688,84.666675,59.661989,1,10000,12,0.3
4,13.64342,32.361036,14.359085,16.370573,19.435419,26.903215,27.739933,32.296041,4.6834986,8.2347738,80.994925,83.97262,59.567071,1,10000,12,0.3
4,13.702953,32.347194,11.87107,14.62482,19.314473,26.874805,27.74772,32.301588,4.7066052,8.2361047,82.168868,82.414612,59.413263,1,10000,12,0.3
4,13.854751,32.352912,12.146522,13.872497,19.456036,26.866378,27.759794,32.325116,4.7513288,8.2417504,83.010025,81.327055,59.476797,1,10000,12,0.3
4,14.14696,32.37716,12.465509,14.294249,19.848082,26.890378,27.775878,32.336347,4.8008859,8.2444456,82.009981,82.327055,59.746223,1,10000,12,0.3
4,14.468318,32.388732,9.0058336,13.396706,20.186074,26.922551,27.784645,32.341318,4.8211482,8.2456383,79.256677,83.327055,59.874795,1,10000,12,0.3
4,14.598985,32.393851,8.8508139,13.24175,20.321252,26.939594,27.773376,32.384918,4.8131124,8.2561006,76.89116,84.327055,59.931679,1,10000,12,0.3
4,14.547214,32.438738,8.3004598,13.045366,20.34799,26.945478,27.745722,32.427573,4.7934919,8.2663361,75.962782,85.327055,60.43042,1,10000,12,0.3
4,14.420531,32.48261,14.525823,15.199589,20.305497,26.940468,27.717007,32.477209,4.7649965,8.2782466,75.808909,86.327055,60.917888,1,10000,12,0.3
4,14.235843,32.53361,9.364162,14.417606,20.098923,26.919142,27.697162,32.458441,4.7235879,8.2737431,76.143913,87.327055,61.484558,1,10000,12,0.3
4,13.965958,32.514333,12.136271,15.483013,19.785799,26.879357,27.687882,32.503886,4.6873414,8.2846481,77.622243,88.327055,61.270365,1,10000,12,0.3
4,13.728237,32.560998,15.437272,16.131574,19.605708,26.84823,27.691717,32.503264,4.6729455,8.284499,79.835815,87.112808,61.78887,1,10000,12,0.3
4,13.633435,32.56036,13.762347,15.274262,19.472456,26.821412,27.710073,32.475923,4.6714609,8.2779381,81.105501,85.438663,61.781783,1,10000,12,0.3
4,13.623646,32.53229,14.138037,14.997191,19.477592,26.807906,27.735724,32.46232,4.6909757,8.274674,82.033595,84.230686,61.469884,1,10000,12,0.3
4,13.752136,32.518318,15.047739,15.645762,19.661815,26.818096,27.760727,32.436335,4.7224622,8.2684385,81.983619,84.406674,61.314644,1,10000,12,0.3
4,13.958596,32.491616,12.97316,15.688602,19.814994,26.834837,27.778474,32.415672,4.7404015,8.2634804,80.679168,85.406674,61.017959,1,10000,12,0.3
4,14.075758,32.470374,10.942858,15.398827,19.809389,26.83889,27.782046,32.415049,4.7411425,8.2633309,79.597764,86.406674,60.781928,1,10000,12,0.3
4,14.080591,32.469733,10.19002,15.278924,19.732319,26.831695,27.773627,32.433877,4.7390106,8.2678488,79.637747,87.406674,60.77481,1,10000,12,0.3
4,14.066686,32.48909,12.964345,15.826415,19.675818,26.821495,27.764004,32.459586,4.7384932,8.2740179,80.186658,87.470917,60.989892,1,10000,12,0.3
4,14.063312,32.515509,13.591032,15.902296,19.631783,26.809333,27.760912,32.470289,4.7399208,8.2765863,80.593153,87.033835,61.283436,1,10000,12,0.3
4,14.072624,32.526504,14.188584,16.105286,19.575497,26.79301,27.763488,32.480176,4.7433067,8.2789587,80.908051,86.720684,61.405602,1,10000,12,0.3
4,14.094701,32.536657,10.749147,15.002907,19.52956,26.775069,27.768582,32.483515,4.7515284,8.27976,81.303822,86.284082,61.518415,1,10000,12,0.3
4,14.14826,32.540086,10.016335,14.260356,19.571184,26.762983,27.774902,32.506585,4.7670906,8.2852958,81.623979,85.950199,61.556516,1,10000,12,0.3
4,14.249444,32.563768,10.954043,14.42611,19.770661,26.770431,27.782038,32.529732,4.7890626,8.2908502,81.32955,86.49263,61.81965,1,10000,12,0.3
4,14.391878,32.587518,12.032188,15.069407,19.993764,26.789679,27.786595,32.538391,4.7980235,8.2929281,79.930732,87.49263,62.083531,1,10000,12,0.3
4,14.449825,32.5964,14.171047,16.201448,20.040231,26.79813,27.781955,32.546023,4.783694,8.2947593,78.371045,88.49263,62.182217,1,10000,12,0.3
4,14.357122,32.604226,6.7085277,14.878874,19.835198,26.781237,27.766553,32.546617,4.7533441,8.2949018,78.056247,89.49263,62.269174,1,10000,12,0.3
4,14.160078,32.604834,14.375703,16.236776,19.591459,26.747609,27.750163,32.601067,4.7331628,8.3079677,79.509825,89.6601,62.275938,1,10000,12,0.3
4,14.028523,32.660634,16.197434,16.164616,19.484806,26.723135,27.746531,32.586166,4.7305983,8.3043921,81.234607,87.349234,62.895935,1,10000,12,0.3
4,14.011775,32.645371,9.4349436,14.16389,19.4161,26.69943,27.758422,32.576935,4.7386667,8.302177,81.991446,86.407448,62.726344,1,10000,12,0.3
4,14.064443,32.635913,12.144952,14.18506,19.558773,26.695962,27.776393,32.60443,4.7645855,8.3087746,82.469864,85.843996,62.621251,1,10000,12,0.3
4,14.233173,32.664078,7.6532569,13.326014,19.902506,26.725405,27.793319,32.591513,4.7932592,8.3056751,81.460934,86.843996,62.934199,1,10000,12,0.3
4,14.419026,32.650848,14.445144,15.120068,20.212536,26.763081,27.800645,32.62047,4.797875,8.3126235,79.046242,87.843996,62.787204,1,10000,12,0.3
4,14.448866,32.680502,9.9788279,14.749539,20.273551,26.786712,27.789756,32.595189,4.7716451,8.3065572,76.877054,88.843996,63.116685,1,10000,12,0.3
4,14.27901,32.654614,13.91931,16.063249,20.028204,26.776555,27.764083,32.617764,4.7278721,8.3119744,76.466952,89.843996,62.829042,1,10000,12,0.3
4,13.993964,32.677732,12.562212,16.490145,19.694479,26.749541,27.739226,32.608648,4.6936563,8.3097868,78.213634,90.843996,63.085912,1,10000,12,0.3
4,13.769754,32.668398,13.268553,16.010098,19.355575,26.709539,27.731328,32.615144,4.6725828,8.3113455,80.579199,89.422282,62.982199,1,10000,12,0.3
4,13.631044,32.675049,11.541335,14.033241,19.225862,26.680002,27.744605,32.617963,4.6825796,8.312022,82.966973,86.155838,63.056099,1,10000,12,0.3
4,13.696904,32.677936,14.645532,14.117788,19.469947,26.688177,27.774254,32.627463,4.725167,8.3143016,83.871077,84.979142,63.088173,1,10000,12,0.3
4,13.976283,32.68766,12.612519,14.396578,19.952977,26.737515,27.8064,32.601005,4.7673777,8.3079527,82.144356,85.979142,63.196226,1,10000,12,0.3
4,14.251308,32.66057,12.683603,14.866534,20.257536,26.785528,27.820938,32.587234,4.7710444,8.3046483,78.743291,86.979142,62.895225,1,10000,12,0.3
4,14.275112,32.646465,11.517481,15.029538,20.238692,26.807764,27.806048,32.58031,4.7439437,8.3029868,76.605439,87.979142,62.738497,1,10000,12,0.3
4,14.098853,32.63937,10.886384,15.155561,19.990059,26.802087,27.773829,32.585677,4.7086352,8.3042747,76.753907,88.979142,62.65967,1,10000,12,0.3
4,13.86806,32.644869,12.1039,15.67484,19.721778,26.783279,27.747401,32.598547,4.6836267,8.307363,78.526176,89.979142,62.720771,1,10000,12,0.3
4,13.703796,32.658053,13.742887,16.394712,19.544007,26.764515,27.74112,32.60503,4.6716916,8.3089185,80.433518,90.732148,62.86726,1,10000,12,0.3
4,13.625167,32.664692,14.163767,15.875472,19.435046,26.748396,27.754031,32.607784,4.6683631,8.3095795,81.692202,89.080171,62.941026,1,10000,12,0.3
4,13.603211,32.667513,14.273695,15.643111,19.419286,26.739451,27.775885,32.608941,4.6806096,8.3098572,82.45257,88.114477,62.972371,1,10000,12,0.3
4,13.683934,32.668698,11.438629,15.135406,19.537757,26.747733,27.79748,32.603626,4.7034218,8.3085818,82.550072,88.08053,62.985534,1,10000,12,0.3
4,13.833872,32.663255,14.298083,16.018147,19.710752,26.766998,27.813375,32.607333,4.722311,8.3094712,81.705549,89.08053,62.925057,1,10000,12,0.3
4,13.957607,32.667051,9.2418393,15.531661,19.797485,26.784594,27.818407,32.6015,4.7250984,8.3080716,80.482283,90.08053,62.967234,1,10000,12,0.3
4,13.975835,32.661078,12.946245,16.267035,19.741695,26.786219,27.811643,32.622368,4.7153636,8.3130791,79.870625,91.08053,62.900864,1,10000,12,0.3
4,13.912141,32.682445,9.6988698,15.983968,19.627199,26.778234,27.799552,32.633012,4.7048815,8.3156331,80.265818,91.817753,63.138281,1,10000,12,0.3
4,13.843447,32.69334,10.562397,15.213951,19.494196,26.760373,27.791675,32.658796,4.6968896,8.3218204,81.077068,90.799912,63.259332,1,10000,12,0.3
4,13.790994,32.719722,13.97149,15.097762,19.500415,26.751485,27.792445,32.685685,4.7051186,8.3282725,82.01499,89.594788,63.552471,1,10000,12,0.3
4,13.845002,32.747218,14.404271,15.614543,19.656404,26.761432,27.801292,32.685363,4.7217179,8.3281954,81.971663,89.781984,63.857979,1,10000,12,0.3
4,13.953728,32.74689,14.061822,16.353764,19.780271,26.775835,27.810322,32.680644,4.7265683,8.3270629,80.874761,90.781984,63.854331,1,10000,12,0.3
4,13.985443,32.742064,9.3789218,16.027967,19.733201,26.776259,27.810652,32.676717,4.7155023,8.3261207,80.003131,91.781984,63.800716,1,10000,12,0.3
4,13.91305,32.73805,16.208001,17.336006,19.581075,26.761281,27.802136,32.696471,4.7009661,8.3308608,80.333646,92.496003,63.756109,1,10000,12,0.3
4,13.817758,32.758244,12.776237,16.388993,19.388409,26.736416,27.794437,32.693218,4.6919497,8.3300803,81.404829,91.101097,63.980487,1,10000,12,0.3
4,13.758538,32.754919,16.429639,16.37675,19.241462,26.704648,27.795608,32.705205,4.6983858,8.3329567,82.758497,89.297574,63.943549,1,10000,12,0.3
4,13.800819,32.76717,12.394099,15.120229,19.292132,26.690974,27.806953,32.69466,4.725939,8.3304262,83.783519,87.948802,64.079665,1,10000,12,0.3
4,13.98133,32.756393,13.752239,15.563803,19.503038,26.697717,27.824244,32.697548,4.7587081,8.3311193,83.416318,88.577031,63.95992,1,10000,12,0.3
4,14.194973,32.759345,14.606608,16.323525,19.75614,26.721104,27.836818,32.689395,4.7799118,8.3291629,81.923009,89.577031,63.992719,1,10000,12,0.3
4,14.332618,32.751011,13.832961,16.775012,19.801591,26.730638,27.835439,32.681691,4.7746079,8.3273142,80.138949,90.577031,63.900126,1,10000,12,0.3
4,14.298231,32.743135,9.9628145,16.292227,19.619272,26.712445,27.819275,32.684743,4.7564859,8.3280465,79.819693,91.577031,63.812614,1,10000,12,0.3
4,14.18052,32.746255,13.066695,16.859788,19.398351,26.675674,27.80061,32.71162,4.7456911,8.3344958,81.105399,92.359765,63.84728,1,10000,12,0.3
4,14.110241,32.773724,15.079303,16.327443,19.272172,26.63845,27.793865,32.720708,4.7470389,8.3366768,82.66265,90.273863,64.152489,1,10000,12,0.3
4,14.119022,32.783009,15.099758,16.090839,19.261532,26.6074,27.802284,32.72433,4.7629504,8.3375459,83.547677,89.13328,64.255659,1,10000,12,0.3
4,14.222549,32.786709,12.422508,15.627203,19.388398,26.594624,27.818191,32.718083,4.7882786,8.3360468,83.611482,89.147905,64.296768,1,10000,12,0.3
4,14.386805,32.780328,14.015079,16.322086,19.564683,26.596136,27.83147,32.720746,4.8074164,8.3366859,82.706013,90.147905,64.225862,1,10000,12,0.3
4,14.510477,32.783048,14.386769,16.99215,19.665602,26.598642,27.835048,32.715592,4.811833,8.3354491,81.456587,91.147905,64.256092,1,10000,12,0.3
4,14.538965,32.777783,9.5579942,16.360011,19.571548,26.580707,27.826634,32.715096,4.7998844,8.33533,80.7424,92.147905,64.197585,1,10000,12,0.3
4,14.461849,32.777276,13.845503,17.08297,19.400965,26.542829,27.812294,32.745011,4.7888555,8.3425083,81.401957,92.751238,64.191954,1,10000,12,0.3
4,14.390538,32.807828,15.086398,16.752722,19.281286,26.501655,27.803548,32.749666,4.7875355,8.3436254,82.600786,91.168753,64.531423,1,10000,12,0.3
4,14.381995,32.812581,12.183487,15.758325,19.222899,26.459468,27.806237,32.75367,4.7966509,8.3445862,83.438947,90.093323,64.584229,1,10000,12,0.3
4,14.440954,32.816668,15.202147,16.093032,19.316208,26.433743,27.816777,32.762991,4.818317,8.346823,83.838613,89.629832,64.629646,1,10000,12,0.3
4,14.580752,32.826183,12.558557,16.184599,19.500941,26.430643,27.82849,32.753475,4.8393668,8.3445395,83.16944,90.629832,64.735362,1,10000,12,0.3
4,14.716117,32.81647,14.232609,16.937717,19.602163,26.42862,27.833374,32.756477,4.8429662,8.3452598,81.859992,91.629832,64.627442,1,10000,12,0.3
4,14.739219,32.819534,9.6013547,16.369688,19.554369,26.413021,27.826646,32.756137,4.8334168,8.3451782,81.140728,92.629832,64.661485,1,10000,12,0.3
4,14.6779,32.819187,13.045733,17.010396,19.414266,26.378065,27.812987,32.784788,4.8207222,8.3520532,81.473035,93.44409,64.657629,1,10000,12,0.3
4,14.596242,32.848423,13.354361,16.473172,19.299341,26.338053,27.802867,32.794326,4.8152373,8.3543419,82.45631,92.166636,64.982474,1,10000,12,0.3
4,14.56091,32.858151,14.199309,16.220029,19.243547,26.297457,27.802422,32.806545,4.8193227,8.3572742,83.260549,91.139042,65.090571,1,10000,12,0.3
4,14.58723,32.870613,13.770303,16.071983,19.306743,26.272164,27.809851,32.807668,4.834506,8.3575435,83.642975,90.701823,65.22903,1,10000,12,0.3
4,14.684899,32.871757,9.9934991,15.659255,19.434681,26.263412,27.819428,32.805705,4.8489254,8.3570726,83.185849,91.455559,65.241743,1,10000,12,0.3
4,14.777438,32.869756,12.261776,16.131829,19.561364,26.264596,27.824081,32.81802,4.8544117,8.3600276,82.2739,92.455559,65.219512,1,10000,12,0.3
4,14.812592,32.882311,9.9615213,16.061249,19.615744,26.266861,27.820202,32.824735,4.8486905,8.3616389,81.374773,93.455559,65.359009,1,10000,12,0.3
4,14.775932,32.889156,11.400232,16.437564,19.567103,26.259026,27.809084,32.846199,4.8326053,8.3667895,80.989046,94.455559,65.435061,1,10000,12,0.3
4,14.672685,32.911028,8.9327297,15.862459,19.462827,26.241462,27.796713,32.861863,4.8160207,8.3705481,81.330357,94.562145,65.678084,1,10000,12,0.3
4,14.565959,32.926982,10.509863,15.220347,19.384094,26.221688,27.788821,32.895062,4.8046613,8.3785145,82.062132,93.643769,65.855357,1,10000,12,0.3
4,14.492696,32.960781,11.16077,14.846772,19.439494,26.218591,27.788907,32.91977,4.8061166,8.3844436,82.611486,92.979502,66.230895,1,10000,12,0.3
4,14.50209,32.985919,13.848935,15.637079,19.617243,26.239853,27.794797,32.931929,4.8112555,8.3873611,82.21603,93.657491,66.510216,1,10000,12,0.3
4,14.535242,32.998285,14.912613,16.698171,19.750076,26.270637,27.798752,32.919536,4.8020783,8.3843873,80.960851,94.657491,66.647609,1,10000,12,0.3
4,14.476019,32.985681,8.9900451,16.488691,19.656714,26.282887,27.793098,32.898624,4.7737364,8.3793693,80.022706,95.657491,66.507566,1,10000,12,0.3
4,14.292579,32.964406,10.418607,16.445598,19.424552,26.271518,27.779584,32.911794,4.7453609,8.3825296,80.674681,96.213432,66.271174,1,10000,12,0.3
4,14.108089,32.977806,13.04006,15.56137,19.257244,26.256397,27.770076,32.925134,4.7319178,8.3857308,82.302154,94.015551,66.420064,1,10000,12,0.3
4,14.020393,32.991375,12.978447,14.954053,19.276701,26.257441,27.774091,32.930981,4.7395334,8.3871337,83.471411,92.463421,66.570837,1,10000,12,0.3
4,14.070096,32.997321,7.3155403,14.256464,19.509643,26.289772,27.788679,32.925491,4.7593234,8.3858164,83.322649,92.779274,66.636897,1,10000,12,0.3
4,14.198974,32.991738,12.086929,14.764335,19.829541,26.345177,27.801756,32.934741,4.7687054,8.3880361,81.671983,93.779274,66.574869,1,10000,12,0.3
4,14.259929,33.001145,13.268488,15.547315,20.038797,26.402288,27.800887,32.929685,4.7535613,8.3868227,79.415379,94.779274,66.679387,1,10000,12,0.3
4,14.161492,32.996003,11.864847,16.05546,19.967076,26.434641,27.782483,32.927353,4.7132425,8.3862632,77.946064,95.779274,66.622256,1,10000,12,0.3
4,13.89825,32.993632,14.621664,16.932831,19.677731,26.438082,27.755073,32.929749,4.6679692,8.3868381,78.458195,96.779274,66.595911,1,10000,12,0.3
4,13.600613,32.996068,13.605453,16.70865,19.328365,26.423388,27.734972,33.208454,4.6344099,8.3851172,80.500165,95.927205,66.622978,1,10000,12,0.3
4,13.378567,32.988775,13.50098,15.123804,19.095697,26.407107,27.734203,33.344946,4.6267049,8.38543,82.955394,92.555679,66.541939,1,10000,12,0.3
4,13.327413,32.9901,11.967357,13.855717,19.203194,26.421228,27.753475,33.299269,4.6545228,8.3848688,84.576385,90.347265,66.556671,1,10000,12,0.3
4,13.51179,32.987722,12.440468,14.236269,19.665015,26.482677,27.783014,33.105076,4.6966702,8.3825502,83.798865,91.347265,66.530244,1,10000,12,0.3
4,13.789553,32.977893,12.093184,14.602872,20.137577,26.563271,27.803654,32.925115,4.7099218,8.3780752,80.534364,92.347265,66.421034,1,10000,12,0.3
4,13.876493,32.958917,13.073178,15.10949,20.280313,26.619979,27.796378,32.955414,4.6809479,8.3750938,77.204476,93.347265,66.210192,1,10000,12,0.3
4,13.686162,32.946271,15.593769,16.019663,20.093343,26.641645,27.762571,33.166259,4.631532,8.3733832,76.206487,94.347265,66.069675,1,10000,12,0.3
4,13.359468,32.939013,13.299636,16.567899,19.706778,26.634186,27.724226,33.440927,4.5828056,8.3706317,77.537698,95.347265,65.989035,1,10000,12,0.3
4,13.034726,32.927337,13.642119,15.382278,19.315585,26.612817,27.703462,33.68323,4.5526325,8.369002,80.270245,92.963805,65.8593,1,10000,12,0.3
4,12.832316,32.92042,15.34609,13.769478,19.204432,26.607837,27.709175,33.765787,4.561418,8.3684524,83.020397,89.173808,65.782444,1,10000,12,0.3
4,12.891357,32.918087,12.30328,13.059442,19.544595,26.648829,27.737126,33.613631,4.6044123,8.3649846,83.787628,88.182347,65.756519,1,10000,12,0.3
4,13.179049,32.903364,15.131607,13.760034,20.127573,26.725988,27.769367,33.366468,4.6407857,8.3597292,81.378445,89.182347,65.592933,1,10000,12,0.3
4,13.420845,32.881043,13.857467,14.282757,20.516978,26.797083,27.780432,33.225865,4.6333354,8.3512688,77.268907,90.182347,65.344923,1,10000,12,0.3
4,13.371436,32.845088,13.908125,14.774499,20.473113,26.828346,27.757667,33.345724,4.5857685,8.346079,74.533327,91.182347,64.945419,1,10000,12,0.3
4,13.054548,32.823018,13.967048,15.272317,20.132192,26.824982,27.714692,33.629526,4.5277781,8.3424982,74.85782,92.182347,64.700205,1,10000,12,0.3
4,12.664818,32.807785,17.88925,16.567936,19.731555,26.805461,27.680014,33.928367,4.4844348,8.3393986,77.27793,93.182347,64.530943,1,10000,12,0.3
4,12.371037,32.794595,12.579136,14.954779,19.397519,26.785227,27.671812,34.094421,4.4624789,8.3336983,80.110103,90.911404,64.384389,1,10000,12,0.3
4,12.221395,32.770328,9.8331391,12.468477,19.32716,26.783515,27.68971,34.150416,4.4766721,8.3336041,82.454314,87.694333,64.114756,1,10000,12,0.3
4,12.318194,32.769927,13.230474,12.144077,19.788484,26.833382,27.723494,34.031445,4.5252426,8.3377176,82.929126,87.112865,64.110298,1,10000,12,0.3
4,12.647691,32.78744,13.731428,12.71991,20.491935,26.917857,27.756105,33.785972,4.5584892,8.3344131,79.669402,88.112865,64.30489,1,10000,12,0.3
4,12.871685,32.773372,16.234961,13.795789,20.898349,26.982346,27.761913,33.702126,4.5361287,8.3292332,74.72004,89.112865,64.148576,1,10000,12,0.3
4,12.721172,32.751311,10.599878,13.554968,20.790128,26.997323,27.729323,33.882263,4.4683753,8.3221451,71.874136,90.112865,63.903453,1,10000,12,0.3
4,12.261638,32.721106,15.728669,14.579012,20.377569,26.974009,27.678279,34.260607,4.3949484,8.3223226,72.661715,91.112865,63.567849,1,10000,12,0.3
4,11.757596,32.721863,19.109664,16.413554,19.971439,26.943188,27.641442,34.628012,4.3464909,8.3158404,75.594925,91.908083,63.576256,1,10000,12,0.3
4,11.421435,32.694224,16.084733,14.436695,19.570059,26.912625,27.63616,34.833367,4.3223066,8.301953,78.473353,87.979641,63.269157,1,10000,12,0.3
4,11.252594,32.634956,14.121417,12.074203,19.44764,26.904118,27.657713,34.871437,4.3402761,8.2969281,81.292696,84.092001,62.610622,1,10000,12,0.3
4,11.378115,32.613492,15.261329,11.726831,19.938271,26.95156,27.695954,34.650899,4.3926006,8.293621,82.133464,82.99194,62.372138,1,10000,12,0.3
4,11.741374,32.599361,11.001039,11.027295,20.682804,27.035028,27.734405,34.294322,4.4350056,8.2838153,78.669149,83.99194,62.215123,1,10000,12,0.3
4,12.033358,32.557436,15.759494,12.369578,21.218463,27.104735,27.744351,34.158653,4.4250442,8.2820364,73.431444,84.99194,61.749289,1,10000,12,0.3
4,11.964959,32.549826,16.503932,13.43777,21.304245,27.130166,27.713111,34.250732,4.3650057,8.2717668,69.679914,85.99194,61.664737,1,10000,12,0.3
4,11.550211,32.505871,18.120498,15.008047,20.870795,27.102047,27.658625,34.619878,4.2883443,8.2621219,69.112856,86.99194,61.176342,1,10000,12,0.3
4,11.014269,32.464552,17.24176,15.783595,20.160591,27.04575,27.611248,35.017791,4.2278119,8.24774,72.201726,87.99194,60.717239,1,10000,12,0.3
4,10.585905,32.402872,17.865145,16.382156,19.512678,26.99187,27.595379,35.309893,4.2058103,8.2385275,77.222107,87.794021,60.031907,1,10000,12,0.3
4,10.429049,32.363319,18.830736,14.255306,19.214336,26.968009,27.61946,35.325704,4.2289969,8.2298877,81.778587,81.440103,59.592436,1,10000,12,0.3
4,10.594335,32.326195,17.232639,12.553826,19.44434,26.99221,27.673706,35.005155,4.2988555,8.2217684,83.852075,78.576917,59.179945,1,10000,12,0.3
4,11.088183,32.291281,12.630411,10.70582,20.149291,27.066863,27.733843,34.481226,4.3778769,8.2155893,82.198479,79.576917,58.792013,1,10000,12,0.3
4,11.63949,32.264693,12.599437,10.633875,20.957405,27.161659,27.770082,34.084647,4.4261814,8.2225953,77.212655,80.576917,58.496589,1,10000,12,0.3
4,11.972773,32.294838,14.63763,11.728528,21.521091,27.238644,27.760759,33.895222,4.4196365,8.2243718,71.524727,81.576917,58.831535,1,10000,12,0.3
4,11.927779,32.302479,15.903519,12.857187,21.550519,27.257403,27.709797,34.009872,4.3553259,8.2206562,67.58843,82.576917,58.916431,1,10000,12,0.3
4,11.482937,32.286497,16.324578,13.780638,21.065234,27.219212,27.642336,34.402889,4.2749508,8.2152885,67.430756,83.576917,58.738852,1,10000,12,0.3
4,10.919887,32.263398,14.321346,13.392417,20.364026,27.153937,27.590156,34.860927,4.2124971,8.2087487,70.893438,84.576917,58.482203,1,10000,12,0.3
4,10.476787,32.235241,16.599832,15.006114,19.914658,27.102714,27.57549,35.217085,4.1909212,8.2094067,75.857915,85.576917,58.16934,1,10000,12,0.3
4,10.322546,32.238075,15.855644,13.061419,19.799115,27.082445,27.601768,35.272119,4.2001585,8.1985592,79.029304,81.931029,58.200829,1,10000,12,0.3
4,10.388655,32.191335,18.913514,14.652896,19.978438,27.092783,27.650445,35.168094,4.2353959,8.1986247,79.829935,80.905582,57.681504,1,10000,12,0.3
4,10.639828,32.191618,13.808096,12.62481,20.293721,27.129073,27.695871,34.810889,4.2737053,8.1790308,78.542515,81.905582,57.68464,1,10000,12,0.3
4,10.911099,32.107076,16.218234,14.29258,20.498575,27.161225,27.719057,34.668787,4.2906934,8.186722,76.301716,82.905582,56.745284,1,10000,12,0.3
4,11.0308,32.140279,13.768611,13.451509,20.58429,27.187972,27.716145,34.521568,4.292514,8.1774312,74.848267,83.905582,57.114211,1,10000,12,0.3
4,11.043607,32.100167,15.70818,14.865151,20.441558,27.191057,27.6979,34.581933,4.2790115,8.1832819,74.249211,84.905582,56.668522,1,10000,12,0.3
4,10.948526,32.125431,18.863388,17.653057,20.228009,27.184963,27.67819,34.626579,4.2685296,8.1797528,75.261935,85.905582,56.94923,1,10000,12,0.3
4,10.874559,32.110193,20.674564,20.051209,19.730118,27.156206,27.668397,34.636474,4.2588577,8.1713991,76.771987,86.028264,56.779927,1,10000,12,0.3
4,10.806184,32.074105,15.559099,14.666524,18.976629,27.105927,27.671758,34.553646,4.2730373,8.1607756,80.26313,81.178191,56.378947,1,10000,12,0.3
4,10.906385,32.028172,17.163369,12.093119,18.771557,27.085405,27.694365,34.366448,4.3506168,8.1789754,85.525356,73.759583,55.868576,1,10000,12,0.3
