Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
4,11.450168,32.106836,14.547995,9.319597,19.627307,27.157841,27.745976,33.696937,4.4905398,8.1802804,86.925455,71.821723,56.742625,1,10000,12,0.3
4,12.412548,32.112471,13.037006,8.4898705,20.923433,27.287146,27.805505,32.991695,4.6157522,8.1923842,80.881001,72.821723,56.805238,1,10000,12,0.3
4,13.254588,32.164708,12.843419,8.4743189,22.023601,27.411381,27.818594,32.414542,4.6628015,8.1982471,71.757746,73.821723,57.385646,1,10000,12,0.3
4,13.5665,32.18999,14.994201,10.134784,22.517409,27.472536,27.760812,32.276613,4.6152648,8.1999714,64.051652,74.821723,57.666554,1,10000,12,0.3
4,13.251344,32.197423,16.432274,11.741321,22.283,27.446089,27.660543,32.594199,4.4929438,8.1930379,60.655792,75.821723,57.749144,1,10000,12,0.3
4,12.428881,32.167528,17.119694,13.087028,21.409576,27.34433,27.565165,33.231964,4.3449046,8.1837414,62.400183,76.821723,57.416974,1,10000,12,0.3
4,11.410382,32.127414,15.043736,12.356188,20.372086,27.225963,27.509785,33.981658,4.2552047,8.1759285,68.618321,77.821723,56.971267,1,10000,12,0.3
4,10.780328,32.093676,13.862645,9.4840116,19.831652,27.14397,27.510885,34.483879,4.2366017,8.1741387,75.953382,73.905256,56.596397,1,10000,12,0.3
4,10.648395,32.085944,11.698738,5.1597001,20.287361,27.139453,27.565206,34.502224,4.2849614,8.1702944,79.761092,68.631441,56.510485,1,10000,12,0.3
4,10.990451,32.069331,13.802437,6.7053813,21.64409,27.215457,27.64429,34.160528,4.3508352,8.1636312,76.551178,69.631441,56.3259,1,10000,12,0.3
4,11.451688,32.040523,18.498103,10.685301,22.954235,27.313514,27.695366,33.811639,4.3556379,8.1516142,67.018444,70.631441,56.005816,1,10000,12,0.3
4,11.485108,31.988524,12.133277,7.2610066,23.09684,27.316866,27.673092,33.858849,4.250992,8.1354041,57.842018,71.631441,55.428047,1,10000,12,0.3
4,10.75049,31.918289,17.460188,11.245733,22.459398,27.226536,27.590429,34.602177,4.1020809,8.1333743,56.899252,72.631441,54.647658,1,10000,12,0.3
4,9.6809924,31.909487,19.003001,13.675818,21.724586,27.120854,27.51227,35.396011,3.98637,8.1204773,61.461643,73.631441,54.54986,1,10000,12,0.3
4,8.8293086,31.853522,17.579333,13.80243,20.586915,26.994667,27.482293,36.099828,3.8997887,8.1074753,66.70489,74.631441,53.928019,1,10000,12,0.3
4,8.1796055,31.797033,20.980169,17.138563,19.776622,26.909964,27.50054,36.525924,3.8932504,8.0983207,74.727875,73.770467,53.300363,1,10000,12,0.3
4,8.1300969,31.757219,20.724899,14.322841,19.426822,26.88735,27.562813,36.354015,3.9616196,8.0815484,80.411263,65.797147,52.857985,1,10000,12,0.3
4,8.6446908,31.684186,19.315979,12.277891,19.527913,26.920053,27.652133,35.676399,4.0910563,8.062188,82.828926,62.422925,52.046515,1,10000,12,0.3
4,9.6006424,31.599743,19.194391,13.388976,20.271599,27.016277,27.738428,34.683863,4.2403396,8.0417834,82.059375,63.422925,51.108252,1,10000,12,0.3
4,10.67494,31.510579,14.47832,9.0711662,20.962946,27.123907,27.794988,33.645644,4.3441932,8.0109238,76.789717,64.422925,50.117545,1,10000,12,0.3
4,11.405424,31.375406,18.583728,13.861574,21.452225,27.210436,27.798706,33.123953,4.3975265,8.0283327,71.912036,65.422925,48.615622,1,10000,12,0.3
4,11.775402,31.45171,14.801826,10.428577,21.565261,27.270683,27.757913,32.571704,4.4124448,7.9972197,68.491378,66.422925,49.463441,1,10000,12,0.3
4,11.878279,31.315253,15.035902,10.876311,21.181008,27.270396,27.700559,32.643226,4.386013,8.0188829,67.746277,67.422925,47.947255,1,10000,12,0.3
4,11.695822,31.410306,17.419876,13.961919,21.062303,27.273369,27.653954,32.690231,4.3903825,8.0235,70.497368,68.422925,49.003405,1,10000,12,0.3
4,11.726042,31.43054,16.074828,13.232757,20.782348,27.260452,27.638202,32.61643,4.3793787,8.0082857,71.384171,69.422925,49.228226,1,10000,12,0.3
4,11.649894,31.363833,16.801183,14.673297,20.358658,27.23234,27.643801,32.711511,4.3758774,8.0137701,73.379589,70.422925,48.487029,1,10000,12,0.3
4,11.625634,31.38789,16.073309,14.542648,20.09908,27.217363,27.661228,32.627945,4.3980229,8.0048263,76.359587,71.422925,48.754334,1,10000,12,0.3
4,11.778829,31.348651,16.333793,14.566241,19.952916,27.213779,27.691679,32.488275,4.436953,8.0064312,78.176974,70.5999,48.318346,1,10000,12,0.3
4,12.046716,31.355695,12.002972,8.9934113,19.992163,27.228381,27.728266,32.23951,4.4950298,8.0097705,79.186779,69.270807,48.396606,1,10000,12,0.3
4,12.443049,31.370347,12.49128,9.3242125,20.527905,27.27682,27.761921,32.121966,4.5790991,8.0569777,78.890449,69.796479,48.559411,1,10000,12,0.3
4,13.009917,31.576991,9.8219253,6.6827263,21.485784,27.36706,27.785571,31.71101,4.6554821,8.0721988,75.120931,70.796479,50.855453,1,10000,12,0.3
4,13.518133,31.643426,14.342562,11.36739,22.286722,27.439586,27.782545,31.765464,4.6622643,8.1074567,68.41359,71.796479,51.593617,1,10000,12,0.3
4,13.562952,31.796952,14.192537,11.864418,22.44553,27.455715,27.739292,31.691947,4.5857183,8.0898154,62.835715,72.796479,53.299465,1,10000,12,0.3
4,13.054212,31.720198,14.623248,12.884283,21.58952,27.371854,27.668996,32.097941,4.4316074,8.0948183,61.791887,73.796479,52.446644,1,10000,12,0.3
4,12.010038,31.741977,12.047315,10.850461,20.537689,27.265167,27.60762,32.806153,4.3347235,8.091584,67.872129,74.796479,52.688635,1,10000,12,0.3
4,11.339371,31.727898,15.502004,14.55844,20.077854,27.196189,27.594523,33.399557,4.3221961,8.1113151,75.310583,75.796479,52.532203,1,10000,12,0.3
4,11.251821,31.813722,17.006063,14.527237,20.149835,27.176595,27.639278,33.349891,4.3429938,8.0873619,78.564774,71.735907,53.485804,1,10000,12,0.3
4,11.397064,31.709513,21.524824,21.028006,20.149041,27.168899,27.708546,33.124826,4.3730159,8.0664046,78.051898,72.591544,52.327922,1,10000,12,0.3
4,11.605796,31.618147,14.932078,14.79086,19.702252,27.154189,27.760436,32.712044,4.3961409,8.0310516,78.023866,72.719423,51.312743,1,10000,12,0.3
4,11.765833,31.463615,14.970319,12.592178,19.187725,27.129231,27.786709,32.631467,4.4537715,8.0546629,81.121195,68.379909,49.595727,1,10000,12,0.3
4,12.161894,31.566879,16.96759,12.450669,19.659742,27.179635,27.814079,32.159473,4.5877085,8.0618665,84.699443,63.354425,50.743103,1,10000,12,0.3
4,13.067521,31.598339,15.489727,11.652487,20.524542,27.272506,27.858382,31.548816,4.71848,8.0554698,81.371216,64.354425,51.092655,1,10000,12,0.3
4,13.932543,31.570404,11.962895,8.1965634,21.192075,27.356922,27.883346,31.54487,4.7892049,8.054523,75.291075,65.354425,50.782268,1,10000,12,0.3
4,14.392799,31.566268,11.603121,7.849649,21.714293,27.422371,27.858918,31.681218,4.8247194,8.0872409,70.612208,66.354425,50.736312,1,10000,12,0.3
4,14.621971,31.708986,15.498512,12.158043,22.216329,27.475976,27.802373,31.742613,4.8353524,8.1019734,66.994232,67.354425,52.322066,1,10000,12,0.3
4,14.690336,31.773108,13.689053,10.904447,22.061919,27.470186,27.739073,31.649799,4.7523858,8.0797017,63.554064,68.354425,53.034538,1,10000,12,0.3
4,14.153841,31.676138,10.362712,7.793114,21.254196,27.395314,27.678947,31.712805,4.638895,8.0948207,64.723496,69.354425,51.957088,1,10000,12,0.3
4,13.408313,31.741988,14.375342,11.841698,21.00641,27.339725,27.642042,31.855464,4.6140608,8.129053,70.46066,70.354425,52.688751,1,10000,12,0.3
4,13.243329,31.890742,11.627543,9.7089737,21.140152,27.314557,27.65101,31.797784,4.6014979,8.115212,72.258032,71.354425,54.341583,1,10000,12,0.3
4,13.159612,31.830654,11.301386,9.6381348,21.15791,27.281654,27.685794,31.862918,4.564033,8.1308416,71.354638,72.354425,53.673935,1,10000,12,0.3
4,12.908914,31.898502,14.657925,13.101742,21.406569,27.271209,27.713191,32.059823,4.5446482,8.1314492,71.241155,73.354425,54.427799,1,10000,12,0.3
4,12.778585,31.901138,13.746624,13.006056,21.293404,27.246103,27.727591,32.243035,4.4847853,8.129647,69.514743,74.354425,54.457087,1,10000,12,0.3
4,12.373422,31.89332,15.0451,14.831255,20.726956,27.191907,27.727537,32.630174,4.413866,8.1323477,70.331873,75.354425,54.370221,1,10000,12,0.3
4,11.888066,31.905035,13.127457,13.766365,20.145638,27.144506,27.725309,32.929429,4.3823329,8.1273611,74.326709,76.354425,54.500386,1,10000,12,0.3
4,11.670352,31.883402,13.355733,13.253733,19.816821,27.118625,27.743006,33.108544,4.3936385,8.1300611,78.42105,75.058567,54.260021,1,10000,12,0.3
4,11.748546,31.895116,17.576194,15.720481,19.996821,27.137898,27.785965,32.972032,4.4494033,8.1297016,80.72819,71.900675,54.390181,1,10000,12,0.3
4,12.132011,31.893557,15.187547,14.673577,20.206045,27.175721,27.838315,32.491754,4.5059833,8.0992356,79.452478,72.900675,54.372853,1,10000,12,0.3
4,12.517362,31.761199,16.281554,16.498877,20.194331,27.201926,27.872192,32.187764,4.5439218,8.090983,77.964857,73.900675,52.902213,1,10000,12,0.3
4,12.773693,31.725282,17.905598,19.172525,20.044889,27.220014,27.880046,31.844354,4.5748123,8.066365,78.03351,74.900675,52.50313,1,10000,12,0.3
4,12.981204,31.617974,13.781317,15.400415,19.556182,27.204615,27.87698,31.524534,4.5930544,8.0396803,79.083399,74.722054,51.310821,1,10000,12,0.3
4,13.103248,31.501379,9.2346172,8.3643648,19.222682,27.174892,27.87832,31.550094,4.6466256,8.0557764,82.513499,69.960923,50.015325,1,10000,12,0.3
4,13.459533,31.571744,16.210444,12.834042,19.956769,27.220235,27.900274,31.785454,4.7790932,8.1122535,84.847957,66.746293,50.797153,1,10000,12,0.3
4,14.327313,31.8178,12.538037,10.159501,21.127711,27.333432,27.940508,31.619251,4.8964483,8.0723714,79.69701,67.746293,53.531114,1,10000,12,0.3
4,15.080953,31.644178,9.628104,7.739143,21.672712,27.401027,27.951112,31.692514,4.9071547,8.0899515,71.489757,68.746293,51.60198,1,10000,12,0.3
4,15.149023,31.72079,10.33936,8.3298805,22.058271,27.445902,27.902523,31.816446,4.9063071,8.1196902,67.693243,69.746293,52.453227,1,10000,12,0.3
4,15.143638,31.850104,13.057094,10.868848,22.305081,27.466763,27.830254,31.860568,4.8719309,8.1302778,65.062714,70.746293,53.890045,1,10000,12,0.3
4,14.924648,31.896056,13.354204,11.687251,22.017357,27.431789,27.766533,31.830404,4.7673689,8.1230395,63.43322,71.746293,54.400624,1,10000,12,0.3
4,14.251251,31.864646,9.1122111,8.6638863,21.222567,27.345675,27.718792,31.83722,4.6443204,8.1246751,65.54482,72.746293,54.051617,1,10000,12,0.3
4,13.444266,31.871745,15.037117,13.551288,20.829959,27.273851,27.698715,31.966745,4.5959867,8.155756,71.189983,73.746293,54.130502,1,10000,12,0.3
4,13.122831,32.006453,14.439082,13.98534,20.776147,27.235927,27.720048,31.868467,4.5693493,8.1321731,73.993705,74.746293,55.627253,1,10000,12,0.3
4,12.944583,31.904278,11.951452,12.661968,20.402088,27.187043,27.765244,32.069841,4.5232102,8.1269602,74.395315,75.746293,54.491972,1,10000,12,0.3
4,12.633958,31.881662,14.934891,15.44242,20.26479,27.16537,27.805963,32.300638,4.5221503,8.1323611,77.014386,76.746293,54.240691,1,10000,12,0.3
4,12.626794,31.905093,14.488636,15.90992,20.226268,27.166794,27.843846,32.226518,4.5305104,8.1128974,77.970612,77.746293,54.50103,1,10000,12,0.3
4,12.683265,31.820598,15.872869,17.74728,19.991519,27.16102,27.878085,32.205304,4.533956,8.1078236,78.235679,78.596484,53.5622,1,10000,12,0.3
4,12.706517,31.798547,12.419654,14.123297,19.658688,27.151291,27.902363,32.11914,4.5503861,8.1020787,79.872222,76.382185,53.317189,1,10000,12,0.3
4,12.817206,31.773567,11.019677,11.206376,19.566933,27.15202,27.924139,32.017639,4.6046045,8.1168675,82.196502,73.181521,53.039628,1,10000,12,0.3
4,13.18033,31.837845,12.951031,11.972896,20.19449,27.213002,27.954107,31.875554,4.7055277,8.1338738,82.830562,72.390086,53.753838,1,10000,12,0.3
4,13.847685,31.911653,11.658066,11.526905,21.023818,27.305851,27.985428,31.845489,4.7789648,8.1266593,78.426513,73.390086,54.573927,1,10000,12,0.3
4,14.326481,31.880356,13.602716,13.287336,21.456949,27.369783,27.987266,31.871915,4.7832422,8.1330006,72.61907,74.390086,54.226182,1,10000,12,0.3
4,14.354196,31.907866,13.484818,13.827414,21.33677,27.384787,27.946388,31.866042,4.7350836,8.1315914,69.61304,75.390086,54.53185,1,10000,12,0.3
4,14.041062,31.901754,11.730086,13.140954,20.737754,27.348799,27.888562,31.879294,4.6686445,8.1347713,70.51547,76.390086,54.463936,1,10000,12,0.3
4,13.605068,31.915545,13.124099,14.392696,20.214733,27.30235,27.849104,31.926666,4.6400205,8.1461386,74.78224,77.390086,54.61717,1,10000,12,0.3
4,13.415774,31.964811,15.344015,16.514568,20.006893,27.273697,27.849861,31.930956,4.6449931,8.1471679,78.500427,78.390086,55.164567,1,10000,12,0.3
4,13.448722,31.96927,14.957027,16.372633,19.833137,27.249765,27.884096,31.916198,4.6526461,8.1436268,79.980721,77.805883,55.214109,1,10000,12,0.3
4,13.499378,31.95393,13.906545,15.079934,19.650699,27.224314,27.926864,31.921351,4.6748656,8.1448633,81.193955,76.198875,55.043662,1,10000,12,0.3
4,13.646092,31.959287,13.807616,14.218718,19.703385,27.217557,27.964414,31.941792,4.7262139,8.1497683,82.454466,74.501998,55.103185,1,10000,12,0.3
4,13.983126,31.980532,11.859788,13.243945,20.019685,27.238947,27.996918,31.95341,4.7905913,8.152556,82.068431,75.157249,55.339239,1,10000,12,0.3
4,14.40177,31.992602,13.690791,14.738019,20.430397,27.276692,28.018999,31.984129,4.8398758,8.1599274,79.841664,76.157249,55.473351,1,10000,12,0.3
4,14.719385,32.024502,11.585729,13.925782,20.631446,27.305251,28.020393,31.978609,4.8515719,8.1586029,76.965168,77.157249,55.827805,1,10000,12,0.3
4,14.7944,32.018772,15.6793,16.924401,20.517251,27.30148,27.99929,32.019388,4.8372528,8.1683883,75.57545,78.157249,55.764134,1,10000,12,0.3
4,14.702543,32.061092,14.265204,16.899172,20.157346,27.269287,27.969855,31.99219,4.8138505,8.1618617,76.410268,79.157249,56.234353,1,10000,12,0.3
4,14.551972,32.03287,13.051013,16.688993,19.610027,27.194669,27.951205,32.009684,4.79732,8.1660596,78.971159,80.157249,55.920779,1,10000,12,0.3
4,14.445279,32.051024,14.325872,14.911608,19.3069,27.1122,27.955597,32.040952,4.8179522,8.1735626,82.832097,75.046438,56.12249,1,10000,12,0.3
4,14.578402,32.083454,15.766707,14.662201,19.425456,27.057346,27.987227,32.051281,4.8818649,8.1760413,84.961495,72.13695,56.482827,1,10000,12,0.3
4,14.988052,32.094163,8.9664823,10.888869,19.890103,27.052857,28.032473,32.025884,4.9609611,8.1699468,84.116888,73.13695,56.601812,1,10000,12,0.3
4,15.489418,32.067829,12.389215,12.942022,20.544649,27.08578,28.066038,32.124594,5.0267227,8.1936334,80.840637,74.13695,56.309209,1,10000,12,0.3
4,15.90166,32.170096,12.85268,13.678833,21.118527,27.142641,28.068105,32.08546,5.0555258,8.1842427,76.24722,75.13695,57.445515,1,10000,12,0.3
4,16.080931,32.129578,9.8284755,12.315292,21.09576,27.15599,28.034897,32.080669,5.013735,8.183093,72.249801,76.13695,56.995315,1,10000,12,0.3
4,15.820569,32.124615,11.729345,13.51973,20.781001,27.130519,27.980344,32.147353,4.9697012,8.1990946,72.460402,77.13695,56.94017,1,10000,12,0.3
4,15.544445,32.193643,12.542175,14.410432,20.487723,27.094489,27.936709,32.156666,4.9385731,8.2013293,74.731278,78.13695,57.70715,1,10000,12,0.3
4,15.348127,32.203275,13.432627,15.466237,20.183785,27.045572,27.923747,32.162945,4.9098895,8.2028361,76.845064,79.13695,57.814172,1,10000,12,0.3
4,15.166392,32.209769,12.860302,15.807277,19.919455,26.989879,27.936296,32.154995,4.893634,8.2009283,79.009514,80.13695,57.886324,1,10000,12,0.3
4,15.063041,32.201547,12.299322,15.239618,19.736124,26.931879,27.963385,32.157518,4.8915075,8.2015337,80.873269,79.519949,57.794969,1,10000,12,0.3
4,15.049502,32.204157,14.895298,15.780955,19.721514,26.884944,27.997098,32.167551,4.9095956,8.2039413,82.154083,77.815567,57.823962,1,10000,12,0.3
4,15.164526,32.214532,14.188324,15.764355,19.838415,26.857566,28.030505,32.123744,4.9399065,8.1934295,82.24468,77.798165,57.939239,1,10000,12,0.3
4,15.356556,32.169217,11.726744,15.091474,19.939506,26.834771,28.055368,32.093418,4.9632271,8.1861523,81.412987,78.798165,57.43574,1,10000,12,0.3
4,15.503692,32.13782,12.055499,15.55067,20.017049,26.811497,28.066044,32.111539,4.9799352,8.1905008,80.697252,79.798165,57.086894,1,10000,12,0.3
4,15.608785,32.156584,9.8887865,14.821202,20.055543,26.78661,28.065373,32.12387,4.9894817,8.1934596,80.156402,80.798165,57.295375,1,10000,12,0.3
4,15.668713,32.169347,8.0354969,13.933002,20.051001,26.753676,28.059531,32.165731,4.9922138,8.2035046,79.898259,81.669292,57.437184,1,10000,12,0.3
4,15.685847,32.21265,11.588808,15.108662,20.113022,26.727346,28.053273,32.23325,4.998297,8.2197063,79.946045,81.758059,57.91833,1,10000,12,0.3
4,15.723972,32.28241,11.99516,15.726975,20.176202,26.710098,28.04982,32.234954,5.0001037,8.2201153,79.529177,82.51348,58.693444,1,10000,12,0.3
4,15.735289,32.28417,11.567221,16.006024,20.092648,26.678306,28.046835,32.255905,4.9865612,8.2251428,79.103997,83.281554,58.712996,1,10000,12,0.3
4,15.650389,32.305795,11.177637,15.483127,19.909672,26.625372,28.042318,32.280245,4.972554,8.2309834,79.705489,82.580894,58.953274,1,10000,12,0.3
4,15.562391,32.330905,12.610759,15.18225,19.774006,26.563433,28.041336,32.307947,4.972471,8.2376307,81.002071,80.882961,59.232276,1,10000,12,0.3
4,15.561869,32.359467,16.049437,16.312839,19.793145,26.515259,28.049653,32.317944,4.9904786,8.2400296,81.963008,79.655864,59.549633,1,10000,12,0.3
4,15.674965,32.369771,9.673099,14.222995,19.865171,26.480621,28.064783,32.292253,5.0107726,8.2338648,81.832605,79.977142,59.664117,1,10000,12,0.3
4,15.802051,32.343288,9.1542036,13.978731,19.958834,26.44845,28.077535,32.332902,5.0254628,8.2436188,81.326739,80.828493,59.369865,1,10000,12,0.3
4,15.893801,32.385182,12.551555,15.491195,20.168214,26.443663,28.082998,32.357517,5.0445887,8.2495255,80.670282,81.828493,59.835354,1,10000,12,0.3
4,16.01295,32.410533,10.256262,15.20526,20.27243,26.4462,28.081443,32.353545,5.0423506,8.2485725,79.210476,82.828493,60.117036,1,10000,12,0.3
4,15.999025,32.406444,7.2419529,14.281619,20.164473,26.423909,28.071203,32.379995,5.0217539,8.2549192,78.494726,83.828493,60.0716,1,10000,12,0.3
4,15.870655,32.433671,6.7705942,13.740124,20.053047,26.391413,28.056843,32.441487,5.0081761,8.2696749,79.270483,84.364241,60.374124,1,10000,12,0.3
4,15.785813,32.496912,11.996122,14.637139,20.080549,26.374589,28.050025,32.499341,5.005771,8.2835576,80.072913,83.384201,61.076798,1,10000,12,0.3
4,15.770766,32.556334,11.173177,14.846648,20.168101,26.3768,28.05384,32.496033,5.005065,8.2827638,79.89827,83.793894,61.737043,1,10000,12,0.3
4,15.766348,32.552938,7.1059489,14.009647,20.170834,26.37773,28.059601,32.500443,4.9927895,8.2838219,79.296585,84.793894,61.699313,1,10000,12,0.3
4,15.689457,32.557464,9.1650799,14.264501,20.156787,26.378224,28.060698,32.541785,4.979328,8.2937425,79.286652,84.96906,61.749602,1,10000,12,0.3
4,15.604971,32.59988,8.7157856,13.976658,20.184879,26.388896,28.059655,32.555974,4.9701723,8.2971471,79.396537,84.964538,62.22089,1,10000,12,0.3
4,15.54741,32.614428,11.910989,15.025349,20.219074,26.405517,28.059957,32.577736,4.9587076,8.3023691,79.21343,85.381867,62.382535,1,10000,12,0.3
4,15.475218,32.636733,9.3099116,14.750742,20.200517,26.422881,28.060444,32.562616,4.9418842,8.2987409,78.987157,85.860804,62.630363,1,10000,12,0.3
4,15.369054,32.621237,8.7158416,14.375217,20.099459,26.429892,28.059648,32.575056,4.9208702,8.301726,79.129969,85.811912,62.458186,1,10000,12,0.3
4,15.236059,32.633986,11.277608,14.455002,20.052618,26.4398,28.0595,32.588748,4.9105444,8.3050117,79.849991,84.936322,62.599849,1,10000,12,0.3
4,15.17055,32.648016,13.057977,14.975954,20.09136,26.460986,28.063922,32.578912,4.9088671,8.3026514,80.188891,84.602126,62.755734,1,10000,12,0.3
4,15.159899,32.637938,12.393154,15.435666,20.126047,26.48681,28.071402,32.549048,4.9046158,8.2954852,79.925373,85.124401,62.643757,1,10000,12,0.3
4,15.132891,32.607327,9.4849674,15.066532,20.078808,26.505671,28.07643,32.520468,4.8937906,8.2886272,79.68784,85.6067,62.303637,1,10000,12,0.3
4,15.064038,32.578014,11.592521,15.15966,20.00556,26.517713,28.077596,32.51872,4.884745,8.2882076,80.024414,85.268956,61.977936,1,10000,12,0.3
4,15.006416,32.57622,11.703029,14.95652,19.981242,26.53209,28.079051,32.503471,4.8839863,8.2845485,80.544416,84.669906,61.958004,1,10000,12,0.3
4,15.001579,32.560572,10.144503,14.565805,20.005633,26.550792,28.083688,32.50247,4.8877606,8.2843084,80.721091,84.559751,61.784136,1,10000,12,0.3
4,15.025635,32.559545,12.790232,15.201798,20.087502,26.576814,28.089801,32.507298,4.8935928,8.2854669,80.554319,84.937086,61.772725,1,10000,12,0.3
4,15.062779,32.5645,13.392639,16.055536,20.145826,26.604848,28.093865,32.501238,4.8928542,8.2840128,79.984087,85.890567,61.827782,1,10000,12,0.3
4,15.058077,32.558281,11.248641,16.162582,20.061643,26.618566,28.093138,32.497725,4.8783098,8.2831696,79.580614,86.60957,61.758675,1,10000,12,0.3
4,14.965373,32.554674,12.226978,15.906828,19.868305,26.611072,28.088473,32.508061,4.8635428,8.28565,80.177655,85.9021,61.718602,1,10000,12,0.3
4,14.871035,32.565283,11.190607,14.8095,19.730443,26.596555,28.086775,32.517663,4.864905,8.287954,81.539689,84.099853,61.836479,1,10000,12,0.3
4,14.879746,32.575136,11.074324,14.024772,19.785737,26.596277,28.094538,32.528659,4.8861233,8.2905926,82.509334,82.850083,61.945956,1,10000,12,0.3
4,15.015201,32.586417,11.321649,14.289024,20.059157,26.626485,28.109754,32.532754,4.917906,8.2915752,82.119278,83.532785,62.071299,1,10000,12,0.3
4,15.217265,32.590617,15.00089,15.544782,20.35373,26.674521,28.121697,32.530956,4.9330517,8.2911439,80.197952,84.532785,62.11797,1,10000,12,0.3
4,15.313207,32.588774,12.740803,16.012041,20.392039,26.707344,28.118377,32.517807,4.915988,8.2879887,78.133334,85.532785,62.097485,1,10000,12,0.3
4,15.205099,32.575284,9.9737141,15.922541,20.137674,26.703561,28.099211,32.518541,4.884777,8.2881647,77.875246,86.532785,61.947601,1,10000,12,0.3
4,15.00662,32.576037,10.485166,16.132584,19.830087,26.675555,28.078506,32.535572,4.8642477,8.2922515,79.676664,87.532785,61.955965,1,10000,12,0.3
4,14.875543,32.593508,8.9586546,14.121407,19.641666,26.642838,28.073358,32.552842,4.8605949,8.2963956,81.850428,84.655828,62.150086,1,10000,12,0.3
4,14.852176,32.611217,12.313117,13.502119,19.729118,26.631064,28.088022,32.589707,4.8850071,8.3052418,83.177707,82.898972,62.346858,1,10000,12,0.3
4,15.008086,32.648998,13.187157,14.336384,20.138009,26.668467,28.113019,32.588728,4.9261142,8.3050069,82.557833,83.898972,62.766648,1,10000,12,0.3
4,15.269288,32.647995,12.049267,14.856704,20.502384,26.725053,28.131262,32.564026,4.9373793,8.2990793,79.681102,84.898972,62.755506,1,10000,12,0.3
4,15.34058,32.622682,14.37551,15.843738,20.533066,26.759402,28.125877,32.554959,4.9121922,8.2969035,77.123587,85.898972,62.474248,1,10000,12,0.3
4,15.181011,32.613387,16.015417,17.162006,20.259916,26.759315,28.099437,32.547109,4.8731713,8.2950199,76.920249,86.898972,62.370971,1,10000,12,0.3
4,14.93257,32.605339,13.874852,17.65887,19.807595,26.723081,28.072707,32.533847,4.8384797,8.2918375,78.859252,87.898972,62.281545,1,10000,12,0.3
4,14.710422,32.591738,12.808554,16.205325,19.377774,26.656865,28.064605,32.532959,4.8254733,8.2916246,82.052861,85.374432,62.130425,1,10000,12,0.3
4,14.626823,32.590828,14.61728,14.487683,19.253481,26.595456,28.082527,32.539279,4.8520079,8.2931411,85.072804,81.199192,62.120312,1,10000,12,0.3
4,14.797193,32.59731,13.121223,13.742856,19.580026,26.587616,28.12088,32.528819,4.914844,8.2906312,85.930683,80.077151,62.192332,1,10000,12,0.3
4,15.19784,32.586582,17.771131,15.663358,20.176702,26.639663,28.160817,32.512216,4.9761123,8.2866469,83.614927,81.077151,62.07313,1,10000,12,0.3
4,15.584763,32.569547,5.4792308,13.015047,20.540151,26.70039,28.176756,32.466721,4.9899372,8.2757301,79.407156,82.077151,61.883852,1,10000,12,0.3
4,15.67157,32.522839,9.0937636,13.271173,20.579863,26.731113,28.155526,32.525898,4.9732205,8.2899301,76.851979,83.077151,61.364878,1,10000,12,0.3
4,15.566583,32.583585,11.397304,13.93031,20.604215,26.759911,28.114442,32.550302,4.9594171,8.295786,76.59175,84.077151,62.03983,1,10000,12,0.3
4,15.479689,32.608613,16.913113,16.124979,20.512646,26.774175,28.079821,32.566146,4.9291282,8.2995881,76.459673,85.077151,62.317919,1,10000,12,0.3
4,15.288374,32.624856,10.173431,15.162866,20.205572,26.760544,28.059133,32.536492,4.8865145,8.2924722,77.141048,86.077151,62.498397,1,10000,12,0.3
4,15.017694,32.594451,12.348857,15.929362,19.835868,26.719872,28.051385,32.574072,4.8562944,8.3014901,79.321272,87.077151,62.16057,1,10000,12,0.3
4,14.824649,32.632979,11.668504,15.664221,19.674174,26.687649,28.060602,32.577724,4.8529829,8.3023663,81.926347,87.0016,62.588653,1,10000,12,0.3
4,14.80344,32.636721,13.073081,15.221722,19.676347,26.668612,28.086564,32.591325,4.8614514,8.30563,83.059208,85.512567,62.630229,1,10000,12,0.3
4,14.857656,32.650656,13.585754,15.559125,19.831397,26.671479,28.117975,32.589245,4.8828505,8.3051308,83.029415,85.662231,62.785062,1,10000,12,0.3
4,14.994337,32.648525,11.800134,15.704039,20.010765,26.690142,28.140777,32.571277,4.8975729,8.3008194,81.921965,86.662231,62.761385,1,10000,12,0.3
4,15.088109,32.630114,9.2173623,15.333137,20.068565,26.703886,28.147634,32.566581,4.8959706,8.2996924,80.647978,87.662231,62.556827,1,10000,12,0.3
4,15.077913,32.625301,10.187263,15.584894,20.036909,26.707603,28.140295,32.586967,4.8874139,8.3045842,80.235364,88.662231,62.503344,1,10000,12,0.3
4,15.023425,32.646191,11.530351,16.171868,19.975239,26.705197,28.128301,32.602552,4.8776047,8.308324,80.459845,89.662231,62.735457,1,10000,12,0.3
4,14.960873,32.662155,9.1816355,15.374049,19.870579,26.693447,28.120262,32.609884,4.8652378,8.3100833,80.900035,89.316536,62.912835,1,10000,12,0.3
4,14.881874,32.669663,11.330454,15.067323,19.804574,26.678372,28.118631,32.640404,4.8610693,8.317407,81.639194,88.401111,62.996256,1,10000,12,0.3
4,14.855212,32.700905,11.412171,14.829064,19.875347,26.678708,28.12341,32.649529,4.8704386,8.3195967,82.102233,87.871142,63.343391,1,10000,12,0.3
4,14.915115,32.710242,10.246499,14.976632,20.02832,26.696384,28.131562,32.651439,4.8793978,8.3200549,81.602967,88.710121,63.447135,1,10000,12,0.3
4,14.972314,32.712196,8.7841698,14.951673,20.158248,26.720576,28.136342,32.653613,4.8775368,8.3205767,80.526585,89.710121,63.468842,1,10000,12,0.3
4,14.96044,32.71442,6.4792994,14.548721,20.191799,26.740017,28.132233,32.67299,4.8625494,8.3252263,79.614661,90.710121,63.49356,1,10000,12,0.3
4,14.86468,32.734239,11.402716,15.438352,20.176281,26.754591,28.121476,32.710221,4.8428499,8.3341603,79.384545,91.710121,63.713762,1,10000,12,0.3
4,14.738473,32.772295,14.404325,16.55206,20.109243,26.764578,28.110315,32.726413,4.8185689,8.3380455,79.50371,92.262039,64.136613,1,10000,12,0.3
4,14.582375,32.788836,10.386461,15.983205,19.906273,26.75751,28.103303,32.732671,4.7892023,8.3395474,79.984806,91.726815,64.320399,1,10000,12,0.3
4,14.392782,32.795228,12.076685,15.222728,19.699615,26.739505,28.101913,32.752696,4.7743396,8.3443524,81.413465,89.828883,64.391427,1,10000,12,0.3
4,14.296491,32.815674,10.608292,14.053701,19.706878,26.739116,28.109876,32.762279,4.7863586,8.346652,82.860628,87.890639,64.618597,1,10000,12,0.3
4,14.374376,32.825455,12.849515,14.452238,19.976692,26.772119,28.127345,32.76887,4.8136518,8.3482335,82.801694,88.091711,64.727281,1,10000,12,0.3
4,14.550691,32.832182,8.663288,14.334407,20.312548,26.827508,28.143477,32.759728,4.8276068,8.3460399,80.898359,89.091711,64.802018,1,10000,12,0.3
4,14.640547,32.822852,10.299709,14.654434,20.469438,26.874437,28.144052,32.76613,4.8127512,8.3475761,78.535719,90.091711,64.698355,1,10000,12,0.3
4,14.544886,32.829386,12.698938,15.442794,20.425915,26.903304,28.125495,32.77305,4.7808364,8.3492366,77.438727,91.091711,64.770953,1,10000,12,0.3
4,14.33861,32.836447,8.4490439,15.391511,20.200956,26.909653,28.099882,32.775306,4.7413762,8.3497779,77.760138,92.091711,64.849411,1,10000,12,0.3
4,14.082115,32.838749,10.416812,15.73958,19.937378,26.901543,28.082016,32.792113,4.7105928,8.3538111,79.358037,93.091711,64.874987,1,10000,12,0.3
4,13.88089,32.855895,12.984532,15.13132,19.785768,26.896767,28.080478,33.012121,4.6953102,8.3551211,81.219655,91.218765,65.065502,1,10000,12,0.3
4,13.78062,32.861463,15.549444,15.209257,19.806956,26.906404,28.094995,33.071769,4.7000925,8.3567141,82.283773,89.832424,65.127367,1,10000,12,0.3
4,13.812023,32.868233,13.435897,15.577776,19.974449,26.936546,28.116393,33.001238,4.7144827,8.3534743,82.12437,90.174421,65.202587,1,10000,12,0.3
4,13.906373,32.854463,13.00705,16.138029,20.099232,26.970399,28.132618,32.933144,4.7171041,8.3498822,80.93446,91.174421,65.049593,1,10000,12,0.3
4,13.923537,32.839192,12.595458,16.599202,20.062768,26.991411,28.135288,32.942063,4.70581,8.3471984,80.046519,92.174421,64.879913,1,10000,12,0.3
4,13.849537,32.82778,14.343416,17.350922,19.881844,26.994921,28.126722,33.013822,4.6885157,8.346486,80.296057,93.134811,64.753106,1,10000,12,0.3
4,13.735961,32.824749,13.894625,16.65593,19.6302,26.982098,28.117939,33.086378,4.6771343,8.3457859,81.563827,91.456941,64.719437,1,10000,12,0.3
4,13.661043,32.821772,12.790841,15.364564,19.476659,26.966482,28.118671,33.07927,4.6877594,8.3462791,83.325252,89.067669,64.686351,1,10000,12,0.3
4,13.730987,32.823869,11.478096,14.337497,19.607885,26.975227,28.132325,32.942778,4.7248421,8.3464663,84.39049,87.656867,64.709659,1,10000,12,0.3
4,13.974158,32.824665,14.198535,15.033156,20.000999,27.018841,28.152887,32.760254,4.7675522,8.3461661,83.451818,88.656867,64.718505,1,10000,12,0.3
4,14.252442,32.823389,16.184091,16.170852,20.343657,27.072119,28.16488,32.741731,4.7819449,8.3417213,80.676395,89.656867,64.70432,1,10000,12,0.3
4,14.345792,32.804479,15.210553,16.955886,20.328126,27.09645,28.154428,32.726563,4.7592673,8.3380818,78.263369,90.656867,64.494213,1,10000,12,0.3
4,14.198609,32.78899,13.203525,17.208982,19.976319,27.07983,28.124708,32.719603,4.7246204,8.3364116,78.375461,91.656867,64.322111,1,10000,12,0.3
4,13.972709,32.781881,13.611097,17.645971,19.551633,27.03597,28.097164,32.745942,4.7055285,8.3376966,80.855212,92.656867,64.243118,1,10000,12,0.3
4,13.84769,32.787351,10.090712,15.121512,19.27816,26.986438,28.092169,32.815804,4.7101525,8.3388725,83.842043,89.203418,64.303897,1,10000,12,0.3
4,13.878005,32.792356,13.140655,13.858356,19.371085,26.962425,28.113174,32.767149,4.7503309,8.3478206,85.751393,86.589996,64.35951,1,10000,12,0.3
4,14.140463,32.830425,11.472995,14.03387,19.909372,26.999568,28.147782,32.769612,4.8117067,8.3484116,85.073972,87.589996,64.782504,1,10000,12,0.3
4,14.538151,32.832939,13.431386,14.661247,20.48,27.065917,28.173425,32.760013,4.8403997,8.3461082,81.269774,88.589996,64.81043,1,10000,12,0.3
4,14.722748,32.823143,14.224057,15.406693,20.686737,27.111617,28.166816,32.748916,4.8198832,8.3434456,77.249671,89.589996,64.701584,1,10000,12,0.3
4,14.59084,32.811816,12.735404,15.804234,20.46715,27.115059,28.127771,32.741106,4.7717746,8.3415715,75.803541,90.589996,64.575732,1,10000,12,0.3
4,14.27985,32.803842,9.6412217,15.633687,20.032423,27.084495,28.081445,32.743941,4.725843,8.3422516,77.367999,91.589996,64.487131,1,10000,12,0.3
4,13.980702,32.806736,12.714907,16.128278,19.688334,27.044905,28.055523,32.763331,4.7035964,8.3469046,80.444931,92.587703,64.519287,1,10000,12,0.3
4,13.835017,32.82653,13.618104,14.651084,19.57729,27.01914,28.061094,32.908356,4.7031394,8.3469648,82.871645,89.274955,64.73922,1,10000,12,0.3
4,13.832019,32.826786,12.721391,14.152139,19.734996,27.020147,28.08881,32.868972,4.7278341,8.3489083,83.641892,88.290799,64.742065,1,10000,12,0.3
4,13.993716,32.835051,14.349873,14.900256,20.127622,27.057702,28.119622,32.768035,4.7586632,8.3480333,82.511832,89.290799,64.8339,1,10000,12,0.3
4,14.194681,32.83133,13.924765,15.5505,20.411789,27.100735,28.135551,32.739975,4.7593472,8.3413,79.734612,90.290799,64.792556,1,10000,12,0.3
4,14.199128,32.802687,14.51529,16.259058,20.365528,27.117821,28.125958,32.722674,4.7299084,8.3371484,77.729121,91.290799,64.474298,1,10000,12,0.3
4,14.007269,32.785017,10.795213,16.280853,20.057164,27.10471,28.098583,32.802313,4.6931438,8.3360255,78.055894,92.290799,64.277967,1,10000,12,0.3
4,13.766386,32.780237,13.26076,16.746324,19.70973,27.074448,28.075053,32.996608,4.6700208,8.3376009,80.230236,93.290799,64.224851,1,10000,12,0.3
4,13.614148,32.786943,15.040547,15.640602,19.506904,27.046973,28.071898,33.098752,4.6670689,8.3398607,82.674178,90.421984,64.299367,1,10000,12,0.3
4,13.594672,32.796561,12.388849,14.505743,19.546327,27.0382,28.09005,33.050169,4.6913382,8.34089,84.088986,88.518836,64.406238,1,10000,12,0.3
4,13.754519,32.800942,13.238219,14.725733,19.883053,27.066205,28.117838,32.870972,4.7316479,8.3413465,83.789802,89.038837,64.454909,1,10000,12,0.3
4,14.01863,32.802884,15.277909,15.576945,20.263252,27.113888,28.138541,32.733859,4.7525472,8.3398325,81.401594,90.038837,64.476493,1,10000,12,0.3
4,14.154891,32.796442,14.14158,16.165242,20.369909,27.144366,28.137499,32.719183,4.7390246,8.3363107,78.716214,91.038837,64.404907,1,10000,12,0.3
4,14.066778,32.781451,15.260515,16.947395,20.157108,27.142016,28.113492,32.719791,4.7061327,8.3364566,77.963085,92.038837,64.238343,1,10000,12,0.3
4,13.851653,32.782072,12.307003,17.076325,19.773731,27.111968,28.083672,32.90477,4.677158,8.3364695,79.46333,93.038837,64.245243,1,10000,12,0.3
4,13.661199,32.782127,13.800068,16.543719,19.437737,27.069278,28.069056,33.036132,4.6677802,8.3397473,82.161526,91.986999,64.245854,1,10000,12,0.3
4,13.599366,32.796079,16.807384,15.600755,19.354527,27.039868,28.078412,33.024691,4.6870555,8.3426502,84.514837,88.75102,64.400877,1,10000,12,0.3
4,13.726357,32.808432,11.169195,14.459721,19.571661,27.042515,28.106253,32.834606,4.7311207,8.3415776,85.078193,88.041493,64.538132,1,10000,12,0.3
4,14.015187,32.803868,11.794461,14.601467,19.993901,27.078895,28.135319,32.742054,4.7731576,8.3417989,83.523845,89.041493,64.487419,1,10000,12,0.3
4,14.288823,32.804809,12.914295,15.042611,20.363822,27.126471,28.146848,32.743085,4.7870498,8.3420462,80.533138,90.041493,64.497881,1,10000,12,0.3
4,14.378851,32.805862,12.803966,15.453907,20.448164,27.153511,28.131998,32.74589,4.766496,8.3427194,77.924321,91.041493,64.509578,1,10000,12,0.3
4,14.245583,32.808726,14.700133,16.257374,20.251116,27.14953,28.097731,32.753957,4.7293566,8.3446551,77.336894,92.041493,64.541404,1,10000,12,0.3
4,14.003664,32.816961,13.286744,16.686526,19.907913,27.120915,28.063897,32.757026,4.6947245,8.3453916,78.735706,93.041493,64.632904,1,10000,12,0.3
4,13.776772,32.820094,16.385899,17.826549,19.580008,27.079834,28.047866,32.968617,4.6755536,8.3462291,81.158052,94.041493,64.667713,1,10000,12,0.3
4,13.650627,32.823657,11.227862,15.683078,19.350443,27.037855,28.055047,33.032896,4.6738493,8.3461916,83.458554,91.23158,64.707296,1,10000,12,0.3
4,13.639394,32.823497,13.065426,14.550322,19.366332,27.0119,28.079648,32.999845,4.7015929,8.3526199,85.050017,89.058439,64.705523,1,10000,12,0.3
4,13.821871,32.850831,13.642592,14.740466,19.770473,27.036104,28.111259,32.791985,4.7515871,8.3537802,84.905943,89.340101,65.009238,1,10000,12,0.3
4,14.148642,32.855764,16.436859,15.935056,20.234541,27.086981,28.135416,32.769274,4.7791393,8.3483306,82.038176,90.340101,65.064041,1,10000,12,0.3
4,14.327612,32.832595,13.348829,16.146768,20.366892,27.11888,28.133884,32.754113,4.7647108,8.3446926,78.75927,91.340101,64.806607,1,10000,12,0.3
4,14.233987,32.817121,12.82468,16.399528,20.130393,27.111447,28.104563,32.75573,4.7294064,8.3450807,77.823297,92.340101,64.634678,1,10000,12,0.3
4,14.003989,32.818772,10.687351,16.236666,19.777251,27.079571,28.068305,32.764548,4.7016245,8.3471966,79.490219,93.340101,64.653019,1,10000,12,0.3
4,13.822079,32.827772,14.538428,16.989497,19.538717,27.04333,28.050383,32.904328,4.6929502,8.3514516,81.979218,94.120611,64.75302,1,10000,12,0.3
4,13.765114,32.845865,12.791789,15.683816,19.461712,27.016799,28.057479,32.938395,4.6983022,8.3532576,83.652111,91.860918,64.954052,1,10000,12,0.3
4,13.80027,32.853542,14.931575,15.715941,19.55529,27.006159,28.079832,32.892123,4.7199416,8.3580059,84.174402,91.215233,65.039357,1,10000,12,0.3
4,13.942107,32.873722,11.209997,15.641186,19.808193,27.022461,28.102561,32.801302,4.7463127,8.3560159,83.488549,92.215233,65.263575,1,10000,12,0.3
4,14.114291,32.865266,12.372085,16.004229,19.996983,27.043363,28.113792,32.808569,4.7523699,8.3577597,81.686229,93.215233,65.16962,1,10000,12,0.3
4,14.153737,32.872676,13.666797,16.638965,20.025825,27.053108,28.107904,32.817025,4.7411223,8.359789,80.341995,94.215233,65.251951,1,10000,12,0.3
4,14.080459,32.881297,15.000546,17.501509,19.872893,27.042753,28.089137,32.825925,4.7185293,8.3619244,80.130712,95.215233,65.347748,1,10000,12,0.3
4,13.932865,32.890368,11.497772,17.414957,19.589944,27.009519,28.070102,32.891794,4.6975107,8.3633304,81.202004,95.981362,65.448536,1,10000,12,0.3
4,13.795073,32.896339,13.147786,16.060712,19.33455,26.963495,28.062038,32.99501,4.6907941,8.3677922,83.183068,93.278366,65.514882,1,10000,12,0.3
4,13.750942,32.915284,17.069783,15.723605,19.334043,26.934797,28.07034,32.968653,4.7141969,8.3724747,84.960827,90.846673,65.725382,1,10000,12,0.3
4,13.904501,32.935158,16.54119,16.32107,19.61428,26.944611,28.091653,32.85633,4.7544183,8.3692206,84.940206,90.963842,65.946201,1,10000,12,0.3
4,14.167069,32.921348,14.836228,16.756355,19.883675,26.969584,28.111043,32.835302,4.7759958,8.3641746,82.94499,91.963842,65.792752,1,10000,12,0.3
4,14.307233,32.899925,13.231768,16.869781,19.919411,26.977573,28.111883,32.825864,4.772595,8.3619098,81.028059,92.963842,65.554718,1,10000,12,0.3
4,14.285173,32.890306,14.39792,17.455182,19.769585,26.961876,28.09379,32.831939,4.7590086,8.3633677,80.760285,93.963842,65.447844,1,10000,12,0.3
4,14.196927,32.896498,14.395951,17.961703,19.537216,26.926442,28.071625,32.837211,4.747296,8.3646328,81.805177,94.963842,65.516645,1,10000,12,0.3
4,14.120697,32.90187,13.813346,17.159311,19.308634,26.874565,28.06089,32.846715,4.7442489,8.3669134,83.431205,93.640967,65.576335,1,10000,12,0.3
4,14.100842,32.911554,11.6549,15.471653,19.222008,26.822891,28.06572,32.860433,4.7608614,8.3702051,85.021271,91.476964,65.683929,1,10000,12,0.3
4,14.208973,32.925526,14.831925,15.462187,19.421596,26.803456,28.082577,32.884229,4.7979914,8.375915,85.603766,90.731068,65.839181,1,10000,12,0.3
4,14.449618,32.949755,11.922317,15.443383,19.804075,26.824571,28.101727,32.87161,4.8335268,8.3728871,84.172877,91.731068,66.108384,1,10000,12,0.3
4,14.678607,32.936908,10.652372,15.343181,20.076069,26.853388,28.107742,32.87611,4.8396375,8.3739669,81.461946,92.731068,65.965647,1,10000,12,0.3
4,14.717855,32.94149,14.848282,16.353901,20.136261,26.868537,28.091138,32.892806,4.8221198,8.3779732,79.536606,93.731068,66.016554,1,10000,12,0.3
4,14.60524,32.958485,12.163417,16.517186,19.978413,26.860522,28.060021,32.889015,4.7908093,8.3770636,79.112814,94.731068,66.205386,1,10000,12,0.3
4,14.40318,32.954627,11.741797,16.722692,19.685839,26.826315,28.030931,32.902489,4.7596767,8.3802967,80.22846,95.731068,66.16252,1,10000,12,0.3
4,14.201271,32.968338,10.243367,16.014187,19.452753,26.784215,28.016917,32.9169,4.7437131,8.3837549,82.286117,95.427084,66.31487,1,10000,12,0.3
4,14.09735,32.983,10.538077,14.551731,19.410407,26.754724,28.022694,32.943235,4.7466664,8.3900742,83.914916,93.220436,66.477777,1,10000,12,0.3
4,14.116596,33.009781,11.683477,14.337842,19.654462,26.7621,28.04231,32.969218,4.7694552,8.396309,84.192119,92.920485,66.775342,1,10000,12,0.3
4,14.264797,33.036188,16.214991,15.723543,20.060833,26.80613,28.06215,32.973051,4.7869513,8.3972288,82.453497,93.920485,67.068758,1,10000,12,0.3
4,14.378213,33.040082,16.045841,16.849747,20.245621,26.845995,28.065941,32.944096,4.768918,8.3902807,79.580377,94.920485,67.112027,1,10000,12,0.3
4,14.261309,33.010655,11.685753,16.741514,20.026883,26.848092,28.046116,32.916792,4.7239366,8.3837289,78.272561,95.920485,66.78506,1,10000,12,0.3
4,13.968238,32.98289,12.901993,16.916549,19.620903,26.817596,28.015273,32.923622,4.6862192,8.385368,79.806606,96.34313,66.476554,1,10000,12,0.3
4,13.720856,32.989838,11.387346,14.529542,19.331045,26.782674,27.997713,33.15148,4.6737166,8.3850342,82.6579,92.410353,66.55375,1,10000,12,0.3
4,13.638518,32.988423,12.616148,13.119172,19.414813,26.777444,28.006283,33.164173,4.6997547,8.3907,84.685257,89.633952,66.538031,1,10000,12,0.3
4,13.809806,33.012432,11.255247,13.256309,19.967638,26.833213,28.03326,32.964854,4.748607,8.3904924,84.076791,90.595211,66.804797,1,10000,12,0.3
4,14.129236,33.011552,9.8929754,13.216701,20.574695,26.916102,28.055675,32.920656,4.7644802,8.3846562,80.173397,91.595211,66.795025,1,10000,12,0.3
4,14.232489,32.986821,15.620806,14.490608,20.854231,26.977709,28.047649,32.923414,4.7304343,8.3853179,75.898593,92.595211,66.520231,1,10000,12,0.3
4,14.010704,32.989625,14.432434,15.254535,20.699012,26.997655,28.006634,33.060015,4.6622436,8.3803543,73.942885,93.595211,66.55139,1,10000,12,0.3
4,13.562815,32.968583,11.940143,15.437112,20.205539,26.976069,27.956496,33.469843,4.587826,8.3762419,75.058446,94.595211,66.317584,1,10000,12,0.3
4,13.068307,32.951141,9.8301406,12.909473,19.730702,26.942744,27.924523,33.859104,4.5402758,8.3760478,78.549715,90.854223,66.12379,1,10000,12,0.3
4,12.749129,32.950318,11.911642,10.521201,19.735271,26.943167,27.92649,34.044615,4.5479129,8.3803993,81.895361,86.2347,66.11464,1,10000,12,0.3
4,12.800563,32.968773,11.824934,10.509531,20.433237,27.011343,27.958466,33.905111,4.5956746,8.379498,81.858286,86.409307,66.319703,1,10000,12,0.3
4,13.120747,32.964951,14.575522,11.452669,21.313872,27.110363,27.992916,33.639287,4.6104208,8.3625046,76.947973,87.409307,66.277238,1,10000,12,0.3
4,13.219091,32.892832,15.476661,12.487838,21.72034,27.170927,27.991524,33.681016,4.550008,8.3511062,70.76384,88.409307,65.475914,1,10000,12,0.3
4,12.814662,32.844396,16.842174,13.753101,21.483437,27.165447,27.944218,34.092572,4.4378284,8.341995,67.930532,89.409307,64.937737,1,10000,12,0.3
4,12.052719,32.805644,16.096999,14.627491,20.820545,27.113595,27.881651,34.675861,4.3280019,8.3326982,69.637847,90.409307,64.507155,1,10000,12,0.3
4,11.29242,32.766069,15.849234,13.218076,20.106902,27.055708,27.842601,35.242176,4.265004,8.323895,74.339488,87.083823,64.067434,1,10000,12,0.3
4,10.849648,32.728565,13.433659,9.2600678,19.864418,27.034521,27.84678,35.486485,4.2626501,8.3125578,79.376471,80.082499,63.650722,1,10000,12,0.3
4,10.833008,32.680221,17.212147,9.0347811,20.529333,27.089042,27.890937,35.310164,4.3142331,8.2963468,81.078903,77.788735,63.113568,1,10000,12,0.3
4,11.196069,32.611009,11.372244,8.2350969,21.660638,27.198001,27.947216,34.899448,4.353761,8.2742373,76.399482,78.788735,62.34454,1,10000,12,0.3
4,11.472051,32.516448,12.745593,8.6015656,22.478592,27.286132,27.967719,34.749089,4.3227997,8.2587241,68.452642,79.788735,61.293871,1,10000,12,0.3
4,11.256043,32.449987,14.580172,9.4033512,22.772307,27.317595,27.928224,35.007262,4.2307524,8.2461681,62.73147,80.788735,60.555406,1,10000,12,0.3
4,10.606821,32.396125,15.862338,10.402378,22.526617,27.279841,27.854395,35.630323,4.0997915,8.2352218,60.731228,81.788735,59.956944,1,10000,12,0.3
4,9.6643201,32.349118,16.401307,11.397932,21.929035,27.19332,27.78677,36.459911,3.9653678,8.2244323,62.540361,82.788735,59.434649,1,10000,12,0.3
4,8.6727061,32.302739,19.9733,13.811564,21.277317,27.096488,27.751376,37.287546,3.8599363,8.2135189,66.811469,83.788735,58.919322,1,10000,12,0.3
4,7.8768473,32.255781,19.728937,13.646109,20.697782,27.018284,27.755912,37.866655,3.8024458,8.199455,71.435788,81.227127,58.397562,1,10000,12,0.3
4,7.4358581,32.195197,19.478943,11.697302,20.347026,26.98041,27.793042,38.075135,3.8048769,8.1839584,75.519699,75.576741,57.724413,1,10000,12,0.3
4,7.4546092,32.128351,18.366758,10.142755,20.586222,27.010866,27.849359,37.833429,3.861893,8.1643633,77.968827,72.208297,56.981676,1,10000,12,0.3
4,7.8917679,32.043689,19.273262,11.778723,21.295071,27.097508,27.908733,37.345811,3.9295477,8.1437807,76.265615,73.208297,56.040992,1,10000,12,0.3
4,8.4041466,31.954596,17.470097,11.656616,21.835257,27.185134,27.945267,36.872591,3.9645543,8.1252797,71.269859,74.208297,55.05107,1,10000,12,0.3
4,8.6666277,31.874369,20.425731,14.719356,21.8494,27.226443,27.937828,36.648512,3.9566101,8.1138085,67.473053,75.208297,54.159656,1,10000,12,0.3
4,8.6072172,31.824557,20.71099,16.51384,21.319675,27.220958,27.898293,36.596873,3.9373683,8.1014758,67.391314,76.208297,53.606187,1,10000,12,0.3
4,8.4629404,31.770944,19.107199,16.477495,20.307819,27.178553,27.860069,36.598808,3.9355349,8.0922978,71.140596,77.208297,53.010489,1,10000,12,0.3
4,8.4491657,31.731006,18.579008,14.195356,19.488768,27.151623,27.851731,36.458131,3.9872584,8.0886026,78.25953,72.736116,52.566731,1,10000,12,0.3
4,8.8359194,31.714916,18.448457,10.403031,19.493,27.184891,27.890381,35.940755,4.102724,8.0844075,83.998299,64.670427,52.387958,1,10000,12,0.3
4,9.6856747,31.696644,14.306942,6.702361,20.448716,27.29302,27.96651,35.032787,4.2527765,8.0736651,83.933468,64.837622,52.184932,1,10000,12,0.3
4,10.763132,31.64982,18.510821,10.94528,21.91468,27.450648,28.036604,34.149108,4.3645772,8.0704103,77.180859,65.837622,51.664669,1,10000,12,0.3
4,11.547236,31.635624,14.063433,7.4088806,22.82101,27.580503,28.047629,33.452457,4.3908712,8.0584289,66.868667,66.837622,51.506936,1,10000,12,0.3
4,11.72942,31.583329,15.281852,8.6375181,22.87783,27.6115,27.981511,33.419121,4.3265873,8.0630213,60.529633,67.837622,50.925878,1,10000,12,0.3
4,11.282531,31.60338,15.304287,8.9843673,22.704131,27.597286,27.881783,33.734208,4.2524374,8.0634323,60.201629,68.837622,51.148672,1,10000,12,0.3
4,10.76073,31.605174,16.216574,10.252911,22.277203,27.537677,27.805057,34.249456,4.1621695,8.0656793,61.521741,69.837622,51.168602,1,10000,12,0.3
4,10.116062,31.614982,18.83043,13.566333,21.781952,27.458595,27.768618,34.815691,4.0852106,8.0658056,64.604002,70.837622,51.277576,1,10000,12,0.3
4,9.5579704,31.615533,17.594459,13.401,21.076782,27.371615,27.76761,35.264034,4.0309096,8.0599751,68.134133,71.837622,51.2837,1,10000,12,0.3
4,9.1593451,31.590081,19.129105,15.972134,20.391188,27.300843,27.792585,35.58013,4.0214096,8.0586573,73.10226,72.837622,51.000898,1,10000,12,0.3
4,9.0891851,31.584326,20.285101,18.61939,20.006664,27.273025,27.839873,35.531725,4.0644045,8.0531935,77.903312,73.837622,50.93696,1,10000,12,0.3
4,9.4057126,31.56046,14.970403,11.997873,19.591743,27.26559,27.904301,35.002315,4.1347802,8.0061753,80.570864,71.57927,50.671775,1,10000,12,0.3
4,9.9183484,31.354572,18.237528,13.567841,19.78228,27.305533,27.970242,34.610247,4.2434515,8.0323484,83.428034,67.556591,48.384132,1,10000,12,0.3
4,10.697026,31.469293,15.319408,11.01816,20.612729,27.40763,28.032554,33.710551,4.3651659,8.0094177,82.035038,68.556591,49.658812,1,10000,12,0.3
4,11.551324,31.368799,16.174897,12.401065,21.306227,27.504512,28.072204,33.096545,4.4400668,8.0243067,76.168751,69.556591,48.542211,1,10000,12,0.3
4,12.068065,31.434075,15.521516,12.182117,21.668154,27.579122,28.061619,32.616529,4.4708495,8.017243,71.283287,70.556591,49.267496,1,10000,12,0.3
4,12.278512,31.403118,14.150183,11.010464,21.506895,27.598978,28.010483,32.508518,4.4489938,8.0222637,68.761433,71.556591,48.92353,1,10000,12,0.3
4,12.129209,31.425123,15.091729,12.302225,21.257812,27.592452,27.95157,32.659357,4.4274021,8.0396997,69.937661,72.556591,49.168035,1,10000,12,0.3
4,11.98116,31.501464,14.747792,12.357792,21.080006,27.579649,27.915286,32.738462,4.4135666,8.0398249,71.737955,73.556591,50.016268,1,10000,12,0.3
4,11.886004,31.502012,13.525878,11.433278,20.905417,27.559461,27.907633,32.861384,4.4008219,8.0468287,73.026293,74.556591,50.022354,1,10000,12,0.3
4,11.79815,31.532642,15.196095,13.510786,20.927669,27.549921,27.917771,33.006291,4.4034768,8.0639142,74.270808,75.556591,50.362689,1,10000,12,0.3
4,11.816467,31.607278,18.115148,17.443358,20.957891,27.546266,27.93588,32.988588,4.4010224,8.0617083,74.122654,76.556591,51.191975,1,10000,12,0.3
4,11.799533,31.597648,12.385777,12.17418,20.44986,27.511403,27.950277,33.008493,4.3736588,8.0540158,73.912791,77.556591,51.084983,1,10000,12,0.3
4,11.610254,31.564052,17.741426,17.761817,20.046241,27.477788,27.956557,33.333407,4.3859208,8.0962577,77.469062,77.778678,50.711691,1,10000,12,0.3
4,11.695184,31.748242,15.99542,14.433613,19.99482,27.481674,27.974751,33.026085,4.4287307,8.0726286,80.291356,73.876588,52.75824,1,10000,12,0.3
4,11.990286,31.6453,15.516048,13.906,19.88873,27.480408,28.009374,32.834117,4.4838971,8.0862667,80.639536,73.49562,51.614444,1,10000,12,0.3
4,12.36738,31.704743,14.288786,12.169717,20.217318,27.518486,28.042433,32.478991,4.5684403,8.0954543,81.354373,72.566206,52.27492,1,10000,12,0.3
