Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
4,12.938486,31.744745,16.844051,15.485946,20.706113,27.572932,28.067338,32.10551,4.638346,8.1110866,79.025308,73.566206,52.719391,1,10000,12,0.3
4,13.404673,31.812729,15.071382,14.365671,20.907354,27.612308,28.072712,31.746118,4.6609054,8.1028144,75.585396,74.566206,53.47477,1,10000,12,0.3
4,13.553976,31.776766,13.207777,12.806554,20.603285,27.602424,28.050411,31.778389,4.6467289,8.110558,74.177127,75.566206,53.075179,1,10000,12,0.3
4,13.460217,31.810432,15.207254,15.195315,20.425239,27.589028,28.017651,31.881573,4.6584735,8.1353181,76.32591,76.566206,53.449246,1,10000,12,0.3
4,13.537907,31.917916,14.021436,14.528412,20.338151,27.578814,28.003012,31.855322,4.6704877,8.129019,77.600296,77.566206,54.643513,1,10000,12,0.3
4,13.617227,31.890595,13.881829,14.477938,20.182369,27.555487,28.008243,31.908963,4.677207,8.1418905,78.228136,77.913701,54.339948,1,10000,12,0.3
4,13.661522,31.946406,15.685111,15.616897,20.170157,27.540501,28.020694,31.94327,4.699873,8.1501229,79.320564,76.492262,54.960068,1,10000,12,0.3
4,13.810583,31.982067,14.554383,14.698631,20.156339,27.527511,28.036083,31.938862,4.7232695,8.149065,79.400283,76.50631,55.356298,1,10000,12,0.3
4,13.963876,31.977486,11.886765,12.019118,20.126282,27.510948,28.049228,31.966595,4.7475486,8.15572,79.488644,76.504062,55.305401,1,10000,12,0.3
4,14.122342,32.006297,13.557234,13.248339,20.37564,27.514967,28.057999,32.068462,4.7904852,8.180164,79.690501,76.338937,55.62552,1,10000,12,0.3
4,14.401084,32.111969,10.528388,10.836585,20.76672,27.540248,28.064936,32.056058,4.8229383,8.1771875,77.940375,77.338937,56.799655,1,10000,12,0.3
4,14.610509,32.099114,11.405302,11.740988,21.06685,27.557834,28.062278,32.162492,4.826923,8.2027274,75.205245,78.338937,56.656824,1,10000,12,0.3
4,14.636149,32.209301,14.933479,15.260714,21.300075,27.571484,28.043191,32.188424,4.8118422,8.20895,73.118208,79.338937,57.881119,1,10000,12,0.3
4,14.539025,32.236108,11.516654,12.982886,20.968817,27.540358,28.013291,32.12501,4.7403139,8.1937333,71.516655,80.338937,58.178973,1,10000,12,0.3
4,14.075187,32.170527,16.410734,17.68515,20.371501,27.473586,27.981483,32.207988,4.6838725,8.2136445,73.877531,81.338937,57.450298,1,10000,12,0.3
4,13.705414,32.256321,13.304056,14.540059,19.849388,27.410267,27.968469,32.098012,4.6576732,8.1872548,78.097437,79.671948,58.40357,1,10000,12,0.3
4,13.532618,32.142578,15.560252,14.029348,19.485513,27.345266,27.987716,32.143284,4.6714718,8.1981182,81.773954,74.581641,57.13976,1,10000,12,0.3
4,13.623717,32.189434,13.445347,10.701167,19.806195,27.343369,28.032849,32.087956,4.752571,8.1848417,84.312622,71.067653,57.660381,1,10000,12,0.3
4,14.155046,32.132164,14.767908,12.368194,20.589157,27.395918,28.087606,32.103261,4.8459088,8.1885142,82.037045,72.067653,57.024042,1,10000,12,0.3
4,14.758096,32.148013,13.11136,11.590418,21.355193,27.471307,28.120632,32.043669,4.8959536,8.1742146,76.522084,73.067653,57.20014,1,10000,12,0.3
4,15.077805,32.086271,11.650051,10.741989,21.573477,27.507009,28.105656,32.04047,4.8728892,8.1734469,71.14837,74.067653,56.514128,1,10000,12,0.3
4,14.930769,32.082955,9.6366887,9.2914245,21.521366,27.512275,28.051482,32.078639,4.834141,8.1826059,69.649744,75.067653,56.477273,1,10000,12,0.3
4,14.682553,32.122512,12.407365,11.467204,21.521601,27.506185,27.995179,32.155355,4.8005878,8.2010149,70.077305,76.067653,56.916803,1,10000,12,0.3
4,14.466392,32.20192,7.1607391,7.9060927,21.486418,27.489917,27.961461,32.141815,4.7496894,8.1977657,70.146187,77.067653,57.799115,1,10000,12,0.3
4,14.136286,32.187914,11.83517,11.134616,21.536335,27.464421,27.947538,32.204442,4.7021977,8.2127936,70.451272,78.067653,57.643494,1,10000,12,0.3
4,13.82584,32.252658,12.759678,12.345868,21.707852,27.449506,27.945514,32.204953,4.6510746,8.2129163,70.146398,79.067653,58.36287,1,10000,12,0.3
4,13.488981,32.253187,13.098161,13.227002,21.355846,27.395842,27.946684,32.21999,4.5488124,8.2165244,68.984536,80.067653,58.368741,1,10000,12,0.3
4,12.806617,32.268718,17.085386,16.81219,20.782867,27.329505,27.942917,32.932878,4.4646672,8.2160844,71.483604,81.067653,58.541308,1,10000,12,0.3
4,12.236335,32.266824,16.488547,17.698344,20.050195,27.263507,27.947843,33.299348,4.4085776,8.2076972,75.526079,82.067653,58.520264,1,10000,12,0.3
4,11.851636,32.230712,16.108561,16.201421,19.318749,27.204902,27.975104,33.470639,4.4027448,8.1882582,80.673445,78.535912,58.119022,1,10000,12,0.3
4,11.811417,32.146908,15.875061,12.831791,19.159526,27.194136,28.028136,33.288665,4.4756664,8.1760858,85.785017,71.343435,57.187865,1,10000,12,0.3
4,12.311343,32.094355,10.044706,7.7781527,19.796945,27.257502,28.103422,32.717799,4.6089566,8.1653954,86.862514,69.870524,56.603946,1,10000,12,0.3
4,13.209337,32.048152,16.709038,12.920349,21.140284,27.393991,28.175322,32.082186,4.7475678,8.183457,82.345319,70.870524,56.090581,1,10000,12,0.3
4,14.122467,32.126187,12.74454,10.750873,22.12879,27.530085,28.201805,31.872455,4.7936254,8.1331301,72.896249,71.870524,56.95763,1,10000,12,0.3
4,14.421394,31.908428,12.279641,10.672229,22.09489,27.567447,28.153995,31.905808,4.7253849,8.1411336,65.978532,72.870524,54.53809,1,10000,12,0.3
4,13.977707,31.943126,12.313377,10.927388,21.753549,27.559136,28.060793,31.92245,4.6589154,8.1451271,66.27802,73.870524,54.923624,1,10000,12,0.3
4,13.540827,31.960429,16.384458,14.276663,21.350899,27.52589,27.98574,31.946156,4.5965818,8.1508154,68.767435,74.870524,55.115881,1,10000,12,0.3
4,13.126804,31.985066,13.728353,13.194514,20.806199,27.47485,27.955972,32.123755,4.5352509,8.132805,71.677272,75.870524,55.389618,1,10000,12,0.3
4,12.715252,31.907018,17.004487,16.214765,20.2952,27.421216,27.962955,32.481028,4.5058572,8.134456,75.546741,76.870524,54.522425,1,10000,12,0.3
4,12.516507,31.914178,15.52548,16.070729,20.036391,27.394706,27.996855,32.489099,4.5147344,8.1163204,79.145549,77.870524,54.601979,1,10000,12,0.3
4,12.576634,31.835469,15.674226,16.895392,19.814859,27.377391,28.047378,32.47278,4.5384956,8.1175639,80.952866,78.870524,53.727433,1,10000,12,0.3
4,12.737131,31.84087,14.518976,15.659954,19.756133,27.379337,28.098865,32.304278,4.5828849,8.117379,82.479809,77.896557,53.787443,1,10000,12,0.3
4,13.035257,31.840067,13.15494,14.330185,19.831833,27.394083,28.142721,32.046487,4.6394802,8.1242838,82.859304,77.438569,53.778518,1,10000,12,0.3
4,13.412192,31.870047,14.52017,15.628945,20.145026,27.431691,28.175004,31.879053,4.7049157,8.1347135,82.299509,78.3261,54.111629,1,10000,12,0.3
4,13.843672,31.915295,12.788836,14.869013,20.40518,27.472033,28.191905,31.890331,4.7443153,8.1374196,80.085535,79.3261,54.614385,1,10000,12,0.3
4,14.101275,31.927028,14.021912,16.075061,20.424338,27.48826,28.188182,31.942322,4.7559666,8.1498955,78.257536,80.3261,54.744751,1,10000,12,0.3
4,14.177142,31.981082,14.862214,17.236208,20.276479,27.48385,28.168316,31.970817,4.7577383,8.1567331,78.132854,81.3261,55.345357,1,10000,12,0.3
4,14.188666,32.010681,14.288264,17.466582,19.92331,27.447764,28.148387,31.995256,4.7524935,8.1625974,79.190125,82.3261,55.674239,1,10000,12,0.3
4,14.154542,32.036052,13.036671,15.390615,19.559275,27.387525,28.140705,32.035939,4.7627669,8.1723597,81.684001,79.92711,55.956135,1,10000,12,0.3
4,14.221357,32.078256,11.248591,12.249759,19.50935,27.335588,28.152554,32.096345,4.8099942,8.1868547,84.241339,76.412746,56.425072,1,10000,12,0.3
4,14.527107,32.140851,12.55293,12.606792,20.025545,27.340746,28.182711,32.185246,4.8942417,8.2081875,84.582605,76.038648,57.120572,1,10000,12,0.3
4,15.06691,32.232824,16.279928,15.63574,20.807454,27.39914,28.214446,32.182545,4.9639969,8.2075393,80.949326,77.038648,58.142485,1,10000,12,0.3
4,15.50854,32.230032,12.153514,13.778869,21.056513,27.433106,28.218155,32.13091,4.9522466,8.195149,75.46226,78.038648,58.111462,1,10000,12,0.3
4,15.434479,32.176632,9.4343268,12.249736,20.7458,27.409455,28.180022,32.18207,4.9099198,8.2074253,73.731352,79.038648,57.518136,1,10000,12,0.3
4,15.166585,32.229541,11.636473,13.590125,20.552148,27.380283,28.129419,32.268164,4.8979318,8.2280843,75.948996,80.038648,58.106009,1,10000,12,0.3
4,15.090392,32.318443,14.638809,15.854685,20.532617,27.361902,28.104145,32.276806,4.8913918,8.2301581,77.358077,81.038648,59.093809,1,10000,12,0.3
4,15.048765,32.327358,17.316952,18.602904,20.343242,27.32798,28.105528,32.24035,4.8636015,8.2214102,77.533967,82.038648,59.192864,1,10000,12,0.3
4,14.87141,32.28974,12.054456,16.200653,19.840458,27.255152,28.114513,32.189359,4.8309646,8.2091744,78.878441,83.038648,58.774892,1,10000,12,0.3
4,14.662139,32.237074,11.353907,14.210979,19.407483,27.154258,28.127223,32.246261,4.8303305,8.2228286,82.404458,80.481457,58.189713,1,10000,12,0.3
4,14.658063,32.295842,12.755324,12.699772,19.541226,27.098233,28.156011,32.290636,4.8845283,8.2334767,85.430811,76.275166,58.842686,1,10000,12,0.3
4,15.005035,32.34162,11.168009,12.227124,20.18387,27.117121,28.201732,32.29224,4.9656547,8.2338617,84.475366,77.275166,59.351337,1,10000,12,0.3
4,15.518978,32.343275,11.928755,12.947716,20.924195,27.180899,28.237624,32.298033,5.0161156,8.2352518,79.948239,78.275166,59.369718,1,10000,12,0.3
4,15.835445,32.349248,10.502233,12.555322,21.29637,27.234313,28.234354,32.285351,5.0070188,8.2322085,74.750359,79.275166,59.436084,1,10000,12,0.3
4,15.778573,32.33617,8.8424352,11.855463,21.218528,27.248981,28.190253,32.31537,4.9599992,8.2394118,72.164115,80.275166,59.290782,1,10000,12,0.3
4,15.483357,32.367117,12.057013,13.602594,21.003688,27.240481,28.133732,32.369819,4.9142836,8.2524775,72.762192,81.275166,59.634637,1,10000,12,0.3
4,15.194285,32.423198,11.827424,14.054371,20.739099,27.219616,28.095505,32.364421,4.8669251,8.2511823,74.331723,82.275166,60.257757,1,10000,12,0.3
4,14.892662,32.417642,8.8904782,13.084161,20.395048,27.182827,28.084308,32.377479,4.8217892,8.2543157,76.238288,83.275166,60.196021,1,10000,12,0.3
4,14.603112,32.431083,12.114978,14.737013,20.257818,27.156726,28.094736,32.427507,4.8051102,8.2663202,78.67879,84.275166,60.345364,1,10000,12,0.3
4,14.495594,32.482541,14.745517,16.646291,20.287601,27.151712,28.120957,32.416396,4.7965755,8.2636542,79.65134,85.275166,60.917128,1,10000,12,0.3
4,14.440467,32.471118,10.146631,15.396501,20.123173,27.136712,28.150611,32.37972,4.7722332,8.2548533,79.441276,86.275166,60.790202,1,10000,12,0.3
4,14.282826,32.433389,13.393198,15.972179,19.904214,27.111771,28.1706,32.415241,4.7605722,8.2633768,80.58421,84.998249,60.370984,1,10000,12,0.3
4,14.207092,32.46993,14.098488,15.504173,19.853793,27.102085,28.186266,32.389166,4.7748581,8.25712,82.10954,82.940394,60.776997,1,10000,12,0.3
4,14.299854,32.443109,14.670446,15.888384,19.915626,27.104128,28.206035,32.359059,4.8011502,8.2498956,82.455726,82.567076,60.47899,1,10000,12,0.3
4,14.470025,32.412121,15.570276,17.063667,20.037768,27.116854,28.224929,32.305116,4.828433,8.2369513,82.012338,83.317339,60.134682,1,10000,12,0.3
4,14.645861,32.356549,13.569307,16.956728,20.027004,27.119323,28.235184,32.268145,4.8400352,8.2280798,81.146874,84.317339,59.517208,1,10000,12,0.3
4,14.720408,32.318423,11.76188,16.280605,19.867167,27.096856,28.234551,32.276615,4.8440417,8.2301122,81.217637,84.698859,59.093593,1,10000,12,0.3
4,14.746119,32.32716,13.674535,16.170984,19.755807,27.063659,28.230339,32.308612,4.8587688,8.2377903,82.337959,83.23161,59.190671,1,10000,12,0.3
4,14.84049,32.360152,13.880443,15.855788,19.784388,27.037345,28.232928,32.323294,4.8871769,8.2413133,83.120237,82.247277,59.557249,1,10000,12,0.3
4,15.021915,32.375283,13.043551,15.777119,19.903589,27.02003,28.242789,32.337068,4.9185437,8.2446185,82.918264,82.662821,59.725369,1,10000,12,0.3
4,15.221309,32.389474,10.114209,14.945329,20.038323,27.008358,28.251338,32.355645,4.9420229,8.2490763,82.077171,83.662821,59.883041,1,10000,12,0.3
4,15.369931,32.408606,11.257769,15.471419,20.154471,26.997723,28.251918,32.399163,4.9552747,8.2595189,81.128903,84.662821,60.095619,1,10000,12,0.3
4,15.453577,32.453394,11.837583,16.013839,20.222028,26.987418,28.244513,32.426179,4.9585502,8.2660015,80.317709,85.662821,60.593266,1,10000,12,0.3
4,15.474226,32.481176,12.002113,16.503691,20.147465,26.961162,28.23254,32.451903,4.9477733,8.2721742,79.85447,86.662821,60.90196,1,10000,12,0.3
4,15.406249,32.507615,12.024796,16.62196,19.963565,26.912928,28.220165,32.477885,4.9338796,8.2784089,80.390554,86.968029,61.195726,1,10000,12,0.3
4,15.318445,32.534304,8.475086,14.391854,19.773197,26.847743,28.21379,32.5038,4.9281524,8.2846275,81.691598,85.261754,61.492271,1,10000,12,0.3
4,15.282196,32.56091,12.105423,14.279088,19.786027,26.793587,28.218709,32.567277,4.9448369,8.2998594,83.031944,83.487628,61.787887,1,10000,12,0.3
4,15.387707,32.626014,9.9759731,13.744401,20.08312,26.788229,28.233985,32.56751,4.9800277,8.2999155,82.940276,83.745696,62.511271,1,10000,12,0.3
4,15.609366,32.626254,12.660553,14.921397,20.431827,26.813721,28.248943,32.584534,4.9984527,8.3040003,80.852681,84.745696,62.513931,1,10000,12,0.3
4,15.724948,32.643698,11.0025,15.05397,20.591434,26.839869,28.24828,32.564338,4.9879771,8.2991541,78.406944,85.745696,62.707755,1,10000,12,0.3
4,15.659273,32.623002,5.8315287,13.75665,20.457629,26.838509,28.228523,32.573414,4.9545974,8.301332,77.298591,86.745696,62.477798,1,10000,12,0.3
4,15.449306,32.632304,10.882685,14.977283,20.292878,26.824194,28.202394,32.633696,4.9283948,8.3157974,78.259024,87.745696,62.581155,1,10000,12,0.3
4,15.283731,32.694041,9.280263,15.031901,20.20824,26.815954,28.187629,32.637524,4.9104707,8.316716,79.441357,88.745696,63.267119,1,10000,12,0.3
4,15.170082,32.697958,10.386675,15.167821,20.1134,26.804022,28.188883,32.664684,4.8888125,8.3232332,80.056434,88.802246,63.310647,1,10000,12,0.3
4,15.032337,32.725744,13.757912,15.713029,20.062474,26.796308,28.198285,32.679573,4.8756697,8.3268059,80.730713,87.989064,63.619382,1,10000,12,0.3
4,14.948523,32.740969,13.184541,15.824464,20.028204,26.79336,28.210315,32.663679,4.8685655,8.3229919,81.089026,87.614178,63.788549,1,10000,12,0.3
4,14.903146,32.724716,13.292765,16.01474,19.985695,26.790967,28.221542,32.644798,4.8648941,8.3184613,81.326746,87.405279,63.607956,1,10000,12,0.3
4,14.879677,32.705401,12.758827,15.935856,19.952463,26.789724,28.230351,32.618157,4.8659044,8.3120686,81.620434,87.11329,63.393347,1,10000,12,0.3
4,14.886136,32.678134,12.037842,15.723342,19.938095,26.789652,28.23758,32.609569,4.8705517,8.3100078,81.849118,86.913506,63.090379,1,10000,12,0.3
4,14.915838,32.669341,13.126038,15.944764,19.96143,26.793303,28.243648,32.606235,4.878208,8.3092077,81.945826,86.902127,62.992674,1,10000,12,0.3
4,14.964723,32.665927,9.0351059,15.217348,19.99472,26.799275,28.248546,32.6002,4.8852763,8.3077597,81.778857,87.268169,62.95474,1,10000,12,0.3
4,15.009802,32.659747,9.8331994,15.11048,20.043201,26.806662,28.250901,32.616512,4.8901847,8.311674,81.543003,87.734319,62.886073,1,10000,12,0.3
4,15.041077,32.67645,10.152258,15.185462,20.129183,26.820955,28.250713,32.631682,4.8942316,8.3153141,81.202802,88.353183,63.071671,1,10000,12,0.3
4,15.066845,32.691979,14.492067,16.494685,20.190345,26.836665,28.248262,32.647696,4.8902231,8.3191566,80.603033,89.348488,63.244214,1,10000,12,0.3
4,15.041322,32.708366,11.43328,16.608861,20.11542,26.840029,28.242931,32.646844,4.873925,8.3189523,80.180564,90.096616,63.426288,1,10000,12,0.3
4,14.937384,32.707494,9.9715537,15.858642,19.899628,26.818985,28.235492,32.6618,4.8538714,8.3225411,80.714172,89.482624,63.416605,1,10000,12,0.3
4,14.809132,32.722794,12.146275,15.028334,19.759588,26.79255,28.232015,32.684152,4.8523916,8.3279048,82.234456,87.456363,63.586603,1,10000,12,0.3
4,14.799651,32.745652,9.8590788,13.95853,19.848217,26.789366,28.239324,32.692408,4.8720719,8.3298858,83.220012,86.185291,63.840575,1,10000,12,0.3
4,14.925549,32.754091,11.44434,14.498508,20.150459,26.818469,28.255302,32.702392,4.9009344,8.3322816,82.59698,87.185291,63.934342,1,10000,12,0.3
4,15.109489,32.764295,13.358064,15.3903,20.467327,26.867993,28.266718,32.696816,4.9100799,8.3309435,80.473508,88.185291,64.047723,1,10000,12,0.3
4,15.167601,32.758596,10.682767,15.612225,20.506113,26.900316,28.261239,32.690496,4.8858527,8.329427,78.253055,89.185291,63.984401,1,10000,12,0.3
4,15.013476,32.752136,9.4740968,15.65925,20.280659,26.901782,28.238952,32.697899,4.849195,8.3312035,77.992935,90.185291,63.912626,1,10000,12,0.3
4,14.779166,32.759703,11.839604,16.24798,20.006834,26.885375,28.215983,32.714569,4.8220448,8.3352035,79.594927,91.185291,63.996705,1,10000,12,0.3
4,14.604758,32.776737,11.46745,15.37822,19.811401,26.865397,28.208946,32.723476,4.8081276,8.3373409,81.535805,89.478744,64.18597,1,10000,12,0.3
4,14.515066,32.785836,10.421132,14.244386,19.784066,26.855488,28.220716,32.735597,4.8149854,8.3402494,82.915343,87.654604,64.287071,1,10000,12,0.3
4,14.559287,32.798216,9.3472397,13.783385,20.024888,26.878603,28.243085,32.743877,4.8412224,8.3422363,83.102088,87.510987,64.42462,1,10000,12,0.3
4,14.728029,32.80667,8.4550179,13.79321,20.408549,26.931803,28.263732,32.746212,4.8613397,8.3427966,81.402792,88.510987,64.518561,1,10000,12,0.3
4,14.856942,32.809055,12.870954,14.620718,20.692086,26.989141,28.268918,32.753005,4.8537237,8.3444266,78.706379,89.510987,64.545051,1,10000,12,0.3
4,14.808186,32.815989,14.750024,15.778158,20.696053,27.02523,28.252565,32.747209,4.8168852,8.3430357,76.724608,90.510987,64.622103,1,10000,12,0.3
4,14.571529,32.810072,10.05893,15.959401,20.387684,27.027184,28.222982,32.732808,4.7647769,8.3395803,76.718007,91.510987,64.556357,1,10000,12,0.3
4,14.234416,32.795368,13.51541,16.732239,19.96628,27.004067,28.197809,32.740082,4.7245623,8.3413257,78.90821,92.510987,64.392979,1,10000,12,0.3
4,13.972329,32.802796,12.31109,15.612206,19.660838,26.978459,28.193311,32.740243,4.7088507,8.3413642,81.884622,90.169384,64.475512,1,10000,12,0.3
4,13.869473,32.80296,13.592589,14.364313,19.618927,26.969985,28.213414,32.793176,4.7254247,8.341526,84.031096,87.242645,64.477332,1,10000,12,0.3
4,13.977968,32.803648,14.065785,14.489951,19.949417,27.004794,28.248254,32.733364,4.7688711,8.3397135,84.311051,86.950519,64.48498,1,10000,12,0.3
4,14.261005,32.795935,15.168371,15.426611,20.392555,27.068592,28.279379,32.712998,4.7987477,8.3348266,81.9715,87.950519,64.399279,1,10000,12,0.3
4,14.454505,32.775132,15.597432,16.399585,20.569587,27.119614,28.287297,32.69038,4.7902847,8.3293992,78.847179,88.950519,64.168135,1,10000,12,0.3
4,14.399786,32.752018,12.006577,16.480177,20.355379,27.132753,28.266802,32.67359,4.756512,8.3253703,77.602925,89.950519,63.911309,1,10000,12,0.3
4,14.18069,32.734852,10.914504,16.461248,19.957244,27.1135,28.235609,32.676997,4.7280156,8.3261878,79.118477,90.950519,63.720583,1,10000,12,0.3
4,13.994902,32.738336,9.9858268,15.907181,19.667204,27.086619,28.218617,32.690167,4.7217629,8.3293481,81.92899,91.020759,63.759287,1,10000,12,0.3
4,13.954022,32.7518,13.573802,14.733722,19.639301,27.074778,28.227591,32.712371,4.7378232,8.3346762,83.971472,88.248145,63.908892,1,10000,12,0.3
4,14.05894,32.774492,10.329201,14.230136,19.9061,27.094982,28.254888,32.722215,4.7747083,8.3370383,84.158382,88.096435,64.161024,1,10000,12,0.3
4,14.298882,32.784548,14.867145,15.200817,20.325176,27.144496,28.281307,32.727984,4.8042083,8.3384228,82.267759,89.096435,64.272759,1,10000,12,0.3
4,14.489772,32.790442,12.642701,15.667373,20.559307,27.190307,28.28859,32.713587,4.7994123,8.334968,79.312706,90.096435,64.338239,1,10000,12,0.3
4,14.458799,32.775734,12.463061,16.093179,20.444006,27.204038,28.270401,32.71502,4.7665298,8.3353118,77.668275,91.096435,64.174826,1,10000,12,0.3
4,14.245802,32.777198,10.659224,16.192505,20.126793,27.189095,28.239445,32.721557,4.7325301,8.3368803,78.48943,92.096435,64.191092,1,10000,12,0.3
4,14.024392,32.783876,13.686376,16.885046,19.824732,27.161378,28.218073,32.73621,4.713281,8.3403966,80.733582,93.096435,64.265287,1,10000,12,0.3
4,13.898502,32.798842,13.616308,15.890958,19.651395,27.136072,28.219109,32.830165,4.7104713,8.3419892,82.864027,90.770515,64.431581,1,10000,12,0.3
4,13.880095,32.805619,14.583189,15.384489,19.670371,27.124734,28.239103,32.799259,4.7301299,8.3436154,84.075024,89.164661,64.506879,1,10000,12,0.3
4,14.008716,32.812538,14.266824,15.732404,19.916056,27.143165,28.265841,32.746457,4.7634483,8.3428555,83.922742,89.482262,64.583759,1,10000,12,0.3
4,14.225785,32.809305,15.138794,16.554175,20.165692,27.174726,28.285828,32.737065,4.7816185,8.3406018,82.176995,90.482262,64.547836,1,10000,12,0.3
4,14.343678,32.799715,11.506062,16.5918,20.189575,27.190698,28.287581,32.726996,4.7750547,8.3381856,80.408913,91.482262,64.441283,1,10000,12,0.3
4,14.301129,32.789432,15.0704,17.415081,20.009318,27.181521,28.271842,32.736833,4.7579418,8.3405461,80.234454,92.482262,64.327023,1,10000,12,0.3
4,14.18999,32.799479,14.244481,17.962913,19.751784,27.153001,28.253329,32.741132,4.7462154,8.3415776,81.501242,93.409745,64.438652,1,10000,12,0.3
4,14.113657,32.803868,12.742862,16.502357,19.499017,27.107843,28.246623,32.749565,4.7445954,8.3436011,83.310626,90.9636,64.48742,1,10000,12,0.3
4,14.1031,32.812477,14.026182,15.376358,19.440209,27.068243,28.255844,32.766833,4.7693472,8.3477449,85.076016,88.560912,64.583083,1,10000,12,0.3
4,14.264096,32.830104,14.053399,15.207674,19.71022,27.067818,28.277384,32.770128,4.8162672,8.3485355,85.469214,88.096837,64.778931,1,10000,12,0.3
4,14.567547,32.833466,15.139834,15.993525,20.11305,27.10012,28.299455,32.763948,4.8534957,8.3470525,83.551084,89.096837,64.816286,1,10000,12,0.3
4,14.806725,32.827159,12.086746,16.068494,20.322419,27.129152,28.304308,32.752285,4.8573823,8.344254,80.704848,90.096837,64.746208,1,10000,12,0.3
4,14.831615,32.815255,10.068495,15.856344,20.242822,27.13012,28.284921,32.758651,4.8372407,8.3457815,79.227529,91.096837,64.613944,1,10000,12,0.3
4,14.702465,32.821753,11.505881,16.08057,20.039111,27.108904,28.253785,32.780307,4.8161704,8.350978,79.791803,92.096837,64.686142,1,10000,12,0.3
4,14.566923,32.843851,12.554379,16.551026,19.868171,27.079829,28.231806,32.799112,4.8033785,8.3554904,81.234807,93.096837,64.931681,1,10000,12,0.3
4,14.484415,32.863032,13.115932,16.666352,19.757803,27.049562,28.227723,32.812014,4.7964687,8.3585864,82.4427,93.181391,65.144803,1,10000,12,0.3
4,14.439777,32.876188,13.75264,16.345616,19.706438,27.021448,28.237141,32.821861,4.7966312,8.3609493,83.212868,92.207003,65.290979,1,10000,12,0.3
4,14.440827,32.886226,9.6480791,15.563172,19.736991,27.002534,28.251447,32.826907,4.8062793,8.3621601,83.557777,91.821794,65.402513,1,10000,12,0.3
4,14.50314,32.891369,12.349108,15.706761,19.871211,27.000208,28.264294,32.843199,4.8202583,8.3660695,83.323291,92.256272,65.45966,1,10000,12,0.3
4,14.593255,32.907971,10.94408,15.955436,20.03966,27.012458,28.27145,32.846454,4.8275421,8.3668506,82.363312,93.256272,65.64412,1,10000,12,0.3
4,14.640131,32.911287,11.373507,16.282272,20.099203,27.021009,28.269266,32.857143,4.8185307,8.3694156,81.1688,94.256272,65.680965,1,10000,12,0.3
4,14.582129,32.922176,13.438599,16.967642,20.025197,27.016615,28.257466,32.870773,4.798938,8.3726863,80.744584,95.256272,65.801951,1,10000,12,0.3
4,14.455734,32.936056,12.774685,17.264037,19.841484,26.995566,28.242761,32.881095,4.7772474,8.3751631,81.262557,95.672256,65.956178,1,10000,12,0.3
4,14.315348,32.946565,11.38631,16.236034,19.627054,26.960652,28.233947,32.892753,4.763229,8.3779606,82.550365,93.96582,66.072939,1,10000,12,0.3
4,14.22436,32.958431,13.617946,15.35359,19.559906,26.932001,28.236434,32.906874,4.7713082,8.3813491,84.047251,91.948635,66.20479,1,10000,12,0.3
4,14.276824,32.9728,14.124842,15.328604,19.752633,26.935903,28.250129,32.909423,4.7984806,8.3819607,84.502755,91.403153,66.364449,1,10000,12,0.3
4,14.452779,32.975394,12.140924,15.755808,20.058552,26.967636,28.266502,32.900899,4.8200049,8.3799153,83.130648,92.403153,66.393263,1,10000,12,0.3
4,14.591623,32.966721,13.576769,16.302098,20.226885,26.998844,28.271058,32.895124,4.8161678,8.3785296,80.965754,93.403153,66.2969,1,10000,12,0.3
4,14.566906,32.960844,9.2397855,16.311519,20.157657,27.009197,28.256923,32.894164,4.7919264,8.3782991,79.774073,94.403153,66.231603,1,10000,12,0.3
4,14.410407,32.959867,12.066387,16.571016,19.939728,26.996465,28.233061,32.906377,4.7653626,8.3812297,80.259619,95.403153,66.220744,1,10000,12,0.3
4,14.238221,32.972294,14.190714,17.016287,19.736842,26.974479,28.215536,32.920138,4.7484378,8.3845319,81.793395,95.870298,66.358825,1,10000,12,0.3
4,14.128135,32.986294,9.4835555,15.735586,19.606512,26.951909,28.213923,32.928143,4.7422185,8.3864526,83.216907,93.970384,66.514376,1,10000,12,0.3
4,14.087607,32.994435,10.800938,14.77874,19.642807,26.942757,28.225727,32.946168,4.7543939,8.3907781,84.119485,92.793866,66.604829,1,10000,12,0.3
4,14.16691,33.012763,12.124396,14.954236,19.923339,26.967928,28.243084,32.958212,4.7787454,8.3936681,83.843655,93.284189,66.808474,1,10000,12,0.3
4,14.325059,33.025004,14.51961,15.747978,20.245902,27.013533,28.255612,32.954658,4.7871677,8.3928153,81.854064,94.284189,66.944492,1,10000,12,0.3
4,14.379614,33.021392,10.348602,16.102167,20.338292,27.046702,28.251433,32.94321,4.7653335,8.3900683,79.57619,95.284189,66.904358,1,10000,12,0.3
4,14.238032,33.009755,14.290879,16.692785,20.160796,27.051334,28.229142,32.947595,4.728105,8.3911203,78.92366,96.284189,66.775061,1,10000,12,0.3
4,13.995486,33.014212,11.760127,17.188514,19.858909,27.034203,28.202785,33.08367,4.6948577,8.3915445,80.17398,97.284189,66.824582,1,10000,12,0.3
4,13.777647,33.016009,11.81675,15.825804,19.574782,27.006279,28.189635,33.269409,4.6753019,8.3924515,82.297699,94.895139,66.844549,1,10000,12,0.3
4,13.648968,33.019851,11.508866,14.290781,19.519716,26.991942,28.196399,33.326657,4.6860289,8.3960192,84.28573,92.180118,66.887235,1,10000,12,0.3
4,13.719603,33.034961,18.104161,14.85926,19.852396,27.022696,28.218887,33.215762,4.7227385,8.3975906,84.653034,91.754787,67.055122,1,10000,12,0.3
4,13.960403,33.041614,8.6319031,14.683136,20.301468,27.083842,28.242458,33.004219,4.7454382,8.3893938,82.294294,92.754787,67.129049,1,10000,12,0.3
4,14.108593,33.006898,14.404518,15.324463,20.516237,27.132976,28.245835,32.97872,4.731339,8.3882315,79.122759,93.754787,66.743309,1,10000,12,0.3
4,14.016613,33.001973,14.383445,16.082948,20.457048,27.157434,28.222685,33.100337,4.694649,8.3858802,77.60819,94.754787,66.68859,1,10000,12,0.3
4,13.776276,32.992008,15.013168,16.880512,20.152364,27.151599,28.188111,33.32554,4.6497634,8.3836694,78.032413,95.754787,66.577871,1,10000,12,0.3
4,13.480304,32.982638,12.640796,16.139266,19.762307,27.125863,28.162801,33.549978,4.6162532,8.3814432,80.184856,94.57789,66.47375,1,10000,12,0.3
4,13.257921,32.9732,16.716998,14.812551,19.543624,27.104296,28.159298,33.669831,4.614104,8.3810185,82.926842,90.806688,66.368886,1,10000,12,0.3
4,13.243617,32.971399,14.414899,13.82234,19.723875,27.120451,28.178972,33.563741,4.6491132,8.3772154,84.450156,88.745587,66.348878,1,10000,12,0.3
4,13.476001,32.955271,16.444573,14.806027,20.204823,27.176644,28.20948,33.322632,4.6915234,8.3719727,83.162193,89.745587,66.169672,1,10000,12,0.3
4,13.755736,32.933028,15.942078,15.57679,20.586328,27.238768,28.227712,33.124452,4.6993529,8.3636655,79.762718,90.745587,65.922533,1,10000,12,0.3
4,13.807169,32.897763,12.884612,15.548722,20.555624,27.266458,28.21657,33.140192,4.6680219,8.3570858,77.070967,91.745587,65.530695,1,10000,12,0.3
4,13.600961,32.869812,14.607462,16.124407,20.251273,27.261855,28.182292,33.328784,4.6280493,8.3552926,77.287211,92.745587,65.220135,1,10000,12,0.3
4,13.336343,32.862192,17.149809,17.331868,19.9132,27.243019,28.151395,33.517966,4.6017004,8.3532065,79.436064,93.745587,65.135463,1,10000,12,0.3
4,13.160963,32.853325,16.840031,17.496543,19.615406,27.218359,28.14318,33.618897,4.5904852,8.3493688,81.818764,93.261931,65.036948,1,10000,12,0.3
4,13.086081,32.837009,15.842854,16.082424,19.42367,27.195193,28.157527,33.611024,4.6012139,8.3463663,83.901039,90.41092,64.855656,1,10000,12,0.3
4,13.157717,32.82424,15.430484,15.148817,19.503786,27.194774,28.185326,33.454167,4.6413086,8.344612,85.219631,88.617282,64.713781,1,10000,12,0.3
4,13.424311,32.816778,15.532806,15.673159,19.871246,27.230482,28.216219,33.173888,4.6927456,8.3419181,84.621003,89.543505,64.630865,1,10000,12,0.3
4,13.763769,32.805317,14.916684,16.01139,20.220436,27.278008,28.236032,32.917458,4.7190291,8.3381856,82.008132,90.543505,64.503518,1,10000,12,0.3
4,13.936136,32.789432,14.838841,16.428753,20.28377,27.302912,28.231041,32.833241,4.7125116,8.3367235,79.533199,91.543505,64.327022,1,10000,12,0.3
4,13.893462,32.783208,16.970866,17.665748,20.09583,27.298869,28.20394,32.88674,4.6917486,8.3369222,79.078797,92.543505,64.257868,1,10000,12,0.3
4,13.757217,32.784054,13.585209,17.245782,19.745449,27.26665,28.174515,32.966693,4.6729911,8.3348422,80.400453,93.543505,64.267266,1,10000,12,0.3
4,13.633736,32.775199,12.822162,16.245083,19.42758,27.21836,28.159992,33.05272,4.6697899,8.3396917,82.861129,92.630412,64.168877,1,10000,12,0.3
4,13.612625,32.795842,14.573521,14.971559,19.409719,27.187789,28.167997,33.026744,4.6962707,8.3466953,85.081174,89.575516,64.398247,1,10000,12,0.3
4,13.786929,32.82564,14.942294,15.083128,19.73507,27.197208,28.193448,32.83237,4.7433814,8.3495935,85.182277,89.5204,64.72933,1,10000,12,0.3
4,14.095187,32.837965,10.588469,14.228621,20.168655,27.235395,28.21821,32.754385,4.77644,8.3447578,82.867935,90.5204,64.866276,1,10000,12,0.3
4,14.310113,32.817398,9.5120009,13.794267,20.456233,27.270957,28.221465,32.787163,4.7777073,8.3526233,79.79828,91.5204,64.637758,1,10000,12,0.3
4,14.318329,32.850846,12.719257,14.65052,20.593036,27.295824,28.198671,32.825994,4.7575358,8.3619411,77.768885,92.5204,65.009399,1,10000,12,0.3
4,14.187349,32.890439,13.282329,15.28798,20.526177,27.300485,28.162398,32.838717,4.7169505,8.3649941,76.818139,93.5204,65.44932,1,10000,12,0.3
4,13.922531,32.903404,16.534474,16.855061,20.248462,27.278357,28.128256,33.065633,4.6675801,8.3673491,77.307617,94.5204,65.593381,1,10000,12,0.3
4,13.598045,32.913404,16.041373,17.657511,19.850366,27.237294,28.107001,33.307215,4.6261754,8.3615751,79.273213,95.323724,65.704484,1,10000,12,0.3
4,13.323896,32.888884,16.726179,16.367451,19.443436,27.184806,28.105284,33.478996,4.6056241,8.3569436,82.070283,91.473602,65.432047,1,10000,12,0.3
4,13.187128,32.869208,13.81866,13.718764,19.321929,27.151046,28.124585,33.448531,4.6307853,8.3531849,84.910099,87.528361,65.213422,1,10000,12,0.3
4,13.354511,32.853233,19.704071,15.492445,19.731926,27.174295,28.160628,33.210529,4.6939601,8.3533475,85.730944,86.435318,65.035926,1,10000,12,0.3
4,13.77175,32.853924,12.607996,13.834257,20.299301,27.237573,28.197408,32.78225,4.7419686,8.3379906,82.817304,87.435318,65.043603,1,10000,12,0.3
4,14.085977,32.788602,13.988791,14.448821,20.58468,27.284188,28.207313,32.722227,4.7443484,8.3370411,78.804563,88.435318,64.3178,1,10000,12,0.3
4,14.101491,32.78456,14.73772,15.102378,20.658652,27.314319,28.181151,32.711025,4.7250954,8.3343533,76.786911,89.435318,64.272891,1,10000,12,0.3
4,13.975815,32.773117,14.773859,15.616485,20.440892,27.312085,28.138993,32.788033,4.6842005,8.3328992,76.278914,90.435318,64.145744,1,10000,12,0.3
4,13.707572,32.766925,13.668173,15.696068,20.084201,27.285667,28.103142,33.017887,4.6474002,8.3326463,77.829103,91.435318,64.076946,1,10000,12,0.3
4,13.464661,32.765848,12.569355,15.629194,19.803431,27.254685,28.087668,33.211232,4.6295612,8.3349876,80.347783,92.435318,64.064978,1,10000,12,0.3
4,13.346384,32.775818,13.318406,15.178065,19.733065,27.237865,28.096186,33.312146,4.630423,8.3392172,82.318497,91.568297,64.175753,1,10000,12,0.3
4,13.352106,32.793823,17.60219,16.429305,19.863968,27.241889,28.12093,33.306434,4.6454478,8.3424366,82.79629,90.993521,64.37581,1,10000,12,0.3
4,13.451733,32.807523,13.051243,15.727749,19.993726,27.256101,28.145403,33.182039,4.6554201,8.3339171,81.851154,91.993521,64.528031,1,10000,12,0.3
4,13.517724,32.77126,14.221088,16.423253,20.002285,27.261804,28.156311,33.182044,4.6529853,8.3371543,80.91247,92.993521,64.125108,1,10000,12,0.3
4,13.501621,32.785042,15.557458,17.415911,19.945166,27.261908,28.152973,33.200397,4.6478512,8.3371091,80.829975,93.993521,64.278248,1,10000,12,0.3
4,13.467647,32.78485,14.975493,17.21881,19.75725,27.246809,28.144947,33.235548,4.636221,8.33678,81.216979,93.644623,64.276108,1,10000,12,0.3
4,13.390581,32.783449,15.413412,16.585869,19.533484,27.218399,28.13961,33.267781,4.6360061,8.3386863,82.52252,91.894747,64.260544,1,10000,12,0.3
4,13.389155,32.791563,12.473938,14.545895,19.486663,27.199962,28.143063,33.189933,4.6596189,8.3399133,84.074736,89.782645,64.350705,1,10000,12,0.3
4,13.545476,32.796785,14.557517,14.799258,19.744709,27.211587,28.15719,33.039998,4.7022533,8.3465089,84.380023,89.439211,64.408726,1,10000,12,0.3
4,13.826205,32.824847,15.657496,15.77427,20.177663,27.25419,28.17317,32.793968,4.7370117,8.3436385,82.543786,90.439211,64.720521,1,10000,12,0.3
4,14.053645,32.812637,13.317154,15.616205,20.358583,27.28364,28.174472,32.735254,4.7324298,8.3401671,79.48504,91.439211,64.584851,1,10000,12,0.3
4,14.023736,32.797865,14.026479,16.178894,20.231002,27.2819,28.152029,32.746578,4.7049932,8.3428845,78.20416,92.439211,64.420726,1,10000,12,0.3
4,13.84418,32.809429,11.816609,15.86515,19.967051,27.259013,28.119585,32.909633,4.6787713,8.3451274,79.10086,93.439211,64.549209,1,10000,12,0.3
4,13.671827,32.818971,13.397114,16.528788,19.738425,27.227562,28.09869,33.076883,4.6639611,8.3518448,80.960641,94.439211,64.65523,1,10000,12,0.3
4,13.574157,32.847536,17.232002,17.015027,19.642421,27.203257,28.098208,33.14993,4.6619951,8.3539203,82.564884,92.760461,64.972627,1,10000,12,0.3
4,13.561174,32.856359,12.621023,15.465738,19.598334,27.183427,28.112771,33.11122,4.6707601,8.3519596,83.22481,91.927797,65.070659,1,10000,12,0.3
4,13.619024,32.848025,16.575514,16.495881,19.686455,27.176528,28.130711,33.058344,4.6911078,8.3571064,83.507844,91.613565,64.978052,1,10000,12,0.3
4,13.753004,32.8699,12.137608,15.722234,19.858185,27.187623,28.14468,32.901816,4.7109264,8.3522735,82.860047,92.613565,65.221108,1,10000,12,0.3
4,13.883076,32.849359,9.977964,15.084296,19.934333,27.192879,28.149167,32.864482,4.7136031,8.3563075,81.630045,93.613565,64.992877,1,10000,12,0.3
4,13.900612,32.866505,15.404483,16.89906,20.018685,27.19998,28.142293,32.910869,4.7119322,8.364921,81.076404,94.613565,65.183389,1,10000,12,0.3
4,13.889667,32.903094,12.310362,16.620518,19.975202,27.19802,28.129437,32.932764,4.6958739,8.361744,80.474475,95.613565,65.589934,1,10000,12,0.3
4,13.784323,32.889602,17.67415,18.648311,19.751337,27.170844,28.115334,33.076183,4.6728014,8.3671881,80.77421,96.040123,65.440018,1,10000,12,0.3
4,13.632485,32.91272,12.782939,16.333766,19.458399,27.128923,28.10511,33.130329,4.6604644,8.3636997,82.336673,93.930666,65.696886,1,10000,12,0.3
4,13.551063,32.897908,12.210674,14.483345,19.278036,27.081456,28.106504,33.162374,4.6731036,8.3705858,84.377649,91.125583,65.532308,1,10000,12,0.3
4,13.634478,32.927142,16.251423,14.897478,19.577835,27.084884,28.122887,33.019936,4.7222132,8.3757398,85.618753,89.443257,65.857138,1,10000,12,0.3
4,13.956967,32.949011,15.321949,15.452319,20.094637,27.131587,28.147028,32.843636,4.7648006,8.3661746,83.487378,90.443257,66.100122,1,10000,12,0.3
4,14.234571,32.908417,12.672973,15.102013,20.361399,27.170203,28.155231,32.826061,4.7641203,8.3619572,79.835344,91.443257,65.649075,1,10000,12,0.3
4,14.230151,32.890507,16.72238,16.934559,20.32312,27.181104,28.133196,32.831598,4.7377048,8.3632859,77.947818,92.443257,65.450082,1,10000,12,0.3
4,14.058168,32.89615,11.185143,15.617529,20.025883,27.162653,28.095288,32.811382,4.7012201,8.3584349,78.219018,93.443257,65.512783,1,10000,12,0.3
4,13.819425,32.875544,16.427285,17.68331,19.672942,27.120878,28.06552,32.982919,4.6762501,8.367245,80.316913,94.443257,65.283826,1,10000,12,0.3
4,13.655217,32.912961,10.582633,14.91816,19.471095,27.08574,28.058604,33.03474,4.6718567,8.3601906,82.798228,92.90802,65.699571,1,10000,12,0.3
4,13.626256,32.883004,13.313431,14.471926,19.477793,27.061449,28.0744,33.105713,4.6880765,8.3743401,84.203862,91.014075,65.366706,1,10000,12,0.3
4,13.733073,32.943073,16.710314,15.902759,19.873504,27.08711,28.100895,32.959476,4.726833,8.3751438,84.130095,91.205677,66.034147,1,10000,12,0.3
4,13.987173,32.946483,14.311421,15.897598,20.18678,27.124243,28.121832,32.83241,4.7365687,8.3634808,81.325065,92.205677,66.072032,1,10000,12,0.3
4,14.050755,32.896978,12.779532,15.802296,20.173451,27.13573,28.118989,32.821391,4.7153288,8.3608365,79.103559,93.205677,65.521978,1,10000,12,0.3
4,13.911913,32.885747,10.495119,15.206352,19.990371,27.126501,28.09422,32.883396,4.6905131,8.3625802,79.185212,94.205677,65.39719,1,10000,12,0.3
4,13.749095,32.893154,12.2279,15.827779,19.846157,27.11228,28.069734,33.076395,4.6739224,8.3700398,80.471424,95.205677,65.479485,1,10000,12,0.3
4,13.639875,32.924825,10.785908,15.329489,19.802716,27.104521,28.060871,33.186797,4.6634653,8.3727403,81.486942,95.557155,65.831386,1,10000,12,0.3
4,13.570883,32.936285,10.817322,14.844588,19.822422,27.101594,28.065555,33.30268,4.6553981,8.3799493,81.786736,95.252793,65.958727,1,10000,12,0.3
4,13.517578,32.966865,14.184591,15.871137,19.950448,27.112413,28.074169,33.38146,4.6526791,8.3860049,81.633931,95.580223,66.298499,1,10000,12,0.3
4,13.499596,32.992537,15.811824,17.208813,20.02896,27.125795,28.079448,33.414903,4.6406404,8.3825459,80.71942,96.580223,66.583744,1,10000,12,0.3
4,13.419883,32.977875,14.227069,17.611639,19.867989,27.119395,28.076517,33.48553,4.6123057,8.3748888,80.154539,97.580223,66.420831,1,10000,12,0.3
4,13.231644,32.945401,13.373836,16.858156,19.538622,27.08986,28.066939,33.626616,4.588699,8.3727154,81.270968,96.433354,66.060013,1,10000,12,0.3
4,13.074142,32.936179,13.455922,15.247898,19.334988,27.062231,28.062747,33.691358,4.5924423,8.3740898,83.567831,93.265329,65.957549,1,10000,12,0.3
4,13.099158,32.942011,10.656058,13.389788,19.483704,27.06714,28.074533,33.589707,4.627999,8.3747808,84.977797,91.351233,66.022345,1,10000,12,0.3
4,13.33601,32.944943,14.380273,14.570945,20.007565,27.118661,28.097508,33.395473,4.6737198,8.3793227,83.909097,92.351233,66.054919,1,10000,12,0.3
4,13.63854,32.964208,11.932068,14.553513,20.505651,27.185587,28.112036,33.189112,4.6845812,8.3732095,80.20869,93.351233,66.268975,1,10000,12,0.3
4,13.710078,32.938276,11.849778,14.810243,20.59473,27.217874,28.098061,33.256891,4.6486989,8.3735563,76.699859,94.351233,65.980845,1,10000,12,0.3
4,13.473259,32.939748,13.408058,15.5449,20.397879,27.218054,28.057991,33.501916,4.5979088,8.3742787,76.078002,95.351233,65.997197,1,10000,12,0.3
4,13.135662,32.942813,13.421922,15.333728,20.056121,27.195957,28.016931,33.797945,4.5486959,8.3737844,77.479041,94.785254,66.031251,1,10000,12,0.3
4,12.805833,32.940715,16.972446,14.768249,19.787554,27.170999,27.996444,34.03549,4.5227334,8.3732409,79.897268,91.50194,66.007949,1,10000,12,0.3
4,12.630735,32.938409,15.519592,13.653221,19.798194,27.170001,28.001424,34.062062,4.5307138,8.3676365,81.787428,88.94607,65.982325,1,10000,12,0.3
4,12.684638,32.914623,14.537397,13.707183,20.097036,27.200033,28.023933,33.938771,4.5581609,8.3613035,81.703158,89.182439,65.718036,1,10000,12,0.3
4,12.869479,32.887731,16.976202,15.063291,20.477791,27.247618,28.045159,33.790961,4.5705485,8.3542537,79.588592,90.182439,65.41923,1,10000,12,0.3
4,12.952625,32.857776,12.539431,14.524339,20.574284,27.276704,28.047475,33.756033,4.5471327,8.3446656,76.903104,91.182439,65.086401,1,10000,12,0.3
4,12.795312,32.817006,15.844916,15.741148,20.387874,27.276608,28.027313,33.938583,4.5080341,8.3434565,76.222657,92.182439,64.6334,1,10000,12,0.3
4,12.53126,32.811862,11.341722,14.986857,20.10734,27.26409,28.000888,34.102914,4.474478,8.3369608,77.538667,93.182439,64.576246,1,10000,12,0.3
4,12.303246,32.784218,11.227775,14.342273,19.876843,27.248319,27.987874,34.301815,4.454725,8.3406062,79.518607,92.96797,64.269092,1,10000,12,0.3
4,12.168414,32.799734,16.469646,14.52438,19.939015,27.255713,27.994521,34.399061,4.4586385,8.3446275,81.137562,90.794279,64.44149,1,10000,12,0.3
4,12.195163,32.816844,13.770423,14.473392,20.166901,27.282868,28.01443,34.332643,4.4707085,8.3389838,80.692413,91.54832,64.6316,1,10000,12,0.3
4,12.277551,32.79283,17.097036,16.107983,20.346267,27.311019,28.030503,34.302363,4.4679377,8.3369266,79.077922,92.54832,64.364773,1,10000,12,0.3
4,12.258652,32.784073,15.051048,16.358785,20.284769,27.32207,28.030537,34.299511,4.4454498,8.3258729,77.805568,93.54832,64.267476,1,10000,12,0.3
4,12.104946,32.736994,18.138381,18.207692,19.969756,27.307778,28.016924,34.415568,4.4176959,8.3213868,78.230446,94.54832,63.744379,1,10000,12,0.3
4,11.914428,32.717874,13.303289,15.725477,19.552291,27.281102,28.00419,34.483911,4.4048098,8.3135598,80.437952,92.401855,63.53193,1,10000,12,0.3
4,11.825661,32.684496,14.190848,13.727507,19.35001,27.263691,28.007172,34.50144,4.4286473,8.3177292,83.359227,88.353073,63.161066,1,10000,12,0.3
4,11.989713,32.702279,21.611677,16.210349,19.753715,27.302156,28.031201,34.27547,4.4942878,8.3188968,84.758725,86.452767,63.358657,1,10000,12,0.3
4,12.43801,32.707258,14.513722,14.427319,20.221147,27.362628,28.064122,33.827646,4.5429019,8.2999106,81.900979,87.452767,63.41398,1,10000,12,0.3
4,12.766823,32.626233,13.609534,14.282391,20.371596,27.396121,28.074685,33.652662,4.5513147,8.3009983,78.594132,88.452767,62.513701,1,10000,12,0.3
4,12.823453,32.630879,11.865827,13.704497,20.436436,27.419618,28.053507,33.611531,4.5482265,8.3012994,77.521213,89.452767,62.565317,1,10000,12,0.3
4,12.802674,32.632165,14.328597,14.760619,20.434492,27.429797,28.021827,33.704495,4.5317471,8.3081227,77.072858,90.452767,62.579608,1,10000,12,0.3
4,12.691612,32.661296,11.950703,14.244382,20.359481,27.427492,27.996294,33.807182,4.5068594,8.3068247,77.105135,91.452767,62.903287,1,10000,12,0.3
4,12.523299,32.655756,18.06223,17.041437,20.229254,27.412696,27.980782,33.999634,4.4795697,8.3148992,77.648,92.452767,62.841728,1,10000,12,0.3
4,12.337927,32.690209,16.300244,17.410387,19.983196,27.388511,27.974834,34.073775,4.4530098,8.3024794,78.570558,93.452767,63.224549,1,10000,12,0.3
4,12.156685,32.637204,15.138594,17.307602,19.561683,27.345586,27.977279,34.210745,4.4347544,8.3023345,80.295827,93.881114,62.635599,1,10000,12,0.3
4,12.031635,32.636585,13.293769,14.418783,19.303442,27.313016,27.989486,34.248501,4.4484803,8.3037968,83.237936,89.792015,62.628724,1,10000,12,0.3
4,12.125694,32.642829,13.078647,12.837705,19.499851,27.319862,28.016523,34.133307,4.5022046,8.3127229,85.023892,87.331329,62.698102,1,10000,12,0.3
4,12.491741,32.680926,14.227085,13.612253,20.18274,27.3822,28.052494,33.834711,4.5690293,8.3173054,83.613701,88.331329,63.121395,1,10000,12,0.3
4,12.942437,32.700472,15.966037,14.880715,20.788478,27.452009,28.073995,33.524371,4.5897515,8.313159,78.793893,89.331329,63.338575,1,10000,12,0.3
4,13.081178,32.682786,13.405261,14.52467,20.844978,27.475041,28.056828,33.490279,4.5516088,8.3058498,74.528629,90.331329,63.142069,1,10000,12,0.3
4,12.825431,32.651594,14.868904,15.451073,20.491071,27.451752,28.007191,33.75821,4.4960507,8.3087135,74.138801,91.331329,62.79549,1,10000,12,0.3
4,12.449981,32.663817,14.027048,15.668019,20.060763,27.411611,27.959481,34.002423,4.4547232,8.3069313,76.648697,92.331329,62.931305,1,10000,12,0.3
4,12.168402,32.65621,15.130551,14.845598,19.728774,27.371319,27.941195,34.201844,4.4357764,8.3077857,79.695217,89.917886,62.846783,1,10000,12,0.3
4,12.038646,32.659858,16.43098,13.955004,19.718163,27.35688,27.954635,34.224969,4.4536685,8.3072875,82.031762,86.726801,62.887306,1,10000,12,0.3
4,12.16119,32.657731,15.291403,13.794231,20.043206,27.378753,27.986787,34.051828,4.4949202,8.3034384,82.09279,86.749332,62.863677,1,10000,12,0.3
4,12.442305,32.641299,15.738916,14.586668,20.45116,27.418744,28.016028,33.845241,4.5214709,8.2999065,79.789348,87.749332,62.681098,1,10000,12,0.3
4,12.622201,32.626216,13.439737,14.219425,20.61452,27.444009,28.02211,33.747703,4.5130202,8.2952663,76.907665,88.749332,62.513507,1,10000,12,0.3
4,12.56503,32.606392,15.381108,15.313737,20.510548,27.443088,28.002229,33.840363,4.4837801,8.296264,75.754752,89.749332,62.293244,1,10000,12,0.3
4,12.366584,32.610655,12.916753,14.869497,20.261496,27.425315,27.973289,33.976231,4.45265,8.2931767,76.493129,90.749332,62.340613,1,10000,12,0.3
4,12.154224,32.597462,13.604194,15.369861,20.0025,27.399347,27.954653,34.161677,4.4312573,8.2970411,78.256482,91.749332,62.194023,1,10000,12,0.3
4,12.007634,32.613975,14.640488,15.006632,19.903188,27.384691,27.954791,34.257431,4.4271693,8.2973474,80.082369,90.424092,62.3775,1,10000,12,0.3
4,11.979561,32.615284,20.521498,17.528656,19.936727,27.382707,27.970568,34.260536,4.4367295,8.2975721,80.775792,89.562692,62.39204,1,10000,12,0.3
4,12.045183,32.616244,19.910962,18.855533,19.88492,27.382098,27.990156,34.113961,4.4470407,8.2854128,80.526054,90.030355,62.40271,1,10000,12,0.3
4,12.115839,32.564269,17.882553,18.386228,19.520221,27.356019,28.001747,34.000653,4.4525258,8.2761877,80.867905,89.643702,61.825208,1,10000,12,0.3
4,12.153375,32.524798,14.351443,14.801467,19.15481,27.320978,28.007018,33.872365,4.4828421,8.2736066,83.398813,86.122054,61.38664,1,10000,12,0.3
4,12.360201,32.513748,13.477561,12.223231,19.272836,27.319088,28.021591,33.655335,4.5556945,8.2842181,85.932509,82.587189,61.26387,1,10000,12,0.3
4,12.852904,32.559159,15.883361,13.719681,20.036077,27.383655,28.051646,33.211822,4.6519819,8.2936513,85.073552,83.587189,61.768431,1,10000,12,0.3
4,13.494984,32.599491,11.743414,12.027666,20.808394,27.468711,28.075962,32.69752,4.7001016,8.2836207,79.690613,84.587189,62.216561,1,10000,12,0.3
4,13.812083,32.556603,11.716618,11.988763,21.135336,27.51397,28.06064,32.631149,4.6829848,8.295474,74.255766,85.587189,61.740038,1,10000,12,0.3
4,13.699571,32.607279,17.131038,14.998075,21.191424,27.526812,28.005095,32.794105,4.6384374,8.3022921,71.972407,86.587189,62.303104,1,10000,12,0.3
4,13.405279,32.636404,13.290377,13.838866,20.786426,27.491545,27.942135,33.047745,4.559998,8.2910669,71.622225,87.587189,62.626711,1,10000,12,0.3
4,12.881821,32.588444,14.330593,14.677485,20.162349,27.421866,27.896062,33.547734,4.4944588,8.3001657,74.513949,88.587189,62.093826,1,10000,12,0.3
4,12.439171,32.627323,15.766063,14.713409,19.854842,27.372019,27.882693,33.802875,4.4744061,8.2991518,78.926405,87.121659,62.525808,1,10000,12,0.3
4,12.302756,32.622992,11.950664,11.459531,19.824918,27.347966,27.906439,33.854955,4.4833098,8.2952064,81.096821,84.177504,62.477688,1,10000,12,0.3
4,12.363384,32.606136,14.52436,12.314895,20.253873,27.367984,27.948628,33.80941,4.5238637,8.3046,81.294332,84.008672,62.290401,1,10000,12,0.3
4,12.638374,32.646258,12.29861,11.798859,20.897015,27.422544,27.984631,33.577525,4.5510249,8.2965034,78.262545,85.008672,62.736204,1,10000,12,0.3
4,12.821504,32.611678,12.608631,12.199837,21.233124,27.455743,27.99224,33.549382,4.5246017,8.2942861,73.737,86.008672,62.351974,1,10000,12,0.3
4,12.643361,32.602203,14.617852,13.486031,21.250175,27.458149,27.964089,33.728668,4.4661321,8.2913299,71.383644,87.008672,62.246704,1,10000,12,0.3
4,12.246333,32.589569,17.875331,15.858286,20.919773,27.424531,27.920177,34.064534,4.389015,8.2888358,71.29264,88.008672,62.106318,1,10000,12,0.3
4,11.716586,32.578906,17.050354,16.646409,20.266435,27.362741,27.885663,34.472645,4.3257848,8.2822826,73.649666,89.008672,61.987847,1,10000,12,0.3
4,11.276921,32.55088,12.395325,14.658446,19.560596,27.297432,27.875561,34.732193,4.30182,8.2655208,78.26074,89.304183,61.676439,1,10000,12,0.3
4,11.109004,32.479117,17.555458,13.621842,19.383365,27.271615,27.899097,34.837422,4.3284362,8.2702236,83.2157,82.371803,60.879073,1,10000,12,0.3
4,11.295455,32.499262,15.473644,12.137311,19.875754,27.30908,27.953529,34.477184,4.3990045,8.25777,84.438793,80.722547,61.10291,1,10000,12,0.3
4,11.785606,32.445896,16.53555,13.385806,20.639418,27.387092,28.011843,34.013208,4.4683288,8.2518354,80.948375,81.722547,60.509953,1,10000,12,0.3
4,12.261321,32.420444,15.28775,13.409045,21.136088,27.456326,28.034798,33.642608,4.4858102,8.2361763,75.556023,82.722547,60.227154,1,10000,12,0.3
4,12.380393,32.353219,15.88825,14.284236,21.09573,27.476229,28.008336,33.602803,4.4510197,8.2301923,72.06119,83.722547,59.480212,1,10000,12,0.3
