Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
4,12.143072,32.327505,15.534352,14.672364,20.709397,27.458096,27.954745,33.741827,4.4029629,8.2213893,72.364565,84.722547,59.194498,1,10000,12,0.3
4,11.812922,32.28965,13.93001,14.230183,20.22153,27.420668,27.911471,33.970683,4.370346,8.2158857,75.112381,85.722547,58.773892,1,10000,12,0.3
4,11.587278,32.265969,17.340089,16.599348,19.970171,27.394494,27.899714,34.135332,4.369845,8.2177598,78.56477,86.722547,58.510763,1,10000,12,0.3
4,11.583802,32.274034,10.963413,13.551331,19.864753,27.382809,27.919483,34.045318,4.3818861,8.2016079,80.337868,87.584749,58.600379,1,10000,12,0.3
4,11.667258,32.204476,16.957084,16.044093,19.946593,27.386217,27.953094,34.09145,4.4058451,8.222862,81.063468,86.661646,57.827515,1,10000,12,0.3
4,11.8328,32.295986,12.965325,14.478265,20.171873,27.413697,27.983812,33.845562,4.4354177,8.210885,80.462442,87.612491,58.844283,1,10000,12,0.3
4,12.036185,32.244441,18.476123,18.212399,20.228424,27.428443,28.000864,33.808585,4.4434618,8.223402,78.858055,88.612491,58.271562,1,10000,12,0.3
4,12.091329,32.298308,13.549596,16.170283,20.033782,27.427219,27.999381,33.700182,4.4395203,8.2150985,78.443443,89.612491,58.870088,1,10000,12,0.3
4,12.064319,32.26258,15.580942,16.834939,19.626348,27.397279,27.988279,33.795813,4.4374817,8.2284653,79.799503,88.891617,58.473116,1,10000,12,0.3
4,12.050341,32.320081,14.376583,14.223102,19.491793,27.385582,27.984766,33.720416,4.4700253,8.2329249,82.648577,84.944376,59.112009,1,10000,12,0.3
4,12.272891,32.339249,11.880667,12.03727,19.686858,27.398465,28.000691,33.534682,4.5285931,8.244347,83.580127,83.723694,59.324989,1,10000,12,0.3
4,12.670321,32.388308,11.421989,11.875372,20.336362,27.456359,28.026336,33.265269,4.5968087,8.2613747,82.190812,84.723694,59.870092,1,10000,12,0.3
4,13.128319,32.461349,10.144665,11.287364,21.03414,27.527736,28.040203,32.997352,4.6249112,8.2707783,77.616613,85.723694,60.681653,1,10000,12,0.3
4,13.315495,32.501638,13.734944,13.278658,21.414817,27.568822,28.021645,33.026625,4.5954313,8.2840894,72.720895,86.723694,61.129307,1,10000,12,0.3
4,13.119123,32.558608,19.047695,17.102849,21.298593,27.558935,27.971231,33.25045,4.5190702,8.2800572,70.075891,87.723694,61.762314,1,10000,12,0.3
4,12.605968,32.541358,12.950516,14.84132,20.454034,27.481052,27.912135,33.59208,4.4152734,8.2587729,70.938864,88.723694,61.570647,1,10000,12,0.3
4,11.897755,32.450196,15.544632,15.394318,19.557536,27.385072,27.87242,34.142632,4.3665068,8.2691069,76.907596,87.238036,60.557733,1,10000,12,0.3
4,11.560634,32.494479,13.475685,9.9978672,19.370985,27.344093,27.879626,34.22292,4.3952668,8.2620961,83.220562,78.39901,61.049768,1,10000,12,0.3
4,11.759795,32.464441,15.727215,10.32837,20.056854,27.380083,27.935811,33.975524,4.4884887,8.2738757,84.526937,76.656348,60.71601,1,10000,12,0.3
4,12.398606,32.5149,17.980636,12.61091,21.273044,27.485975,28.003312,33.383333,4.5781127,8.2587558,79.688654,77.656348,61.276671,1,10000,12,0.3
4,13.003312,32.450123,15.158853,11.936124,21.848924,27.553666,28.02766,32.960454,4.566152,8.238311,71.1343,78.656348,60.556917,1,10000,12,0.3
4,12.923135,32.362389,16.682847,13.463949,21.631879,27.545162,27.982933,33.104037,4.4879378,8.2325526,67.099556,79.656348,59.582101,1,10000,12,0.3
4,12.394861,32.337649,17.577162,14.912537,21.035834,27.495668,27.907416,33.426289,4.407488,8.2221989,68.667235,80.656348,59.307213,1,10000,12,0.3
4,11.844126,32.293133,18.927596,16.943255,20.254934,27.424406,27.855738,33.806629,4.3519771,8.2114805,72.913726,81.656348,58.812591,1,10000,12,0.3
4,11.459637,32.247005,12.606072,13.335291,19.559529,27.359736,27.849773,34.0004,4.3440489,8.1986077,78.437291,82.656348,58.300051,1,10000,12,0.3
4,11.404419,32.191544,15.853245,11.721918,19.477724,27.336797,27.88717,34.089116,4.3872654,8.2153367,83.323487,75.874119,57.683826,1,10000,12,0.3
4,11.704486,32.263606,17.857492,13.089292,20.254412,27.394491,27.954554,33.670753,4.487655,8.2127886,83.873639,75.180698,58.484508,1,10000,12,0.3
4,12.392938,32.252637,15.0168,11.880573,21.044977,27.476755,28.0179,33.085975,4.5535509,8.1952877,78.390821,76.180698,58.362629,1,10000,12,0.3
4,12.838492,32.17723,17.540235,14.319664,21.369522,27.525271,28.031492,32.848234,4.5550196,8.1962633,72.817299,77.180698,57.524783,1,10000,12,0.3
4,12.848367,32.181437,16.398118,14.294002,21.182479,27.531182,27.991806,32.766758,4.5165155,8.1791518,70.543332,78.180698,57.571525,1,10000,12,0.3
4,12.588687,32.107598,14.525419,13.37189,20.563224,27.491013,27.93621,32.964476,4.4664744,8.1756877,71.892993,79.180698,56.751086,1,10000,12,0.3
4,12.248669,32.092636,13.826113,13.109388,20.145338,27.453854,27.901067,33.185109,4.4574213,8.1811922,76.280737,80.180698,56.584839,1,10000,12,0.3
4,12.186846,32.116409,15.198762,14.407642,20.180215,27.447027,27.906119,33.232799,4.481576,8.1870032,79.242444,81.180698,56.848985,1,10000,12,0.3
4,12.351585,32.141492,15.745474,15.386223,20.362785,27.457438,27.940078,33.122769,4.5022658,8.184193,79.005562,82.180698,57.127693,1,10000,12,0.3
4,12.492156,32.129364,14.483134,15.051085,20.343747,27.458002,27.972134,33.045317,4.5028299,8.1812556,77.712785,83.180698,56.992928,1,10000,12,0.3
4,12.495982,32.116683,17.881737,18.208298,20.184454,27.448564,27.984346,33.069454,4.5019651,8.1858628,77.828725,84.180698,56.852029,1,10000,12,0.3
4,12.490117,32.136571,16.003332,16.983739,19.836625,27.426472,27.985476,32.967286,4.5008376,8.169009,78.936561,83.675181,57.07301,1,10000,12,0.3
4,12.482469,32.063775,15.703349,15.200667,19.415842,27.388036,27.989104,32.946999,4.5203813,8.1740575,81.369813,80.327496,56.264169,1,10000,12,0.3
4,12.614834,32.085593,14.925752,12.602776,19.454127,27.381125,28.005788,32.719513,4.5898358,8.1784692,84.306444,76.243265,56.506585,1,10000,12,0.3
4,13.081741,32.10465,14.472383,12.460996,20.03669,27.424777,28.039303,32.262916,4.6868752,8.1860478,84.016831,76.750353,56.718333,1,10000,12,0.3
4,13.725171,32.13737,12.269221,11.18315,20.811919,27.499876,28.070376,32.088573,4.7576939,8.1849897,79.907893,77.750353,57.081884,1,10000,12,0.3
4,14.188377,32.132803,13.865289,12.51071,21.341973,27.559226,28.068933,32.146289,4.7712633,8.1988392,74.458726,78.750353,57.031141,1,10000,12,0.3
4,14.276532,32.192542,11.868726,11.481623,21.451567,27.58083,28.027051,32.140251,4.73408,8.1973903,70.756614,79.750353,57.694916,1,10000,12,0.3
4,14.034511,32.186296,15.487028,14.241633,21.201317,27.557366,27.96594,32.209849,4.6714826,8.2140912,70.034655,80.750353,57.625514,1,10000,12,0.3
4,13.623789,32.258244,17.279258,16.431642,20.751119,27.50893,27.915204,32.170601,4.6067536,8.2046731,71.85053,81.750353,58.424936,1,10000,12,0.3
4,13.194656,32.217685,15.399818,15.986622,19.989327,27.429596,27.892323,32.480039,4.5462796,8.1973257,75.060714,82.750353,57.974272,1,10000,12,0.3
4,12.789569,32.186018,14.224933,15.368222,19.406518,27.355196,27.900476,32.742648,4.5396248,8.1984254,80.427642,83.128757,57.622417,1,10000,12,0.3
4,12.744742,32.190758,16.731822,14.4051,19.382852,27.324503,27.942169,32.726721,4.5857575,8.2055466,84.509662,77.424103,57.675094,1,10000,12,0.3
4,13.054474,32.221448,17.776907,15.694789,19.82119,27.344511,28.00672,32.34505,4.6666011,8.2023135,84.646996,77.310487,58.016084,1,10000,12,0.3
4,13.591584,32.207517,16.933199,16.083011,20.266452,27.385636,28.062349,32.11361,4.7247137,8.1909977,81.530791,78.310487,57.861299,1,10000,12,0.3
4,13.973319,32.158727,12.227487,12.933007,20.317771,27.401497,28.079566,32.096351,4.7395149,8.1868561,78.37192,79.310487,57.319194,1,10000,12,0.3
4,14.069976,32.140858,12.9604,13.51916,20.312188,27.404228,28.060516,32.190439,4.7545363,8.2094335,77.997575,80.310487,57.120641,1,10000,12,0.3
4,14.167837,32.23819,13.325249,14.023201,20.473735,27.419397,28.034058,32.215331,4.7731133,8.2154067,78.048408,81.310487,58.202109,1,10000,12,0.3
4,14.288536,32.263907,13.616538,14.581301,20.515486,27.421509,28.017098,32.239606,4.7660039,8.2212317,76.940996,82.310487,58.487855,1,10000,12,0.3
4,14.242387,32.288972,13.628734,15.006461,20.387258,27.404412,28.003418,32.260482,4.7456009,8.226241,76.669928,83.310487,58.766359,1,10000,12,0.3
4,14.109653,32.310517,10.722315,13.406418,20.154641,27.371923,27.991532,32.281607,4.7257065,8.2313102,77.586444,84.310487,59.005746,1,10000,12,0.3
4,13.97981,32.33231,14.602655,16.116474,20.072089,27.344007,27.988303,32.363586,4.7239457,8.2509818,79.231145,85.310487,59.247884,1,10000,12,0.3
4,13.968298,32.416782,15.057238,16.72133,20.062725,27.327198,27.998023,32.33014,4.7219955,8.242956,79.817741,85.441546,60.186464,1,10000,12,0.3
4,13.955544,32.382336,14.979334,16.939046,19.831585,27.2894,28.01269,32.315327,4.7093739,8.2394016,79.882829,85.482277,59.803738,1,10000,12,0.3
4,13.872902,32.367073,14.186318,15.478046,19.587943,27.243503,28.023727,32.297695,4.7150613,8.2351706,81.493199,83.301406,59.634148,1,10000,12,0.3
4,13.910162,32.348898,13.584682,13.945222,19.557594,27.209899,28.037393,32.30559,4.7492235,8.2370652,83.188358,80.991452,59.432205,1,10000,12,0.3
4,14.133252,32.357038,12.836455,13.318503,19.885154,27.214612,28.0591,32.318707,4.8059709,8.2402128,83.386073,80.813918,59.522642,1,10000,12,0.3
4,14.501149,32.370557,12.114156,13.228965,20.390045,27.251353,28.08005,32.329987,4.8520887,8.2429193,81.073543,81.813918,59.672855,1,10000,12,0.3
4,14.797711,32.382179,14.810561,15.198294,20.761777,27.289432,28.082744,32.345652,4.8615538,8.2466784,77.524455,82.813918,59.801988,1,10000,12,0.3
4,14.858312,32.398315,10.250944,13.1154,20.709656,27.295577,28.058563,32.331875,4.8267073,8.2433724,74.925685,83.813918,59.981281,1,10000,12,0.3
4,14.634762,32.384124,10.995219,13.568834,20.415897,27.26731,28.018619,32.407611,4.7878697,8.2615459,75.317267,84.813918,59.823602,1,10000,12,0.3
4,14.384158,32.462083,15.119073,16.201927,20.298138,27.246184,27.988224,32.439153,4.7712999,8.2691148,77.412475,85.813918,60.68981,1,10000,12,0.3
4,14.27677,32.494513,11.284736,14.831042,20.09292,27.216605,27.982082,32.395718,4.7432814,8.2586922,78.270894,86.813918,61.050146,1,10000,12,0.3
4,14.094536,32.44985,10.48344,14.280626,19.848536,27.174678,27.991335,32.446362,4.7252206,8.2708448,79.724769,87.143074,60.553889,1,10000,12,0.3
4,13.976633,32.501922,12.048732,13.662299,19.899035,27.158726,28.008471,32.486155,4.7356517,8.2803934,81.436434,84.830042,61.132471,1,10000,12,0.3
4,14.04477,32.542796,13.261732,14.599094,20.165315,27.171451,28.032242,32.498299,4.756481,8.2833074,81.075173,85.46669,61.586627,1,10000,12,0.3
4,14.180489,32.555263,15.859804,16.670746,20.398819,27.193629,28.051814,32.475156,4.7608154,8.2777542,79.199431,86.46669,61.725149,1,10000,12,0.3
4,14.208674,32.531503,14.774198,17.094109,20.256291,27.189595,28.053015,32.440376,4.731811,8.2694082,77.557185,87.46669,61.46114,1,10000,12,0.3
4,14.019696,32.49577,13.89943,17.334744,19.798561,27.147874,28.037726,32.438005,4.7008061,8.2688395,78.559982,88.46669,61.064107,1,10000,12,0.3
4,13.816708,32.493334,11.541734,14.399079,19.383284,27.091128,28.025746,32.448171,4.6964041,8.2712788,81.777505,85.005599,61.037041,1,10000,12,0.3
4,13.787805,32.503781,9.6083322,11.097825,19.390749,27.058705,28.036838,32.49501,4.7384699,8.2825181,84.691868,80.975877,61.153119,1,10000,12,0.3
4,14.063159,32.551887,12.928673,12.340916,20.10959,27.104964,28.070988,32.552896,4.8230049,8.2964085,84.628084,81.173705,61.687635,1,10000,12,0.3
4,14.610937,32.611272,12.957572,12.943017,21.002431,27.197908,28.104989,32.508263,4.8748341,8.2856983,79.570804,82.173705,62.347469,1,10000,12,0.3
4,14.943188,32.56549,14.149025,14.066379,21.334387,27.254985,28.101675,32.485168,4.8436064,8.2801565,73.304215,83.173705,61.838778,1,10000,12,0.3
4,14.743326,32.541783,13.509306,14.46664,21.043391,27.254683,28.050935,32.458695,4.7696935,8.2738041,70.996746,84.173705,61.575368,1,10000,12,0.3
4,14.266343,32.514594,14.808713,15.621442,20.417722,27.211064,27.987722,32.455446,4.6988471,8.2730244,73.087254,85.173705,61.273264,1,10000,12,0.3
4,13.803848,32.511256,11.473139,14.818425,19.831051,27.155051,27.952136,32.442075,4.659043,8.269816,77.531031,86.173705,61.236174,1,10000,12,0.3
4,13.541671,32.497516,17.308356,16.413427,19.571767,27.113521,27.960012,32.464481,4.6596458,8.2751925,81.681703,84.415106,61.083514,1,10000,12,0.3
4,13.545654,32.520538,12.536436,13.48639,19.641054,27.105452,28.001945,32.41976,4.6898772,8.2644612,83.505367,81.948469,61.33931,1,10000,12,0.3
4,13.744914,32.474577,13.796141,14.281053,19.939218,27.123901,28.052805,32.440553,4.7345209,8.2694507,82.998597,82.768689,60.828628,1,10000,12,0.3
4,14.037389,32.495952,9.3444647,12.770535,20.402167,27.174868,28.088763,32.409484,4.7721521,8.2619955,80.877612,83.768689,61.066131,1,10000,12,0.3
4,14.2823,32.46401,15.60727,15.49579,20.706677,27.219699,28.097308,32.4538,4.7746573,8.2726295,77.613933,84.768689,60.71122,1,10000,12,0.3
4,14.298552,32.509565,14.952364,16.136307,20.687023,27.241875,28.077459,32.405866,4.7439118,8.2611274,75.482281,85.768689,61.217383,1,10000,12,0.3
4,14.098645,32.460289,8.1248381,13.654118,20.196309,27.213206,28.042647,32.404526,4.6922128,8.2608057,75.643859,86.768689,60.669878,1,10000,12,0.3
4,13.760268,32.45891,14.08932,16.045033,19.854073,27.177759,28.014672,32.489074,4.6774609,8.2810938,79.113528,87.768689,60.654557,1,10000,12,0.3
4,13.663194,32.545793,17.081832,16.77325,19.823968,27.167954,28.015702,32.458838,4.6852193,8.2738384,81.536497,85.728638,61.619928,1,10000,12,0.3
4,13.714276,32.514741,11.265209,14.466695,19.738869,27.153488,28.041085,32.425853,4.6932667,8.2659233,81.754639,85.557989,61.274899,1,10000,12,0.3
4,13.767194,32.480841,12.077473,14.124042,19.810564,27.150795,28.067758,32.465153,4.7190254,8.2753537,82.336935,84.835976,60.898235,1,10000,12,0.3
4,13.936111,32.521228,10.05696,13.461108,20.138676,27.180217,28.088114,32.467341,4.7546993,8.2758787,81.815421,85.683106,61.346974,1,10000,12,0.3
4,14.168897,32.523475,11.283479,14.083262,20.483387,27.220317,28.099389,32.496196,4.7689699,8.2828029,79.504502,86.683106,61.371947,1,10000,12,0.3
4,14.261647,32.553105,12.051669,14.753238,20.646924,27.249873,28.093114,32.503103,4.7545616,8.2844603,77.087576,87.683106,61.701169,1,10000,12,0.3
4,14.168001,32.560195,19.034098,18.582178,20.512135,27.251076,28.069393,32.509295,4.7155626,8.285946,75.954971,88.683106,61.779941,1,10000,12,0.3
4,13.913444,32.566549,12.539738,16.916258,19.951039,27.209443,28.040359,32.46499,4.6620076,8.2753147,76.92533,89.683106,61.850548,1,10000,12,0.3
4,13.561256,32.521061,14.961254,16.943721,19.278373,27.12975,28.023049,32.558578,4.6386849,8.2830867,80.882942,87.783391,61.345119,1,10000,12,0.3
4,13.40692,32.554319,12.740716,12.799164,19.099241,27.078495,28.035062,32.548898,4.6758275,8.2826934,85.60748,81.178033,61.71466,1,10000,12,0.3
4,13.652432,32.552637,14.404612,12.59646,19.56271,27.088862,28.080391,32.532741,4.7617088,8.2915723,86.85215,79.505033,61.695966,1,10000,12,0.3
4,14.214481,32.590605,15.66759,13.884133,20.505366,27.174754,28.13424,32.489475,4.8513909,8.2811901,83.57233,80.505033,62.11783,1,10000,12,0.3
4,14.793239,32.546206,11.64708,12.762555,21.084289,27.254336,28.156545,32.450328,4.8645904,8.2717965,76.93531,81.505033,61.624507,1,10000,12,0.3
4,14.877734,32.505998,13.558664,13.778708,21.114987,27.286268,28.123844,32.464438,4.8266189,8.2751821,72.873346,82.505033,61.177751,1,10000,12,0.3
4,14.634193,32.520493,15.54599,15.204391,20.838668,27.283054,28.060127,32.451813,4.775362,8.2721526,72.692321,83.505033,61.338814,1,10000,12,0.3
4,14.303122,32.507523,15.318006,15.898497,20.315477,27.245238,28.007323,32.432534,4.719561,8.2675265,74.688643,84.505033,61.194698,1,10000,12,0.3
4,13.939616,32.48771,12.19133,15.07928,19.779399,27.189398,27.985824,32.423496,4.6882912,8.2653579,78.409247,85.505033,60.97455,1,10000,12,0.3
4,13.734484,32.478419,12.369445,15.341813,19.568206,27.148283,27.9994,32.448705,4.6960233,8.271407,82.194926,86.505033,60.871318,1,10000,12,0.3
4,13.785304,32.50433,14.654434,15.366294,19.722013,27.142078,28.040568,32.458879,4.7251604,8.2738484,83.675837,84.916226,61.159219,1,10000,12,0.3
4,13.976239,32.514783,14.899196,16.168666,19.980596,27.157186,28.087536,32.446936,4.7536878,8.2709824,82.57729,85.916226,61.275371,1,10000,12,0.3
4,14.162315,32.502512,13.074715,16.012528,20.106598,27.171905,28.115658,32.433792,4.7630405,8.2678285,80.73619,86.916226,61.139018,1,10000,12,0.3
4,14.223135,32.489003,13.141827,16.407682,20.035675,27.169006,28.117995,32.445898,4.7583054,8.2707333,79.833545,87.916226,60.988925,1,10000,12,0.3
4,14.192354,32.501445,14.782046,17.528258,19.877055,27.152026,28.106156,32.458101,4.7532703,8.2736617,80.326416,88.916226,61.127165,1,10000,12,0.3
4,14.159598,32.513984,13.084535,16.837911,19.646118,27.11858,28.096087,32.462807,4.7490174,8.2747907,81.443214,88.666741,61.266491,1,10000,12,0.3
4,14.131909,32.518818,9.8944287,14.301818,19.463403,27.07318,28.096538,32.487702,4.7592205,8.2807646,83.064673,86.484805,61.320199,1,10000,12,0.3
4,14.198304,32.544385,16.069603,15.479374,19.617132,27.054256,28.10928,32.547378,4.7994597,8.2950845,84.338619,84.782052,61.604275,1,10000,12,0.3
4,14.459105,32.605615,13.054736,15.164226,20.008007,27.077191,28.130138,32.511118,4.8442321,8.2863836,83.247465,85.782052,62.284613,1,10000,12,0.3
4,14.747341,32.56842,9.9030564,14.288322,20.231198,27.096813,28.142351,32.52307,4.8542652,8.2892515,80.493091,86.782052,61.871339,1,10000,12,0.3
4,14.811654,32.580684,14.488696,16.120079,20.322651,27.107425,28.132116,32.562095,4.8492545,8.298616,78.920551,87.782052,62.007597,1,10000,12,0.3
4,14.779548,32.620703,12.844471,16.212112,20.225233,27.102137,28.107518,32.551808,4.8273942,8.2961474,78.287708,88.782052,62.452259,1,10000,12,0.3
4,14.63918,32.610157,12.745061,16.62247,19.912683,27.063947,28.083567,32.570265,4.7981791,8.3005764,78.991249,89.782052,62.335076,1,10000,12,0.3
4,14.450831,32.629077,10.296795,15.783393,19.627464,27.012504,28.070638,32.58837,4.7854593,8.3049209,81.201964,90.080127,62.545299,1,10000,12,0.3
4,14.368554,32.647628,11.385556,14.411453,19.530152,26.967316,28.076788,32.628073,4.792424,8.314448,83.212287,87.355067,62.751424,1,10000,12,0.3
4,14.413625,32.688285,14.18768,14.829069,19.756902,26.959293,28.099345,32.65481,4.8250635,8.3208639,83.891607,86.507446,63.203166,1,10000,12,0.3
4,14.624186,32.715645,14.565528,15.756815,20.123435,26.984619,28.12482,32.635088,4.8540973,8.3161315,82.289352,87.507446,63.507166,1,10000,12,0.3
4,14.810578,32.695465,10.512089,15.077395,20.27488,27.004905,28.135025,32.624586,4.8496195,8.3136112,79.706725,88.507446,63.282948,1,10000,12,0.3
4,14.781887,32.684715,9.6408036,14.877585,20.192161,27.00276,28.121844,32.646652,4.8279952,8.3189063,78.640478,89.507446,63.163505,1,10000,12,0.3
4,14.643046,32.707298,12.25579,15.806202,20.082905,26.993095,28.098648,32.67623,4.8104133,8.3260037,79.230298,90.507446,63.414426,1,10000,12,0.3
4,14.52981,32.737552,11.737422,16.158342,19.961056,26.978405,28.083466,32.678053,4.7926542,8.3264413,80.016117,91.507446,63.750573,1,10000,12,0.3
4,14.415114,32.739416,11.597049,16.09937,19.80398,26.954393,28.080793,32.69302,4.7751923,8.3300327,80.886722,91.623009,63.77129,1,10000,12,0.3
4,14.302022,32.754716,16.975365,17.103847,19.699458,26.930276,28.087262,32.7091,4.7692705,8.3338913,81.993892,90.182314,63.941294,1,10000,12,0.3
4,14.263598,32.77115,12.936175,15.969293,19.635935,26.910179,28.099756,32.689356,4.7748995,8.3291535,82.723932,89.265417,64.123889,1,10000,12,0.3
4,14.300123,32.750971,9.912302,14.662312,19.634293,26.893648,28.115052,32.696896,4.7888824,8.3309627,83.160087,88.757459,63.89968,1,10000,12,0.3
4,14.390712,32.758678,12.484063,15.072654,19.83909,26.902546,28.129032,32.718624,4.8148236,8.3361765,83.158491,88.868277,63.985312,1,10000,12,0.3
4,14.558244,32.78088,10.948184,15.085324,20.118539,26.933426,28.138953,32.713094,4.8314511,8.3348497,81.712102,89.868277,64.231997,1,10000,12,0.3
4,14.665266,32.775231,8.3748972,14.555057,20.242803,26.957887,28.137504,32.723397,4.822672,8.337322,79.748448,90.868277,64.169229,1,10000,12,0.3
4,14.608795,32.785756,13.686676,16.051903,20.243228,26.970662,28.121794,32.758079,4.8025572,8.3456443,78.881221,91.868277,64.286178,1,10000,12,0.3
4,14.479112,32.821169,13.408836,16.78737,20.107086,26.969568,28.100695,32.748191,4.7731899,8.3432715,78.892985,92.868277,64.67966,1,10000,12,0.3
4,14.289033,32.811075,10.139965,16.557833,19.79655,26.942085,28.084751,32.75461,4.7405544,8.3448119,79.866903,93.868277,64.5675,1,10000,12,0.3
4,14.076756,32.817628,14.30972,16.061885,19.528133,26.904227,28.080191,32.776097,4.7255146,8.3499678,82.056994,91.296636,64.640314,1,10000,12,0.3
4,13.978556,32.839556,11.155702,14.259316,19.494917,26.883942,28.09186,32.776825,4.7406405,8.3501426,83.940655,88.737929,64.883959,1,10000,12,0.3
4,14.077317,32.840299,16.998732,15.640598,19.7744,26.900992,28.116734,32.787609,4.7768964,8.3527301,84.163543,88.530683,64.892215,1,10000,12,0.3
4,14.313072,32.8513,10.46619,14.859368,20.136623,26.946034,28.141026,32.749918,4.8020803,8.3436858,82.187233,89.530683,65.014446,1,10000,12,0.3
4,14.476032,32.812838,13.36359,15.777466,20.27413,26.978182,28.146594,32.754844,4.7943431,8.3448679,79.633474,90.530683,64.587088,1,10000,12,0.3
4,14.426035,32.817867,12.897634,16.225715,20.216534,26.993833,28.129305,32.748504,4.7727855,8.3433466,78.666714,91.530683,64.642962,1,10000,12,0.3
4,14.286409,32.811395,13.720003,16.936837,19.961863,26.982981,28.103706,32.751235,4.7427849,8.344002,79.083621,92.530683,64.571051,1,10000,12,0.3
4,14.091299,32.814183,10.748071,16.734667,19.65691,26.954059,28.086111,32.753245,4.722629,8.3444843,80.887465,93.530683,64.602034,1,10000,12,0.3
4,13.959687,32.816235,13.350544,15.75187,19.45272,26.920662,28.085996,32.771563,4.7189806,8.3488798,83.036402,90.950961,64.62483,1,10000,12,0.3
4,13.935818,32.83493,9.4509046,13.889885,19.512698,26.909379,28.103545,32.778939,4.7430427,8.3506499,84.464633,89.033275,64.832555,1,10000,12,0.3
4,14.09298,32.842456,13.281089,14.678491,19.886749,26.938304,28.130158,32.804559,4.7830734,8.3567976,84.028256,89.758263,64.916182,1,10000,12,0.3
4,14.353103,32.868587,10.271673,14.612315,20.328837,26.995113,28.150199,32.78393,4.8025428,8.3518473,81.386748,90.758263,65.206527,1,10000,12,0.3
4,14.479019,32.847547,13.574027,15.541546,20.490977,27.035193,28.14737,32.791924,4.7827419,8.3537656,78.27661,91.758263,64.972747,1,10000,12,0.3
4,14.350955,32.855702,13.997176,16.350469,20.347909,27.046183,28.119954,32.78595,4.7426485,8.3523322,77.145103,92.758263,65.063353,1,10000,12,0.3
4,14.09041,32.849608,14.379406,17.152981,19.972718,27.025473,28.085901,32.785016,4.6988545,8.3521081,78.169893,93.758263,64.995649,1,10000,12,0.3
4,13.803896,32.848656,12.311192,17.404798,19.557225,26.985296,28.065732,32.862761,4.6718437,8.3516687,80.82512,94.758263,64.985063,1,10000,12,0.3
4,13.62617,32.846788,14.551024,15.869555,19.285991,26.943456,28.07027,32.986879,4.6691424,8.3523974,83.750291,91.013273,64.964312,1,10000,12,0.3
4,13.608353,32.849886,14.855132,14.867341,19.3495,26.928664,28.097669,32.909243,4.7036481,8.3537804,85.64355,88.422368,64.998729,1,10000,12,0.3
4,13.835356,32.855764,10.145739,14.396376,19.763598,26.961807,28.135356,32.778509,4.7564298,8.3505466,85.172773,89.179946,65.064049,1,10000,12,0.3
4,14.180156,32.842017,12.597164,14.887362,20.249941,27.021873,28.163405,32.777167,4.7867588,8.3502245,82.239476,90.179946,64.911302,1,10000,12,0.3
4,14.376967,32.840648,13.212916,15.453293,20.499826,27.072768,28.163161,32.77253,4.7786412,8.349112,78.809193,91.179946,64.896088,1,10000,12,0.3
4,14.324383,32.835917,11.988256,15.728246,20.389012,27.089407,28.133783,32.77243,4.7416452,8.3490879,77.057416,92.179946,64.843523,1,10000,12,0.3
4,14.083869,32.835815,15.288685,16.742896,20.06505,27.075255,28.093932,32.780887,4.7014043,8.3511172,77.854873,93.179946,64.842389,1,10000,12,0.3
4,13.820634,32.844443,14.516825,17.432539,19.703374,27.044092,28.067204,32.866084,4.6737654,8.3507191,80.153812,94.179946,64.938257,1,10000,12,0.3
4,13.63884,32.842751,13.191121,15.918265,19.403703,27.004913,28.065441,32.992678,4.6636829,8.3497635,82.707008,91.417169,64.919452,1,10000,12,0.3
4,13.57232,32.838688,11.283549,13.998324,19.373888,26.982633,28.086036,32.97763,4.6880202,8.3529573,84.80476,88.54386,64.874307,1,10000,12,0.3
4,13.732702,32.852266,14.089241,14.127195,19.775354,27.010789,28.119328,32.803147,4.7396986,8.3564586,84.992708,88.368607,65.025176,1,10000,12,0.3
4,14.071174,32.867147,13.402353,14.63517,20.334309,27.075833,28.148921,32.773878,4.7753597,8.3494354,82.151334,89.368607,65.190523,1,10000,12,0.3
4,14.303107,32.837293,13.224663,15.10454,20.612488,27.128441,28.153113,32.762351,4.7650267,8.3466693,78.213306,90.368607,64.858807,1,10000,12,0.3
4,14.236039,32.825529,10.196714,14.998912,20.501265,27.145059,28.124644,32.757273,4.7240482,8.3454509,76.262111,91.368607,64.728099,1,10000,12,0.3
4,13.968968,32.820347,10.742402,15.098392,20.191663,27.132932,28.082718,32.772227,4.68143,8.3490393,77.062756,92.368607,64.670517,1,10000,12,0.3
4,13.689336,32.835608,13.92051,15.843527,19.936618,27.114188,28.054171,33.030134,4.653988,8.3519301,79.263862,93.368607,64.840088,1,10000,12,0.3
4,13.508254,32.847899,11.229347,15.187286,19.795661,27.100079,28.051334,33.18569,4.6389447,8.351889,81.074211,92.556929,64.976657,1,10000,12,0.3
4,13.408642,32.847725,15.900207,15.137161,19.796454,27.09738,28.06762,33.275186,4.6393753,8.3559754,82.066258,91.277283,64.974717,1,10000,12,0.3
4,13.411497,32.865094,13.709735,15.29757,19.952399,27.115502,28.089805,33.232157,4.6509448,8.3529511,82.049202,91.41516,65.167707,1,10000,12,0.3
4,13.488122,32.85224,12.355745,15.606474,20.099162,27.140466,28.106903,33.176185,4.6543351,8.3487996,80.939845,92.41516,65.024885,1,10000,12,0.3
4,13.510549,32.834589,12.612633,15.987471,20.129351,27.158891,28.111251,33.191609,4.6434468,8.3470862,79.89788,93.41516,64.828767,1,10000,12,0.3
4,13.438479,32.827302,16.120986,17.065984,20.021081,27.163259,28.103834,33.280142,4.6251242,8.3468644,79.68068,94.41516,64.747801,1,10000,12,0.3
4,13.316911,32.826359,12.674855,16.719181,19.789303,27.152503,28.092992,33.379951,4.6049135,8.3452322,80.440893,94.198125,64.737321,1,10000,12,0.3
4,13.18239,32.819416,13.542466,15.61811,19.556437,27.132358,28.088258,33.467552,4.5994982,8.346845,82.067242,92.01017,64.66018,1,10000,12,0.3
4,13.14627,32.826276,11.725341,14.16408,19.573986,27.130793,28.095846,33.424443,4.6230838,8.3482156,83.694363,89.807447,64.736403,1,10000,12,0.3
4,13.30335,32.832105,14.134592,14.472116,19.914003,27.164366,28.114817,33.260618,4.6629791,8.3504703,83.557749,90.109168,64.801169,1,10000,12,0.3
4,13.567673,32.841693,15.021319,15.283935,20.333305,27.217902,28.132265,33.064504,4.6848143,8.3478018,81.156484,91.109168,64.907698,1,10000,12,0.3
4,13.711612,32.830346,16.362125,16.351796,20.465583,27.251774,28.130503,33.017827,4.668003,8.3451535,78.204322,92.109168,64.78162,1,10000,12,0.3
4,13.600836,32.819082,12.714325,16.451606,20.221492,27.24821,28.105543,33.138557,4.6294947,8.3418071,77.277398,93.109168,64.656462,1,10000,12,0.3
4,13.345942,32.804844,14.448134,17.059744,19.802319,27.216915,28.073778,33.349754,4.5966963,8.3429955,79.002376,94.109168,64.49827,1,10000,12,0.3
4,13.127569,32.809901,15.614101,16.873801,19.475885,27.181419,28.058751,33.482802,4.5877009,8.3435784,81.957206,93.071447,64.554457,1,10000,12,0.3
4,13.06747,32.812381,13.284576,15.007991,19.363051,27.157748,28.069994,33.465236,4.6050426,8.3436371,84.248939,89.931709,64.58201,1,10000,12,0.3
4,13.183251,32.812631,13.304509,14.335782,19.586317,27.166343,28.099746,33.306503,4.6503386,8.3461785,85.023243,88.926082,64.584785,1,10000,12,0.3
4,13.484111,32.823441,11.364958,14.296533,20.077839,27.214225,28.131258,33.038287,4.696538,8.3450674,83.428781,89.926082,64.704905,1,10000,12,0.3
4,13.788685,32.818715,10.645941,14.25093,20.483207,27.267644,28.145185,32.864926,4.7082196,8.3450167,79.956077,90.926082,64.652392,1,10000,12,0.3
4,13.865336,32.818499,14.793118,15.155213,20.610127,27.298909,28.129359,32.898073,4.6848994,8.3477221,77.102174,91.926082,64.649994,1,10000,12,0.3
4,13.712172,32.830007,15.067015,16.003762,20.438905,27.298853,28.092349,33.068917,4.6410228,8.3463181,76.222395,92.926082,64.777851,1,10000,12,0.3
4,13.422417,32.824035,13.746911,16.476145,20.045143,27.269097,28.054825,33.325499,4.5945899,8.3454888,77.448754,93.926082,64.711504,1,10000,12,0.3
4,13.113504,32.820508,16.52855,16.760081,19.650622,27.22762,28.0351,33.55583,4.567887,8.3457393,80.234464,93.213244,64.672309,1,10000,12,0.3
4,12.934776,32.821573,13.683211,14.602222,19.444972,27.196454,28.041254,33.62333,4.5715343,8.3435399,83.010402,89.395542,64.684148,1,10000,12,0.3
4,12.959234,32.812217,14.839169,13.800659,19.604897,27.198318,28.069471,33.518602,4.6114444,8.3445976,84.441678,87.463129,64.580189,1,10000,12,0.3
4,13.225908,32.816717,12.179833,13.791389,20.129086,27.247213,28.10509,33.233343,4.6627808,8.3399814,83.294657,88.463129,64.630187,1,10000,12,0.3
4,13.566363,32.797075,13.837406,14.339205,20.606298,27.306386,28.12659,33.021183,4.6788292,8.3372624,79.592905,89.463129,64.411949,1,10000,12,0.3
4,13.672209,32.785502,13.082918,14.671639,20.74418,27.340104,28.116315,33.01188,4.6526158,8.3343569,76.233195,90.463129,64.283361,1,10000,12,0.3
4,13.499178,32.773133,10.91091,14.588343,20.535165,27.337537,28.079218,33.209803,4.6044992,8.3333666,75.274495,91.463129,64.145918,1,10000,12,0.3
4,13.179628,32.768916,12.544405,14.984895,20.220939,27.315148,28.039807,33.499842,4.5619994,8.336426,76.76656,92.463129,64.099063,1,10000,12,0.3
4,12.895262,32.781942,15.027579,15.884859,20.000205,27.293127,28.019941,33.734248,4.5357215,8.3377524,78.998644,93.463129,64.243798,1,10000,12,0.3
4,12.718426,32.787588,14.976756,15.459381,19.865823,27.276804,28.024887,33.871583,4.5204304,8.3353293,80.562465,92.039119,64.306536,1,10000,12,0.3
4,12.615167,32.777273,13.980968,14.858664,19.834359,27.270731,28.04458,33.921169,4.5224447,8.3337784,81.50191,90.826393,64.191919,1,10000,12,0.3
4,12.628784,32.770669,17.718358,15.730607,19.978642,27.285673,28.067334,33.863962,4.5391879,8.3314189,81.706333,90.64233,64.118548,1,10000,12,0.3
4,12.741798,32.760621,14.857786,16.104459,20.117247,27.3086,28.08476,33.749954,4.549018,8.3249639,80.675767,91.64233,64.006901,1,10000,12,0.3
4,12.808001,32.73312,11.365404,15.75215,20.077909,27.318678,28.090052,33.720668,4.5421294,8.3222712,79.688285,92.64233,63.701338,1,10000,12,0.3
4,12.761619,32.721644,19.332117,17.999867,19.957428,27.318371,28.083332,33.780079,4.5340137,8.3242123,79.953885,93.480726,63.573823,1,10000,12,0.3
4,12.706906,32.729917,16.406184,17.425513,19.727154,27.306721,28.075406,33.777796,4.5260279,8.3183052,80.794985,92.40854,63.665746,1,10000,12,0.3
4,12.652997,32.704735,17.425494,17.022964,19.427483,27.278907,28.074201,33.772302,4.532677,8.3178372,82.40518,90.234582,63.385949,1,10000,12,0.3
4,12.697887,32.70274,13.081987,14.295076,19.362602,27.266588,28.083573,33.60308,4.5709834,8.3151606,84.492789,87.361658,63.363776,1,10000,12,0.3
4,12.955541,32.691325,14.886101,14.302261,19.666388,27.287388,28.105358,33.352277,4.6319505,8.3213444,84.92595,86.835562,63.23694,1,10000,12,0.3
4,13.362245,32.717693,15.986103,15.225513,20.226064,27.345194,28.128682,32.985819,4.6856722,8.3172521,82.769134,87.835562,63.529924,1,10000,12,0.3
4,13.717257,32.700244,15.499947,15.723329,20.520888,27.389294,28.133384,32.764135,4.6912011,8.313888,78.822495,88.835562,63.336049,1,10000,12,0.3
4,13.753617,32.685896,12.583245,15.154306,20.387824,27.392426,28.107529,32.786829,4.6626073,8.3125635,76.746097,89.835562,63.176621,1,10000,12,0.3
4,13.565217,32.680246,13.307778,15.529183,20.083427,27.36796,28.066631,32.969667,4.6350473,8.318379,77.688899,90.835562,63.113843,1,10000,12,0.3
4,13.382795,32.70505,13.142653,15.768699,19.86103,27.340046,28.038503,33.109991,4.622244,8.3214522,79.844887,91.835562,63.389447,1,10000,12,0.3
4,13.297768,32.718153,14.043898,16.302042,19.756176,27.316435,28.03526,33.194928,4.6192423,8.3254483,81.419976,92.632265,63.535032,1,10000,12,0.3
4,13.277808,32.735185,15.422029,16.327132,19.729611,27.299073,28.050304,33.218108,4.6221383,8.3270482,82.153881,91.712999,63.724276,1,10000,12,0.3
4,13.297066,32.742002,11.549055,15.114719,19.730373,27.286256,28.069478,33.18001,4.6310893,8.3264723,82.324266,91.576177,63.800023,1,10000,12,0.3
4,13.356529,32.739548,14.518134,15.7712,19.835042,27.285204,28.084122,33.156017,4.6465959,8.3340632,82.297019,91.712636,63.772757,1,10000,12,0.3
4,13.459336,32.771882,14.561238,16.403529,19.98823,27.295905,28.092431,33.062285,4.6574888,8.3319262,81.543689,92.712636,64.132021,1,10000,12,0.3
4,13.5314,32.762781,12.309121,16.2581,19.973815,27.294219,28.092339,33.050136,4.6496029,8.3328495,80.45616,93.712636,64.030905,1,10000,12,0.3
4,13.479242,32.766714,14.659298,17.164346,19.83422,27.277011,28.083,33.129562,4.6369827,8.3372939,80.548388,94.543678,64.074597,1,10000,12,0.3
4,13.395632,32.785636,13.956421,16.448855,19.653066,27.250959,28.072803,33.188942,4.6289203,8.3388141,81.522717,93.278299,64.284847,1,10000,12,0.3
4,13.342128,32.792107,15.592038,16.144737,19.527177,27.222961,28.0706,33.206397,4.6351217,8.3427081,82.788133,91.594307,64.356745,1,10000,12,0.3
4,13.383289,32.808678,13.225642,15.069426,19.587337,27.212107,28.078759,33.104917,4.6606798,8.3429167,83.659605,90.460872,64.540869,1,10000,12,0.3
4,13.552486,32.809566,13.766453,15.445638,19.815651,27.22215,28.09283,32.957342,4.6906527,8.3454184,83.220358,91.18892,64.550728,1,10000,12,0.3
4,13.750013,32.820208,13.276688,15.757778,20.067647,27.244344,28.102414,32.81916,4.7062788,8.345731,81.600129,92.18892,64.668982,1,10000,12,0.3
4,13.852611,32.821538,10.673672,15.388905,20.124772,27.252708,28.098024,32.791491,4.6967496,8.3472539,79.81902,93.18892,64.683755,1,10000,12,0.3
4,13.790075,32.828016,16.060399,16.993818,20.040682,27.244886,28.07959,32.914585,4.6772965,8.353614,79.413703,94.18892,64.755728,1,10000,12,0.3
4,13.662112,32.855057,14.246297,17.365428,19.834133,27.221958,28.059038,33.014901,4.6546013,8.3522012,80.008102,95.18892,65.05619,1,10000,12,0.3
4,13.512309,32.849051,12.320074,16.416682,19.517269,27.177772,28.047217,33.147664,4.6358993,8.3546742,81.462584,94.321604,64.989461,1,10000,12,0.3
4,13.388447,32.859563,16.742402,16.013461,19.370846,27.139066,28.049166,33.203998,4.6444473,8.3596475,83.681154,91.278245,65.106261,1,10000,12,0.3
4,13.445107,32.880696,13.684033,14.845202,19.505138,27.130148,28.066293,33.062796,4.6785767,8.3576195,84.693305,89.936869,65.34107,1,10000,12,0.3
4,13.670545,32.87208,11.821842,14.688098,19.837004,27.149942,28.090371,32.861242,4.7163851,8.3579571,83.728461,90.936869,65.245331,1,10000,12,0.3
4,13.91883,32.873514,15.439398,15.941861,20.197653,27.186434,28.104172,32.805264,4.7340325,8.3569667,81.375755,91.936869,65.261271,1,10000,12,0.3
4,14.034201,32.869306,15.009059,16.584691,20.283062,27.205912,28.096319,32.794666,4.7165393,8.3544236,78.830955,92.936869,65.214511,1,10000,12,0.3
4,13.919839,32.858499,14.644006,17.110206,20.015436,27.187439,28.069009,32.792649,4.6805091,8.3539397,78.231345,93.936869,65.094428,1,10000,12,0.3
4,13.683272,32.856441,12.89342,17.117789,19.614554,27.143118,28.038898,32.974769,4.6531123,8.3543604,80.117897,94.936869,65.071572,1,10000,12,0.3
4,13.502461,32.85823,14.053151,16.352591,19.316974,27.092366,28.026829,33.09897,4.6476772,8.3582824,82.938599,93.164827,65.091443,1,10000,12,0.3
4,13.466496,32.874896,16.313301,15.643896,19.30489,27.061708,28.040174,33.065039,4.6720173,8.3606287,85.0212,90.310973,65.276626,1,10000,12,0.3
4,13.627315,32.884864,11.83404,14.586423,19.581446,27.067336,28.069812,32.856376,4.7150181,8.3583327,85.084295,90.311885,65.387382,1,10000,12,0.3
4,13.909879,32.87511,13.519996,15.197598,19.990956,27.10086,28.096471,32.809946,4.7480976,8.3580903,83.113698,91.311885,65.279004,1,10000,12,0.3
4,14.125919,32.87408,14.453046,15.910134,20.281167,27.138131,28.102388,32.80566,4.7512553,8.3570617,80.215106,92.311885,65.267557,1,10000,12,0.3
4,14.146482,32.86971,14.413994,16.483218,20.230161,27.146556,28.082604,32.802415,4.722461,8.356283,78.169301,93.311885,65.218995,1,10000,12,0.3
4,13.958588,32.866401,17.446143,18.048152,19.916709,27.121959,28.048385,32.804621,4.6861386,8.3568125,78.533313,94.311885,65.182229,1,10000,12,0.3
4,13.720325,32.868651,11.936842,17.263437,19.47895,27.071023,28.02103,32.902499,4.6596344,8.3536901,80.746007,95.311885,65.207229,1,10000,12,0.3
4,13.545579,32.855381,13.714934,15.709295,19.150136,27.008591,28.015982,33.02604,4.6572902,8.3582573,83.823048,91.968394,65.059784,1,10000,12,0.3
4,13.530087,32.87479,11.773829,13.462695,19.241843,26.981116,28.036436,32.953001,4.6965848,8.363289,86.11745,88.799417,65.275442,1,10000,12,0.3
4,13.788992,32.896164,15.263855,14.662151,19.794643,27.014969,28.072683,32.848969,4.7566094,8.3674541,85.446524,89.799417,65.512931,1,10000,12,0.3
4,14.181323,32.913849,13.886292,15.000407,20.393756,27.081582,28.100854,32.811208,4.7850192,8.3583931,81.537231,90.799417,65.709435,1,10000,12,0.3
4,14.365704,32.875367,14.685101,15.723102,20.548816,27.118528,28.095003,32.801193,4.7583043,8.3559898,77.313574,91.799417,65.281855,1,10000,12,0.3
4,14.192347,32.865155,12.65676,15.734998,20.296018,27.114217,28.054398,32.795117,4.7096832,8.3545318,76.225804,92.799417,65.168385,1,10000,12,0.3
4,13.874929,32.858958,13.690213,16.295225,19.879502,27.080271,28.008146,32.804406,4.667593,8.3567608,78.020482,93.799417,65.099534,1,10000,12,0.3
4,13.59813,32.868431,12.929364,15.100631,19.560085,27.041654,27.984397,33.034167,4.6471962,8.3562613,80.966994,91.884656,65.204791,1,10000,12,0.3
4,13.463311,32.866309,11.692927,13.100385,19.522254,27.021542,27.991635,33.105617,4.6583244,8.3591848,83.217058,88.816495,65.181207,1,10000,12,0.3
4,13.536922,32.87873,14.1288,13.310712,19.922497,27.049072,28.019528,33.00844,4.698174,8.364565,83.471273,88.563549,65.319226,1,10000,12,0.3
4,13.799429,32.901582,14.981412,14.168821,20.49164,27.110951,28.047681,32.815876,4.7228421,8.3595131,80.643371,89.563549,65.573138,1,10000,12,0.3
4,13.961081,32.880125,11.795051,14.086101,20.743749,27.155831,28.052068,32.777868,4.6984413,8.3503929,76.636234,90.563549,65.334726,1,10000,12,0.3
4,13.801183,32.841364,9.8246554,13.788515,20.612026,27.164391,28.024056,32.958297,4.646079,8.3512144,74.868489,91.563549,64.90404,1,10000,12,0.3
4,13.455914,32.844857,12.69951,14.429223,20.364672,27.154072,27.983621,33.29611,4.5960411,8.3560309,75.812752,92.563549,64.942851,1,10000,12,0.3
4,13.123194,32.865329,10.153724,14.322074,20.155907,27.140032,27.957427,33.587291,4.5557898,8.3562137,77.577682,93.563549,65.170326,1,10000,12,0.3
4,12.853544,32.866106,16.197027,15.27163,20.048193,27.130604,27.954248,33.851273,4.5262958,8.3600271,79.063841,93.415524,65.178958,1,10000,12,0.3
4,12.654806,32.882309,16.832791,15.637893,20.012496,27.130153,27.967189,33.991914,4.5070161,8.3549383,79.824842,92.472523,65.358986,1,10000,12,0.3
4,12.524362,32.860686,13.130887,15.04609,19.947965,27.132061,27.984718,34.049007,4.4944004,8.3470749,80.067852,92.249093,65.118735,1,10000,12,0.3
4,12.438775,32.827254,16.469769,15.631792,19.940598,27.142517,27.998924,34.089719,4.492604,8.3435968,80.505927,91.736247,64.747267,1,10000,12,0.3
4,12.426573,32.812459,16.877162,16.279881,19.978947,27.162085,28.009252,34.040469,4.4960096,8.3328504,80.543082,91.794922,64.582879,1,10000,12,0.3
4,12.449702,32.766717,17.257727,17.166211,19.931282,27.176964,28.01624,33.976682,4.4951318,8.321437,80.262046,92.311398,64.074637,1,10000,12,0.3
4,12.443742,32.718088,21.534679,19.63382,19.753869,27.180055,28.017991,33.944822,4.4930382,8.3150964,80.584457,91.966932,63.53431,1,10000,12,0.3
4,12.429522,32.691051,13.150956,15.95893,19.372382,27.161638,28.017832,33.834297,4.4969238,8.3013098,81.816501,90.322032,63.233896,1,10000,12,0.3
4,12.455909,32.632209,13.517124,13.768376,19.160751,27.141129,28.023022,33.778137,4.5334267,8.3096503,84.474767,86.630036,62.580101,1,10000,12,0.3
4,12.702946,32.667815,15.04541,13.102531,19.612693,27.182156,28.043274,33.46729,4.612932,8.3138092,85.934734,84.633076,62.975726,1,10000,12,0.3
4,13.235814,32.68556,14.621298,13.416089,20.372763,27.266472,28.073139,33.015264,4.6807551,8.3109201,82.739695,85.633076,63.172887,1,10000,12,0.3
4,13.684892,32.673234,13.662004,13.453485,20.899933,27.340933,28.081213,32.722256,4.6929779,8.3066101,77.386275,86.633076,63.03593,1,10000,12,0.3
4,13.765296,32.65484,12.162144,13.155323,20.966931,27.371622,28.047536,32.75339,4.6553344,8.3066075,73.682996,87.633076,62.831551,1,10000,12,0.3
4,13.517157,32.654828,13.255301,13.704409,20.750714,27.365164,27.989913,33.026905,4.6014376,8.3119134,73.236136,88.633076,62.831425,1,10000,12,0.3
4,13.15921,32.677472,15.775602,15.056789,20.459384,27.339752,27.940643,33.346763,4.5507017,8.3138896,74.796027,89.633076,63.083024,1,10000,12,0.3
4,12.819329,32.685903,16.615535,16.229056,20.130593,27.303763,27.91839,33.619423,4.5078735,8.3099858,76.880591,90.633076,63.176698,1,10000,12,0.3
4,12.530171,32.669247,13.488874,14.799878,19.786716,27.264269,27.921897,33.801681,4.4810485,8.3035163,79.208109,89.694033,62.991633,1,10000,12,0.3
4,12.347994,32.641631,12.378568,12.51003,19.675854,27.243629,27.943543,33.913768,4.4885336,8.3071354,81.618143,86.385049,62.684792,1,10000,12,0.3
4,12.398912,32.657082,17.113342,13.680638,20.073791,27.272573,27.97729,33.832669,4.5324099,8.3124204,82.377986,85.404352,62.856467,1,10000,12,0.3
4,12.696086,32.679635,12.58309,12.751473,20.614972,27.329714,28.010365,33.542616,4.5622271,8.2991509,79.56555,86.404352,63.107055,1,10000,12,0.3
4,12.89679,32.622988,12.316901,12.847083,20.885035,27.367684,28.019073,33.495786,4.5483013,8.3007979,75.752674,87.404352,62.477644,1,10000,12,0.3
4,12.803178,32.630023,16.284676,14.700421,20.942314,27.38492,27.995279,33.624263,4.5108236,8.300605,73.855525,88.404352,62.555808,1,10000,12,0.3
4,12.550156,32.629199,16.409127,15.682353,20.674289,27.369807,27.957899,33.807987,4.4524136,8.2906117,73.474102,89.404352,62.546657,1,10000,12,0.3
4,12.152607,32.586498,15.047314,15.894105,20.135275,27.325213,27.926743,34.08378,4.3979047,8.282322,75.384849,90.404352,62.072203,1,10000,12,0.3
4,11.778013,32.551048,15.959517,16.588004,19.683361,27.282632,27.916054,34.330384,4.3785895,8.2787823,79.187857,90.853997,61.67831,1,10000,12,0.3
4,11.644427,32.535902,14.06101,13.714849,19.494071,27.262423,27.934354,34.37157,4.3930422,8.2750762,82.362433,86.462908,61.510027,1,10000,12,0.3
4,11.744425,32.52004,15.688568,13.433775,19.738503,27.282173,27.974492,34.220793,4.4458965,8.2793927,83.67315,84.694911,61.333777,1,10000,12,0.3
4,12.108005,32.538515,17.071322,14.814961,20.34921,27.347456,28.017497,33.872686,4.505676,8.2728374,81.926654,85.694911,61.539054,1,10000,12,0.3
4,12.515279,32.510455,14.574194,14.468558,20.698244,27.401412,28.039351,33.608398,4.5177037,8.2658059,77.613212,86.694911,61.227279,1,10000,12,0.3
4,12.596725,32.480338,17.364598,16.298385,20.62479,27.416432,28.023558,33.605742,4.4926788,8.2658038,75.1488,87.694911,60.892645,1,10000,12,0.3
4,12.427081,32.480329,11.205141,14.069177,20.243515,27.399944,27.984736,33.694241,4.459349,8.2600144,75.669274,88.694911,60.892548,1,10000,12,0.3
4,12.200018,32.455518,15.994627,16.271935,19.902318,27.372357,27.953916,33.9267,4.4453673,8.2742117,78.362871,89.694911,60.616866,1,10000,12,0.3
4,12.104381,32.516339,15.917673,16.43246,19.820335,27.364682,27.950276,33.910001,4.4542413,8.26594,80.771207,89.603328,61.292653,1,10000,12,0.3
4,12.165107,32.480913,18.665799,17.917597,19.716948,27.354313,27.969692,33.879931,4.4651412,8.2671081,81.346967,88.913831,60.899032,1,10000,12,0.3
4,12.239571,32.485917,16.929742,17.139388,19.585997,27.344706,27.993257,33.736716,4.487064,8.2611951,82.052262,88.008583,60.954633,1,10000,12,0.3
4,12.388919,32.460579,13.007494,14.461462,19.449195,27.332106,28.011952,33.579628,4.5201192,8.26171,82.940786,86.825499,60.673104,1,10000,12,0.3
4,12.613062,32.462786,16.095526,15.205044,19.641345,27.345376,28.028256,33.406638,4.5753381,8.2750758,83.868414,85.581632,60.697625,1,10000,12,0.3
4,12.984727,32.520038,15.767791,15.694009,20.0489,27.386859,28.044848,33.032735,4.627831,8.2694649,82.493202,86.581632,61.333757,1,10000,12,0.3
4,13.334894,32.496012,11.327186,13.702727,20.230173,27.412999,28.050442,32.809546,4.6424395,8.2702844,79.613773,87.581632,61.066805,1,10000,12,0.3
4,13.431805,32.499522,13.011589,14.565681,20.285592,27.421933,28.033947,32.842655,4.6422264,8.2872793,78.329033,88.581632,61.105805,1,10000,12,0.3
4,13.430394,32.572251,13.873562,15.321587,20.327954,27.427038,28.006606,32.8647,4.6342684,8.2911498,77.942618,89.581632,61.913897,1,10000,12,0.3
4,13.377627,32.588799,15.581272,16.709377,20.179952,27.409955,27.983258,32.971218,4.6085118,8.2942382,77.660554,90.581632,62.097764,1,10000,12,0.3
4,13.206373,32.601999,16.17292,17.795459,19.857284,27.371333,27.96705,33.092526,4.5820074,8.2906756,78.711972,91.581632,62.244429,1,10000,12,0.3
4,13.029385,32.586772,17.279071,18.305772,19.442729,27.315622,27.961591,33.20467,4.5685549,8.2907693,80.980927,90.605376,62.075243,1,10000,12,0.3
4,12.939255,32.587172,14.162761,14.857671,19.119628,27.256943,27.972347,33.167405,4.5854222,8.288852,83.882253,86.583879,62.079692,1,10000,12,0.3
4,13.052231,32.578975,12.05915,11.975895,19.231234,27.230117,28.000656,32.992051,4.646227,8.2982046,86.126365,83.47153,61.988617,1,10000,12,0.3
4,13.456893,32.618946,13.036864,12.606736,19.997858,27.27918,28.040007,32.627826,4.7354537,8.3102407,85.30963,84.47153,62.432729,1,10000,12,0.3
4,14.043478,32.670335,13.929063,13.411801,20.867335,27.364439,28.069159,32.580295,4.7826377,8.3029831,79.900782,85.47153,63.003722,1,10000,12,0.3
4,14.35028,32.639355,13.370886,13.618953,21.182202,27.410435,28.056422,32.571216,4.7515427,8.3008046,73.786948,86.47153,62.659497,1,10000,12,0.3
4,14.148352,32.630051,12.233762,13.455404,20.930969,27.39936,27.998332,32.58257,4.6815388,8.3035291,71.592096,87.47153,62.556127,1,10000,12,0.3
4,13.690052,32.641686,12.343462,13.757096,20.480115,27.356366,27.9318,32.706015,4.6170607,8.3108934,73.397577,88.47153,62.685401,1,10000,12,0.3
4,13.263294,32.67312,16.372103,16.029588,20.146097,27.311113,27.893823,33.118893,4.5756249,8.3122592,76.612268,89.47153,63.034663,1,10000,12,0.3
4,12.986648,32.678947,15.405996,14.680803,19.875665,27.269746,27.894177,33.310413,4.5471947,8.3043444,78.99125,86.765826,63.099414,1,10000,12,0.3
4,12.79573,32.645167,13.243614,12.550806,19.738155,27.239673,27.918864,33.410651,4.5499773,8.3035916,80.895738,84.19277,62.724078,1,10000,12,0.3
4,12.814455,32.641953,15.997614,13.158892,20.071169,27.256516,27.953085,33.31402,4.591852,8.3053938,81.84582,82.94664,62.688365,1,10000,12,0.3
4,13.095215,32.649647,15.659026,13.838476,20.598683,27.305858,27.985706,33.0223,4.6255071,8.2925575,79.491284,83.94664,62.773857,1,10000,12,0.3
4,13.319455,32.594816,14.281038,13.842726,20.818084,27.338101,27.997048,32.885585,4.6136922,8.2813744,75.777491,84.94664,62.164619,1,10000,12,0.3
4,13.240876,32.546994,16.044396,15.216365,20.694978,27.340246,27.97683,32.988843,4.575732,8.2767668,74.236987,85.94664,61.633267,1,10000,12,0.3
4,12.987366,32.527276,13.426507,14.605638,20.335193,27.317878,27.943395,33.163536,4.5342393,8.2670191,75.117273,86.94664,61.414183,1,10000,12,0.3
4,12.708428,32.485536,11.011989,13.71713,19.977195,27.286649,27.921454,33.395006,4.5098879,8.2689925,77.665436,87.94664,60.950397,1,10000,12,0.3
4,12.543819,32.493989,18.93991,16.453298,19.95924,27.278458,27.923937,33.531204,4.5152587,8.2768662,80.193157,86.178627,61.044324,1,10000,12,0.3
4,12.580182,32.527702,16.378636,15.910988,20.009276,27.284129,27.947337,33.394894,4.5261072,8.2605999,80.322331,86.131725,61.41891,1,10000,12,0.3
4,12.653532,32.458028,13.765584,15.017969,19.89235,27.278447,27.971421,33.340423,4.5318179,8.2580893,79.958559,86.765581,60.644754,1,10000,12,0.3
4,12.69209,32.447265,16.323797,15.761705,19.890428,27.28323,27.984327,33.288693,4.5509184,8.2607853,80.756786,85.727851,60.525167,1,10000,12,0.3
4,12.820787,32.458823,14.367731,14.971862,19.949227,27.296431,27.993064,33.133792,4.5737491,8.2564318,80.753994,85.840143,60.653584,1,10000,12,0.3
4,12.974079,32.440158,11.325608,13.594406,20.003445,27.308554,27.999893,33.022346,4.592183,8.2590531,80.329629,86.560623,60.4462,1,10000,12,0.3
