Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
4,13.097426,32.451397,13.284916,14.46706,20.188354,27.330242,28.001714,32.980085,4.6114614,8.271053,79.938555,87.23619,60.571078,1,10000,12,0.3
4,13.226021,32.502814,11.75573,14.08769,20.376034,27.354697,27.999309,32.901749,4.6158511,8.2712196,78.637337,88.23619,61.142376,1,10000,12,0.3
4,13.255245,32.503528,11.123381,13.97783,20.40067,27.362284,27.99007,32.980389,4.5986633,8.2800626,77.323503,89.23619,61.150306,1,10000,12,0.3
4,13.140698,32.541381,15.896634,16.501781,20.361785,27.359974,27.97383,33.139011,4.5763244,8.2889622,77.157886,90.23619,61.5709,1,10000,12,0.3
4,12.991334,32.579447,15.779264,17.425434,20.118056,27.339172,27.958621,33.240748,4.5426926,8.2797127,77.443397,91.23619,61.99385,1,10000,12,0.3
4,12.765413,32.539884,12.621268,15.05141,19.631488,27.290919,27.949758,33.428602,4.5135684,8.2800817,79.16319,89.073048,61.554265,1,10000,12,0.3
4,12.568741,32.541463,14.059756,13.184411,19.416833,27.25626,27.953457,33.518705,4.5317228,8.2885763,82.574448,84.334556,61.571809,1,10000,12,0.3
4,12.691449,32.577797,18.10842,14.449251,19.816654,27.279593,27.978585,33.288974,4.5975061,8.2896079,84.068281,82.311624,61.975518,1,10000,12,0.3
4,13.132974,32.582207,11.090707,11.876955,20.385509,27.335592,28.014498,32.845054,4.6505135,8.2772303,81.24573,83.311624,62.024526,1,10000,12,0.3
4,13.485268,32.52926,11.898355,12.281989,20.798073,27.38274,28.02883,32.698915,4.6639551,8.2870599,77.235744,84.311624,61.436225,1,10000,12,0.3
4,13.574117,32.571313,13.771361,13.424268,21.092217,27.421599,28.007957,32.66012,4.6504266,8.2865406,74.337202,85.311624,61.903474,1,10000,12,0.3
4,13.484694,32.569092,9.5719096,11.935514,20.996228,27.421726,27.966808,32.811092,4.5954293,8.282436,72.298954,86.311624,61.878802,1,10000,12,0.3
4,13.119109,32.551536,11.938326,12.950181,20.752225,27.395258,27.92305,33.221658,4.5379137,8.2957598,73.01289,87.311624,61.683732,1,10000,12,0.3
4,12.733208,32.608501,15.869609,15.161114,20.62229,27.370995,27.895591,33.529471,4.4938927,8.2966051,74.767649,88.311624,62.316676,1,10000,12,0.3
4,12.435327,32.612112,17.283685,16.948572,20.342557,27.334725,27.891465,33.747468,4.4434166,8.2872172,75.71612,89.311624,62.356803,1,10000,12,0.3
4,12.09102,32.571985,18.98226,19.226413,19.84257,27.284096,27.900658,33.94951,4.4039778,8.2740284,77.696177,90.311624,61.910948,1,10000,12,0.3
4,11.819923,32.515554,16.30119,17.238086,19.243186,27.229341,27.91855,34.04478,4.3962265,8.2608458,81.200665,87.846471,61.283935,1,10000,12,0.3
4,11.766424,32.459082,17.357329,15.230459,18.937106,27.194149,27.951027,33.952619,4.443311,8.2586339,85.384101,81.973343,60.656466,1,10000,12,0.3
4,12.090297,32.4496,15.617088,13.026902,19.299524,27.222154,28.002176,33.52045,4.5452572,8.2527482,87.493594,79.028164,60.551109,1,10000,12,0.3
4,12.782685,32.424359,15.394336,13.424736,20.1084,27.304301,28.059586,32.919361,4.6512833,8.2506773,84.90582,80.028164,60.270659,1,10000,12,0.3
4,13.490362,32.415475,15.320783,13.891341,20.845296,27.397945,28.089537,32.366073,4.7065514,8.2453326,79.190605,81.028164,60.171949,1,10000,12,0.3
4,13.854399,32.392539,13.44448,13.191574,21.0432,27.447338,28.067908,32.311661,4.6936959,8.2385218,74.005088,82.028164,59.917099,1,10000,12,0.3
4,13.770014,32.363295,14.271708,13.892534,20.838219,27.449306,28.007343,32.340452,4.6542716,8.2454306,72.63623,83.028164,59.592161,1,10000,12,0.3
4,13.510129,32.39296,10.311023,11.930949,20.505399,27.426492,27.94632,32.49197,4.6156834,8.2475476,74.121088,84.028164,59.921774,1,10000,12,0.3
4,13.254129,32.402046,15.59694,14.850016,20.35973,27.402508,27.913774,32.800173,4.5977803,8.2667011,76.506174,85.028164,60.022729,1,10000,12,0.3
4,13.134805,32.484174,14.102062,14.724735,20.353324,27.390385,27.913437,32.850708,4.5836272,8.2592714,77.564099,86.028164,60.935262,1,10000,12,0.3
4,13.040224,32.452333,14.686922,15.541344,20.166379,27.362765,27.928801,33.024132,4.5576312,8.2640619,77.625477,87.028164,60.581476,1,10000,12,0.3
4,12.86592,32.472865,15.015422,16.306964,19.987292,27.338241,27.943393,33.140131,4.545633,8.2631638,78.934232,88.028164,60.809615,1,10000,12,0.3
4,12.785216,32.469017,13.492558,16.056146,19.783362,27.313725,27.957961,33.199113,4.5408029,8.2609156,80.182401,89.028164,60.766854,1,10000,12,0.3
4,12.752681,32.459381,15.063373,16.179141,19.654961,27.295032,27.975803,33.227832,4.5498784,8.2643345,81.600524,87.799496,60.659788,1,10000,12,0.3
4,12.813791,32.474034,14.583549,15.475187,19.664939,27.290405,27.996939,33.109131,4.5758138,8.2606567,82.483253,86.64306,60.822595,1,10000,12,0.3
4,12.987914,32.458271,15.058302,15.901814,19.789446,27.298777,28.018274,32.926605,4.6095843,8.2594051,82.392203,86.87059,60.64746,1,10000,12,0.3
4,13.213518,32.452906,12.787252,15.288222,19.933089,27.31402,28.032763,32.718652,4.6362899,8.2555853,81.497939,87.87059,60.587847,1,10000,12,0.3
4,13.391038,32.436528,16.356123,17.495222,20.010834,27.323555,28.036157,32.62898,4.6491665,8.2620661,80.47497,88.87059,60.405867,1,10000,12,0.3
4,13.476354,32.464312,11.982188,15.958006,19.897676,27.316445,28.028735,32.547488,4.6463068,8.2596252,79.921924,89.87059,60.71458,1,10000,12,0.3
4,13.457422,32.45385,10.862268,14.930015,19.655876,27.284742,28.016483,32.63056,4.6425481,8.2719929,80.713896,89.725146,60.598332,1,10000,12,0.3
4,13.432525,32.506839,13.659188,14.759191,19.682057,27.269993,28.010453,32.652485,4.6639813,8.2858828,82.408327,87.434749,61.187099,1,10000,12,0.3
4,13.57429,32.566279,17.350713,17.009594,19.926301,27.279196,28.018313,32.520158,4.6951542,8.2885528,82.222511,87.824594,61.847544,1,10000,12,0.3
4,13.779595,32.577696,9.7325293,14.066534,20.0156,27.283679,28.028936,32.495339,4.7017383,8.2825972,80.503125,88.824594,61.974403,1,10000,12,0.3
4,13.822826,32.552225,10.934359,14.536776,19.980055,27.270389,28.02652,32.583189,4.6991342,8.3036776,79.867569,89.824594,61.69139,1,10000,12,0.3
4,13.805733,32.64232,17.889682,18.391997,20.110045,27.274278,28.015541,32.612961,4.7048473,8.3108217,80.113619,90.824594,62.692446,1,10000,12,0.3
4,13.843223,32.672814,16.603715,19.038995,19.923007,27.253794,28.006924,32.559045,4.6789224,8.2978842,79.209733,91.824594,63.031267,1,10000,12,0.3
4,13.672822,32.617577,12.552282,16.676696,19.342519,27.178665,27.997356,32.561892,4.6512179,8.2985672,80.52603,90.900009,62.417522,1,10000,12,0.3
4,13.48993,32.620495,10.01478,12.176387,18.996218,27.096422,27.994334,32.612902,4.6701233,8.3108076,84.591468,85.217499,62.449943,1,10000,12,0.3
4,13.614824,32.672754,12.873363,11.447564,19.430787,27.087801,28.016985,32.700953,4.7502102,8.3319364,87.007833,81.871099,63.030599,1,10000,12,0.3
4,14.139677,32.762825,12.215966,11.589922,20.491743,27.173172,28.059613,32.68705,4.8442914,8.3286001,83.940679,82.871099,64.031387,1,10000,12,0.3
4,14.747721,32.748614,11.71953,11.728441,21.344204,27.268001,28.081788,32.666456,4.8644264,8.3236583,76.481332,83.871099,63.873489,1,10000,12,0.3
4,14.876685,32.727556,9.1839882,10.825937,21.592185,27.313772,28.047559,32.660966,4.810237,8.322341,70.504866,84.871099,63.639515,1,10000,12,0.3
4,14.528673,32.721942,15.638507,13.862205,21.426832,27.309699,27.972151,32.69815,4.7272429,8.3312637,68.807636,85.871099,63.577128,1,10000,12,0.3
4,13.989852,32.75996,13.502834,13.849524,20.92786,27.266473,27.900611,32.639842,4.6275388,8.3172721,70.041841,86.871099,63.999555,1,10000,12,0.3
4,13.332953,32.70033,13.883283,14.611201,20.209302,27.192147,27.860309,33.05744,4.5413119,8.3166907,73.616175,87.871099,63.336997,1,10000,12,0.3
4,12.756111,32.69785,16.947564,12.781501,19.78885,27.137306,27.859259,33.456956,4.5072914,8.3103598,78.702951,80.921767,63.309449,1,10000,12,0.3
4,12.526228,32.670843,18.545826,12.389069,19.89378,27.12993,27.896688,33.455539,4.5390763,8.2999384,81.668676,76.847061,63.009368,1,10000,12,0.3
4,12.741045,32.626352,12.929745,10.563103,20.464679,27.178867,27.953285,33.0871,4.6010655,8.2804938,80.923978,77.847061,62.515018,1,10000,12,0.3
4,13.156727,32.543226,17.299391,13.245763,21.130478,27.249374,27.996561,32.765928,4.6351456,8.2677595,76.900723,78.847061,61.591404,1,10000,12,0.3
4,13.383447,32.488708,15.341178,13.121323,21.423989,27.300582,28.001082,32.585588,4.613469,8.2521026,72.222694,79.847061,60.985639,1,10000,12,0.3
4,13.23939,32.42159,16.464317,14.402208,21.094764,27.295047,27.966395,32.785195,4.5450104,8.2441657,70.182192,80.847061,60.239889,1,10000,12,0.3
4,12.781023,32.38753,17.489732,15.891326,20.528446,27.262862,27.919599,33.098493,4.4878736,8.2374938,72.530359,81.847061,59.861441,1,10000,12,0.3
4,12.394424,32.358879,11.880242,13.223482,19.901436,27.219799,27.895468,33.331456,4.4562267,8.2317487,76.546734,82.847061,59.543102,1,10000,12,0.3
4,12.17868,32.334194,16.424314,13.578282,19.71783,27.202858,27.907896,33.48128,4.4758656,8.2360545,80.970425,78.980216,59.268824,1,10000,12,0.3
4,12.3127,32.352696,15.379046,12.365797,20.12208,27.241043,27.952096,33.240326,4.5379546,8.2269213,82.258456,77.272789,59.474398,1,10000,12,0.3
4,12.733483,32.313442,15.395228,12.985694,20.65961,27.301043,28.002816,32.905845,4.58866,8.2208831,79.405884,78.272789,59.038247,1,10000,12,0.3
4,13.073882,32.287473,8.8926759,9.4472426,21.035777,27.357233,28.025484,32.622874,4.6035231,8.2118091,75.615001,79.272789,58.749697,1,10000,12,0.3
4,13.173119,32.24842,15.670782,13.291176,21.322071,27.398273,28.010443,32.701868,4.5936578,8.2286765,72.97496,80.272789,58.315775,1,10000,12,0.3
4,13.107278,32.320989,12.141622,11.869344,21.404398,27.422132,27.975363,32.719669,4.5533016,8.2185199,70.99514,81.272789,59.122096,1,10000,12,0.3
4,12.836816,32.277305,15.378478,14.078193,21.037565,27.394384,27.936825,33.090907,4.4794823,8.2252283,70.46552,82.272789,58.636722,1,10000,12,0.3
4,12.337332,32.306162,13.927117,13.915514,20.626801,27.357625,27.906761,33.381479,4.4260057,8.2182681,73.08403,83.272789,58.957361,1,10000,12,0.3
4,11.971566,32.276222,15.385645,15.301012,20.209242,27.316675,27.900191,33.69274,4.3916159,8.2193128,76.002536,84.272789,58.624685,1,10000,12,0.3
4,11.734568,32.280717,17.676069,16.653286,19.9902,27.295594,27.918991,33.809007,4.3895602,8.2108684,78.948469,83.360533,58.674629,1,10000,12,0.3
4,11.720357,32.244369,18.692682,17.128851,19.795764,27.285123,27.955097,33.712716,4.4061081,8.19421,80.481051,81.303281,58.270768,1,10000,12,0.3
4,11.834613,32.172583,13.796669,13.345203,19.63128,27.284978,27.99414,33.43661,4.447648,8.1720377,81.822927,79.488851,57.473142,1,10000,12,0.3
4,12.119997,32.076865,15.109092,13.254191,19.838382,27.315695,28.028913,33.196541,4.5200367,8.180111,82.945525,77.971203,56.409612,1,10000,12,0.3
4,12.612504,32.11174,16.633609,14.933341,20.436627,27.388458,28.059508,32.739284,4.598549,8.1716471,81.465892,78.971203,56.797112,1,10000,12,0.3
4,13.139936,32.075177,13.628047,13.55126,20.764096,27.446821,28.074223,32.317283,4.6241791,8.1610899,77.25533,79.971203,56.390858,1,10000,12,0.3
4,13.31063,32.029531,13.783931,13.915828,20.715871,27.466759,28.056594,32.270983,4.6153176,8.1696017,74.956833,80.971203,55.883681,1,10000,12,0.3
4,13.251695,32.066337,13.286851,13.917436,20.578572,27.47039,28.019974,32.323893,4.6048308,8.1757444,75.312565,81.971203,56.292632,1,10000,12,0.3
4,13.181839,32.092881,11.808156,13.270171,20.401504,27.460731,27.990913,32.434044,4.5918996,8.1843968,76.308515,82.971203,56.587563,1,10000,12,0.3
4,13.095533,32.130244,14.805569,15.3175,20.354508,27.452887,27.98065,32.565048,4.5898792,8.198708,77.579995,83.971203,57.002706,1,10000,12,0.3
4,13.082032,32.191977,14.37557,15.711925,20.305533,27.445509,27.986123,32.582125,4.5831658,8.1990692,77.927629,84.971203,57.68863,1,10000,12,0.3
4,13.037136,32.193534,17.001895,18.010659,20.074946,27.421687,27.996543,32.680953,4.5690018,8.2054549,78.277614,85.836978,57.705935,1,10000,12,0.3
4,12.942253,32.221053,16.138195,16.881715,19.70694,27.385972,28.005699,32.708701,4.5632852,8.2040936,79.891694,83.665695,58.011697,1,10000,12,0.3
4,12.903894,32.215188,15.570781,15.001727,19.376209,27.34387,28.018774,32.667469,4.5883908,8.208954,82.463449,80.11408,57.946529,1,10000,12,0.3
4,13.072083,32.236125,11.576541,10.807457,19.504004,27.337409,28.043806,32.39998,4.6598182,8.2144732,84.765459,76.929711,58.179166,1,10000,12,0.3
4,13.546793,32.259889,11.96139,11.109236,20.249187,27.39112,28.080204,32.300652,4.7580668,8.2358802,83.846143,77.929711,58.443211,1,10000,12,0.3
4,14.190803,32.351947,14.137544,12.717586,21.23746,27.487485,28.108103,32.305562,4.825001,8.2370583,78.600345,78.929711,59.466079,1,10000,12,0.3
4,14.623784,32.357008,13.575915,12.93923,21.633795,27.542854,28.0967,32.270322,4.7982537,8.2286021,71.669111,79.929711,59.522316,1,10000,12,0.3
4,14.451313,32.320669,12.335337,12.635976,21.32708,27.529223,28.037801,32.280636,4.7188288,8.231077,68.919088,80.929711,59.118541,1,10000,12,0.3
4,13.934825,32.331307,13.057805,13.340041,20.791853,27.480316,27.967035,32.318258,4.6500397,8.2401049,71.128555,81.929711,59.236749,1,10000,12,0.3
4,13.482133,32.370094,18.015846,16.916114,20.378754,27.428923,27.926783,32.330284,4.6086308,8.2429908,74.94826,82.929711,59.667708,1,10000,12,0.3
4,13.207166,32.382486,12.162559,14.405652,19.926771,27.374061,27.929105,32.508673,4.577419,8.2216751,77.891671,83.929711,59.805395,1,10000,12,0.3
4,12.998666,32.29088,13.651716,14.769749,19.640245,27.326496,27.959225,32.733651,4.5808422,8.2334125,81.072837,83.501138,58.787555,1,10000,12,0.3
4,13.021586,32.341344,13.599145,13.343537,19.850832,27.327957,28.004531,32.635136,4.6234589,8.234171,83.06635,80.763212,59.348268,1,10000,12,0.3
4,13.305844,32.344603,14.27346,14.223126,20.270022,27.358921,28.053365,32.407934,4.6700565,8.2372963,81.564419,81.763212,59.384483,1,10000,12,0.3
4,13.614383,32.35803,15.766035,15.733657,20.639387,27.400169,28.082772,32.27311,4.6921085,8.2292713,78.599233,82.763212,59.533672,1,10000,12,0.3
4,13.759582,32.323546,12.310109,14.494297,20.567446,27.409847,28.07942,32.246167,4.671033,8.2228059,75.998042,83.763212,59.150506,1,10000,12,0.3
4,13.620824,32.295744,15.252974,16.421039,20.254545,27.390138,28.052345,32.280728,4.6475876,8.2310993,76.511045,84.763212,58.841601,1,10000,12,0.3
4,13.465902,32.331403,11.043116,14.705782,19.947263,27.364029,28.028129,32.264341,4.6378107,8.2271671,78.726903,85.763212,59.23781,1,10000,12,0.3
4,13.401123,32.314499,11.60005,14.027317,19.758369,27.335331,28.025591,32.41854,4.644043,8.2408741,80.901667,84.658883,59.049992,1,10000,12,0.3
4,13.442429,32.373397,13.10446,13.704938,19.964861,27.340065,28.043847,32.356351,4.6800078,8.2492458,82.230102,82.899249,59.70441,1,10000,12,0.3
4,13.679971,32.409333,11.875162,13.585526,20.344312,27.368781,28.071016,32.358255,4.7141857,8.2497026,80.774825,83.899249,60.103703,1,10000,12,0.3
4,13.904428,32.411293,14.114056,15.066218,20.644854,27.399199,28.086311,32.371197,4.722232,8.252808,78.104359,84.899249,60.125479,1,10000,12,0.3
4,13.95709,32.424616,14.207024,15.808766,20.626025,27.406552,28.077469,32.356735,4.6968342,8.2493378,75.996848,85.899249,60.273512,1,10000,12,0.3
4,13.79063,32.409728,12.490331,15.603655,20.249242,27.377709,28.051499,32.361369,4.6566859,8.2504498,76.144415,86.899249,60.108087,1,10000,12,0.3
4,13.526092,32.414499,9.5391263,14.545048,19.846891,27.334392,28.028617,32.385649,4.6369234,8.2562761,78.809566,87.899249,60.161105,1,10000,12,0.3
4,13.395239,32.43949,14.064369,14.495242,19.745499,27.307701,28.02786,32.557725,4.6469628,8.2692202,81.649057,84.612404,60.43878,1,10000,12,0.3
4,13.461765,32.494965,11.804953,13.250785,19.978388,27.314763,28.051665,32.42919,4.6820794,8.2667242,82.364359,83.727579,61.055162,1,10000,12,0.3
4,13.693611,32.484273,13.75583,14.49051,20.363869,27.343982,28.081699,32.449866,4.7144659,8.2716855,80.721861,84.727579,60.936362,1,10000,12,0.3
4,13.906263,32.505522,10.76372,13.845085,20.633931,27.375173,28.095808,32.436319,4.7174349,8.2684347,78.007434,85.727579,61.172471,1,10000,12,0.3
4,13.925702,32.4916,16.667601,16.705919,20.614412,27.381311,28.08516,32.46107,4.6921779,8.2743739,76.114672,86.727579,61.017776,1,10000,12,0.3
4,13.760038,32.517034,16.426737,17.822821,20.291422,27.360761,28.058912,32.430173,4.6525355,8.2669599,76.268416,87.727579,61.300373,1,10000,12,0.3
4,13.498646,32.485282,12.806755,16.9792,19.647334,27.299351,28.036035,32.474349,4.6164486,8.2642016,78.558434,88.727579,60.94758,1,10000,12,0.3
4,13.259222,32.473464,14.194471,14.876371,19.198158,27.23305,28.033124,32.637946,4.623809,8.2696089,83.090123,83.571416,60.816268,1,10000,12,0.3
4,13.308171,32.496629,14.041775,12.68872,19.330158,27.211487,28.061729,32.455849,4.6895793,8.2731213,86.23652,79.199629,61.073658,1,10000,12,0.3
4,13.742955,32.51167,12.012982,12.292357,20.054729,27.259978,28.112909,32.450763,4.7838968,8.2719007,85.288891,80.199629,61.240783,1,10000,12,0.3
4,14.358435,32.506444,15.775491,14.310368,20.897045,27.3447,28.153324,32.44197,4.8414171,8.2697908,80.178581,81.199629,61.182711,1,10000,12,0.3
4,14.729278,32.497408,10.480629,12.666511,21.205653,27.398408,28.149036,32.40304,4.8221069,8.2604493,74.257922,82.199629,61.082316,1,10000,12,0.3
4,14.605157,32.457382,11.953369,13.322206,20.987337,27.397478,28.097754,32.445371,4.7680831,8.270607,72.111878,83.199629,60.637581,1,10000,12,0.3
4,14.255889,32.500904,14.385539,14.704564,20.686854,27.377342,28.035969,32.457323,4.7233256,8.273475,73.69153,84.199629,61.121153,1,10000,12,0.3
4,13.964243,32.513185,14.162644,15.296781,20.303929,27.339661,27.999935,32.444898,4.6797806,8.2704933,75.858151,85.199629,61.25761,1,10000,12,0.3
4,13.678474,32.500417,16.355686,16.973446,19.943732,27.295074,27.996045,32.442154,4.6541816,8.2698349,78.585351,86.199629,61.115744,1,10000,12,0.3
4,13.509534,32.497597,13.802375,16.691085,19.663195,27.254528,28.016083,32.402829,4.648798,8.2603985,81.126383,87.199629,61.084415,1,10000,12,0.3
4,13.473915,32.457165,10.382545,14.043993,19.495806,27.219641,28.050535,32.404627,4.6618399,8.2608299,83.086269,85.101209,60.635163,1,10000,12,0.3
4,13.560148,32.459014,13.147363,13.954097,19.70979,27.21914,28.090282,32.453675,4.7083409,8.2725995,84.236486,83.552248,60.65571,1,10000,12,0.3
4,13.866131,32.509436,12.845524,14.320169,20.238576,27.264093,28.127248,32.441684,4.7613384,8.2697221,82.708653,84.552248,61.21596,1,10000,12,0.3
4,14.212073,32.497114,16.489775,16.402348,20.611245,27.310242,28.14592,32.431171,4.7737737,8.2671994,78.981207,85.552248,61.079045,1,10000,12,0.3
4,14.29282,32.486308,12.323241,15.540123,20.509435,27.319652,28.132091,32.395721,4.7434802,8.258693,76.363491,86.552248,60.958979,1,10000,12,0.3
4,14.095832,32.449853,15.076532,17.016209,20.082926,27.286906,28.096191,32.418129,4.7086002,8.26407,77.092332,87.552248,60.553923,1,10000,12,0.3
4,13.867831,32.4729,12.096889,16.421856,19.68787,27.24234,28.067712,32.414412,4.6960076,8.2631781,80.109136,88.552248,60.810001,1,10000,12,0.3
4,13.785201,32.469078,9.1821722,13.785975,19.43946,27.193471,28.067482,32.442529,4.703223,8.2699249,82.899775,86.286887,60.767534,1,10000,12,0.3
4,13.832568,32.497983,9.8791789,12.26554,19.655314,27.182464,28.093188,32.510428,4.7488093,8.2862181,84.641145,83.926776,61.088699,1,10000,12,0.3
4,14.130554,32.567713,15.524286,14.689831,20.336632,27.232254,28.130079,32.548124,4.8104367,8.2952634,83.111218,84.926776,61.863475,1,10000,12,0.3
4,14.529961,32.606379,12.379098,14.398246,20.840247,27.29129,28.152714,32.489678,4.8190216,8.2812388,78.317729,85.926776,62.293105,1,10000,12,0.3
4,14.585291,32.546414,12.964667,15.062725,20.773118,27.302767,28.136754,32.498941,4.7747928,8.2834616,74.784005,86.926776,61.626818,1,10000,12,0.3
4,14.299431,32.555923,13.198136,15.66707,20.416607,27.281106,28.092314,32.504606,4.7275998,8.2848209,75.274846,87.926776,61.732479,1,10000,12,0.3
4,13.992184,32.561737,10.741709,15.267419,19.971435,27.238566,28.054716,32.511803,4.6909775,8.2865479,77.812966,88.926776,61.797079,1,10000,12,0.3
4,13.752148,32.569123,12.309555,16.002777,19.710455,27.198859,28.04637,32.537852,4.6820838,8.2927987,80.968291,89.926776,61.879148,1,10000,12,0.3
4,13.69364,32.595847,16.374124,16.357048,19.697749,27.17985,28.06708,32.548742,4.691649,8.2954118,82.812277,87.598457,62.176073,1,10000,12,0.3
4,13.756562,32.607014,15.770978,16.751731,19.761667,27.173099,28.101302,32.536208,4.7105323,8.2924042,82.894315,87.599685,62.300154,1,10000,12,0.3
4,13.880494,32.59416,9.909081,15.12016,19.800069,27.169962,28.129473,32.525328,4.727811,8.2897935,82.425305,88.368235,62.157337,1,10000,12,0.3
4,13.993565,32.583001,12.307264,15.730859,19.876623,27.170535,28.143607,32.565134,4.7446587,8.2993451,82.134883,88.88225,62.033339,1,10000,12,0.3
4,14.103513,32.623818,13.301267,16.448695,20.013933,27.182623,28.147548,32.571005,4.7588293,8.300754,81.585532,89.779072,62.486864,1,10000,12,0.3
4,14.195761,32.629835,12.151665,16.581267,19.999111,27.181848,28.1451,32.580355,4.754957,8.3029977,80.619848,90.779072,62.553723,1,10000,12,0.3
4,14.170574,32.639417,13.696865,17.247984,19.847502,27.162219,28.136203,32.602929,4.744451,8.3084146,80.725054,91.270835,62.660188,1,10000,12,0.3
4,14.102159,32.662542,8.7445822,14.951616,19.647124,27.128499,28.127317,32.616179,4.7398959,8.3115939,81.791709,89.885536,62.91713,1,10000,12,0.3
4,14.072461,32.676109,14.46789,15.310642,19.61962,27.10017,28.127309,32.676528,4.7564114,8.3260752,83.198936,88.009207,63.067877,1,10000,12,0.3
4,14.180035,32.737856,12.529758,14.917897,19.869685,27.107547,28.138737,32.658943,4.7904214,8.3218556,83.388771,87.861156,63.753957,1,10000,12,0.3
4,14.400671,32.719872,13.833584,15.819643,20.13023,27.127152,28.152683,32.664371,4.8084186,8.3231582,81.628987,88.861156,63.554137,1,10000,12,0.3
4,14.516944,32.725425,15.781599,17.175723,20.224794,27.139909,28.153648,32.65831,4.8034794,8.3217038,79.795862,89.861156,63.61583,1,10000,12,0.3
4,14.485066,32.719225,13.624335,17.344416,20.009525,27.121597,28.138309,32.646637,4.7774662,8.3189026,79.134952,90.861156,63.546946,1,10000,12,0.3
4,14.316766,32.707283,14.138128,18.011449,19.628222,27.069687,28.118296,32.655243,4.7569425,8.3209676,80.655179,91.861156,63.414253,1,10000,12,0.3
4,14.18349,32.716087,15.262104,16.860597,19.31765,27.003066,28.110581,32.662279,4.7565914,8.3226561,83.340542,88.61155,63.512078,1,10000,12,0.3
4,14.181206,32.723285,15.122762,15.573693,19.240297,26.942978,28.124599,32.664416,4.7875815,8.3231688,85.520345,85.627792,63.592053,1,10000,12,0.3
4,14.382293,32.72547,11.890384,14.273282,19.513961,26.924923,28.154598,32.657224,4.8432604,8.3214432,86.049141,84.974935,63.616331,1,10000,12,0.3
4,14.741106,32.718114,11.572812,14.319834,20.003415,26.950974,28.184428,32.661285,4.8950002,8.3224176,84.107394,85.974935,63.534604,1,10000,12,0.3
4,15.071737,32.722268,12.113683,14.681848,20.441824,26.997757,28.194979,32.660784,4.9165115,8.3222974,80.655453,86.974935,63.580755,1,10000,12,0.3
4,15.208419,32.721755,11.920271,14.94429,20.576982,27.027555,28.176265,32.663279,4.8989842,8.3228961,77.577884,87.974935,63.575061,1,10000,12,0.3
4,15.097086,32.724307,13.789389,15.848736,20.411638,27.025372,28.136785,32.67627,4.8614091,8.3260134,76.648783,88.974935,63.603416,1,10000,12,0.3
4,14.857386,32.737593,11.272403,15.70885,20.075764,26.994779,28.097597,32.675614,4.8226504,8.325856,77.843243,89.974935,63.751031,1,10000,12,0.3
4,14.608656,32.736922,12.026971,16.143814,19.757728,26.948262,28.077302,32.6987,4.7982199,8.3313957,80.233919,90.974935,63.743578,1,10000,12,0.3
4,14.451094,32.760522,12.975961,16.355243,19.617687,26.909217,28.082258,32.709433,4.7934608,8.3339711,82.485147,91.095599,64.0058,1,10000,12,0.3
4,14.42033,32.77149,14.392447,16.15885,19.61468,26.882808,28.106315,32.714615,4.7993954,8.3352146,83.469395,89.822159,64.127664,1,10000,12,0.3
4,14.45869,32.776784,10.617866,15.392458,19.703907,26.871487,28.134643,32.707478,4.8136861,8.3335021,83.477383,89.919,64.186493,1,10000,12,0.3
4,14.550912,32.769492,11.694921,15.800078,19.86371,26.875782,28.155699,32.72091,4.8282787,8.3367251,82.833097,90.919,64.105472,1,10000,12,0.3
4,14.644869,32.783215,13.139728,16.533004,20.006746,26.889771,28.164416,32.720386,4.8319055,8.3365995,81.698293,91.919,64.257943,1,10000,12,0.3
4,14.668187,32.78268,13.022427,17.093913,19.97813,26.891198,28.160459,32.719326,4.8179435,8.3363451,80.690299,92.919,64.252005,1,10000,12,0.3
4,14.578347,32.781598,12.274473,17.450399,19.779809,26.868936,28.147927,32.728696,4.7978563,8.3385936,80.89382,93.919,64.239972,1,10000,12,0.3
4,14.448745,32.791169,11.166757,16.246384,19.533414,26.826614,28.136972,32.74401,4.7850435,8.3422682,82.29094,92.225828,64.346317,1,10000,12,0.3
4,14.365862,32.806806,9.8542553,14.521877,19.44145,26.787393,28.137525,32.767075,4.7948439,8.347803,84.021897,89.887432,64.52007,1,10000,12,0.3
4,14.429273,32.830351,6.967936,13.062364,19.673178,26.786173,28.151979,32.79456,4.8294965,8.3543983,84.661753,89.091817,64.781673,1,10000,12,0.3
4,14.6527,32.858391,12.723197,14.076104,20.20187,26.837069,28.17183,32.828353,4.8670245,8.3625072,83.025738,90.091817,65.093231,1,10000,12,0.3
4,14.893297,32.892844,10.431953,14.333315,20.648977,26.905626,28.179228,32.81604,4.8678608,8.3595524,79.310145,91.091817,65.476039,1,10000,12,0.3
4,14.898642,32.880292,11.975705,14.9854,20.696685,26.943997,28.159449,32.824855,4.8240925,8.3616677,76.179911,92.091817,65.33658,1,10000,12,0.3
4,14.617938,32.889278,10.699821,15.298941,20.426336,26.94697,28.11888,32.82835,4.7665342,8.3625064,75.868566,93.091817,65.436418,1,10000,12,0.3
4,14.245831,32.89284,9.7168243,15.444515,20.039695,26.926431,28.08171,32.839463,4.7162184,8.3651732,77.80079,94.091817,65.475998,1,10000,12,0.3
4,13.917738,32.904165,13.63167,14.962122,19.768795,26.904845,28.068088,32.854296,4.6878753,8.3687324,80.545092,92.201186,65.601833,1,10000,12,0.3
4,13.731749,32.919276,11.301621,13.579762,19.75978,26.905009,28.081486,32.949322,4.6886915,8.3683204,82.460381,89.621666,65.76973,1,10000,12,0.3
4,13.737117,32.917526,10.443499,13.343876,20.05431,26.940262,28.110464,32.915416,4.711218,8.3677772,82.520147,89.66084,65.750294,1,10000,12,0.3
4,13.884987,32.915221,11.657457,13.838058,20.497203,27.003784,28.137036,32.839537,4.7240893,8.3651909,80.442522,90.66084,65.724675,1,10000,12,0.3
4,13.969237,32.90424,13.504514,14.652779,20.746795,27.059535,28.143778,32.822138,4.7016408,8.3610158,77.329469,91.66084,65.602666,1,10000,12,0.3
4,13.822186,32.886509,13.562212,15.420782,20.645737,27.084303,28.124641,33.021685,4.6498487,8.356971,75.586255,92.66084,65.405651,1,10000,12,0.3
4,13.480869,32.869324,14.434335,16.260825,20.28013,27.078886,28.093164,33.322675,4.5930407,8.3527457,76.317852,93.66084,65.214716,1,10000,12,0.3
4,13.103156,32.851367,16.396836,17.440741,19.846311,27.057972,28.070954,33.608351,4.5529739,8.3486713,78.910316,94.66084,65.015184,1,10000,12,0.3
4,12.834612,32.834043,14.158723,15.854304,19.488697,27.036285,28.072515,33.771983,4.5376976,8.3441317,81.971637,91.360662,64.8227,1,10000,12,0.3
4,12.731751,32.814735,16.481635,14.71428,19.422024,27.035283,28.097972,33.75136,4.5637248,8.3418518,84.47803,87.909326,64.608163,1,10000,12,0.3
4,12.906845,32.805035,16.06714,14.808459,19.79083,27.081924,28.137846,33.485641,4.6207972,8.336424,84.924935,87.366304,64.500387,1,10000,12,0.3
4,13.288149,32.781933,14.625506,15.215671,20.267456,27.15327,28.173902,33.156724,4.6621929,8.3293677,82.310724,88.366304,64.243702,1,10000,12,0.3
4,13.56248,32.751884,15.28103,15.887127,20.489113,27.209786,28.183524,32.983026,4.664812,8.3243138,78.944769,89.366304,63.90982,1,10000,12,0.3
4,13.579775,32.73035,12.7834,15.831482,20.357304,27.232216,28.161393,32.999026,4.6405623,8.3204942,77.382668,90.366304,63.670554,1,10000,12,0.3
4,13.419365,32.714069,13.350643,16.164886,20.041029,27.226345,28.126755,33.139509,4.6154779,8.3211599,78.319373,91.366304,63.489651,1,10000,12,0.3
4,13.252762,32.716907,12.97937,16.416653,19.773889,27.212265,28.104081,33.255438,4.6056215,8.3224108,80.558797,92.366304,63.521184,1,10000,12,0.3
4,13.18711,32.722239,14.189256,16.188044,19.64229,27.201638,28.104681,33.300383,4.609723,8.3248395,82.446437,91.696942,63.580435,1,10000,12,0.3
4,13.214442,32.73259,12.315847,15.201331,19.665575,27.202353,28.123404,33.255997,4.6279129,8.3270021,83.366947,90.508324,63.695446,1,10000,12,0.3
4,13.335438,32.741806,15.060693,15.764423,19.859154,27.221294,28.147527,33.150674,4.6558606,8.3311908,83.187675,90.868934,63.79784,1,10000,12,0.3
4,13.520636,32.759649,11.961384,15.759522,20.077457,27.251165,28.164496,33.007015,4.6726914,8.3297522,81.810433,91.868934,63.996106,1,10000,12,0.3
4,13.63176,32.753522,8.1434516,15.092518,20.133823,27.268791,28.166497,32.978565,4.6684321,8.3324907,80.265411,92.868934,63.92802,1,10000,12,0.3
4,13.603667,32.765185,13.771694,16.011334,20.111684,27.275872,28.154072,33.070004,4.6573282,8.3412587,79.86503,93.868934,64.057616,1,10000,12,0.3
4,13.530338,32.802511,13.548655,16.659211,20.03558,27.27557,28.138092,33.151339,4.6416113,8.3423917,80.025538,94.868934,64.472342,1,10000,12,0.3
4,13.426318,32.807332,10.769173,16.372239,19.844849,27.259182,28.12733,33.270902,4.6218742,8.3450727,80.568525,95.239276,64.525909,1,10000,12,0.3
4,13.29531,32.818738,17.710945,16.734408,19.677832,27.237685,28.124166,33.384352,4.613836,8.3503789,81.910031,93.462714,64.652643,1,10000,12,0.3
4,13.241833,32.841304,9.5719757,14.710664,19.622238,27.224902,28.130866,33.361213,4.6245871,8.3491644,83.077715,91.920513,64.903381,1,10000,12,0.3
4,13.313342,32.83614,13.767309,14.879142,19.776178,27.231741,28.145679,33.304544,4.6502318,8.3564584,83.456646,91.491605,64.846002,1,10000,12,0.3
4,13.483405,32.867146,11.442385,14.967171,20.117641,27.266824,28.161213,33.143301,4.6756726,8.354129,82.361716,92.491605,65.190511,1,10000,12,0.3
4,13.651411,32.857246,15.175203,16.080675,20.333213,27.298095,28.166613,33.090062,4.6725647,8.3559865,79.955314,93.491605,65.080514,1,10000,12,0.3
4,13.630924,32.86514,15.475721,17.03236,20.273612,27.306064,28.153544,33.152255,4.6452599,8.3545773,78.439837,94.491605,65.168228,1,10000,12,0.3
4,13.450489,32.859152,15.968029,18.015512,19.928022,27.281406,28.128418,33.317659,4.6089934,8.3535869,78.865026,95.491605,65.101686,1,10000,12,0.3
4,13.209582,32.854942,13.798235,17.609353,19.480314,27.234121,28.108621,33.47139,4.5876333,8.3526483,81.300705,95.223262,65.05491,1,10000,12,0.3
4,13.067018,32.850952,13.60462,15.299744,19.192192,27.186018,28.109349,33.519704,4.5971717,8.3548173,84.444878,90.870857,65.010583,1,10000,12,0.3
4,13.130742,32.860172,15.198105,14.248054,19.354053,27.17647,28.134387,33.363343,4.6492271,8.3582469,86.453049,88.109497,65.113017,1,10000,12,0.3
4,13.476755,32.874746,13.835156,14.565619,19.943245,27.224677,28.172517,33.005738,4.715724,8.3550966,85.290755,89.109497,65.274952,1,10000,12,0.3
4,13.914501,32.861359,13.428599,14.89612,20.485584,27.289379,28.19783,32.782264,4.7430309,8.3514477,81.128901,90.109497,65.12621,1,10000,12,0.3
4,14.092903,32.845848,13.142418,15.208895,20.638067,27.325757,28.186955,32.769999,4.7227521,8.3485046,77.306984,91.109497,64.953872,1,10000,12,0.3
4,13.960492,32.833334,12.122135,15.32239,20.433587,27.3242,28.144858,32.773075,4.6806022,8.3492426,76.24265,92.109497,64.814825,1,10000,12,0.3
4,13.683885,32.836473,15.87929,16.466518,20.092972,27.297714,28.099774,33.052403,4.6422298,8.3515965,77.703921,93.109497,64.849696,1,10000,12,0.3
4,13.430416,32.846481,17.478936,17.394936,19.769955,27.262299,28.075954,33.236964,4.6175951,8.3498273,80.123353,93.156964,64.960897,1,10000,12,0.3
4,13.26685,32.838959,11.699291,14.681521,19.493936,27.222913,28.079303,33.317267,4.6111411,8.3465152,82.40428,90.056296,64.877319,1,10000,12,0.3
4,13.223888,32.824874,15.303823,13.936468,19.537578,27.206979,28.102365,33.298149,4.6419513,8.3528924,84.332949,87.421006,64.720817,1,10000,12,0.3
4,13.428571,32.85199,16.142956,14.703689,20.027023,27.245399,28.135443,33.03342,4.6960624,8.3483678,84.00488,87.983049,65.022108,1,10000,12,0.3
4,13.785561,32.832752,13.36962,14.623976,20.478073,27.298428,28.161366,32.754016,4.7168941,8.3383669,80.549301,88.983049,64.808361,1,10000,12,0.3
4,13.922162,32.790204,13.215344,14.881348,20.593208,27.327065,28.158043,32.714636,4.6981722,8.3352197,77.370672,89.983049,64.335595,1,10000,12,0.3
4,13.799417,32.776806,12.650272,15.036133,20.443072,27.328469,28.12685,32.858631,4.6635163,8.33476,76.565712,90.983049,64.186735,1,10000,12,0.3
4,13.57122,32.774849,16.324405,16.410646,20.17972,27.310866,28.091788,33.073098,4.6294582,8.3362644,77.640134,91.983049,64.164989,1,10000,12,0.3
4,13.345699,32.781254,12.942295,16.242199,19.882669,27.282989,28.072689,33.232825,4.6036598,8.3320001,79.51209,92.983049,64.236154,1,10000,12,0.3
4,13.174031,32.763096,14.941616,16.260533,19.641724,27.251872,28.074551,33.376208,4.5933842,8.3339185,81.608171,92.260697,64.034402,1,10000,12,0.3
4,13.105451,32.771266,14.689633,15.175848,19.607966,27.238097,28.093214,33.375948,4.6070111,8.3333225,83.292818,89.978602,64.125174,1,10000,12,0.3
4,13.196373,32.768728,12.501424,14.48845,19.790151,27.24819,28.120962,33.254919,4.637822,8.3329817,83.511067,89.767829,64.096973,1,10000,12,0.3
4,13.401198,32.767276,13.591505,15.030934,20.133131,27.282962,28.145014,33.093468,4.6663086,8.3339042,82.208812,90.767829,64.080849,1,10000,12,0.3
4,13.589654,32.771205,10.983716,14.75136,20.377522,27.318337,28.153376,32.992404,4.6683432,8.332899,79.783648,91.767829,64.124497,1,10000,12,0.3
4,13.60308,32.766924,15.423987,16.04518,20.393653,27.333167,28.140636,33.068454,4.6463453,8.3367164,78.0619,92.767829,64.076935,1,10000,12,0.3
4,13.457677,32.783178,12.21279,15.955842,20.199643,27.326057,28.114621,33.20452,4.6131832,8.3350298,77.955069,93.767829,64.257535,1,10000,12,0.3
4,13.237487,32.775997,13.184625,16.479917,19.884388,27.298335,28.091463,33.416384,4.5837499,8.3384668,79.330757,94.767829,64.177749,1,10000,12,0.3
4,13.041045,32.790629,12.933105,15.651581,19.667157,27.27207,28.083672,33.557928,4.5732311,8.3407677,81.552858,93.345017,64.340321,1,10000,12,0.3
4,12.970608,32.800422,17.231526,15.79119,19.646223,27.260438,28.094922,33.590313,4.584534,8.3440927,83.075785,91.300499,64.449129,1,10000,12,0.3
4,13.04629,32.814569,10.759287,14.428315,19.82059,27.272855,28.118001,33.457411,4.6111593,8.3409484,83.208749,91.218593,64.606323,1,10000,12,0.3
4,13.224009,32.80119,14.893345,15.599285,20.088064,27.300247,28.138638,33.355499,4.6318349,8.3454704,81.964502,92.218593,64.457671,1,10000,12,0.3
4,13.361478,32.820429,13.539463,15.922769,20.2847,27.330259,28.145008,33.264869,4.6324045,8.3425426,80.069733,93.218593,64.671439,1,10000,12,0.3
4,13.365259,32.807974,13.904472,16.481886,20.193643,27.333635,28.133927,33.332343,4.608748,8.343273,78.682587,94.218593,64.533042,1,10000,12,0.3
4,13.207947,32.811082,11.369566,16.309895,19.937934,27.316158,28.112388,33.471623,4.5834773,8.344413,79.322889,95.218593,64.567573,1,10000,12,0.3
4,13.039221,32.815931,11.904979,15.869524,19.695404,27.290841,28.096385,33.620736,4.5696266,8.3491286,81.123064,94.807779,64.621461,1,10000,12,0.3
4,12.946443,32.835988,11.573931,14.415958,19.646176,27.278179,28.097301,33.677965,4.5763529,8.3534588,82.826445,92.510745,64.84431,1,10000,12,0.3
4,12.991525,32.854398,13.481923,14.478309,19.869361,27.292206,28.113233,33.631039,4.6019052,8.359691,83.163486,92.145894,65.048861,1,10000,12,0.3
4,13.162329,32.880881,16.511859,15.886397,20.238979,27.330102,28.131839,33.496445,4.6209074,8.3585761,81.582572,93.145894,65.343122,1,10000,12,0.3
4,13.288881,32.876144,11.917208,15.685668,20.364707,27.35428,28.136729,33.440389,4.6060109,8.3534759,78.976358,94.145894,65.290494,1,10000,12,0.3
4,13.189706,32.85447,13.731536,16.368649,20.180427,27.347449,28.120085,33.586574,4.5727479,8.3550335,78.088756,95.145894,65.049667,1,10000,12,0.3
4,12.967369,32.86109,11.473632,16.336975,19.90378,27.326241,28.095113,33.759992,4.5459814,8.3551677,79.386283,96.145894,65.123226,1,10000,12,0.3
4,12.787562,32.861661,12.981014,16.01271,19.667737,27.300724,28.082068,33.916359,4.5319413,8.3581918,81.336605,95.39789,65.129567,1,10000,12,0.3
4,12.692923,32.874511,13.113616,14.896994,19.629208,27.289852,28.088285,33.960559,4.5396799,8.3602602,82.993555,93.165252,65.27235,1,10000,12,0.3
4,12.745113,32.883299,13.838847,14.925082,19.835696,27.304675,28.108151,33.884606,4.5645641,8.3621614,83.252168,92.907125,65.369988,1,10000,12,0.3
4,12.912479,32.891375,12.040739,15.11512,20.149561,27.33894,28.128055,33.750048,4.5826825,8.3602938,81.784768,93.907125,65.459721,1,10000,12,0.3
4,13.033903,32.883442,15.667641,16.231267,20.319815,27.366039,28.133673,33.718457,4.5750553,8.3603036,79.56645,94.907125,65.371577,1,10000,12,0.3
4,12.982832,32.883483,17.915066,17.821059,20.219024,27.36917,28.119927,33.797129,4.5468995,8.3576956,78.364862,95.907125,65.372037,1,10000,12,0.3
4,12.793742,32.872403,16.761063,18.709924,19.81611,27.339999,28.095988,33.941983,4.5117325,8.3533679,79.075477,96.907125,65.248923,1,10000,12,0.3
4,12.556311,32.854011,15.951333,17.898862,19.297218,27.287505,28.079071,34.064099,4.4958316,8.3508755,81.907854,95.08127,65.044568,1,10000,12,0.3
4,12.448493,32.843416,15.889022,15.506613,19.01981,27.24263,28.084098,34.029897,4.5221339,8.3505549,85.543312,90.013967,64.92684,1,10000,12,0.3
4,12.626683,32.842053,15.672912,14.234171,19.265247,27.245037,28.115442,33.742589,4.5936572,8.3498605,87.467517,87.35688,64.911696,1,10000,12,0.3
4,13.107274,32.8391,16.461043,15.129924,19.938989,27.305059,28.158718,33.286375,4.6726411,8.3468081,85.710123,88.35688,64.878891,1,10000,12,0.3
4,13.631428,32.82612,13.916721,14.886156,20.49122,27.37411,28.183483,32.901835,4.7046521,8.3402526,80.947173,89.35688,64.734662,1,10000,12,0.3
4,13.841942,32.798229,12.774908,14.747122,20.597903,27.405712,28.166187,32.823638,4.6869179,8.3391683,77.050624,90.35688,64.42477,1,10000,12,0.3
4,13.725452,32.793615,14.146957,15.354154,20.423854,27.403822,28.117337,32.960325,4.6532037,8.3416847,76.305995,91.35688,64.373498,1,10000,12,0.3
4,13.503066,32.804324,13.062225,15.419619,20.131077,27.37965,28.069296,33.15399,4.6192212,8.3420645,77.555018,92.35688,64.492485,1,10000,12,0.3
4,13.277667,32.80594,16.383466,16.749942,19.869034,27.346456,28.044199,33.355735,4.5967837,8.3459425,79.639644,93.213392,64.510441,1,10000,12,0.3
4,13.128152,32.822438,13.86289,14.972658,19.686293,27.315859,28.045176,33.437533,4.5876174,8.3417443,81.493313,90.724108,64.693751,1,10000,12,0.3
4,13.066911,32.804577,15.992082,14.749904,19.683047,27.298337,28.063565,33.459261,4.6032073,8.3462723,82.770854,89.024806,64.495304,1,10000,12,0.3
4,13.171013,32.82384,14.292672,14.446205,19.966933,27.315616,28.088598,33.290453,4.6365277,8.3414098,82.775434,89.120397,64.709337,1,10000,12,0.3
4,13.392615,32.803154,17.442648,16.079696,20.272128,27.345399,28.108274,33.138267,4.6528623,8.3387513,80.764228,90.120397,64.479488,1,10000,12,0.3
4,13.500808,32.79184,15.230348,16.195492,20.330331,27.360752,28.109773,33.044971,4.6403692,8.3274234,78.609078,91.120397,64.353776,1,10000,12,0.3
4,13.418085,32.743601,16.670289,17.315877,20.067053,27.343404,28.091402,33.148928,4.6116669,8.3259506,78.196717,92.120397,63.817785,1,10000,12,0.3
4,13.22739,32.737325,19.080947,19.315918,19.692022,27.307282,28.068869,33.256013,4.5929165,8.3223568,80.048482,93.120397,63.748056,1,10000,12,0.3
4,13.102327,32.722009,11.213414,14.676023,19.247304,27.251608,28.061244,33.270789,4.5885467,8.315551,82.684282,89.882287,63.577874,1,10000,12,0.3
4,13.073125,32.69299,16.036813,13.94715,19.172979,27.210106,28.075637,33.267356,4.6300574,8.332745,85.794,85.5559,63.255441,1,10000,12,0.3
4,13.349678,32.766268,11.813683,11.897526,19.785971,27.24777,28.110502,32.879802,4.7141238,8.3280804,86.28952,84.932196,64.06965,1,10000,12,0.3
4,13.904022,32.7464,11.915448,11.965805,20.617649,27.327095,28.146907,32.705622,4.7722797,8.3330566,81.960316,85.932196,63.848886,1,10000,12,0.3
4,14.283128,32.767595,15.003314,13.421912,21.268827,27.405915,28.149697,32.702444,4.7769989,8.3322941,76.104075,86.932196,64.084393,1,10000,12,0.3
4,14.313737,32.764348,15.009582,14.090887,21.324854,27.432577,28.105973,32.679945,4.7141605,8.3268953,71.54105,87.932196,64.048315,1,10000,12,0.3
4,13.904263,32.741351,15.615381,14.989772,20.825702,27.398252,28.036751,32.678331,4.6240635,8.326508,71.185976,88.932196,63.792784,1,10000,12,0.3
4,13.309862,32.7397,12.18399,13.697059,20.152856,27.334696,27.97859,33.238884,4.5535762,8.3210926,74.741165,88.914732,63.774449,1,10000,12,0.3
4,12.838662,32.71662,17.175744,12.251587,19.800183,27.284858,27.960179,33.611581,4.5326696,8.3288681,79.504947,82.322153,63.517999,1,10000,12,0.3
4,12.697838,32.749755,15.833399,10.468273,20.099538,27.292093,27.985979,33.531876,4.5750415,8.3214642,81.996055,78.925419,63.886172,1,10000,12,0.3
4,12.982739,32.718204,11.050366,8.9860618,20.871485,27.352518,28.034009,33.176731,4.632233,8.3061276,79.889548,79.925419,63.535597,1,10000,12,0.3
4,13.36412,32.65278,13.366972,9.9739651,21.738321,27.432396,28.064844,32.903815,4.6504772,8.2945145,74.46056,80.925419,62.808665,1,10000,12,0.3
4,13.485028,32.603179,12.913284,10.196607,22.227161,27.482343,28.051192,32.893594,4.5990488,8.2847864,68.383443,81.925419,62.257548,1,10000,12,0.3
4,13.143271,32.56159,16.247524,12.003298,22.128926,27.467298,27.99669,33.302907,4.4854414,8.2794912,64.991248,82.925419,61.795441,1,10000,12,0.3
4,12.377885,32.538936,16.384574,12.999086,21.582229,27.400842,27.930811,33.900458,4.3558145,8.2726904,65.745547,83.925419,61.543735,1,10000,12,0.3
4,11.486336,32.509825,13.348593,12.427078,20.811109,27.31414,27.88594,34.616422,4.2619853,8.2659706,69.652165,84.925419,61.220281,1,10000,12,0.3
4,10.828307,32.481044,14.752911,11.6859,20.360565,27.253687,27.880385,35.157893,4.2206514,8.2622792,75.11299,82.589269,60.900487,1,10000,12,0.3
4,10.534924,32.465226,19.953704,12.336207,20.519258,27.247356,27.915899,35.335442,4.2267538,8.2548663,78.29567,78.223181,60.724731,1,10000,12,0.3
4,10.578375,32.433444,15.171897,11.260636,20.95045,27.279338,27.972214,35.168413,4.2504827,8.237067,77.179903,79.223181,60.371602,1,10000,12,0.3
4,10.746881,32.357046,19.555061,14.399426,21.32673,27.31963,28.013909,35.034173,4.254335,8.2253722,74.137659,80.223181,59.522731,1,10000,12,0.3
4,10.77417,32.306781,13.822086,12.236254,21.310173,27.340365,28.020832,34.968267,4.2318534,8.2096273,71.48631,81.223181,58.964236,1,10000,12,0.3
4,10.614649,32.239025,17.580299,14.668921,20.965031,27.330959,28.000386,35.148224,4.1997243,8.205806,71.609385,82.223181,58.211384,1,10000,12,0.3
4,10.38555,32.222565,16.371664,14.82568,20.652831,27.325029,27.978425,35.260315,4.1856538,8.1977957,74.050245,83.223181,58.028501,1,10000,12,0.3
4,10.284798,32.188044,18.368861,15.794975,20.26599,27.312247,27.975779,35.34322,4.1829815,8.1949682,76.261481,82.041242,57.644933,1,10000,12,0.3
4,10.265634,32.175853,21.708258,17.334904,20.025003,27.314233,27.992467,35.241695,4.2106209,8.1889199,78.978657,78.310604,57.509474,1,10000,12,0.3
4,10.463399,32.149763,16.270664,13.0018,19.813509,27.32609,28.022915,34.788642,4.2649862,8.1546933,80.655191,76.034482,57.219591,1,10000,12,0.3
4,10.849522,32.001853,13.989645,10.154801,19.986861,27.366098,28.058092,34.373633,4.3442003,8.1543348,82.109674,74.049768,55.576149,1,10000,12,0.3
4,11.405474,32.000302,15.126132,11.130625,20.833087,27.462629,28.092985,33.857876,4.4373591,8.1608338,80.861637,75.049768,55.558908,1,10000,12,0.3
4,12.0495,32.028424,18.082496,13.953775,21.683197,27.57209,28.113859,33.335511,4.4895643,8.1535133,74.907955,76.049768,55.871376,1,10000,12,0.3
4,12.405917,31.996746,18.113305,15.070374,21.744765,27.613566,28.093336,33.062564,4.4531011,8.1340321,68.947818,77.049768,55.519397,1,10000,12,0.3
4,12.157309,31.91234,15.417057,13.644336,20.988415,27.574961,28.032111,33.212045,4.378868,8.1205508,68.543598,78.049768,54.581552,1,10000,12,0.3
4,11.646357,31.853841,15.340835,13.924396,20.221346,27.520712,27.973177,33.567397,4.3541198,8.1254852,73.893798,79.049768,53.931565,1,10000,12,0.3
4,11.474547,31.875261,16.039932,14.419644,20.002604,27.498656,27.960439,33.639067,4.3777548,8.1246577,79.314692,79.019096,54.169564,1,10000,12,0.3
4,11.638645,31.871669,15.174055,12.74051,20.156033,27.50713,27.997226,33.469108,4.4222248,8.1238639,80.863047,76.965058,54.129659,1,10000,12,0.3
4,11.945579,31.868224,16.105547,14.017918,20.535267,27.541038,28.048724,33.224916,4.4765902,8.1308593,79.768421,77.965058,54.091377,1,10000,12,0.3
4,12.317637,31.898579,13.89099,12.770179,20.868745,27.582584,28.082049,32.951087,4.5087,8.1303644,77.078959,78.965058,54.428655,1,10000,12,0.3
4,12.535772,31.896432,15.566839,14.451784,20.949305,27.602981,28.084126,32.903675,4.5081108,8.1427412,74.723062,79.965058,54.4048,1,10000,12,0.3
4,12.531779,31.950092,12.957,12.884063,20.828782,27.605675,28.063074,32.897949,4.4929479,8.1430833,74.16122,80.965058,55.001027,1,10000,12,0.3
4,12.428909,31.951574,15.461263,15.096773,20.611393,27.59051,28.038611,33.080776,4.475961,8.1608408,75.025919,81.965058,55.017494,1,10000,12,0.3
4,12.31335,32.028454,18.102845,18.096505,20.443535,27.577208,28.026141,33.119577,4.4689817,8.1583298,76.571941,82.965058,55.871709,1,10000,12,0.3
4,12.265774,32.01759,15.071661,15.766956,19.950168,27.538764,28.028971,33.140134,4.4530656,8.1531593,77.763048,82.380916,55.751004,1,10000,12,0.3
4,12.157067,31.995213,17.774365,15.820579,19.531021,27.497813,28.041409,33.202815,4.4764467,8.1652281,81.218145,77.579746,55.50237,1,10000,12,0.3
4,12.316659,32.047429,14.80119,11.592207,19.622097,27.500288,28.069263,32.899416,4.5552561,8.1630323,84.1379,73.513797,56.082543,1,10000,12,0.3
4,12.849957,32.037933,15.360753,12.528089,20.217536,27.547211,28.112523,32.482192,4.6582696,8.1812107,83.471902,74.513797,55.977036,1,10000,12,0.3
4,13.53656,32.116488,13.2852,11.261635,21.047339,27.630354,28.147488,32.041309,4.7366866,8.1736482,79.265517,75.513797,56.849871,1,10000,12,0.3
4,14.051524,32.083824,11.741062,10.213646,21.516544,27.686734,28.145922,32.073479,4.745992,8.1813678,73.431229,76.513797,56.486937,1,10000,12,0.3
4,14.112202,32.117167,13.912735,12.042475,21.735689,27.713522,28.101861,32.146419,4.7219859,8.1988704,70.155033,77.513797,56.857412,1,10000,12,0.3
4,13.955481,32.192677,10.368737,9.6944036,21.613006,27.70191,28.040744,32.138899,4.6604119,8.197066,68.667418,78.513797,57.696413,1,10000,12,0.3
4,13.550716,32.184898,15.042563,13.281508,21.366497,27.659735,27.988579,32.248283,4.5953496,8.2233137,69.593224,79.513797,57.609976,1,10000,12,0.3
4,13.118577,32.297928,18.878548,17.369566,21.118996,27.613362,27.960248,32.619275,4.5353052,8.2097454,71.381872,80.513797,58.865867,1,10000,12,0.3
4,12.715618,32.239533,13.084298,13.791157,20.285034,27.527319,27.956292,32.904547,4.4533939,8.1845398,73.161839,81.513797,58.217034,1,10000,12,0.3
4,12.159312,32.130861,15.1182,15.630412,19.637304,27.451518,27.968722,33.338997,4.4406723,8.2027579,79.023805,82.395974,57.009564,1,10000,12,0.3
4,12.072216,32.209432,15.719847,13.109794,19.695406,27.439538,28.009254,33.27002,4.4886429,8.192586,83.557259,76.045963,57.882577,1,10000,12,0.3
4,12.399654,32.165579,11.648095,10.3875,20.120781,27.46791,28.07532,32.962948,4.5645713,8.1906062,83.125292,76.755238,57.395317,1,10000,12,0.3
4,12.912527,32.157038,19.355131,17.010123,20.96047,27.54397,28.131427,32.613437,4.6406221,8.2051256,80.101668,77.755238,57.300426,1,10000,12,0.3
4,13.419762,32.219634,15.868723,15.410122,21.242862,27.596516,28.149033,32.07925,4.6357917,8.1647973,74.186093,78.755238,57.995934,1,10000,12,0.3
4,13.387733,32.045566,13.256741,13.766079,20.589179,27.563421,28.117047,32.240123,4.5780652,8.1666343,72.206349,79.755238,56.061845,1,10000,12,0.3
4,13.002994,32.053509,12.264885,13.151052,20.106358,27.527743,28.066288,32.472273,4.5733374,8.1776084,76.811565,80.755238,56.150102,1,10000,12,0.3
4,12.971321,32.100932,13.414034,14.134657,20.120871,27.521721,28.049239,32.513166,4.6032711,8.1892508,80.231755,81.581745,56.677023,1,10000,12,0.3
4,13.171439,32.151191,15.352572,15.740632,20.384925,27.537912,28.072057,32.369104,4.6318292,8.190512,80.14969,81.862229,57.235453,1,10000,12,0.3
4,13.361441,32.156632,10.444402,12.62064,20.440105,27.543138,28.101201,32.232742,4.6336978,8.1860321,78.293639,82.862229,57.29591,1,10000,12,0.3
4,13.373841,32.137301,15.125427,16.185963,20.454721,27.540972,28.110885,32.372763,4.6363008,8.2128105,77.893201,83.862229,57.081128,1,10000,12,0.3
4,13.39111,32.252731,10.424279,13.371106,20.442027,27.542959,28.107403,32.267601,4.6323261,8.1989981,77.787665,84.862229,58.363679,1,10000,12,0.3
