Test_nr,T_0,T_c,T_sh,V_exp,T_sup,T_suc,T_ret,T_dis,P_suc,P_dis,EvapFanSpeed,Cpr,CondFanSpeed,Faulty,HeatLoad,T_set,Cpr_Scale
4,13.364739,32.193227,16.759008,18.126091,20.287665,27.524444,28.101908,32.482327,4.6200636,8.2248992,77.885111,85.635818,57.702527,1,10000,12,0.3
4,13.28327,32.304747,14.797617,16.476989,20.069416,27.504583,28.098557,32.406464,4.6111537,8.2083154,78.974964,84.23032,58.941634,1,10000,12,0.3
4,13.223972,32.233374,15.712525,16.364185,19.636147,27.454833,28.101389,32.472711,4.6108301,8.2147269,80.509613,82.182328,58.148603,1,10000,12,0.3
4,13.221817,32.260981,11.23379,11.053781,19.541333,27.428019,28.113845,32.310868,4.6572935,8.2151583,83.540106,77.976904,58.455342,1,10000,12,0.3
4,13.530109,32.262838,15.104851,13.172232,20.041086,27.450538,28.142173,32.31752,4.7424083,8.2399277,84.18992,77.154452,58.475975,1,10000,12,0.3
4,14.088844,32.369333,15.496154,14.268004,20.895406,27.528364,28.175163,32.2411,4.8177105,8.2215901,80.66765,78.154452,59.659254,1,10000,12,0.3
4,14.576845,32.290514,9.943833,10.782146,21.164852,27.568446,28.181267,32.218041,4.8065818,8.216057,74.668177,79.154452,58.783493,1,10000,12,0.3
4,14.505092,32.266706,13.387494,13.211665,21.149417,27.574197,28.143101,32.323269,4.7806695,8.2413074,72.788156,80.154452,58.518954,1,10000,12,0.3
4,14.337528,32.375257,11.851764,12.607598,21.090763,27.572057,28.090615,32.294062,4.7490765,8.2342989,72.935997,81.154452,59.725083,1,10000,12,0.3
4,14.132295,32.345153,12.599964,13.402536,20.813718,27.54025,28.053976,32.337079,4.699064,8.2446211,73.403907,82.154452,59.390589,1,10000,12,0.3
4,13.805272,32.389485,16.395687,16.513112,20.593106,27.506224,28.037517,32.347366,4.6654283,8.2470897,75.391552,83.154452,59.883163,1,10000,12,0.3
4,13.583843,32.400081,14.057919,15.854845,20.203499,27.460333,28.040734,32.281934,4.627073,8.2313886,76.96791,84.154452,60.000898,1,10000,12,0.3
4,13.329859,32.332646,14.895687,16.890944,19.756148,27.404538,28.057414,32.452764,4.6114813,8.2335909,79.710042,84.941981,59.251627,1,10000,12,0.3
4,13.226154,32.342111,15.269547,15.180149,19.568647,27.369513,28.086059,32.427042,4.6315932,8.2247435,82.838523,80.59774,59.35679,1,10000,12,0.3
4,13.359874,32.304077,14.825784,14.214742,19.67456,27.360619,28.12738,32.250314,4.6856855,8.2238012,84.133117,78.848873,58.934193,1,10000,12,0.3
4,13.717344,32.300025,16.376825,16.021907,20.115186,27.392401,28.17005,32.237566,4.754711,8.220742,83.360848,79.848873,58.889165,1,10000,12,0.3
4,14.168973,32.286866,11.645289,13.430733,20.427707,27.42906,28.19667,32.197524,4.7869369,8.2111337,80.244271,80.848873,58.742951,1,10000,12,0.3
4,14.37812,32.245511,14.579758,15.565133,20.51205,27.443691,28.193198,32.257462,4.7939834,8.2255164,78.038885,81.848873,58.28346,1,10000,12,0.3
4,14.423709,32.307401,10.817502,13.538537,20.490797,27.450099,28.167922,32.227743,4.7905162,8.2183849,77.453397,82.848873,58.971127,1,10000,12,0.3
4,14.401284,32.276724,12.52702,14.718721,20.345227,27.433429,28.14118,32.309331,4.7781542,8.2379627,77.626571,83.848873,58.630268,1,10000,12,0.3
4,14.321226,32.360893,13.4789,15.712789,20.310392,27.421789,28.124823,32.317562,4.7759609,8.239938,78.673133,84.848873,59.565479,1,10000,12,0.3
4,14.307006,32.369377,9.8150333,13.934494,20.166563,27.397249,28.121918,32.319197,4.7611641,8.2403301,78.938324,85.848873,59.659745,1,10000,12,0.3
4,14.21094,32.371061,12.048175,14.860079,20.098925,27.371888,28.126378,32.400817,4.7582989,8.2599158,79.956822,85.92874,59.678455,1,10000,12,0.3
4,14.192312,32.455095,11.822821,14.39358,20.194,27.364818,28.136155,32.408499,4.7660766,8.2617591,80.433852,85.387346,60.61217,1,10000,12,0.3
4,14.242859,32.462996,10.300091,13.935094,20.27621,27.360803,28.148138,32.432981,4.7670838,8.2676339,79.768236,86.387346,60.699959,1,10000,12,0.3
4,14.2494,32.488169,9.1905501,13.531848,20.386743,27.36287,28.154665,32.470575,4.7657369,8.2766547,79.191359,87.387346,60.979661,1,10000,12,0.3
4,14.240652,32.526797,15.667025,17.235248,20.509016,27.369384,28.153924,32.517819,4.7562229,8.2879915,78.420243,88.387346,61.408855,1,10000,12,0.3
4,14.178809,32.575296,13.462382,17.108425,20.332783,27.355997,28.147478,32.442379,4.7198059,8.2698891,77.574084,89.387346,61.947738,1,10000,12,0.3
4,13.941219,32.497829,15.566642,17.991994,19.800701,27.298972,28.136197,32.454543,4.6811638,8.2728077,78.822688,88.420898,61.08699,1,10000,12,0.3
4,13.687583,32.510328,15.651439,15.930495,19.366036,27.234159,28.131628,32.443443,4.6831204,8.2701442,82.560861,83.230095,61.225865,1,10000,12,0.3
4,13.700464,32.498922,13.241157,12.765229,19.295763,27.188917,28.150641,32.436756,4.7337437,8.2685398,85.606706,79.006205,61.099132,1,10000,12,0.3
4,14.032316,32.49205,12.965699,12.255131,19.860486,27.21205,28.191648,32.448061,4.8256739,8.2712524,86.081175,78.425078,61.022777,1,10000,12,0.3
4,14.628113,32.503668,12.41384,12.376477,20.7551,27.295435,28.232654,32.432271,4.9042148,8.2674634,82.094924,79.425078,61.151866,1,10000,12,0.3
4,15.130342,32.487439,7.0555022,9.9197716,21.352877,27.373622,28.240478,32.420213,4.9159116,8.26457,75.806221,80.425078,60.971546,1,10000,12,0.3
4,15.204614,32.475043,8.5071592,10.265972,21.630277,27.421106,28.199736,32.497876,4.8885716,8.2832059,71.627398,81.425078,60.833809,1,10000,12,0.3
4,15.030802,32.554829,12.907937,12.426929,21.770123,27.447291,28.134217,32.527098,4.8401842,8.2902182,69.733736,82.425078,61.720327,1,10000,12,0.3
4,14.721365,32.584816,10.771666,12.114318,21.50136,27.427868,28.074727,32.509334,4.7467392,8.2859555,68.830934,83.425078,62.053514,1,10000,12,0.3
4,14.11707,32.56659,15.083432,14.494052,20.964778,27.372197,28.032419,32.509254,4.6518051,8.2859363,70.790356,84.425078,61.850997,1,10000,12,0.3
4,13.493814,32.566508,14.548703,15.23884,20.43558,27.313673,28.016467,32.617491,4.5833722,8.2851527,74.610321,85.425078,61.850087,1,10000,12,0.3
4,13.038517,32.563156,13.496604,14.730097,19.947905,27.259362,28.031935,33.07414,4.5437362,8.2811271,78.35566,84.820823,61.812849,1,10000,12,0.3
4,12.772443,32.545936,14.649346,12.992731,19.814678,27.238389,28.072568,33.216273,4.5529551,8.2772649,81.780231,80.076533,61.621509,1,10000,12,0.3
4,12.834486,32.529409,14.458058,12.557612,20.162036,27.268491,28.127683,33.044063,4.6062874,8.2723889,82.697155,78.87451,61.437874,1,10000,12,0.3
4,13.191549,32.508534,10.24814,11.264595,20.765311,27.33726,28.178577,32.692581,4.6584483,8.2628183,80.235469,79.87451,61.205939,1,10000,12,0.3
4,13.537741,32.467536,15.930036,13.950723,21.293497,27.408962,28.201092,32.47565,4.6736977,8.2584826,75.986602,80.87451,60.750401,1,10000,12,0.3
4,13.638394,32.448951,14.4711,14.215959,21.381194,27.448894,28.184805,32.426463,4.6365916,8.2503233,72.287734,81.87451,60.5439,1,10000,12,0.3
4,13.393038,32.413957,12.655202,13.972185,20.883141,27.431419,28.141561,32.685433,4.5672919,8.2431606,71.705531,82.87451,60.155074,1,10000,12,0.3
4,12.930783,32.383215,14.487278,15.158704,20.36323,27.399596,28.10064,33.020093,4.5282208,8.2430712,75.243586,83.87451,59.813497,1,10000,12,0.3
4,12.667807,32.382831,15.790337,16.471739,20.045771,27.377873,28.09071,33.164451,4.519567,8.2364623,78.930561,84.87451,59.80923,1,10000,12,0.3
4,12.609328,32.354448,14.858999,15.011589,19.841451,27.365083,28.115109,33.153715,4.5281916,8.2265544,81.176267,82.200339,59.493865,1,10000,12,0.3
4,12.66761,32.311865,15.736954,14.668782,19.85652,27.371217,28.155355,33.026972,4.5679778,8.2232556,82.600445,80.287836,59.020722,1,10000,12,0.3
4,12.935384,32.297678,13.825403,14.067476,20.154752,27.409373,28.195714,32.682953,4.6261616,8.2128815,82.471126,80.569461,58.863092,1,10000,12,0.3
4,13.323804,32.253037,15.145236,15.178527,20.498747,27.459035,28.224339,32.366533,4.668398,8.2086838,80.357639,81.569461,58.367072,1,10000,12,0.3
4,13.603442,32.234961,12.333026,14.377011,20.642195,27.496853,28.229937,32.138218,4.679853,8.1969027,77.933771,82.569461,58.166237,1,10000,12,0.3
4,13.678951,32.184194,11.999445,14.407519,20.54939,27.508629,28.212889,32.147411,4.6724515,8.1991085,76.932536,83.569461,57.602153,1,10000,12,0.3
4,13.630178,32.193703,11.734801,14.495722,20.439705,27.510971,28.188588,32.177635,4.6674144,8.2063611,77.602618,84.569461,57.707816,1,10000,12,0.3
4,13.596951,32.224956,13.06834,15.352148,20.35314,27.507682,28.174071,32.239009,4.6629227,8.2146942,78.397718,85.569461,58.055071,1,10000,12,0.3
4,13.5673,32.26084,14.870377,16.588165,20.255655,27.499513,28.172456,32.301039,4.6572637,8.2209356,79.025293,86.379634,58.453781,1,10000,12,0.3
4,13.529912,32.287699,15.158122,16.600034,20.050725,27.479346,28.178422,32.349786,4.6492404,8.2246041,79.719478,85.542374,58.752209,1,10000,12,0.3
4,13.476843,32.303478,15.387613,16.049276,19.81467,27.450502,28.187887,32.363073,4.6559102,8.2291799,81.157662,83.627251,58.927534,1,10000,12,0.3
4,13.520964,32.323153,15.290521,15.16766,19.751812,27.432277,28.202789,32.288086,4.6892867,8.2328648,82.806853,81.396954,59.146139,1,10000,12,0.3
4,13.741031,32.338991,10.176762,12.556302,19.931937,27.436966,28.224859,32.297174,4.7406039,8.2350457,83.236569,80.897561,59.322117,1,10000,12,0.3
4,14.077079,32.348362,13.131661,13.886523,20.39175,27.471915,28.246811,32.365293,4.7956279,8.2513914,81.959585,81.897561,59.426242,1,10000,12,0.3
4,14.434342,32.418539,10.88517,13.308688,20.864221,27.522805,28.256298,32.346916,4.8216024,8.2469818,78.727038,82.897561,60.205988,1,10000,12,0.3
4,14.60191,32.399617,11.912651,13.919349,20.984718,27.544834,28.241729,32.386635,4.8013517,8.2565126,75.420846,83.897561,59.995749,1,10000,12,0.3
4,14.471327,32.440504,13.72992,15.079745,20.850856,27.540159,28.205701,32.402762,4.7646159,8.2603824,74.600163,84.897561,60.450049,1,10000,12,0.3
4,14.23337,32.457095,10.655408,14.397637,20.486865,27.507293,28.168977,32.403096,4.719763,8.2604626,75.57823,85.897561,60.634394,1,10000,12,0.3
4,13.940939,32.457439,13.231729,15.63413,20.148743,27.463962,28.14945,32.446609,4.694041,8.2709039,78.169055,86.897561,60.638214,1,10000,12,0.3
4,13.772282,32.502175,13.294629,15.24665,20.002433,27.433459,28.15505,32.440146,4.6897272,8.2693532,80.564205,85.861196,61.135282,1,10000,12,0.3
4,13.743928,32.495534,15.697273,15.69781,19.977064,27.413534,28.179958,32.449929,4.699645,8.2717005,81.59598,84.531472,61.061491,1,10000,12,0.3
4,13.809086,32.505587,14.25498,15.47109,20.064286,27.410335,28.20994,32.434599,4.7212705,8.2680221,81.763977,84.410729,61.173188,1,10000,12,0.3
4,13.950801,32.489833,12.203071,15.238732,20.142835,27.412384,28.232483,32.430087,4.738712,8.2669394,81.136895,85.410729,60.998139,1,10000,12,0.3
4,14.064739,32.485194,13.863581,16.171912,20.208695,27.416487,28.242805,32.440411,4.7503857,8.2694167,80.574126,86.33856,60.946603,1,10000,12,0.3
4,14.14082,32.495806,8.8767354,14.665792,20.1791,27.413608,28.243337,32.439529,4.751133,8.2692051,80.108529,87.133972,61.064513,1,10000,12,0.3
4,14.145686,32.4949,12.667667,15.385619,20.129965,27.402743,28.238432,32.49576,4.7517343,8.2826984,80.318534,86.97434,61.054443,1,10000,12,0.3
4,14.1496,32.552658,14.479244,15.937711,20.172057,27.40043,28.234785,32.495448,4.7596876,8.2826234,80.668969,86.618483,61.696201,1,10000,12,0.3
4,14.201342,32.552337,13.751645,16.228245,20.13821,27.391374,28.235199,32.490865,4.7598733,8.2815237,80.381077,87.175607,61.692639,1,10000,12,0.3
4,14.202549,32.547633,8.0319721,14.096707,20.025899,27.37188,28.235619,32.495711,4.7582873,8.2826866,80.622429,86.97277,61.640362,1,10000,12,0.3
4,14.192236,32.552608,14.367713,15.166527,20.049246,27.358651,28.236375,32.556335,4.7707159,8.2972338,81.411445,85.983425,61.69564,1,10000,12,0.3
4,14.27298,32.614798,14.295062,15.675237,20.238081,27.367932,28.241915,32.529313,4.7904657,8.2907495,81.249691,86.351057,62.386648,1,10000,12,0.3
4,14.400957,32.587088,13.510364,16.13417,20.283667,27.369205,28.24772,32.524775,4.7888832,8.2896606,79.928247,87.351057,62.078753,1,10000,12,0.3
4,14.390717,32.582432,11.001594,15.801041,20.160185,27.353605,28.244498,32.526149,4.7773028,8.2899903,79.610375,88.351057,62.027027,1,10000,12,0.3
4,14.315707,32.583842,14.16094,16.363162,19.994978,27.326529,28.236045,32.5476,4.7696771,8.2951376,80.48112,87.871807,62.042689,1,10000,12,0.3
4,14.266237,32.605842,10.596772,14.564714,19.884638,27.299686,28.233401,32.548522,4.7736724,8.2953589,81.646608,86.352992,62.287136,1,10000,12,0.3
4,14.292163,32.606788,10.795984,13.78688,19.940081,27.284014,28.240818,32.581238,4.7939747,8.3032094,82.423326,85.380997,62.297641,1,10000,12,0.3
4,14.423653,32.640321,11.620776,14.148461,20.262792,27.301732,28.254448,32.595409,4.8266291,8.3066101,82.031479,86.067767,62.670232,1,10000,12,0.3
4,14.634259,32.654839,12.159908,14.737777,20.586356,27.333264,28.264733,32.591552,4.8370254,8.3056845,79.765776,87.067767,62.831549,1,10000,12,0.3
4,14.701082,32.650888,11.785536,15.123307,20.651525,27.348013,28.259003,32.587306,4.8157242,8.3046657,77.499991,88.067767,62.787648,1,10000,12,0.3
4,14.564048,32.646539,11.899014,15.590016,20.460398,27.336773,28.236417,32.594479,4.7797171,8.3063868,77.056594,89.067767,62.739321,1,10000,12,0.3
4,14.331357,32.653886,10.762562,15.704858,20.163623,27.307702,28.212582,32.603436,4.7478616,8.3085361,78.420238,90.067767,62.820957,1,10000,12,0.3
4,14.124382,32.66306,15.322257,16.312121,19.92419,27.274007,28.203434,32.619278,4.7311876,8.3123376,80.525067,89.005266,62.922894,1,10000,12,0.3
4,14.015624,32.679282,12.794259,14.909335,19.812958,27.248388,28.213703,32.611372,4.7343501,8.3104405,82.217802,86.743004,63.103133,1,10000,12,0.3
4,14.036274,32.671187,15.239133,15.200178,19.896954,27.240926,28.236718,32.613722,4.7583271,8.3110043,82.996974,85.760903,63.013194,1,10000,12,0.3
4,14.192495,32.673593,8.7301888,14.017385,20.153655,27.260827,28.261474,32.593187,4.7883103,8.3060767,82.396414,86.732471,63.039925,1,10000,12,0.3
4,14.38701,32.652563,12.89876,15.102869,20.4069,27.288872,28.276477,32.613631,4.8011068,8.3109826,80.584081,87.732471,62.806251,1,10000,12,0.3
4,14.469744,32.6735,12.015094,15.420904,20.539661,27.314302,28.274088,32.602803,4.7934095,8.3083842,78.803486,88.732471,63.038893,1,10000,12,0.3
4,14.419999,32.662412,16.522495,17.270319,20.40034,27.312902,28.256819,32.609885,4.76463,8.3100835,77.8809,89.732471,62.915688,1,10000,12,0.3
4,14.233462,32.669664,13.937628,17.53684,20.04675,27.284948,28.235196,32.59555,4.7324131,8.3066439,78.875175,90.732471,62.996267,1,10000,12,0.3
4,14.023627,32.654984,14.416562,16.874347,19.600211,27.229313,28.223211,32.601743,4.7141707,8.3081299,81.372698,88.922892,62.833155,1,10000,12,0.3
4,13.90433,32.661327,14.550352,14.896377,19.399902,27.179245,28.231584,32.605755,4.7347651,8.3090925,84.511829,84.584167,62.903628,1,10000,12,0.3
4,14.038983,32.665435,16.086353,14.688442,19.632576,27.170097,28.261948,32.602332,4.79377,8.3082712,85.908659,82.704413,62.949276,1,10000,12,0.3
4,14.42233,32.66193,12.324292,14.185891,20.162198,27.210662,28.300014,32.574003,4.8562505,8.3014733,84.256398,83.704413,62.910328,1,10000,12,0.3
4,14.824368,32.632907,15.365072,15.499585,20.602051,27.26229,28.320725,32.567633,4.8824014,8.2999449,80.519667,84.704413,62.587858,1,10000,12,0.3
4,14.991473,32.62638,13.849195,15.673305,20.693878,27.292021,28.307602,32.545817,4.8683916,8.2947099,77.425725,85.704413,62.515329,1,10000,12,0.3
4,14.902035,32.604014,12.683643,15.70082,20.412858,27.279447,28.269573,32.546009,4.8329334,8.2947559,76.795439,86.704413,62.266828,1,10000,12,0.3
4,14.674793,32.604211,12.488133,15.912581,20.056513,27.241977,28.232177,32.558238,4.809245,8.2976904,78.795861,87.704413,62.269013,1,10000,12,0.3
4,14.522275,32.616749,14.380381,16.856038,19.827582,27.200478,28.217542,32.571523,4.803785,8.3008782,81.325371,88.704413,62.408324,1,10000,12,0.3
4,14.487039,32.630366,15.136647,16.886914,19.728418,27.163462,28.229419,32.571232,4.8090647,8.3008084,82.946769,87.937668,62.559619,1,10000,12,0.3
4,14.521111,32.630068,14.570084,16.48126,19.696798,27.128617,28.255112,32.571116,4.8233442,8.3007807,83.63835,87.074843,62.556308,1,10000,12,0.3
4,14.613122,32.629949,13.377157,16.04816,19.757868,27.103173,28.280596,32.572017,4.8471543,8.3009968,83.84287,86.88692,62.554994,1,10000,12,0.3
4,14.766083,32.630872,13.184987,16.245908,19.893276,27.090501,28.298796,32.577755,4.8718089,8.3023737,83.394722,87.626918,62.565248,1,10000,12,0.3
4,14.923869,32.636752,10.710681,15.810218,20.012008,27.083577,28.306996,32.584345,4.8865002,8.3039551,82.429346,88.626918,62.63058,1,10000,12,0.3
4,15.017603,32.643505,15.162485,17.339943,20.060575,27.071744,28.304636,32.611547,4.8895907,8.3104823,81.587666,89.626918,62.705609,1,10000,12,0.3
4,15.037294,32.671366,10.750894,16.651492,19.982334,27.047199,28.294607,32.610292,4.882558,8.3101813,81.246061,90.626918,63.015177,1,10000,12,0.3
4,14.992472,32.670081,12.659376,16.744734,19.795048,26.996685,28.28316,32.645898,4.8718349,8.3187252,81.799517,90.404044,63.000902,1,10000,12,0.3
4,14.924035,32.706526,10.994505,15.29222,19.693179,26.944134,28.277544,32.664784,4.8767322,8.3232572,83.117084,88.661101,63.40585,1,10000,12,0.3
4,14.955305,32.725847,6.7499513,13.242614,19.763763,26.907339,28.282962,32.697518,4.8963649,8.3311121,83.83177,87.770634,63.620521,1,10000,12,0.3
4,15.080422,32.759314,12.832581,14.619412,20.125023,26.916135,28.295627,32.757329,4.9289687,8.3454644,83.331198,88.60587,63.992381,1,10000,12,0.3
4,15.287364,32.820404,8.4367639,14.052321,20.533382,26.960091,28.304737,32.744374,4.9411331,8.3423555,80.792172,89.60587,64.671154,1,10000,12,0.3
4,15.364308,32.807178,12.691904,15.251785,20.659328,26.989442,28.296367,32.78111,4.9147736,8.3511708,77.930508,90.60587,64.524199,1,10000,12,0.3
4,15.197394,32.844671,12.431591,15.898178,20.528851,26.99688,28.268112,32.779271,4.8718249,8.3507294,77.061296,91.60587,64.94079,1,10000,12,0.3
4,14.923971,32.842795,8.6469175,15.49597,20.171222,26.972483,28.236316,32.784332,4.8231421,8.3519438,78.003396,92.60587,64.919939,1,10000,12,0.3
4,14.611821,32.847957,12.84818,16.474127,19.858487,26.936263,28.218712,32.815044,4.7939382,8.3593136,80.538772,93.38076,64.977304,1,10000,12,0.3
4,14.423417,32.879278,15.148482,15.809902,19.721304,26.910943,28.224599,32.809529,4.784551,8.3579903,82.747489,90.384385,65.325308,1,10000,12,0.3
4,14.362672,32.873655,10.980221,14.587044,19.741342,26.901063,28.249061,32.794349,4.7959479,8.3543477,83.707855,89.141245,65.262836,1,10000,12,0.3
4,14.436411,32.858176,10.365962,14.355243,19.99319,26.923925,28.277712,32.792514,4.8221705,8.3539072,83.5507,89.470641,65.09084,1,10000,12,0.3
4,14.605567,32.856303,8.8082066,14.174588,20.345757,26.974168,28.298042,32.784904,4.8386816,8.352081,81.765576,90.470641,65.070037,1,10000,12,0.3
4,14.711718,32.848541,11.236769,14.790073,20.583403,27.025458,28.30056,32.79373,4.8292992,8.354199,79.282808,91.470641,64.983786,1,10000,12,0.3
4,14.651431,32.857544,12.764277,15.623713,20.59465,27.059185,28.282947,32.792875,4.7965255,8.3539938,77.61997,92.470641,65.083818,1,10000,12,0.3
4,14.440144,32.856672,14.791088,16.792701,20.356446,27.064946,28.254457,32.789213,4.7501279,8.3531152,77.559162,93.470641,65.074131,1,10000,12,0.3
4,14.139141,32.852937,11.411889,16.918372,19.960632,27.04475,28.230784,32.785222,4.7089542,8.3521575,79.253918,94.470641,65.032634,1,10000,12,0.3
4,13.870151,32.848866,13.558797,16.243083,19.60404,27.012454,28.224543,32.879582,4.6888643,8.3544815,82.047229,92.494108,64.987398,1,10000,12,0.3
4,13.738253,32.858745,13.204652,14.612813,19.52517,26.997851,28.240806,32.923446,4.7043119,8.3544975,84.5495,89.054927,65.097162,1,10000,12,0.3
4,13.839711,32.858812,13.098355,14.330631,19.82704,27.025863,28.274081,32.79591,4.7485479,8.3547221,85.087297,88.391642,65.097915,1,10000,12,0.3
4,14.128852,32.859767,10.444798,14.299691,20.328066,27.091707,28.307098,32.78322,4.7864924,8.3516771,82.945636,89.391642,65.108524,1,10000,12,0.3
4,14.375243,32.846824,11.904823,14.719215,20.674679,27.15743,28.318421,32.77971,4.7876733,8.3508347,79.411336,90.391642,64.964707,1,10000,12,0.3
4,14.382887,32.843242,12.587183,15.263421,20.708415,27.197361,28.298741,32.779002,4.7565957,8.3506648,76.975943,91.391642,64.924914,1,10000,12,0.3
4,14.181234,32.84252,12.582153,15.775476,20.463277,27.204658,28.261089,32.781186,4.7113699,8.3511889,76.75621,92.391642,64.916888,1,10000,12,0.3
4,13.885983,32.844748,12.665414,16.284329,20.109403,27.18975,28.228316,32.951215,4.6728426,8.3519546,78.504519,93.391642,64.941646,1,10000,12,0.3
4,13.632756,32.848003,15.305509,17.00271,19.818482,27.169096,28.216694,33.143386,4.6521591,8.3515346,81.010989,93.803861,64.977813,1,10000,12,0.3
4,13.496156,32.846218,13.368867,15.612785,19.651907,27.153732,28.228811,33.229714,4.6500234,8.3519234,83.059498,91.024966,64.957974,1,10000,12,0.3
4,13.482025,32.847871,14.126661,14.996916,19.707076,27.157117,28.256076,33.181027,4.6744674,8.3525516,84.216623,89.486745,64.976339,1,10000,12,0.3
4,13.643468,32.850541,15.332165,15.714228,20.026322,27.194918,28.286392,32.994642,4.712033,8.3505294,83.806255,90.166889,65.006015,1,10000,12,0.3
4,13.890327,32.841944,12.038846,15.807163,20.298917,27.241293,28.306456,32.817007,4.7270797,8.3462018,81.54389,91.166889,64.91049,1,10000,12,0.3
4,13.988786,32.823541,13.284478,16.26863,20.3296,27.268546,28.304831,32.791598,4.7155009,8.3458088,79.61656,92.166889,64.706006,1,10000,12,0.3
4,13.91304,32.821869,16.622845,17.481356,20.162581,27.272643,28.284597,32.872973,4.6950074,8.346047,79.398496,93.166889,64.687433,1,10000,12,0.3
4,13.77863,32.822882,10.417896,17.032342,19.852507,27.253561,28.262752,32.968045,4.6747963,8.3443405,80.578596,94.166889,64.698692,1,10000,12,0.3
4,13.645636,32.815623,13.984268,16.310334,19.567984,27.220268,28.253683,33.073512,4.6695581,8.3490902,82.761374,92.299027,64.618034,1,10000,12,0.3
4,13.611095,32.835825,15.676638,15.440632,19.555384,27.204844,28.263222,33.029729,4.6940559,8.3517242,84.75358,89.579925,64.842498,1,10000,12,0.3
4,13.772379,32.847024,13.845419,15.335315,19.817319,27.221345,28.287376,32.832379,4.7359335,8.3510106,84.826424,89.579849,64.966933,1,10000,12,0.3
4,14.04661,32.84399,13.131528,15.650152,20.167666,27.259241,28.31067,32.767709,4.7669778,8.3479551,82.966498,90.579849,64.933223,1,10000,12,0.3
4,14.248712,32.830998,14.96886,16.442041,20.351153,27.291111,28.315479,32.766705,4.7684716,8.3477141,80.48905,91.579849,64.788863,1,10000,12,0.3
4,14.258411,32.829973,14.876052,17.106015,20.254912,27.296481,28.298024,32.763069,4.7479907,8.3468415,79.194468,92.579849,64.777473,1,10000,12,0.3
4,14.125222,32.826261,11.327532,16.891489,19.942884,27.271142,28.270262,32.76569,4.722282,8.3474706,79.875481,93.579849,64.736238,1,10000,12,0.3
4,13.957418,32.828937,11.041064,16.652853,19.639595,27.229155,28.251056,32.785231,4.7116205,8.3521596,82.074862,94.130417,64.765969,1,10000,12,0.3
4,13.887625,32.848875,13.735458,15.397564,19.544115,27.196,28.252603,32.808991,4.7217368,8.3578609,84.205579,91.224858,64.987498,1,10000,12,0.3
4,13.953851,32.873106,11.588955,14.610706,19.723687,27.191058,28.272851,32.824319,4.7537271,8.3615391,84.864831,90.395792,65.256731,1,10000,12,0.3
4,14.162571,32.888732,12.82813,15.110705,20.116553,27.221393,28.297354,32.833507,4.787352,8.3637438,83.583817,91.395792,65.430352,1,10000,12,0.3
4,14.380807,32.898095,7.9947266,14.601214,20.432944,27.26098,28.308543,32.82591,4.7928383,8.3619209,80.80736,92.395792,65.534391,1,10000,12,0.3
4,14.416304,32.890353,15.08891,15.757487,20.513491,27.282997,28.296002,32.854496,4.7704418,8.3687803,78.578407,93.395792,65.448368,1,10000,12,0.3
4,14.271201,32.919479,14.898998,16.687463,20.374893,27.283567,28.266149,32.848052,4.7335732,8.3672342,78.019992,94.395792,65.771989,1,10000,12,0.3
4,14.031202,32.912915,14.278862,17.371985,20.016784,27.254358,28.236432,32.845028,4.6923201,8.3665085,79.010775,95.395792,65.699061,1,10000,12,0.3
4,13.760973,32.909834,11.77625,16.66303,19.627926,27.208071,28.221086,33.079635,4.6679263,8.3658506,81.538522,94.741073,65.664827,1,10000,12,0.3
4,13.60033,32.907041,14.677176,15.105753,19.4446,27.168887,28.227847,33.167976,4.6738197,8.3692049,84.26811,90.979624,65.63379,1,10000,12,0.3
4,13.639198,32.921281,14.535775,14.44721,19.656224,27.170234,28.255062,33.046444,4.7146328,8.3697607,85.538892,89.270444,65.792013,1,10000,12,0.3
4,13.907356,32.92364,16.019307,15.458641,20.149714,27.216644,28.289007,32.84365,4.7598667,8.3661779,84.0278,90.270444,65.818226,1,10000,12,0.3
4,14.202506,32.908431,12.1362,15.417749,20.496103,27.268036,28.30676,32.81435,4.7676849,8.3591469,80.539719,91.270444,65.64923,1,10000,12,0.3
4,14.253303,32.878569,13.764651,15.955148,20.48402,27.289481,28.293275,32.811452,4.7413854,8.3584516,78.095466,92.270444,65.317437,1,10000,12,0.3
4,14.082175,32.875615,16.558618,17.12678,20.240238,27.283127,28.258563,32.810606,4.707685,8.3582486,78.184395,93.270444,65.284614,1,10000,12,0.3
4,13.861831,32.874753,13.115499,17.193,19.865199,27.252595,28.227853,32.942377,4.6784309,8.3558806,79.912326,94.270444,65.27503,1,10000,12,0.3
4,13.669585,32.864691,16.107066,17.592816,19.533437,27.209504,28.217645,33.079176,4.6677705,8.3576225,82.556659,93.960408,65.163229,1,10000,12,0.3
4,13.599301,32.872093,11.737077,15.165446,19.40195,27.175719,28.230691,33.065475,4.6824539,8.3572471,84.880253,90.768346,65.245473,1,10000,12,0.3
4,13.696076,32.870498,12.3793,14.303409,19.587315,27.171072,28.260501,32.947537,4.7243319,8.3636245,85.780981,89.576841,65.227752,1,10000,12,0.3
4,13.970823,32.897588,11.399213,14.329689,20.105904,27.216533,28.292433,32.832487,4.7738521,8.3634992,84.448458,90.576841,65.52876,1,10000,12,0.3
4,14.293329,32.897056,12.420528,14.733974,20.572841,27.276636,28.308323,32.830558,4.7883176,8.3630362,80.782723,91.576841,65.522848,1,10000,12,0.3
4,14.387057,32.89509,9.985508,14.555651,20.710897,27.31371,28.293455,32.832962,4.762228,8.3636132,77.494251,92.576841,65.501,1,10000,12,0.3
4,14.217855,32.897541,10.310069,14.650267,20.557766,27.318516,28.253656,32.858962,4.7172568,8.369852,76.533985,93.576841,65.528228,1,10000,12,0.3
4,13.924536,32.924028,10.504055,14.849169,20.320945,27.305647,28.212644,33.052156,4.6748991,8.375917,77.633561,94.576841,65.822531,1,10000,12,0.3
4,13.646313,32.949763,17.468771,16.30567,20.138563,27.289271,28.19048,33.321255,4.6421295,8.3790466,79.322625,94.764204,66.108477,1,10000,12,0.3
4,13.429751,32.963037,15.477268,15.822449,19.974927,27.273091,28.190236,33.482786,4.6176083,8.3754013,80.617784,93.076027,66.255967,1,10000,12,0.3
4,13.266938,32.947575,14.178592,15.081149,19.847618,27.25899,28.203556,33.572417,4.6105748,8.3721873,81.764223,91.572577,66.084168,1,10000,12,0.3
4,13.220116,32.933939,18.205844,15.836222,19.93621,27.268209,28.222347,33.536187,4.6262872,8.3677955,82.642295,90.43028,65.932653,1,10000,12,0.3
4,13.324639,32.915298,11.865885,15.082549,20.10603,27.294428,28.241847,33.363108,4.6431052,8.3527547,82.002179,91.43028,65.725538,1,10000,12,0.3
4,13.436216,32.851405,16.869844,16.728869,20.216832,27.319378,28.252787,33.308236,4.6461327,8.3503736,80.792777,92.43028,65.015608,1,10000,12,0.3
4,13.456269,32.841282,13.043326,16.40766,20.180021,27.334534,28.250209,33.277904,4.6354549,8.3430657,80.002115,93.43028,64.903131,1,10000,12,0.3
4,13.385499,32.8102,11.506188,16.113412,19.955198,27.325876,28.238737,33.371642,4.6175936,8.3437389,80.254656,94.294963,64.557773,1,10000,12,0.3
4,13.26684,32.813064,14.916761,15.678845,19.812668,27.316561,28.228992,33.460226,4.6147058,8.3473885,81.828653,92.179316,64.589598,1,10000,12,0.3
4,13.247623,32.828588,18.759193,16.683879,19.840373,27.320054,28.231046,33.428741,4.630111,8.3476167,82.824037,90.884227,64.762088,1,10000,12,0.3
4,13.350034,32.829558,14.747521,16.15341,19.925782,27.333184,28.24294,33.2718,4.6490374,8.3409262,82.619342,91.291953,64.772871,1,10000,12,0.3
4,13.475499,32.801096,15.222097,16.798196,19.950428,27.34103,28.252638,33.180713,4.6595672,8.3409153,82.003339,92.27814,64.45662,1,10000,12,0.3
4,13.545135,32.80105,10.400349,15.292209,19.929845,27.3448,28.254103,33.114917,4.6652504,8.3397031,81.81269,92.65711,64.456106,1,10000,12,0.3
4,13.582669,32.795891,14.391862,15.988091,19.932994,27.345473,28.250474,33.142412,4.6713811,8.349467,81.943717,92.583441,64.398787,1,10000,12,0.3
4,13.62312,32.837427,15.974209,16.727998,20.019935,27.355547,28.247356,33.084148,4.680307,8.3481322,81.912267,92.747148,64.860297,1,10000,12,0.3
4,13.681941,32.831751,16.286401,17.690256,19.989708,27.355062,28.245187,33.049727,4.6771983,8.3475032,81.295479,93.747148,64.79723,1,10000,12,0.3
4,13.661465,32.829076,8.745236,15.022773,19.794393,27.334348,28.240043,33.058253,4.6680237,8.3464359,81.498919,93.581116,64.767508,1,10000,12,0.3
4,13.600973,32.824536,9.8077087,13.604284,19.71238,27.312291,28.234899,33.165176,4.6753772,8.363297,82.858281,91.757871,64.717068,1,10000,12,0.3
4,13.649464,32.896198,12.265616,13.588825,20.050416,27.333618,28.239014,33.120361,4.7083459,8.3744216,83.422519,91.066277,65.513306,1,10000,12,0.3
4,13.866164,32.943419,12.073603,13.953043,20.537433,27.382529,28.249962,32.986383,4.7268772,8.3770103,81.042176,92.066277,66.037988,1,10000,12,0.3
4,13.987462,32.9544,11.083112,14.025574,20.800609,27.419299,28.247917,32.993756,4.7054554,8.3785289,77.619472,93.066277,66.160004,1,10000,12,0.3
4,13.847211,32.960841,12.393594,14.714122,20.755525,27.426802,28.221746,33.210033,4.6561169,8.3823415,75.776793,94.066277,66.23157,1,10000,12,0.3
4,13.522331,32.977008,15.363132,16.16454,20.49411,27.409129,28.184141,33.524574,4.5985915,8.3829312,76.111964,95.066277,66.4112,1,10000,12,0.3
4,13.140219,32.979508,11.787868,15.358409,20.083171,27.371686,28.156241,33.829181,4.5466394,8.3776066,77.971989,94.92412,66.438981,1,10000,12,0.3
4,12.791992,32.95693,17.35926,15.054549,19.781972,27.336068,28.149852,34.095605,4.5241786,8.3797944,80.871265,90.949455,66.18811,1,10000,12,0.3
4,12.640502,32.966208,15.550426,13.667017,19.838723,27.335152,28.167169,34.057582,4.5436223,8.3694047,82.983003,88.067161,66.291202,1,10000,12,0.3
4,12.771676,32.922129,14.139341,13.763186,20.198312,27.370038,28.199558,33.862052,4.5809656,8.3609622,82.56923,88.765321,65.801437,1,10000,12,0.3
4,13.022412,32.886281,16.240277,15.045849,20.636199,27.424483,28.225833,33.650014,4.6000137,8.3508669,80.02398,89.765321,65.403121,1,10000,12,0.3
4,13.14971,32.843379,12.433684,14.45534,20.751332,27.457545,28.227259,33.571361,4.5784936,8.3367503,76.936354,90.765321,64.926436,1,10000,12,0.3
4,13.005862,32.783322,13.932355,15.158909,20.563188,27.458884,28.20246,33.745584,4.5392837,8.3356225,76.127824,91.765321,64.259135,1,10000,12,0.3
4,12.742443,32.778521,15.785006,16.29343,20.311681,27.4482,28.171524,33.935908,4.506642,8.3306358,77.461688,92.765321,64.205791,1,10000,12,0.3
4,12.521826,32.757285,16.431681,17.334846,20.010853,27.427725,28.155725,34.06737,4.4816539,8.3228913,79.245003,93.765321,63.969838,1,10000,12,0.3
4,12.352115,32.724287,15.492654,16.06844,19.708206,27.40333,28.15954,34.135686,4.4726187,8.3140707,81.362321,91.327813,63.603192,1,10000,12,0.3
4,12.290573,32.686675,13.633882,13.995906,19.612019,27.393958,28.178754,34.106722,4.4969812,8.3130638,83.474015,88.429808,63.185283,1,10000,12,0.3
4,12.456299,32.68238,10.337147,12.157795,19.952646,27.427357,28.208596,33.920972,4.5508572,8.3148839,84.124088,87.594811,63.137556,1,10000,12,0.3
4,12.820375,32.690144,18.310031,15.16478,20.628325,27.50043,28.237951,33.666402,4.5993414,8.3221343,81.707062,88.594811,63.223824,1,10000,12,0.3
4,13.145224,32.72106,15.469719,15.204038,21.015817,27.560873,28.245795,33.412089,4.5936509,8.3071218,76.948044,89.594811,63.567335,1,10000,12,0.3
4,13.107232,32.657024,14.497854,15.407222,20.75756,27.558864,28.217102,33.55348,4.5392216,8.305744,74.226036,90.594811,62.85582,1,10000,12,0.3
4,12.742024,32.651142,17.10402,17.029065,20.290449,27.527721,28.168713,33.824084,4.4949496,8.3057367,76.051508,91.594811,62.79047,1,10000,12,0.3
4,12.442505,32.651111,15.858115,16.582793,19.812028,27.486552,28.137555,33.986831,4.4712657,8.3013049,79.354678,91.04618,62.790123,1,10000,12,0.3
4,12.28135,32.632188,15.116791,14.025859,19.518454,27.452514,28.140601,34.045793,4.4819339,8.30115,82.725383,86.392175,62.579868,1,10000,12,0.3
4,12.354021,32.631527,9.7251618,10.194152,19.751716,27.463679,28.17191,33.891321,4.5412278,8.3040028,84.773294,83.581742,62.572518,1,10000,12,0.3
4,12.755545,32.643709,18.062278,13.744674,20.63432,27.541068,28.215433,33.602788,4.6202486,8.3206498,83.109307,84.581742,62.707873,1,10000,12,0.3
4,13.2845,32.714732,20.676705,16.714934,21.405609,27.631085,28.242304,33.129098,4.6412181,8.2976478,76.893084,85.581742,63.497023,1,10000,12,0.3
4,13.423711,32.616567,11.409122,12.905766,21.125178,27.631844,28.220498,33.116987,4.5672811,8.2809741,71.474586,86.581742,62.406301,1,10000,12,0.3
4,12.93071,32.545281,16.402704,15.475923,20.491255,27.583673,28.158017,33.599449,4.5085007,8.2979172,73.454397,87.581742,61.614238,1,10000,12,0.3
4,12.534421,32.617718,13.010222,14.172693,20.147986,27.551941,28.110199,33.749015,4.4901376,8.2854394,77.936467,88.345303,62.419091,1,10000,12,0.3
4,12.409814,32.564383,16.845557,14.366094,20.000538,27.527976,28.108753,33.906424,4.4882399,8.2936034,80.378536,85.04841,61.826475,1,10000,12,0.3
4,12.396915,32.599286,16.837377,14.110961,20.201779,27.537507,28.137735,33.789239,4.5193098,8.2851117,81.416469,83.707274,62.214285,1,10000,12,0.3
4,12.607589,32.562981,14.095708,13.277488,20.479746,27.562887,28.171627,33.58859,4.547464,8.2771882,79.988514,84.707274,61.810902,1,10000,12,0.3
4,12.797542,32.52908,14.822689,14.015066,20.73228,27.591992,28.188895,33.474903,4.5584158,8.2780078,78.017703,85.707274,61.434224,1,10000,12,0.3
4,12.871191,32.532588,11.315714,12.534531,20.83298,27.61117,28.183793,33.437935,4.5462234,8.2733206,76.234701,86.707274,61.4732,1,10000,12,0.3
4,12.789191,32.512524,12.595274,13.205122,20.83058,27.615095,28.163934,33.6165,4.5210966,8.2846745,75.532176,87.707274,61.250264,1,10000,12,0.3
4,12.619671,32.561111,15.580509,15.078564,20.85083,27.616516,28.142626,33.766395,4.4929529,8.2870851,75.56453,88.707274,61.790125,1,10000,12,0.3
4,12.428943,32.571421,16.0206,16.119809,20.641862,27.596638,28.128053,33.924214,4.4484923,8.2806474,75.444156,89.707274,61.904672,1,10000,12,0.3
4,12.125776,32.543883,13.505936,15.514656,20.196971,27.555051,28.119394,34.133402,4.408342,8.2746019,76.925692,90.707274,61.598705,1,10000,12,0.3
4,11.850012,32.518009,11.687784,12.462991,19.868869,27.520777,28.120828,34.329654,4.3994951,8.2773715,80.050753,86.817719,61.311215,1,10000,12,0.3
4,11.788992,32.529865,17.947865,13.931305,20.095683,27.532419,28.14154,34.338874,4.4388873,8.2883904,82.345807,83.667843,61.44294,1,10000,12,0.3
4,12.059979,32.577002,14.375392,13.088242,20.643469,27.585908,28.176705,33.982311,4.4873842,8.2691846,80.739951,84.667843,61.966689,1,10000,12,0.3
4,12.391097,32.494812,14.970576,13.899757,20.977088,27.62736,28.199145,33.811455,4.4941171,8.2673234,76.878288,85.667843,61.053468,1,10000,12,0.3
4,12.436851,32.486839,14.759774,14.358177,21.034987,27.64656,28.188193,33.772913,4.4714233,8.2587681,74.525373,86.667843,60.964882,1,10000,12,0.3
4,12.282424,32.450175,17.786056,16.691905,20.781943,27.633918,28.155299,33.90318,4.4302199,8.2535299,74.12776,87.667843,60.5575,1,10000,12,0.3
4,12.000512,32.427713,14.404531,15.702021,20.275089,27.596288,28.124214,34.058712,4.3922007,8.2441614,75.925042,88.667843,60.307918,1,10000,12,0.3
4,11.73861,32.387511,14.620585,15.655853,19.800689,27.55292,28.112361,34.262492,4.3837053,8.2469698,79.497846,88.593522,59.861236,1,10000,12,0.3
4,11.679852,32.399566,14.405072,13.173019,19.743082,27.542933,28.128545,34.235173,4.4155297,8.2488433,82.826437,83.979525,59.995176,1,10000,12,0.3
4,11.89952,32.407606,16.00669,13.815929,20.135488,27.574965,28.167754,34.015886,4.4777176,8.2548198,83.213606,83.532505,60.084514,1,10000,12,0.3
4,12.325315,32.433245,16.991569,15.190281,20.71256,27.636511,28.206527,33.658668,4.528246,8.248901,80.431529,84.532505,60.369386,1,10000,12,0.3
4,12.667977,32.407854,11.740174,12.940134,20.881136,27.670508,28.217681,33.448977,4.5263236,8.2438774,76.358472,85.532505,60.087265,1,10000,12,0.3
4,12.654994,32.386292,13.741955,14.044328,20.788342,27.673963,28.192922,33.565985,4.50546,8.2585442,75.166585,86.532505,59.847692,1,10000,12,0.3
4,12.513815,32.449215,12.809488,13.914653,20.707254,27.672691,28.156623,33.649958,4.4864241,8.2576032,75.830663,87.532505,60.546836,1,10000,12,0.3
4,12.384568,32.445181,17.690277,16.967582,20.55874,27.657376,28.133486,33.814284,4.4610018,8.2640444,76.425792,88.532505,60.502006,1,10000,12,0.3
4,12.211308,32.472791,16.576532,17.450261,20.247329,27.628339,28.125464,33.87316,4.4351662,8.2512675,77.4863,89.532505,60.808784,1,10000,12,0.3
4,12.03446,32.418007,15.127586,16.884883,19.736942,27.579504,28.128196,33.99471,4.4210345,8.2508174,79.674871,89.575494,60.200081,1,10000,12,0.3
4,11.937394,32.416076,10.893929,11.920957,19.463031,27.546606,28.143284,33.999993,4.4473145,8.2541509,83.242241,84.600569,60.178626,1,10000,12,0.3
4,12.117714,32.430376,17.728384,14.107765,19.880349,27.570692,28.177138,33.88385,4.5245152,8.2785953,85.138361,81.985844,60.337512,1,10000,12,0.3
4,12.642776,32.535102,10.052876,10.509708,20.683083,27.649494,28.220684,33.323643,4.6001832,8.2583255,82.180428,82.985844,61.501135,1,10000,12,0.3
4,13.150841,32.448278,17.105543,14.612104,21.295379,27.714682,28.240179,33.145884,4.6186871,8.2806441,76.523323,83.985844,60.53642,1,10000,12,0.3
4,13.274115,32.543869,12.947975,13.024287,21.478209,27.748796,28.213276,32.964303,4.585092,8.2568558,72.221267,84.985844,61.598548,1,10000,12,0.3
4,13.050023,32.441976,13.083498,13.361519,21.035402,27.714154,28.155211,33.323947,4.5094851,8.2663912,70.966011,85.985844,60.466398,1,10000,12,0.3
4,12.54109,32.482846,14.949842,14.772806,20.647304,27.67099,28.10038,33.655218,4.4627269,8.2680189,74.116336,86.985844,60.920511,1,10000,12,0.3
4,12.223089,32.489819,15.641813,15.841609,20.330843,27.628351,28.079098,33.868053,4.4312672,8.2618875,76.883543,87.985844,60.997988,1,10000,12,0.3
4,12.007703,32.463547,16.891199,16.39044,20.057912,27.590001,28.091047,33.995591,4.4172962,8.255222,79.127689,86.975152,60.706076,1,10000,12,0.3
4,11.911678,32.43497,15.577324,14.684465,19.874244,27.564811,28.119976,33.99411,4.4295987,8.2501086,81.038322,84.380145,60.388552,1,10000,12,0.3
4,11.996246,32.413035,12.976493,12.349101,19.95309,27.566974,28.154808,33.859267,4.4729105,8.2492364,82.303808,82.674702,60.144837,1,10000,12,0.3
4,12.292562,32.409293,13.351523,12.756369,20.454106,27.612107,28.188628,33.635387,4.5330747,8.2569037,81.72162,83.595717,60.103253,1,10000,12,0.3
4,12.700571,32.442181,16.435477,14.96375,21.037047,27.67484,28.210672,33.365883,4.5640578,8.2551191,78.184966,84.595717,60.468681,1,10000,12,0.3
4,12.90908,32.434529,14.729429,14.782508,21.115073,27.698398,28.20395,33.240752,4.5361981,8.2453226,74.088809,85.595717,60.383652,1,10000,12,0.3
4,12.72164,32.392496,16.841543,16.641599,20.696103,27.671361,28.166669,33.428228,4.4856248,8.2459627,73.551884,86.595717,59.916623,1,10000,12,0.3
4,12.379132,32.395243,14.594128,16.065917,20.115869,27.623785,28.126398,33.609879,4.4522434,8.2405607,76.51565,87.595717,59.947149,1,10000,12,0.3
4,12.151443,32.372051,18.005084,17.455549,19.652192,27.575184,28.11324,33.759324,4.4518175,8.2436541,80.609641,85.947138,59.689458,1,10000,12,0.3
4,12.14853,32.385334,16.542543,14.793615,19.512298,27.552737,28.135294,33.622153,4.4928867,8.2369463,83.864904,81.43791,59.83704,1,10000,12,0.3
4,12.428493,32.356527,15.362003,13.559689,19.717724,27.560703,28.180147,33.324877,4.5665131,8.2375723,84.823753,80.164172,59.51697,1,10000,12,0.3
4,12.925558,32.359216,16.875844,15.169356,20.319257,27.614412,28.225132,32.860217,4.648834,8.2382115,83.344111,81.164172,59.546845,1,10000,12,0.3
4,13.474153,32.361962,12.237546,12.690677,20.750468,27.667949,28.248318,32.430383,4.683933,8.2314169,79.091637,82.164172,59.577353,1,10000,12,0.3
4,13.705812,32.332768,16.400596,15.566065,20.877893,27.691309,28.234142,32.390137,4.6822743,8.247199,76.051623,83.164172,59.252978,1,10000,12,0.3
4,13.694894,32.40055,12.95261,13.909215,20.760154,27.692349,28.19414,32.328503,4.6599056,8.2348555,75.167675,84.164172,60.006109,1,10000,12,0.3
4,13.54737,32.347545,15.100627,15.521853,20.405761,27.658284,28.15438,32.567154,4.6295785,8.2493479,76.023765,85.164172,59.417165,1,10000,12,0.3
4,13.346498,32.409771,13.650681,15.110869,20.164238,27.625896,28.132145,32.656816,4.6201164,8.2460037,78.53793,86.164172,60.10857,1,10000,12,0.3
4,13.283621,32.39542,13.574426,15.404623,19.995316,27.592772,28.134769,32.755349,4.6193226,8.2536626,80.249304,87.164172,59.949107,1,10000,12,0.3
4,13.278342,32.428282,9.739408,12.38305,20.003545,27.574473,28.154678,32.758515,4.6327271,8.2580888,81.432866,86.110862,60.314241,1,10000,12,0.3
4,13.3674,32.447263,15.900927,15.6306,20.299247,27.581784,28.179819,32.792336,4.6610424,8.2818751,81.360621,86.32655,60.525141,1,10000,12,0.3
4,13.554881,32.549136,17.035743,17.364796,20.606725,27.605954,28.199332,32.567501,4.6712148,8.2676842,79.270957,87.32655,61.657068,1,10000,12,0.3
4,13.622023,32.488385,13.557915,16.086083,20.324041,27.582821,28.19953,32.564834,4.6358486,8.2575106,77.105788,88.32655,60.982058,1,10000,12,0.3
4,13.388111,32.444784,18.573067,19.890055,19.8609,27.53231,28.180051,32.75442,4.6169308,8.2650728,79.084429,89.32655,60.497595,1,10000,12,0.3
4,13.26243,32.477197,12.747448,14.639879,19.407683,27.473529,28.16801,32.712995,4.6191877,8.2549279,82.335391,85.45161,60.857745,1,10000,12,0.3
4,13.277445,32.433708,14.076136,12.963036,19.251772,27.416798,28.181754,32.690489,4.6649934,8.2751784,85.509758,81.0429,60.374537,1,10000,12,0.3
4,13.580972,32.520477,14.487601,12.458261,19.924305,27.448275,28.218923,32.470428,4.7660171,8.2766195,86.579337,79.604658,61.338638,1,10000,12,0.3
4,14.242472,32.526646,14.01046,12.691488,20.823731,27.527403,28.260758,32.44444,4.839849,8.2703835,81.833829,80.604658,61.40718,1,10000,12,0.3
4,14.719213,32.499947,13.463714,12.809758,21.370951,27.59243,28.267125,32.423387,4.8465404,8.2653316,75.504463,81.604658,61.110517,1,10000,12,0.3
4,14.762146,32.478306,12.127077,12.387979,21.388297,27.610602,28.222166,32.425039,4.8004424,8.265728,71.672561,82.604658,60.870067,1,10000,12,0.3
4,14.465454,32.480005,14.012628,13.670711,21.106617,27.590187,28.154202,32.456864,4.7411177,8.2733648,71.593216,83.604658,60.888939,1,10000,12,0.3
4,14.080429,32.512713,14.305965,14.363113,20.729549,27.550174,28.101427,32.450245,4.6852238,8.2717765,73.629791,84.604658,61.252366,1,10000,12,0.3
4,13.714306,32.505912,13.995349,14.749151,20.328322,27.498988,28.081164,32.449581,4.641682,8.2716171,76.328199,85.604658,61.176801,1,10000,12,0.3
4,13.426786,32.505229,12.855344,14.637714,20.083097,27.457207,28.091161,32.677501,4.6241803,8.2711362,79.171855,86.604658,61.169216,1,10000,12,0.3
4,13.310638,32.50317,12.56747,14.214666,20.062884,27.437003,28.121477,32.787291,4.6266974,8.2725355,80.896967,86.365259,61.146338,1,10000,12,0.3
4,13.327364,32.509162,12.720165,14.10426,20.238198,27.441377,28.158969,32.802289,4.6405897,8.278437,81.0262,86.297508,61.212914,1,10000,12,0.3
4,13.419547,32.534425,9.5043896,12.928081,20.468557,27.460707,28.188485,32.761836,4.6496284,8.2814061,79.77669,87.297508,61.493611,1,10000,12,0.3
4,13.479411,32.54713,12.620381,14.374832,20.693476,27.484763,28.200104,32.825314,4.6458282,8.2936621,78.145815,88.297508,61.634776,1,10000,12,0.3
4,13.454252,32.599537,16.572242,16.839051,20.770947,27.500905,28.193836,32.888042,4.6206727,8.2921432,76.566473,89.297508,62.217072,1,10000,12,0.3
4,13.287321,32.593045,13.20845,16.267301,20.394125,27.478038,28.175516,33.031777,4.569166,8.2798039,76.035037,90.297508,62.144946,1,10000,12,0.3
4,12.943354,32.540274,14.269409,16.739078,19.839041,27.429187,28.155471,33.306729,4.5364754,8.2815573,78.692361,90.319336,61.558604,1,10000,12,0.3
4,12.72351,32.547776,16.768681,15.444851,19.544028,27.394995,28.153539,33.366073,4.5455659,8.2756167,82.593984,84.899152,61.64196,1,10000,12,0.3
4,12.784764,32.522354,13.053252,12.653397,19.626278,27.392638,28.180358,33.162119,4.5983375,8.2708087,84.658616,82.074756,61.359485,1,10000,12,0.3
4,13.138524,32.501768,14.483403,13.659809,20.197932,27.441493,28.222364,32.814003,4.6748382,8.2744888,84.059081,83.024363,61.13075,1,10000,12,0.3
4,13.645912,32.517525,11.804976,12.969648,20.864248,27.517515,28.254135,32.43792,4.719517,8.268819,80.022444,84.024363,61.305835,1,10000,12,0.3
4,13.939329,32.493246,15.665251,14.98773,21.146439,27.564269,28.251003,32.439482,4.7068642,8.2691938,75.335742,85.024363,61.036066,1,10000,12,0.3
4,13.85645,32.494851,12.324257,14.189426,20.973933,27.569719,28.210733,32.42363,4.6585803,8.2653898,73.367817,86.024363,61.053904,1,10000,12,0.3
4,13.538613,32.478556,18.522208,17.618783,20.493829,27.534589,28.15975,32.716942,4.6062438,8.2718869,74.613457,87.024363,60.872839,1,10000,12,0.3
4,13.191258,32.506385,12.559087,15.720424,19.938157,27.485122,28.128581,32.898621,4.5726709,8.2621051,78.021552,88.024363,61.182053,1,10000,12,0.3
4,12.966853,32.46448,17.931428,17.821558,19.505259,27.429619,28.130874,33.105254,4.5722933,8.2721273,81.944315,87.003387,60.716439,1,10000,12,0.3
4,12.964322,32.507414,12.724919,13.417984,19.461561,27.408103,28.163979,32.9381,4.61282,8.263317,84.978505,82.799501,61.193492,1,10000,12,0.3
4,13.235069,32.469673,17.235451,15.498207,19.781344,27.418643,28.214108,32.725356,4.6802397,8.2777854,85.259744,82.486879,60.774146,1,10000,12,0.3
4,13.681498,32.531636,10.5307,12.652328,20.366106,27.475473,28.25782,32.40613,4.7439204,8.2611907,82.979232,83.486879,61.462626,1,10000,12,0.3
4,14.098701,32.46056,11.780122,13.202104,20.755621,27.522021,28.273341,32.469371,4.7631057,8.276366,78.849512,84.486879,60.672892,1,10000,12,0.3
4,14.223558,32.525561,14.864711,15.027003,21.02828,27.562823,28.252783,32.483604,4.7590071,8.2797814,76.109959,85.486879,61.395124,1,10000,12,0.3
4,14.196917,32.540178,15.325759,15.98745,20.862663,27.5628,28.211135,32.462446,4.711581,8.2747042,74.220017,86.486879,61.55753,1,10000,12,0.3
4,13.887365,32.518447,15.165329,16.623153,20.308666,27.516854,28.167086,32.453319,4.6563578,8.272514,75.419355,87.486879,61.316081,1,10000,12,0.3
4,13.523923,32.50907,15.16692,17.273612,19.738218,27.453121,28.140794,32.593057,4.6308286,8.2709072,79.339055,88.486879,61.21189,1,10000,12,0.3
4,13.354798,32.502189,17.672481,17.818861,19.402401,27.395799,28.148273,32.663299,4.6403721,8.270126,83.359094,86.234128,61.135438,1,10000,12,0.3
4,13.418105,32.498844,15.958105,15.722563,19.333561,27.356692,28.18656,32.484539,4.6823903,8.2656154,85.708451,82.99933,61.098268,1,10000,12,0.3
4,13.695658,32.479522,14.622784,14.779576,19.571178,27.347186,28.236852,32.420959,4.748941,8.264749,86.159728,82.433158,60.883577,1,10000,12,0.3
4,14.131412,32.47581,12.129651,13.740293,20.075083,27.378785,28.278562,32.422917,4.8160087,8.2652188,84.450634,83.433158,60.84233,1,10000,12,0.3
4,14.565881,32.477823,9.9685772,12.609271,20.568019,27.426194,28.295857,32.451774,4.8526339,8.2721433,80.883085,84.433158,60.864697,1,10000,12,0.3
4,14.801204,32.507483,12.471324,13.862834,20.930785,27.470184,28.280698,32.511778,4.8581756,8.286542,77.41407,85.433158,61.194252,1,10000,12,0.3
4,14.836693,32.569098,14.714119,15.431947,21.004962,27.490455,28.240951,32.51962,4.8273879,8.2884238,74.886095,86.433158,61.878866,1,10000,12,0.3
4,14.639139,32.577144,11.891367,14.62623,20.634808,27.46364,28.192748,32.510249,4.7663695,8.2861749,74.403684,87.433158,61.968272,1,10000,12,0.3
4,14.244761,32.567528,10.60194,14.19936,20.149053,27.408999,28.153945,32.555728,4.7219482,8.2970882,77.041613,88.433158,61.861425,1,10000,12,0.3
4,13.955234,32.614176,11.251438,14.631102,19.973495,27.370131,28.143082,32.600631,4.7131096,8.307863,80.48219,89.433158,62.379737,1,10000,12,0.3
4,13.89738,32.660188,14.550315,16.280064,20.073448,27.357593,28.163918,32.623981,4.7174208,8.3134662,81.730812,89.947617,62.890973,1,10000,12,0.3
4,13.92561,32.684097,14.026561,16.832301,20.132381,27.351706,28.196514,32.601528,4.7104841,8.3080784,81.027053,90.947617,63.156632,1,10000,12,0.3
4,13.880178,32.661107,12.610559,16.752726,19.979526,27.330731,28.217706,32.594655,4.6938027,8.306429,80.597358,91.806576,62.901185,1,10000,12,0.3
4,13.770716,32.654066,13.330637,16.292542,19.775462,27.301623,28.224216,32.603606,4.6869198,8.3085769,81.652003,90.411024,62.822959,1,10000,12,0.3
4,13.725464,32.663235,12.870472,15.166282,19.697902,27.280355,28.229383,32.601841,4.7005467,8.3081535,83.071125,88.499972,62.924829,1,10000,12,0.3
4,13.815005,32.661427,9.3885904,13.312015,19.846283,27.281376,28.242286,32.603645,4.73313,8.3085864,83.603975,87.852669,62.904746,1,10000,12,0.3
4,14.028309,32.663275,11.875174,14.302847,20.259728,27.315697,28.258354,32.642063,4.7700593,8.3178051,82.549667,88.852669,62.925277,1,10000,12,0.3
4,14.268718,32.702603,9.9902119,13.976877,20.664163,27.364427,28.265577,32.62742,4.7793362,8.3142914,79.639805,89.852669,63.362254,1,10000,12,0.3
4,14.328888,32.687617,11.112983,14.572275,20.761796,27.38846,28.251789,32.655086,4.7500524,8.32093,76.804338,90.852669,63.195745,1,10000,12,0.3
4,14.13865,32.715927,11.251337,15.000944,20.620094,27.38739,28.219178,32.669247,4.7059863,8.3243282,76.135231,91.852669,63.510297,1,10000,12,0.3
4,13.850693,32.730411,12.597229,15.899746,20.326372,27.364529,28.186685,32.687557,4.6603035,8.3287217,77.158097,92.852669,63.671238,1,10000,12,0.3
4,13.549999,32.749132,17.71081,18.540984,20.012611,27.332399,28.170312,32.999272,4.62645,8.3296173,79.248232,93.852669,63.879245,1,10000,12,0.3
4,13.32572,32.752947,15.023469,17.362539,19.618492,27.288968,28.17491,33.14001,4.6031655,8.3245736,81.466874,91.974615,63.921634,1,10000,12,0.3
4,13.170734,32.731457,15.04005,15.722341,19.307129,27.241105,28.1961,33.189166,4.6141051,8.3260675,84.229041,88.160399,63.682859,1,10000,12,0.3
4,13.243624,32.737823,12.471899,13.37598,19.459527,27.236066,28.230615,32.9861,4.6716495,8.3259036,86.392102,85.168556,63.753591,1,10000,12,0.3
4,13.62489,32.737125,15.144012,14.739751,20.065802,27.288036,28.272525,32.687091,4.745429,8.3286099,85.293661,86.168556,63.74583,1,10000,12,0.3
4,14.108533,32.748656,10.463644,13.587175,20.674084,27.364512,28.30074,32.648256,4.7816189,8.3192911,81.012468,87.168556,63.873953,1,10000,12,0.3
4,14.34368,32.708939,11.186172,13.852801,20.889406,27.410575,28.291505,32.67096,4.7659951,8.3247392,76.731228,88.168556,63.43266,1,10000,12,0.3
4,14.24233,32.732163,9.8599148,13.540244,20.848945,27.429718,28.248077,32.684858,4.7304799,8.3280741,75.231397,89.168556,63.6907,1,10000,12,0.3
4,14.011002,32.746373,8.7202535,13.169402,20.657148,27.424015,28.199611,32.721704,4.6863474,8.3369156,75.551931,90.168556,63.848586,1,10000,12,0.3
4,13.721699,32.784026,8.2061096,12.949399,20.53575,27.413413,28.168117,32.922278,4.650974,8.3474018,76.942244,91.168556,64.266955,1,10000,12,0.3
4,13.488316,32.828645,13.284145,14.690477,20.569148,27.410737,28.159807,33.19669,4.6220722,8.3547743,77.831122,92.168556,64.762717,1,10000,12,0.3
4,13.296626,32.859989,15.824968,16.420782,20.553528,27.406797,28.166735,33.409723,4.5827133,8.3547874,77.621331,93.168556,65.110987,1,10000,12,0.3
4,13.034109,32.860044,13.474332,16.710519,20.243119,27.380847,28.174529,33.658723,4.5323919,8.349468,77.743421,94.168556,65.111605,1,10000,12,0.3
4,12.695964,32.837431,16.242438,17.224021,19.81783,27.343846,28.178997,33.917773,4.5003249,8.347925,79.924088,92.925203,64.860345,1,10000,12,0.3
4,12.47899,32.83087,12.974058,14.47638,19.541943,27.319194,28.191234,33.954156,4.5052222,8.3383784,82.904615,88.802606,64.78744,1,10000,12,0.3
4,12.512203,32.790253,16.087425,14.223292,19.677806,27.330831,28.219949,33.836201,4.5530122,8.3379379,84.828342,86.169435,64.336141,1,10000,12,0.3
4,12.83487,32.788378,16.404919,15.315469,20.216041,27.392316,28.257933,33.441502,4.6153948,8.3245303,83.85386,87.169435,64.315306,1,10000,12,0.3
4,13.252209,32.731273,14.461133,15.408332,20.598373,27.4536,28.283734,33.093976,4.6373084,8.307789,80.055737,88.169435,63.680809,1,10000,12,0.3
4,13.397793,32.659872,16.17404,16.630757,20.584441,27.480669,28.275872,33.010005,4.6220158,8.2990871,77.359518,89.169435,62.887463,1,10000,12,0.3
4,13.296251,32.622716,16.89588,17.781225,20.26095,27.474084,28.242349,33.061465,4.5953079,8.2905857,77.461673,90.169435,62.474617,1,10000,12,0.3
4,13.118299,32.586388,16.986921,18.732899,19.754688,27.437421,28.211547,33.157224,4.5765165,8.2858943,79.750483,91.169435,62.070972,1,10000,12,0.3
4,12.992621,32.566328,14.598028,16.84058,19.297044,27.386093,28.203613,33.165428,4.5841663,8.2830243,83.317513,89.115089,61.848092,1,10000,12,0.3
4,13.04383,32.554052,15.032795,14.683923,19.191838,27.349555,28.224865,33.030058,4.6325418,8.2880557,86.524543,84.660273,61.711694,1,10000,12,0.3
4,13.36617,32.575571,18.238979,15.918537,19.644404,27.369378,28.267803,32.658038,4.7178649,8.2910679,87.23852,83.728078,61.950788,1,10000,12,0.3
4,13.928517,32.588449,13.531051,14.492228,20.239963,27.426541,28.310472,32.484659,4.7835627,8.2800345,84.0298,84.728078,62.093876,1,10000,12,0.3
4,14.356272,32.541261,14.809099,15.310068,20.559645,27.468372,28.322294,32.510486,4.8023605,8.2862319,79.821428,85.728078,61.569565,1,10000,12,0.3
4,14.477841,32.567772,12.840059,14.785888,20.608842,27.488431,28.294506,32.510105,4.7942728,8.2861404,77.567745,86.728078,61.864133,1,10000,12,0.3
4,14.425581,32.567381,14.927644,15.946608,20.417367,27.47655,28.249827,32.544518,4.7701444,8.2943981,77.240015,87.728078,61.859785,1,10000,12,0.3
4,14.26927,32.602682,12.555174,15.363689,20.153561,27.446824,28.213225,32.542342,4.74905,8.2938759,78.615051,88.728078,62.252022,1,10000,12,0.3
4,14.132122,32.60045,17.634134,18.058338,19.930752,27.406954,28.198017,32.581803,4.7381176,8.303345,80.49442,89.728078,62.227228,1,10000,12,0.3
4,14.060861,32.6409,14.233368,17.364597,19.73839,27.365541,28.204304,32.553808,4.7353212,8.2966274,82.071238,90.728078,62.676667,1,10000,12,0.3
4,14.042613,32.612207,12.799951,16.347065,19.511844,27.307317,28.223305,32.57808,4.7378183,8.3024516,83.417033,90.281815,62.357861,1,10000,12,0.3
4,14.058908,32.637085,11.299293,14.296188,19.531321,27.266355,28.247238,32.613133,4.7661046,8.310863,84.987247,88.141549,62.63428,1,10000,12,0.3
4,14.243041,32.67299,11.512211,14.12596,19.875634,27.266004,28.274117,32.664134,4.8117054,8.3231013,84.826785,88.461845,63.033222,1,10000,12,0.3
4,14.538143,32.725182,14.777301,15.769911,20.379876,27.303968,28.294941,32.687425,4.8449121,8.3286902,82.389757,89.461845,63.613134,1,10000,12,0.3
4,14.751703,32.748998,15.085923,16.654329,20.586056,27.331422,28.294225,32.6645,4.832402,8.3231891,78.839704,90.461845,63.87775,1,10000,12,0.3
4,14.671378,32.725556,15.153828,17.416285,20.323921,27.312929,28.266164,32.658541,4.7897426,8.321759,77.394746,91.461845,63.617292,1,10000,12,0.3
4,14.396278,32.719461,12.17333,16.763271,19.828895,27.254444,28.228161,32.662964,4.753917,8.3228204,79.249228,92.461845,63.549562,1,10000,12,0.3
4,14.163806,32.723985,12.062474,16.240857,19.455084,27.181578,28.208406,32.692382,4.7455978,8.3298796,82.741703,92.120818,63.59983,1,10000,12,0.3
4,14.109633,32.754064,14.591393,15.240846,19.436412,27.13335,28.22033,32.717815,4.768699,8.3359824,85.370959,88.506962,63.934049,1,10000,12,0.3
4,14.259888,32.780053,13.831132,15.072793,19.747655,27.128682,28.255021,32.720142,4.8135326,8.3365409,85.489372,88.444184,64.222815,1,10000,12,0.3
4,14.549923,32.782431,11.504358,14.671204,20.172002,27.158015,28.287904,32.719298,4.8469205,8.3363385,83.280461,89.444184,64.249231,1,10000,12,0.3
4,14.764583,32.781569,12.026933,15.050901,20.45336,27.19054,28.296797,32.733894,4.8499894,8.3398407,80.280971,90.444184,64.239657,1,10000,12,0.3
4,14.784258,32.796476,14.381242,16.252109,20.500847,27.207821,28.277845,32.745598,4.8281543,8.3426493,78.300564,91.444184,64.405293,1,10000,12,0.3
4,14.644069,32.808428,13.585889,16.645534,20.267553,27.195021,28.244431,32.745613,4.7893475,8.342653,77.981005,92.444184,64.538086,1,10000,12,0.3
4,14.393722,32.808444,13.115006,16.995128,19.879853,27.152237,28.215196,32.755272,4.7552576,8.3449705,79.640765,93.444184,64.538262,1,10000,12,0.3
4,14.17253,32.818303,13.472094,17.183676,19.57179,27.1005,28.20457,32.768457,4.7419269,8.3481345,82.378052,93.695615,64.647814,1,10000,12,0.3
4,14.085706,32.831761,12.660934,15.433898,19.451068,27.056983,28.217647,32.77934,4.7493917,8.3507459,84.541951,90.741181,64.797339,1,10000,12,0.3
